Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/15  22:00:00,-3.95,0.0,0.0,0.0,0.0,0.0,19.027860470959197,-0.8224007876633943,18.76767052074084,-1.238213942088739,19.05522253865824,-1.2137745388493235,18.739948743904908,-1.1932354482744445,19.072626383738584,-1.171539751287201,20.34830290095079,0.6661650108811215,19.027860470959197,25.940998129309246,216.19906777773144,0.0,18.76767052074084,25.471900198821427,89.26318738162081,0.0,19.05522253865824,25.072004984919328,55.998529965815464,0.0,18.739948743904908,25.61082517623881,86.59502962515421,0.0,19.072626383738584,25.132370822292714,60.50771575935505,0.0,20.34830290095079,26.84233603474868,0.0,36.16323259360331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,18.886264140882275,0.0035554297643383367,-0.9145131789083538,19.890617440637104,0.3705044250126874,0.0035554297643383367,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-3.95,0.00621144618492455,0.0023517268544503795,11.5,-3.95,0.00621144618492455,0.0023517268544503795,4.5,3064960.257918031,1354960.257918031 
 01/15  23:00:00,-3.9375,0.0,0.0,0.0,0.0,0.0,18.15717831646812,-0.8302078923726723,18.140434854781578,-1.1251033603327083,18.4111850770404,-1.0129949247482088,18.12604708497954,-1.117965154553093,18.424975667561796,-0.9951940370008441,19.850685917378993,-0.1754312325556898,18.15717831646812,27.374435132982516,287.939389376186,0.0,18.140434854781578,26.73977387860611,67.85666825175838,0.0,18.4111850770404,26.535102418765657,39.075562297696194,0.0,18.12604708497954,26.779703934685124,65.32355538867017,0.0,18.424975667561796,26.551291285629127,42.099478335703225,0.0,19.850685917378993,25.992596786498133,0.0,67.65524631475176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,17.989678099387838,0.003563144429011524,-0.8884843517952589,18.994017158538124,0.3705044250126874,0.003563144429011524,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002289894043195775,11.5,-3.9375,0.00621144618492455,0.002289894043195775,4.5,3064960.257918031,1354960.257918031 
 01/15  24:00:00,-4.3625,0.0,0.0,0.0,0.0,0.0,17.415513777268764,-0.9390560358558068,17.725172947123824,-1.1472960820671718,17.950748042629783,-1.0557643083758201,17.71815633591315,-1.1511857171602726,17.959341686040037,-1.0465496337770852,19.49225898668108,-0.6840775363158381,17.415513777268764,28.425290546300495,399.90969411115066,0.0,17.725172947123824,27.39674928093089,39.83091218584394,0.0,17.950748042629783,27.216239789051897,18.46823983750346,0.0,17.71815633591315,27.399974615020326,38.2361607527626,0.0,17.959341686040037,27.222332572571922,19.74373245221443,0.0,19.49225898668108,25.487026951523028,0.0,99.9547759077422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,17.22182134703338,0.0035359746596110323,-0.9803170564768788,18.226210560501066,0.3705044250126874,0.0035359746596110323,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.002236300429855342,11.5,-4.3625,0.00621144618492455,0.002236300429855342,4.5,3064960.257918031,1354960.257918031 
 01/16  01:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,16.794789754222627,-1.0941673007665909,17.37208329945347,-1.2489811879362251,17.56672359786799,-1.1834615090476361,17.37178731872988,-1.2550093976839498,17.570923813571895,-1.1777046596991463,19.221824677104408,-1.042923594176344,16.794789754222627,29.186669156279855,494.3285405781314,0.0,17.37208329945347,27.778255472301243,15.803931604551337,0.0,17.56672359786799,27.588586786130257,2.2998228070972573,2.020359053965251,17.37178731872988,27.76485347619397,14.983893740470592,0.0,17.570923813571895,27.594466888872013,2.362645256597318,2.3649832804604785,19.221824677104408,25.16017257132263,0.0,130.3141792204121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,16.566419508574093,0.003491598296182434,-1.131666432765105,17.57089064949061,0.3705044250126874,0.003491598296182434,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0021435339056715503,11.5,-5.375,0.00621144618492455,0.0021435339056715503,4.5,3064960.257918031,1354960.257918031 
 01/16  02:00:00,-6.2875,0.0,0.0,0.0,0.0,0.0,16.265137030376437,-1.2753674051490298,17.06972261458551,-1.4136004218600478,17.24177444760483,-1.3629874761116691,17.074112032216693,-1.4194245275412745,17.240938011465037,-1.3582089584744206,18.99050890924825,-1.343485311533319,16.265137030376437,29.73584754923294,580.2152087497163,0.0,17.06972261458551,27.929905425930617,0.6129261508455102,4.7749554614962335,17.24177444760483,27.743837703113712,0.0,15.043365588543509,17.074112032216693,27.90860585669391,0.5303132850986003,4.8008189636610155,17.240938011465037,27.756340176546797,0.0,16.538272863540044,18.99050890924825,24.896320605288743,0.0,155.7223400157451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,16.01279333494508,0.0034399857472217545,-1.309921143918948,17.01735977946863,0.3705044250126874,0.0034399857472217545,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-6.2875,0.00621144618492455,0.002037477136320949,11.5,-6.2875,0.00621144618492455,0.002037477136320949,4.5,3064960.257918031,1354960.257918031 
 01/16  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.795830837143622,-1.4929329443329376,16.81656293976421,-1.6218660091703727,16.965163044184997,-1.573933942908848,16.824077239713173,-1.6275557914627374,16.959887327916228,-1.5688893269093382,18.804936343540813,-1.6292985397070605,15.795830837143622,30.09099461921834,655.1126753425649,0.0,16.81656293976421,27.89400027728412,0.0,23.00771147170883,16.965163044184997,27.742783417638357,0.0,29.363439841695822,16.824077239713173,27.86747800868578,0.0,22.346847327995874,16.959887327916228,27.763732862390547,0.0,32.01194105340977,18.804936343540813,24.594404356139997,0.0,179.74262342958195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.662272840766725,0.0,7.22,0.0,15.522398611627978,0.0033793899934084024,-1.5223741340144141,16.527076970618396,0.3705044250126874,0.0033793899934084024,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001945135046385853,11.5,-7.0125,0.00621144618492455,0.001945135046385853,4.5,3064960.257918031,1354960.257918031 
 01/16  04:00:00,-6.199999999999999,0.0,0.0,0.0,0.0,0.0,15.40142542262854,-1.7100769023633284,16.70101123266744,-1.8214620876527814,16.770907546299266,-1.7804725231687155,16.703258695375283,-1.8265872658500415,16.76154762041628,-1.7763066680959247,18.66420059021411,-1.866413418956696,15.40142542262854,30.30798182291575,736.7813558769303,0.0,16.70101123266744,27.63584538604387,20.794528942229647,8.661730929492421,16.770907546299266,27.607445663069754,0.0,42.54694723630365,16.703258695375283,27.620056017425497,15.764172286935548,8.350988099448841,16.76154762041628,27.633464293134985,0.0,46.25772851015154,18.66420059021411,24.32585906815631,0.0,199.46650686746148,0.0,42.74231757513928,0.0,0.0,57.030060770489186,0.0,50.08669661316186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.74231757513928,53.4278969689241,0.0,0.0,7.22,7.22,0.0,0.0,60.15685924989139,0.0004617027142333491,7.22,0.0,15.131275057788795,0.003319391602178518,-1.7361079111327877,16.13606425188761,0.3705044250126874,0.003319391602178518,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-6.199999999999999,0.00621144618492455,0.0020306270110798815,11.5,-6.199999999999999,0.00621144618492455,0.0020306270110798815,4.5,3065392.1424121484,1354960.257918031 
 01/16  05:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,15.090201174385717,-1.917646057823867,16.70033320078842,-2.0205219760355217,16.700537847696204,-1.981553555783366,16.699930851764783,-2.025293793437852,16.7004149138148,-1.9773659031482405,18.54988246194248,-2.084682106230826,15.090201174385717,30.38926913741412,826.0282093023184,0.0,16.70033320078842,27.181300684370356,63.567539943160625,0.0,16.700537847696204,27.26962071428672,0.0,23.48649078709019,16.699930851764783,27.171155529957655,60.04226529650464,0.0,16.7004149138148,27.279382559583112,0.0,21.879805610119035,18.54988246194248,24.05784417278361,0.0,201.16704106036008,0.0,169.77474618510053,0.0,0.0,119.22685329034694,23.464615921623267,112.70509859110382,29.920896409150792,0.0,0.0,66.62510137386897,0.0,0.0,0.0,0.0,169.77474618510053,212.21843273137563,0.0,0.0,7.22,7.22,0.0,0.0,57.06248364410905,0.0016136265535434675,7.22,0.0,14.81713215513737,0.0032638995527330583,-1.9370113716638724,15.999908484139903,0.3705044250126874,0.0032638995527330583,16.0,81.99999999999999,0.0,0.00035056967988191835,0.0,7.22,0.0,-5.225,0.00621144618492455,0.002124630650132909,11.5,-5.225,0.00621144618492455,0.002124630650132909,4.5,3066467.344417326,1354960.257918031 
 01/16  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.880502842539471,-2.1148163372391413,16.69958010724952,-2.2071083748292244,16.700449256803623,-2.1710938399071837,16.70040054403605,-2.2115351079368972,16.699929830138334,-2.1672761326624657,18.484935752869397,-2.2791498990273373,14.880502842539471,30.299026857033425,898.4023005532636,0.0,16.69958010724952,26.761598754314818,86.1746219328233,0.0,16.700449256803623,26.840911088301993,0.0,5.220672458238596,16.70040054403605,26.750287852749892,84.46682054998354,0.0,16.699929830138334,26.850375729794823,0.0,5.180190565130772,18.484935752869397,23.765981530570187,0.0,196.0194056952497,0.0,362.24396431633505,0.0,0.0,141.76442060456088,41.71613235493115,137.15591680339026,46.5753851539512,0.0,0.0,151.18213450511377,0.0,0.0,0.0,0.0,362.24396431633505,452.8049553954188,0.0,0.0,7.22,7.22,0.0,0.0,52.672931312669185,0.0029349216499547272,7.22,0.0,14.591293073769698,0.003210977463301321,-2.131524987297155,15.999964599968143,0.3705044250126874,0.003210977463301321,16.0,81.99999999999999,0.0,0.0008593122545849054,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0021850955448549725,11.5,-5.0,0.00621144618492455,0.0021850955448549725,4.5,3067695.6168085285,1354960.257918031 
 01/16  07:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,15.300806425516473,-2.8906055114517066,20.20511688956726,-3.4105971422718713,20.601323972842415,-4.033400242775292,20.117424619255658,-3.36914169011413,20.616439611836874,-4.136997136925206,20.613801082396087,-3.046408179022032,15.300806425516473,27.67332124484206,1879.278296783626,0.0,20.20511688956726,19.537588634122468,3392.9424779824794,0.0,20.601323972842415,18.139195028361502,1684.8901573379298,0.0,20.117424619255658,19.706047939042598,3266.3479372657544,0.0,20.616439611836874,17.96935260511753,1690.1834496670385,0.0,20.613801082396087,19.57510165232821,2851.3145133658486,0.0,0.0,22479.0826493188,0.0,0.0,3726.660834484209,1994.4343412949167,3575.586230891264,2033.0750926152673,3214.9474379223543,2859.510632203055,3257.663150974308,0.0,0.0,0.0,0.0,21801.603806596242,27252.004758245304,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.56525048940864,0.4676845411208577,7.219999999999999,0.0,6.236633411354343,0.0023683790388427045,-5.705382469486207,15.955168887797324,0.3705044250126874,0.0023683790388427045,16.0,81.66560562424615,0.031047176868367766,0.06713406034847379,0.0,7.219999999999999,0.0,4.500124738459877,0.31057230924622753,0.0022367712353528716,11.5,4.500124738459877,0.31057230924622753,0.0022367712353528716,4.5,3505077.1442260556,1354960.257918031 
 01/16  08:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,16.111302969660017,-4.417804939805817,21.93802183782376,-4.818694869881641,22.159305176957783,-5.446179614980293,21.862587170188586,-4.756865008314875,22.157105773900916,-5.506169200291313,21.8813264287162,-4.13764926021036,16.111302969660017,23.07382115364728,2222.8564896947382,0.0,21.93802183782376,15.497817037299695,3237.0128589237593,0.0,22.159305176957783,14.482505238682116,1327.350457075319,0.0,21.862587170188586,15.65320849138237,3146.6306094624597,0.0,22.157105773900916,14.409601690404145,1440.1276270479837,0.0,21.8813264287162,16.477502482030573,2780.7409128658132,0.0,0.0,19888.521002366244,0.0,0.0,3706.7491643940953,1739.2290510789699,3585.5545252587,1894.522871814391,3242.0365957557956,2691.3667266674483,3230.217140586976,0.0,0.0,0.0,0.0,19888.521002366244,24860.651252957803,0.0,0.0,7.22,7.22,0.0,0.0,70.90663776552861,0.4289286235398047,7.22,0.0,6.355324335482538,0.002377226087772256,-5.66949105564422,16.00030372728757,0.3705044250126874,0.002377226087772256,16.0,82.0,0.02766307077927202,0.06379956592168928,0.0,7.22,0.0,4.49985352011352,0.31057230924622753,0.0023128233481351634,11.5,4.49985352011352,0.31057230924622753,0.0023128233481351634,4.5,3468692.5977400355,1354960.257918031 
 01/16  09:00:00,-2.15,11.0,5.0,11.0,5.0,20.0,17.299691457742796,-3.6993228599432793,22.200585731059718,-1.8254188795461985,22.201032221952506,-2.393933921647659,22.20132830547869,-1.7605226927741984,22.201045982314547,-2.4911549149245866,22.200067334846704,-1.1707777100829124,17.299691457742796,22.772205597005623,3181.6634073123996,0.0,22.200585731059718,19.768448246687072,1259.7978130297856,0.0,22.201032221952506,18.819428319496282,133.1695547498793,32.05344547124133,22.20132830547869,19.872693223373467,1178.8672280913868,0.0,22.201045982314547,18.658501033374893,502.51268943355996,0.0,22.200067334846704,20.84518474436432,107.11084740051118,107.1314536161284,0.0,10182.021802404603,0.0,0.0,1750.8684735670734,516.1654778196778,1643.809156813672,960.2189649828088,488.66491026850224,2085.0378119483903,3164.8804327084717,0.0,0.0,0.0,0.0,10182.021802404603,12727.527253005752,0.0,0.0,7.22,7.22,0.0,0.0,62.02578610127475,0.12266487634724077,7.22,0.0,6.533514282786424,0.0026009798582967087,-4.636689939373931,15.9998753654074,0.3705044250126874,0.0026009798582967087,16.0,82.0,0.019018667156129595,0.06029731317280465,0.0,7.22,0.0,4.499542637712083,0.31057230924622753,0.002585794561488615,11.5,4.499542637712083,0.31057230924622753,0.002585794561488615,4.5,32969846.832075916,1354960.257918031 
 01/16  10:00:00,0.275,11.0,5.0,11.0,5.0,20.0,18.305539406255296,0.10544150405541514,22.201042333653966,1.6952192448693126,22.39825087351688,0.2753665099410101,22.201328880616785,1.8289661297714208,22.20241300549404,0.030140889809148863,22.854063546437466,3.0300047325942185,18.305539406255296,29.20212019852914,2928.702303196051,0.0,22.201042333653966,25.81837925793322,102.70688435177865,39.83279433883018,22.39825087351688,23.000029104230688,0.0,425.3151357434059,22.201328880616785,26.067301780123145,88.10881257803624,44.15842395467621,22.20241300549404,22.848472571754787,27.588926409247392,33.90573522714516,22.854063546437466,27.287322094051294,0.0,542.0267832762132,0.0,6032.3656694089705,0.0,0.0,555.3102347234866,3.8593842264141567,510.19485998424176,452.14388567476607,0.0,1325.464113853192,3104.916484337825,0.0,0.0,0.0,0.0,6032.3656694089705,7540.457086761212,0.0,0.0,7.22,7.22,0.0,0.0,63.14615830040095,0.07622723302076093,7.22,0.0,6.701759831067804,0.0030446172030664403,-2.7825037871481415,16.00023151820928,0.3705044250126874,0.0030446172030664403,16.0,81.7090914622369,0.010308877439008449,0.05727960509534304,0.0,7.22,0.0,4.499484180861481,0.31057230924622753,0.002925462044835825,11.5,4.499484180861481,0.31057230924622753,0.002925462044835825,4.5,43276390.10512368,1354960.257918031 
 01/16  11:00:00,2.1624999999999996,11.0,5.0,11.0,5.0,20.0,19.27728140631146,2.4381150671066982,22.207430335231955,3.4186395197093606,22.46370369679471,1.6584597767719913,22.219799920065842,3.5983223876353714,22.19974830514072,1.2971949145422683,23.51508811731282,5.654674635193106,19.27728140631146,32.57718923698917,2707.138396440294,0.0,22.207430335231955,29.160709939736265,0.0,326.0230037110462,22.46370369679471,25.32711622997324,0.0,433.9413476369571,22.219799920065842,29.510554394063064,0.0,381.81846061620837,22.19974830514072,25.07798934475594,0.0,213.7770754117338,23.51508811731282,31.511218184204413,0.0,595.3734088470324,0.0,4353.073830321602,0.0,0.0,168.19988772386014,0.0,87.2323439218428,245.0591178222961,0.0,733.703696439213,3048.4944528288797,0.0,0.0,0.0,0.0,4172.850924658482,5216.063655823102,0.0,0.0,7.22,7.22,0.0,0.0,65.30632680375302,0.0621254985305103,7.22,0.0,6.856729480997807,0.0033177221008998097,-1.7554797663949264,15.99990019566005,0.3705044250126874,0.0033177221008998097,16.0,78.464131949395,0.004964083707582849,0.05460761102224938,0.0,7.22,0.0,4.500152873781859,0.31057230924622753,0.003102983899475738,11.5,4.500152873781859,0.31057230924622753,0.003102983899475738,4.5,44613246.01261638,1354960.257918031 
 01/16  12:00:00,3.8000000000000003,8.8,4.0,8.8,4.0,16.0,20.133248955468346,3.722882250540852,22.529009943907024,3.9713530510408135,22.707635768801907,1.9809887445686911,22.386317959624236,4.186728834393316,22.202598536712404,1.6058722300499892,23.712405676842145,6.975525575299088,20.133248955468346,33.830185444697314,2370.8636105932515,0.0,22.529009943907024,29.727074742400177,0.0,536.2548213845265,22.707635768801907,25.53412297033887,0.0,463.67200441105007,22.386317959624236,30.43989006021164,0.0,496.9744156488706,22.202598536712404,25.631677540384995,0.0,306.91096045358063,23.712405676842145,34.09450454666701,0.0,627.3912084851781,0.0,5319.040076148227,0.0,0.0,0.0,0.0,0.0,166.96251610753438,0.0,219.89209969482994,2921.2635725248533,0.0,0.0,0.0,0.0,1573.853290836881,1967.316613546101,0.0,0.0,7.22,7.22,0.0,0.0,64.438385450434,0.07175174328411897,7.22,0.0,7.002715020965249,0.00349809818523814,-1.1297878904581369,15.803322900300131,0.3705044250126874,0.00349809818523814,16.0,70.5799223294335,0.0013922001660954654,0.06935061873496813,0.0,7.22,0.0,4.500469199441227,0.31057230924622753,0.0032172790788337706,11.5,4.500469199441227,0.31057230924622753,0.0032172790788337706,4.5,43272241.287160374,1354960.257918031 
 01/16  13:00:00,6.15,4.4,2.0,4.4,2.0,8.0,20.90953160311568,3.7555838027966844,23.536723504361838,3.443004102367639,22.805885391918785,1.6560507398166815,22.24496547132752,3.6081823126943955,22.200921654012124,1.3395845999241551,23.483294406375393,6.569015664170665,20.90953160311568,32.334217247140835,1966.8603889867222,0.0,23.536723504361838,26.96299185867612,0.0,741.4964580633307,22.805885391918785,24.798691259165487,0.0,488.45750574015733,22.24496547132752,29.481762368185418,0.0,505.2006978430876,22.200921654012124,25.14933940452492,0.0,257.2728827983012,23.483294406375393,33.61952094518755,0.0,630.7524772441741,0.0,8287.492132087478,0.0,0.0,0.0,0.0,1.4945196128043359,236.61066868818514,0.0,0.0,2183.988534352484,0.0,0.0,0.0,0.0,1119.4959639101664,1399.3699548877078,0.0,0.0,7.22,7.22,0.0,0.0,53.91374284638293,0.07163161461498996,7.22,0.0,8.869500496798498,0.003820399919778378,-0.07749189922018884,15.530521767709775,0.3832531857993409,0.003820399919778378,16.0,58.31938034347261,0.0,0.06938807949430917,0.0,7.22,0.0,6.15,0.31057230924622753,0.003540319002090361,11.5,6.15,0.31057230924622753,0.003540319002090361,4.5,39229498.33794456,1362676.803168503 
 01/16  14:00:00,8.575000000000001,8.8,4.0,8.8,4.0,16.0,21.96744462898443,3.6988375140754632,23.899345006792586,3.5064599032010992,22.99257998125701,3.1516436909931342,22.754761701702513,4.3468329962253405,22.20506849630644,2.875950568627053,23.845278621371005,6.7100050637407165,21.96744462898443,30.173618754315044,2051.2549910990883,0.0,23.899345006792586,26.482708780876987,0.0,1609.4654397405125,22.99257998125701,27.303760464321172,0.0,470.8655076140311,22.754761701702513,30.114298686528635,0.0,511.07943336379134,22.20506849630644,28.082931980037323,0.0,445.4201665702056,23.845278621371005,33.21324830366033,0.0,780.2645878886117,0.0,2338.9457051309787,0.0,0.0,0.0,0.0,0.0,15.709378214271531,0.0,0.0,741.3758272176158,0.0,0.0,0.0,0.0,289.4874796593984,361.859349574248,0.0,0.0,7.22,7.22,0.0,0.0,44.260784837317146,0.015342231446653747,7.22,0.0,13.727057664332659,0.004318038815962998,1.5591477756371532,15.981746486087523,0.511909973687208,0.004318038815962998,16.0,50.97211814181665,0.0,0.01520240768704553,0.0,7.22,0.0,8.575000000000001,0.31057230924622753,0.0039046293988447894,11.5,8.575000000000001,0.31057230924622753,0.0039046293988447894,4.5,41965948.80502724,1451694.389942706 
 01/16  15:00:00,9.775,11.0,5.0,11.0,5.0,20.0,22.822738336312987,5.232156233788352,23.899400814252196,4.962307305084086,22.924025287943195,5.174834952308002,23.102483345178612,6.429125220744022,22.413999725130935,4.8335396144913005,23.89925620024086,7.569380056615924,22.822738336312987,31.897742937217743,1841.011745288317,0.0,23.899400814252196,29.346011712168245,0.0,1431.2022540136293,22.924025287943195,31.587098274657574,0.0,465.5110854207708,23.102483345178612,34.08496878198555,0.0,536.5275618921489,22.413999725130935,31.808028815219743,0.0,475.7104949460468,23.89925620024086,35.1151089683643,0.0,1147.773140625177,0.0,75.8900446179449,3.888754792248126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.972694952691114,0.0,0.0,2.738146766971432,2.738146766971432,75.8900446179449,94.86255577243111,104.99521107443279,3.888754792248126,7.226408046518098,7.22,0.036166613387424405,108.88396586668091,41.19007672724293,0.0004458722762278455,7.226408046518098,0.036166613387424405,15.182427028024136,0.004761795263066909,2.914379013861656,16.002888132477985,0.5354709505340476,0.004761795263066909,16.0,53.3556526628298,0.0,0.00044587227622784544,0.00008119321221389658,7.22,0.0,9.775,0.31057230924622753,0.004267716941340373,11.5,9.775,0.31057230924622753,0.004267716941340373,4.5,43282417.60094224,1470750.6135340536 
 01/16  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,23.292239108076345,6.740547841569413,23.899292368561643,6.601444698298593,22.667346417000573,6.347915080159229,23.062867965802013,7.94993528128179,22.482858606698777,6.05175193930206,23.89923014605542,8.370909598528515,23.292239108076345,34.413119611725755,1555.4272557207096,0.0,23.899292368561643,32.867157380932625,0.0,1034.2539453508919,22.667346417000573,34.787187612256204,0.0,447.85595678997163,23.062867965802013,37.907844784307926,0.0,533.313340736632,22.482858606698777,34.464597831011204,0.0,480.3790174889124,23.89923014605542,37.08436394057146,0.0,1146.3636684568514,0.0,440.0934641326884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.07024105767772,0.0,0.0,0.0,0.0,440.0934641326884,550.1168301658604,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,40.439067044985265,0.0025315175420712295,7.264407325912809,0.0,14.772043530257971,0.005088118695870463,3.839412543958339,16.01369984019915,0.48593437215320084,0.005088118695870463,16.0,56.873712659081974,0.0,0.0025315175420712295,0.0,7.22,0.0,10.0,0.31057230924622753,0.0045204069901314155,11.5,10.0,0.31057230924622753,0.0045204069901314155,4.5,41032928.15565471,1430581.0904847803 
 01/16  17:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,23.42179386324981,7.652678717928069,23.505150387740592,7.956116257445352,22.256261564883904,6.568735109571694,22.630032711899506,8.575125517034184,22.243865920027563,6.3075515600061625,23.89935169110415,9.214461284730756,23.42179386324981,36.34419430913722,1362.5823419510725,0.0,23.505150387740592,36.938834322209914,0.0,596.8802544274541,22.256261564883904,36.208418739588396,0.0,374.59697020065363,22.630032711899506,40.597651093127,0.0,499.172664719633,22.243865920027563,35.58908351752439,0.0,393.8146913589436,23.89935169110415,39.26314620304449,0.0,820.3264553583176,0.0,3615.6504892290573,0.0,0.0,0.0,44.07339767900044,0.0,67.13786684275615,0.0,0.0,1219.2941307906883,0.0,0.0,0.0,0.0,1281.5391244463615,1601.923905557952,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,43.3714922550011,0.022725508861615118,7.264407325912809,0.0,12.033147082798344,0.005002116748330859,3.6043270005680936,16.03424837931453,0.39498575109249456,0.005002116748330859,16.0,60.320253837501895,0.0,0.021783899967159365,0.0,7.22,0.0,8.9375,0.31057230924622753,0.0045755842007429125,11.5,8.9375,0.31057230924622753,0.0045755842007429125,4.5,37390490.86151257,1369391.020667035 
 01/16  18:00:00,8.3,11.0,5.0,11.0,5.0,20.0,23.297753472471584,7.966934974814244,22.639932049352904,8.334304307822414,22.202464363219427,6.377474968546415,22.249123938636128,8.486999624660136,22.202306473852055,6.141414754352925,23.875847711496,10.106511921333519,23.297753472471584,37.40849051719989,1278.1978248163045,0.0,22.639932049352904,39.915124528429075,0.0,530.4118143478648,22.202464363219427,35.851379742444735,0.0,246.17216331639418,22.249123938636128,41.29787921962853,0.0,442.18577668178347,22.202306473852055,35.27216868191823,0.0,252.5140335901002,23.875847711496,41.74773789059869,0.0,642.6745175853753,0.0,6108.298258465031,0.0,0.0,0.0,170.62202412624924,30.33860770719722,207.3139757279944,0.0,0.0,1587.0154798315743,0.0,0.0,0.0,0.0,2461.796433092727,3077.2455413659086,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,46.81425336868019,0.0414826614195149,7.264407325912809,0.0,10.810164068908854,0.005003510589099445,3.613475947048232,16.00853352425268,0.37257330006827033,0.005003510589099445,16.0,57.03483204209267,0.0,0.03767669613786456,0.0,7.22,0.0,8.3,0.31057230924622753,0.004651438847647737,11.5,8.3,0.31057230924622753,0.004651438847647737,4.5,37394720.80989632,1356158.931983211 
 01/16  19:00:00,8.3,5.5,2.5,5.5,2.5,10.0,22.731546423227442,7.722049069038579,22.202377889193446,7.379759961505069,22.202529685192747,5.601799842191444,22.201804774274038,7.493940509894594,22.202557757106714,5.410024524103486,22.8743080523956,9.684671790593807,22.731546423227442,38.072552231242966,772.3282101412419,0.0,22.202377889193446,38.42334590213237,166.05335893881056,23.057761917961727,22.202529685192747,33.98577985607686,90.95946878978285,0.0,22.201804774274038,38.724918080393564,286.7588967998904,0.0,22.202557757106714,33.53512631338227,88.04280350389291,0.0,22.8743080523956,43.1075454045568,0.0,546.8207140039067,0.0,4951.15321569246,0.0,0.0,637.1003028904546,507.84628909249255,754.0039289941035,548.1025694249913,0.0,0.0,1629.7418564287595,0.0,0.0,0.0,0.0,4951.15321569246,6188.941519615575,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,49.171160239806696,0.036008153597514136,7.264407325912809,0.0,10.661067905621692,0.005033200014090426,3.6968354030220523,15.999840156330402,0.3705044250126874,0.005033200014090426,16.0,77.57128733272424,0.0,0.019375927421250133,0.0,7.22,0.0,8.3,0.31057230924622753,0.0047037034828974885,11.5,8.3,0.31057230924622753,0.0047037034828974885,4.5,22988467.936217934,1354960.257918031 
 01/16  20:00:00,8.675,0.0,0.0,0.0,0.0,0.0,21.984469783424213,6.452449139878569,22.2012661535964,5.612047481087764,22.19996780055363,4.392564280245255,22.201731604181674,5.736819334277292,22.200055667508728,4.2907181315386556,22.21092692047455,7.772840149144263,21.984469783424213,36.525507441960166,386.04829212949016,0.0,22.2012661535964,34.02546134645795,948.6009468326981,0.0,22.19996780055363,31.2412481489207,407.9795027470584,0.0,22.201731604181674,34.321079166296876,972.4387377424623,0.0,22.200055667508728,31.017460301767372,406.6434472099162,0.0,22.21092692047455,39.46693971483559,348.80857234596397,62.36470883826186,0.0,6965.346780316957,0.0,0.0,1441.6478989883135,824.6667814878903,1439.030222268827,866.5137571037967,777.2949649149542,0.0,1556.6932107061884,0.0,0.0,0.0,0.0,6965.346780316957,8706.683475396196,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,51.77958973454318,0.05517942084711906,7.264407325912809,0.0,10.856031539587956,0.0050944576240162815,3.8668735105549885,15.999833155639552,0.3705044250126874,0.0050944576240162815,16.0,81.91000692961897,0.0,0.015335870389358207,0.0,7.22,0.0,8.675,0.31057230924622753,0.004871009209564816,11.5,8.675,0.31057230924622753,0.004871009209564816,4.5,12206371.572294548,1354960.257918031 
 01/16  21:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,21.283760803430955,5.295057588600965,20.566876302094805,4.963587256954645,20.802614384065876,4.7329976190991285,20.548792879103218,5.019111452669746,20.827432453610296,4.756735884842984,21.269129126558568,6.280173080127162,21.283760803430955,35.18390623855275,203.72852293005127,0.0,20.566876302094805,35.9492670040125,128.86001829638286,0.0,20.802614384065876,34.87670602400962,92.78909968276974,0.0,20.548792879103218,36.12799918076507,123.36368422341981,0.0,20.827432453610296,34.88197732133973,100.55025357636714,0.0,21.269129126558568,37.7023373308113,72.37789099486868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.46393222729026,0.0,7.264407325912809,0.0,21.181320901866282,0.005649421836637065,5.322109063710087,22.181823723738887,0.3705044250126874,0.005649421836637065,16.0,81.99822546838605,0.0,0.0,0.0,7.219999999999999,0.0,8.525000000000002,0.00621144618492455,0.004806707690927541,11.5,8.525000000000002,0.00621144618492455,0.004806707690927541,4.5,7114960.257918031,1354960.257918031 
 01/16  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,20.460033788746145,5.137361577482041,19.709993587159772,4.8817199863818015,19.98204898967199,4.9415432289223915,19.691557769719502,4.8937844473018295,20.002460195864664,4.962310711820758,20.48873878621436,5.4905958687101375,20.460033788746145,36.609348355081536,0.0,53.189763145614506,19.709993587159772,37.6708511150896,138.8255075969995,0.0,19.98204898967199,37.1962193736323,98.76968162095233,0.0,19.691557769719502,37.74556116786054,132.82128204788,0.0,20.002460195864664,37.20290110540319,107.47699939020225,0.0,20.48873878621436,37.45175912893522,76.18294848542189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,20.449275377423326,0.005577816166968557,5.136229932916355,21.449909362713157,0.3705044250126874,0.005577816166968557,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,8.3,0.00621144618492455,0.0047084858353229194,11.5,8.3,0.00621144618492455,0.0047084858353229194,4.5,3064960.257918031,1354960.257918031 
 01/16  23:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.809078119561732,4.955065278056488,19.281368132456812,4.796412056556238,19.53705996842822,4.882415588828507,19.273747989810452,4.79349590657864,19.560922812438363,4.893447114971186,20.100866914603582,5.018961642464065,19.809078119561732,37.631908466578246,16.83578098568296,3.7427823189925675,19.281368132456812,38.457919180301204,117.73244978978153,0.0,19.53705996842822,38.07884919671989,82.08700991379703,0.0,19.273747989810452,38.468288884375376,112.03341257925825,0.0,19.560922812438363,38.0516773792789,88.81065881000143,0.0,20.100866914603582,37.12161712183307,51.985702661726236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,19.756262081125865,0.005512512651721204,4.968771848059835,20.75701573415584,0.3705044250126874,0.005512512651721204,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004864012602373876,11.5,7.987500000000001,0.00621144618492455,0.004864012602373876,4.5,3064960.257918031,1354960.257918031 
 01/16  24:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.278331122665193,4.806499710873512,18.958957518897197,4.720485993815115,19.19586384515177,4.777761796146653,18.958334675532868,4.715437893589974,19.221324140850328,4.783059617206995,19.83760255667123,4.781556179212669,19.278331122665193,38.49265374983628,87.35816317089848,0.0,18.958957518897197,39.031220182983304,99.26895896028611,0.0,19.19586384515177,38.612788171614525,67.7791449248354,0.0,18.958334675532868,39.01895220142425,94.02514760731543,0.0,19.221324140850328,38.56581497284064,72.90318376772626,0.0,19.83760255667123,37.11202704664935,28.96388057791347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,19.202396238105415,0.0054583604000516504,4.8195718525560896,20.20324914533397,0.3705044250126874,0.0054583604000516504,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.00507718203269691,11.5,7.425,0.00621144618492455,0.00507718203269691,4.5,3064960.257918031,1354960.257918031 
 01/17  01:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.82511149461,4.719778565137478,18.724025956988548,4.673419426853695,18.940009782046484,4.705814075970535,18.727609635624724,4.669529631361954,18.96067128376677,4.708386162048206,19.65964742660642,4.676080868768863,18.82511149461,39.3575694287795,161.31779225674472,0.0,18.724025956988548,39.47825891447029,80.29081080593863,0.0,18.940009782046484,39.037199157247244,53.18110537277204,0.0,18.727609635624724,39.45867106521448,75.74084241599115,0.0,18.96067128376677,38.993883701345034,57.150655539967374,0.0,19.65964742660642,37.248555662452326,6.553738584101268,0.9439181604227542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,18.729551831206994,0.005421388945863475,4.726773469384415,19.73047251376194,0.3705044250126874,0.005421388945863475,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.005153145850201369,11.5,6.8875,0.00621144618492455,0.005153145850201369,4.5,3064960.257918031,1354960.257918031 
 01/17  02:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.443956588270805,4.661997458642078,18.553726370845187,4.629735279738158,18.744034712432033,4.649058083995678,18.560079962856513,4.6270969773800115,18.759029950084585,4.650647263180204,19.54311250712965,4.614329677438279,18.443956588270805,40.14519384957036,238.70783355377375,0.0,18.553726370845187,39.779602498762074,61.92896464306921,0.0,18.744034712432033,39.36173005666009,39.42328282900996,0.0,18.560079962856513,39.7564328664291,58.148514975214766,0.0,18.759029950084585,39.32920924568515,42.389774336657354,0.0,19.54311250712965,37.35754979234769,0.0,16.876018575611283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,18.329065452370862,0.005395767490780056,4.665021514719447,19.33003310915501,0.3705044250126874,0.005395767490780056,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005136985471706765,11.5,6.324999999999999,0.00621144618492455,0.005136985471706765,4.5,3064960.257918031,1354960.257918031 
 01/17  03:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.11359177224615,4.594324917119982,18.375377883120304,4.530977791548287,18.54368417375452,4.549904736570257,18.378352532469364,4.528716114512073,18.555075283616553,4.552164856912608,19.41258747299547,4.50489165478797,18.11359177224615,40.792606438790266,298.45503251111563,0.0,18.375377883120304,39.94969133907185,48.69829533221463,0.0,18.54368417375452,39.58283493949057,29.746178697957646,0.0,18.378352532469364,39.93591809176402,45.87821228111875,0.0,18.555075283616553,39.56086126492042,31.9788472577045,0.0,19.41258747299547,37.374664259640966,0.0,33.7948664025368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,17.98484257907456,0.005366739780588268,4.588557525666118,18.985863460746888,0.3705044250126874,0.005366739780588268,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004758764796416461,11.5,5.7875,0.00621144618492455,0.004758764796416461,4.5,3064960.257918031,1354960.257918031 
 01/17  04:00:00,4.85,0.0,0.0,0.0,0.0,0.0,17.818737495206218,4.437171971004981,18.203342259954585,4.334740655616762,18.355949793690755,4.37504193218874,18.199334780861413,4.3308667583221965,18.364515610119724,4.380553109052233,19.3046984051673,4.28113422852082,17.818737495206218,41.10151479338768,342.07766758037155,0.0,18.203342259954585,39.832003769065935,37.387545183450186,0.0,18.355949793690755,39.56385137020783,21.265180979302954,0.0,18.199334780861413,39.83120947214683,35.697497062305615,0.0,18.364515610119724,39.55787397068333,22.830047151772476,0.0,19.3046984051673,37.0411978507708,0.0,50.09256931056672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,17.67097322190848,0.005312405811893952,4.4443868841336025,18.672093745649146,0.3705044250126874,0.005312405811893952,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.004413682207383245,11.5,4.85,0.00621144618492455,0.004413682207383245,4.5,3064960.257918031,1354960.257918031 
 01/17  05:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,17.549780664886857,4.242404819061759,18.038874566342848,4.138720528999931,18.18013899711008,4.184943294329295,18.03337086555849,4.133853799672458,18.18595159885917,4.190348962975181,19.2167633588728,4.064813194476491,17.549780664886857,41.23759995864617,388.17262139971035,0.0,18.038874566342848,39.69605429671445,27.587795233002282,0.0,18.18013899711008,39.473036620000336,13.765072094968275,0.0,18.03337086555849,39.696228251304504,26.532946989002824,0.0,18.18595159885917,39.47360248871565,14.758194400334844,0.0,19.2167633588728,36.683193093869875,0.0,65.86866095480804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,17.383549921819032,0.005238362795517835,4.245887557847956,18.384806262057644,0.3705044250126874,0.005238362795517835,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.00621144618492455,0.004256424607831824,11.5,3.7124999999999995,0.00621144618492455,0.004256424607831824,4.5,3064960.257918031,1354960.257918031 
 01/17  06:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.283578520372444,4.039438065704356,17.87703283721643,3.927476236510089,18.009966891219367,3.9784369451651105,17.87166848041489,3.9219738760317573,18.013577305860636,3.984386912122384,19.12018292185953,3.839148963879085,17.283578520372444,41.343661648228895,427.4225306102303,0.0,17.87703283721643,39.51139305655144,18.625661461532218,0.0,18.009966891219367,39.3228711108488,6.768516495384176,0.0,17.87166848041489,39.50944546874271,18.037888921936883,0.0,18.013577305860636,39.330392722213,7.2010600159113665,0.0,19.12018292185953,36.32364180190651,0.0,79.91796870193923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,52.463932227290265,0.0,7.264407325912809,0.0,17.109221171518122,0.00516142143100254,4.045875452155549,18.110618684225983,0.3705044250126874,0.00516142143100254,16.0,81.99822546838605,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004112559492309688,11.5,2.9875,0.00621144618492455,0.004112559492309688,4.5,3064960.257918031,1354960.257918031 
 01/17  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.59677471000513,3.50182452581578,21.280113167991257,3.076682124890403,21.51519954843902,2.676978739209029,21.213631798880932,3.101356854432044,21.52212576724232,2.6057952010546144,21.148442849111056,3.27077877691322,17.59677471000513,39.05193421323449,1383.9065517349486,0.0,21.280113167991257,30.235265421453423,3259.725342324008,0.0,21.51519954843902,28.978930909576526,1533.4915656788069,0.0,21.213631798880932,30.410715106194097,3169.7306081153965,0.0,21.52212576724232,28.8235414522947,1535.6132250761866,0.0,21.148442849111056,30.83742559545683,2840.688043629084,0.0,0.0,18662.440694453355,0.0,0.0,3676.0739901377583,1902.1530915281364,3558.7449471704685,1943.1536850921834,3243.874019904786,535.0139118686401,3146.240472706035,0.0,0.0,0.0,0.0,18524.233108111035,23155.291385138793,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,71.00014834950204,0.40618207115685356,7.264407325912809,0.0,6.611580320623611,0.004209104911293706,1.2040967060058625,16.000303950562575,0.3705044250126874,0.004209104911293706,16.0,81.92394179612161,0.003395065243645786,0.05947438584181372,0.0,7.219999999999999,0.0,4.50160490863612,0.31057230924622753,0.004056124869406489,11.5,4.50160490863612,0.31057230924622753,0.004056124869406489,4.5,3447309.0989216827,1354960.257918031 
 01/17  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.171645344296373,2.3400347983137526,22.20182020174648,1.9142324083517992,22.199413510534303,1.401423684490276,22.200561364045896,1.959656762088253,22.19974589406862,1.3425886474839128,22.18622695043164,2.384848837165156,18.171645344296373,34.67630722806339,1582.1895474238863,0.0,22.20182020174648,26.209811389167704,2504.876533523518,0.0,22.199413510534303,25.26619314474717,816.4432461171587,0.0,22.200561364045896,26.297129181207666,2454.0388227959907,0.0,22.19974589406862,25.158710162659244,1097.923451195855,0.0,22.18622695043164,27.13055008744749,2428.985890545444,0.0,0.0,14996.840960138497,0.0,0.0,2996.7765335079102,1232.2031552689814,2919.5099166827263,1556.7416225673865,2915.5248355845033,535.1010216210339,3112.9994847874596,0.0,0.0,0.0,0.0,14996.840960138497,18746.05120017312,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,66.91035931720555,0.2403771497784934,7.264407325912809,0.0,6.699662344101098,0.004151246594443817,1.0217907451316668,16.000778030322866,0.3705044250126874,0.004151246594443817,16.0,82.0,0.00339250180818066,0.057675875246186996,0.0,7.22,0.0,4.501889992175046,0.31057230924622753,0.004053554637557477,11.5,4.501889992175046,0.31057230924622753,0.004053554637557477,4.5,3290717.032472037,1354960.257918031 
 01/17  09:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,19.128393519311643,2.5263295625639195,22.200855466415703,3.6052705325676966,22.66250021302574,2.989806465589913,22.20110094540916,3.668227086481352,22.20086343833627,2.8637445419954366,22.233180980149456,4.2315118277802615,19.128393519311643,33.09674778914238,2523.953504412626,0.0,22.200855466415703,29.608683993928206,607.9997917586242,0.0,22.66250021302574,27.5194333235857,0.0,431.05860005376525,22.20110094540916,29.741842708152667,659.4945541606803,0.0,22.20086343833627,28.06998418235132,279.82022199311706,0.0,22.233180980149456,30.8930203027472,0.0,380.41695561239567,0.0,6443.755565671263,0.0,0.0,1100.7227579055061,16.615699445540606,1125.7951328426327,738.7977361232828,112.93595958489867,436.24090826244833,3059.5650688021606,0.0,0.0,0.0,0.0,6443.755565671263,8054.694457089079,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,62.46069138100756,0.07884494199759183,7.264407325912809,0.0,6.840730660258387,0.004105542777996456,0.874434894171904,16.00018457116957,0.3705044250126874,0.004105542777996456,16.0,81.86490811072474,0.0026776526008346147,0.05512927030042096,0.0,7.22,0.0,4.500042401090676,0.31057230924622753,0.004021822470251446,11.5,4.500042401090676,0.31057230924622753,0.004021822470251446,4.5,32928817.855663195,1354960.257918031 
 01/17  10:00:00,5.049999999999999,11.0,5.0,11.0,5.0,20.0,20.173796407084172,4.807421729334277,22.444450841777584,5.86083734862597,23.89206548407681,4.253238780830016,22.21454002055168,5.968218807705274,22.20070278143745,4.439798285988858,23.21634322810919,7.116267342194984,20.173796407084172,36.413690463707326,2571.4269526755725,0.0,22.444450841777584,34.09343010322711,0.0,482.91208983729143,23.89206548407681,27.921086814707195,0.0,986.0720932443047,22.21454002055168,34.84232763407613,0.0,327.2328895571815,22.20070278143745,31.349139962867323,0.0,169.06909335190159,23.21634322810919,35.47918675115125,0.0,573.5707427037044,0.0,3589.976160429067,0.0,0.0,32.58031431819188,0.0,143.1745304496734,291.76286757118027,0.0,39.31048412428522,2533.805887006502,0.0,0.0,0.0,0.0,1887.0231524061537,2358.7789405076924,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,61.58715026494269,0.042758680770108796,7.264407325912809,0.0,9.158311430066878,0.004543983498431781,2.2704764490046285,15.98208753075787,0.42705965978133986,0.004543983498431781,16.0,73.74946353383638,0.00021299458757642663,0.039853539671908945,0.0,7.22,0.0,5.175015692602406,0.31057230924622753,0.004250436416507885,11.5,5.175015692602406,0.31057230924622753,0.004250436416507885,4.5,43279984.51704985,1389941.795531496 
 01/17  11:00:00,7.4750000000000005,11.0,5.0,11.0,5.0,20.0,21.310390929394252,6.212858115225748,23.57160457367415,7.385835417106772,23.89939481763807,4.910373038384368,22.631134684869593,7.414839364339743,22.20089057685256,5.740662157933877,23.846652946060814,9.01298437506563,21.310390929394252,37.43284820846356,2547.058319475982,0.0,23.57160457367415,35.364178586931075,0.0,697.2787049128397,23.89939481763807,29.228027125325877,0.0,1382.4480519075423,22.631134684869593,37.511343485878015,0.0,501.64775625942104,22.20089057685256,34.3190862620465,0.0,386.34542011521046,23.846652946060814,38.85870562935958,0.0,795.9068302029206,0.0,2550.0947836983282,0.0,0.0,0.0,0.0,0.0,74.05079738065537,0.0,0.0,1227.6299845712813,0.0,0.0,0.0,0.0,320.04459776405685,400.05574720507104,0.0,0.0,7.264407325912809,7.264407325912809,0.0,0.0,51.329349607072615,0.02072222217536327,7.264407325912809,0.0,12.750013780585878,0.005051049213779679,3.7542926522577496,16.000341268047933,0.5095856479861793,0.005051049213779679,16.0,60.147452208683006,0.0,0.02016292713693039,0.0,7.22,0.0,7.4750000000000005,0.31057230924622753,0.00450336101057351,11.5,7.4750000000000005,0.31057230924622753,0.00450336101057351,4.5,44670436.747177705,1451122.4393696692 
 01/17  12:00:00,9.3625,8.8,4.0,8.8,4.0,16.0,22.366155727719743,7.374705401722418,23.898884465439604,7.413033337167264,23.89947999620542,5.82819171888316,23.008906284544196,8.308895635876558,22.217453208297265,6.557105037675786,23.899280458070248,9.483747739269061,22.366155727719743,38.014741339514295,2144.942013895772,0.0,23.898884465439604,34.74398745172326,0.0,1352.7067977171955,23.89947999620542,31.149620629455626,0.0,1282.156050188205,23.008906284544196,38.9628087586065,0.0,531.4171305643847,22.217453208297265,36.26550059634185,0.0,448.9550660270029,23.899280458070248,39.97710377113396,0.0,945.7230562855003,0.0,238.37125697428885,112.11145063636674,0.0,0.0,0.0,0.0,13.81258011266663,0.0,0.0,112.17878445584289,0.0,0.0,220.3730799790141,220.3730799790141,45.379095850878684,56.723869813598355,227.90609450076198,112.11145063636674,7.452614143072474,7.242203662956404,0.06252870643594963,340.01754513712865,45.73368298945337,0.001596207003016835,7.452614143072474,0.06252870643594963,15.442007721100474,0.005468401731065362,4.873219050366264,15.991379575420485,0.5927520057313882,0.005468401731065362,16.0,55.34813455560847,0.0,0.0014810580245159487,0.00615306098307929,7.22,0.0,9.3625,0.31057230924622753,0.00457504124563561,11.5,9.3625,0.31057230924622753,0.00457504124563561,4.5,44255037.20907159,1525568.9181749062 
 01/17  13:00:00,11.0625,4.4,2.0,4.4,2.0,8.0,23.083567737357406,7.10288672565426,23.899136328312785,6.016982855722768,23.899473408187376,5.604035746386536,22.902486915641937,7.66448444590461,22.203311191916548,5.972873225079307,23.853713442048882,8.847865609241842,23.083567737357406,35.73863345549461,1433.5962659272204,0.0,23.899136328312785,31.569666448367588,0.0,1580.258668710972,23.899473408187376,30.66930261327557,0.0,783.9989239880784,22.902486915641937,37.5418839733098,0.0,520.7375680747418,22.203311191916548,34.869870488024176,0.0,408.65640647630727,23.853713442048882,38.40981555258432,0.0,622.2416067258757,0.0,73.07462910029246,370.44354274965286,0.0,0.0,0.0,0.0,50.46553878912984,0.0,0.0,0.0,15.64457356444177,15.64457356444177,306.8543652261029,306.8543652261029,73.07462910029246,91.34328637536557,479.95534553362677,370.44354274965286,7.790995427552038,7.22,0.154219731667887,850.3988882832796,45.13177405056025,0.0004744709607171484,7.790995427552038,0.154219731667887,15.839910011345475,0.005359484750232166,4.583428514141961,16.02316732659073,0.5211509956333855,0.005359484750232166,16.0,56.08468761783159,0.0,0.0,0.008639282596242399,7.22,0.0011074622632099296,11.012792579289318,0.31057230924622753,0.004597821788650464,11.5,11.0625,0.31057230924622753,0.004597821788650464,4.5,41128639.22266053,1458485.0050266706 
