Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/17  14:00:00,11.325,8.8,4.0,8.8,4.0,16.0,23.724863042730902,6.576174510640927,23.899312059033562,5.823713435996639,23.88083804502565,6.182682576394073,23.30051693640348,7.491613228780244,22.4718373271538,6.010754772902774,23.898573921475826,8.305309894259135,23.724863042730902,33.14543713378718,1288.0264712181074,0.0,23.899312059033562,31.13913349414775,0.0,1931.8270236708713,23.88083804502565,31.964917148958143,0.0,586.8330178641548,23.30051693640348,36.20970739715605,0.0,553.9334899160144,22.4718373271538,34.38759563202386,0.0,482.29664318709143,23.898573921475826,36.918024787232156,0.0,1217.9498907095976,0.0,0.0,1165.0208881602207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9421796360410575,3.9421796360410575,1287.7586657745678,1287.7586657745678,0.0,0.0,617.5778218694136,1165.0208881602207,8.85040074861309,7.22,0.17034841448482943,1782.5987100296343,44.813236342212726,0.0,8.85040074861309,0.17034841448482943,17.360658910937484,0.005307635043862014,4.445890244378354,15.980014883858335,0.6120258315762506,0.005307635043862014,16.0,56.65731511970693,0.0,0.0,0.033976015976770066,7.22,0.0002591695797315896,11.312473481658213,0.31057230924622753,0.004489898705023011,11.5,11.325,0.31057230924622753,0.004489898705023011,4.5,44425308.6300471,1545310.0476224415 
 01/17  15:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,24.13403828528361,7.2395127024384225,23.89927356882358,6.696179380248003,23.568143625847558,7.089205109806574,23.499078328530278,8.522286005545837,22.645641461676043,6.638912876364528,23.8990928591395,8.309749453640782,24.13403828528361,33.84899079454755,1225.9702355826826,0.0,23.89927356882358,33.08050242258766,0.0,1262.001309737784,23.568143625847558,34.66621245896486,0.0,508.909327239101,23.499078328530278,38.38314443292363,0.0,566.7145600570852,22.645641461676043,35.5337130689985,0.0,492.8140268648402,23.8990928591395,36.92793231785735,0.0,1486.677085930481,0.0,0.0,969.6965702138261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.9760991117718,778.9760991117718,0.0,0.0,583.745806647892,969.6965702138261,8.509129880230635,7.22,0.18004665698107605,1553.442376861718,44.813236342212726,0.0,8.509129880230635,0.18004665698107605,16.647150330287612,0.005285406847188012,4.3867583304652875,16.0161383809831,0.5567575391620981,0.005285406847188012,16.0,56.65731511970693,0.0,0.0,0.02101756212340095,7.219999999999999,0.0,10.7875,0.31057230924622753,0.004433669884333557,11.5,10.7875,0.31057230924622753,0.004433669884333557,4.5,45157611.17622176,1490487.884159029 
 01/17  16:00:00,10.225,11.0,5.0,11.0,5.0,20.0,24.241289258461077,7.899196123274148,23.8917403908479,7.940443553187867,23.030068348872124,7.226794866577112,23.311903698086414,9.119047532833791,22.528810867212105,6.800541439190198,23.89913114775925,8.569770660735946,24.241289258461077,35.18178130533665,1150.3731061920616,0.0,23.8917403908479,36.03684235236218,0.0,728.73080346905,23.030068348872124,36.14507349890469,0.0,471.9224958620638,23.311903698086414,40.41366522328749,0.0,551.9584715632759,22.528810867212105,36.185663309551686,0.0,483.30033120264574,23.89913114775925,37.58546006772634,0.0,1302.939408248473,0.0,265.4666066974445,108.19994843078331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.2144118538077,0.0,0.0,26.177730421827295,26.177730421827295,265.4666066974445,331.83325837180564,122.76808696831797,108.19994843078331,7.6445530677446865,7.505049971087695,0.04623206762296688,230.96803539910127,44.468160900851146,0.0016774003436996893,7.6445530677446865,0.04623206762296688,14.932536323334045,0.005252440067585956,4.298278709108724,16.024066804619416,0.46762291435475095,0.005252440067585956,16.0,57.65909180926616,0.0,0.0016774003436996893,0.0007631398357581158,7.22,0.0,10.225,0.31057230924622753,0.004526358307406393,11.5,10.225,0.31057230924622753,0.004526358307406393,4.5,41503293.223726586,1417239.4869540678 
 01/17  17:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,24.0984086295758,8.219270621022831,23.302489724359624,8.8098754243388,22.379483640383203,7.009529988383062,22.77434381736848,9.169733683377403,22.232239948136623,6.66962666741446,23.899275270758444,9.215668412559028,24.0984086295758,36.266262670388244,1102.547132253636,0.0,23.302489724359624,39.61098150894343,0.0,582.3455893970518,22.379483640383203,37.0441353651953,0.0,418.0442154842645,22.77434381736848,41.8927887094806,0.0,511.5339539540143,22.232239948136623,36.513956394081475,0.0,397.6642366381666,23.899275270758444,39.26693832384596,0.0,924.6472265142862,0.0,2725.696205739736,0.0,0.0,0.0,10.162304499593416,0.0,63.67514105058787,0.0,0.0,1041.6497878473986,0.0,0.0,0.0,0.0,833.7068754941794,1042.133594367724,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,44.363241802469204,0.017407722789706103,7.600066628116926,0.0,12.57348298101082,0.005190193618693557,4.129774250779195,16.020028847327776,0.4077873210690038,0.005190193618693557,16.0,60.12690730198672,0.0,0.016795138880177734,0.0,7.22,0.0,8.9375,0.31057230924622753,0.004663515814248883,11.5,8.9375,0.31057230924622753,0.004663515814248883,4.5,37393369.328999475,1377203.0486152899 
 01/17  18:00:00,7.6125,11.0,5.0,11.0,5.0,20.0,23.782103219081453,8.433638567711712,22.609614527528905,8.904458178015004,22.20231168482499,6.794518309414285,22.38596764618459,9.039596366350134,22.20165757899762,6.535752892327391,23.89921306801213,10.013419542575328,23.782103219081453,37.50377607831326,1103.1445100047836,0.0,22.609614527528905,41.56135482067553,0.0,528.0480117676918,22.20231168482499,36.89661262801077,0.0,301.0078670566479,22.38596764618459,42.515757503920156,0.0,483.02535243493253,22.20165757899762,36.24676927397354,0.0,279.1366425660845,23.89921306801213,41.42699100024427,0.0,811.1915642918332,0.0,6979.320509070909,0.0,0.0,0.0,115.8173179844803,0.0,180.59908376151978,0.0,0.0,1599.2714209123144,0.0,0.0,0.0,0.0,1870.4649226851989,2338.0811533564984,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,45.752959229177414,0.0461963182771671,7.600066628116926,0.0,11.042880810316749,0.005110919942816362,3.912179915509457,16.007393613911038,0.3933868983021382,0.005110919942816362,16.0,53.77326697075374,0.0,0.043190749062454036,0.0,7.22,0.0,7.6125,0.31057230924622753,0.004611374326981339,11.5,7.6125,0.31057230924622753,0.004611374326981339,4.5,37411342.5110887,1368416.383116596 
 01/17  19:00:00,6.8875,5.5,2.5,5.5,2.5,10.0,23.074172720540993,8.015990890917022,22.20335897227229,7.782154438538229,22.20194209025127,5.769652213753888,22.202438666231824,7.934957518831759,22.20127481514327,5.553945774737351,23.036019746877002,9.739775241859668,23.074172720540993,38.04520389653244,656.4622038602104,0.0,22.20335897227229,39.49484468306965,176.6978855558095,28.976964442728672,22.20194209025127,34.38674129764384,64.93714790177006,0.0,22.202438666231824,39.90966495513074,225.40292392678475,0.0,22.20127481514327,33.87606354797197,73.81930442059809,0.0,23.036019746877002,42.844805452752375,0.0,559.690010976838,0.0,6417.713834877553,0.0,0.0,641.8918388316605,481.8447929237743,692.8468047495539,533.8266095497254,0.0,0.0,2051.7599018008277,0.0,0.0,0.0,0.0,5962.549654901937,7453.187068627421,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,51.244277139082634,0.04921565287313359,7.600066628116926,0.0,9.538070957187761,0.005050560297722516,3.7450388782524815,15.999719995131255,0.3705044250126874,0.005050560297722516,16.0,75.66734019087744,0.0,0.032545927388870424,0.0,7.22,0.0,6.8875,0.31057230924622753,0.004694201541669011,11.5,6.8875,0.31057230924622753,0.004694201541669011,4.5,23000794.439593785,1354960.257918031 
 01/17  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,22.19541790702907,6.705672369464766,22.2021067815973,5.9262239124989184,22.199672924202524,4.545097209123033,22.20272183505739,6.07787066151193,22.200552710576915,4.434389743718821,22.229450538719618,8.057020965409087,22.19541790702907,36.691180330762904,309.5711204713102,0.0,22.2021067815973,34.77493614627224,989.6317380038631,0.0,22.199672924202524,31.578140473218156,412.2306232119448,0.0,22.20272183505739,35.14128853703743,991.8764545380384,0.0,22.200552710576915,31.331168067856158,417.2473539792045,0.0,22.229450538719618,40.187098144217074,233.02629545020864,101.97858463467202,0.0,7456.147623442896,0.0,0.0,1482.532014661092,828.9066196720926,1458.3367691324497,877.1663118545941,623.9001846439048,0.0,2164.0402234240537,0.0,0.0,0.0,0.0,7456.147623442896,9320.184529303619,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.95815172454857,0.06596728832928948,7.600066628116926,0.0,9.240301482780295,0.005129641407869653,3.9641639014870353,15.999774768631795,0.3705044250126874,0.005129641407869653,16.0,81.94770847305708,0.0,0.026411364666101035,0.0,7.22,0.0,6.7,0.31057230924622753,0.004892211751524919,11.5,6.7,0.31057230924622753,0.004892211751524919,4.5,12216513.79524462,1354960.257918031 
 01/17  21:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,21.369167051600584,5.571581246547797,20.492766065709347,5.2788992408495865,20.75635653255529,4.972956097095528,20.484368811142097,5.351636388376315,20.777668397100324,4.99656989490582,21.348555787324038,6.6758280129116745,21.369167051600584,35.680697874871235,163.10506485701129,0.0,20.492766065709347,36.92071388073759,139.8645276609154,0.0,20.75635653255529,35.575372253374354,100.18357837029401,0.0,20.484368811142097,37.125567101746384,133.05244703274542,0.0,20.777668397100324,35.58840852580987,108.97008724348763,0.0,21.348555787324038,38.55655840249577,71.13082410083238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,21.24494633585617,0.005756368780723196,5.598701125972374,22.245253292033162,0.3705044250126874,0.005756368780723196,16.0,81.9995908030412,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.0050625937471157085,11.5,6.324999999999999,0.00621144618492455,0.0050625937471157085,4.5,7114960.257918031,1354960.257918031 
 01/17  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,20.423415962934726,5.511465647009895,19.593970981759846,5.30838284501662,19.891486079360234,5.3330526329696974,19.58129183992625,5.329530814174037,19.91632181039261,5.352450125134011,20.565703395895383,6.01506437939987,20.423415962934726,37.6613649152144,0.0,61.062397144390616,19.593970981759846,39.08929561466089,144.41118419156868,0.0,19.891486079360234,38.44102187093772,101.75866165256576,0.0,19.58129183992625,39.17744882960358,137.6758888643953,0.0,19.91632181039261,38.433604227510216,110.44637237239021,0.0,20.565703395895383,38.654430285060556,66.41998064440844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,20.40300970535044,0.005716849619915115,5.492441010117779,21.40338900912611,0.3705044250126874,0.005716849619915115,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005123047966205966,11.5,6.1,0.00621144618492455,0.005123047966205966,4.5,3064960.257918031,1354960.257918031 
 01/17  23:00:00,6.475,0.0,0.0,0.0,0.0,0.0,19.68929896026389,5.439866297384924,19.18087851426482,5.307381554175911,19.44711890141546,5.3665077264923875,19.174456227912255,5.309784437078193,19.473477075945517,5.375115623781702,20.158869014588582,5.624521466760958,19.68929896026389,39.215481526832136,34.36859478188239,2.272460949815013,19.18087851426482,40.10284703158061,115.84043261012522,0.0,19.44711890141546,39.60605914681576,79.77364002515412,0.0,19.174456227912255,40.1255436450387,110.15241909105555,0.0,19.473477075945517,39.564870568506585,86.07179800137754,0.0,20.158869014588582,38.57999315394984,37.525477816329726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,19.63187473621682,0.005693422500094614,5.428428934040128,20.632296944723166,0.3705044250126874,0.005693422500094614,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005028390821157348,11.5,6.475,0.00621144618492455,0.005028390821157348,4.5,3064960.257918031,1354960.257918031 
 01/17  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.111891275365643,5.333795897578395,18.892382687774575,5.223894537477097,19.127950435433405,5.2736639625357995,18.894199904134183,5.2211438466464735,19.148909423285616,5.278956933447336,19.90177598144145,5.34858817479097,19.111891275365643,40.35029136954457,133.93265824918512,0.0,18.892382687774575,40.59451462430104,90.65452651240832,0.0,19.127950435433405,40.140817827993715,60.59788917595836,0.0,18.894199904134183,40.58211776759965,85.68569118238884,0.0,19.148909423285616,40.10316028786134,65.31236574716297,0.0,19.90177598144145,38.45492485854986,10.025192865045312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,19.027790396310433,0.005656913792413158,5.327648019764373,20.02827947486028,0.3705044250126874,0.005656913792413158,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004843259631572599,11.5,6.324999999999999,0.00621144618492455,0.004843259631572599,4.5,3064960.257918031,1354960.257918031 
 01/18  01:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.64490905311837,5.194283792154658,18.650060715311596,5.115605699742678,18.86009601543638,5.160730309398345,18.655271797882673,5.111362081869023,18.876059460092932,5.165457564248053,19.67458983176809,5.140043792062003,18.64490905311837,41.143182289149046,210.66052194691883,0.0,18.650060715311596,40.90466175029559,71.67073382520834,0.0,18.86009601543638,40.49798996420038,46.30741714491978,0.0,18.655271797882673,40.87922827665014,67.45716336645506,0.0,18.876059460092932,40.47093997180545,49.914103527586974,0.0,19.67458983176809,38.43883254347725,0.0,10.01703706393971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,18.547589374375622,0.005611369349602968,5.207090394960769,19.548161885049982,0.3705044250126874,0.005611369349602968,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005128518061824537,11.5,6.475,0.00621144618492455,0.005128518061824537,4.5,3064960.257918031,1354960.257918031 
 01/18  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.266356493556504,5.101307735156007,18.490306858816858,5.078937325260591,18.665987535567194,5.1040005266468516,18.496947863762614,5.075735046677097,18.6782326657505,5.105768333928394,19.502873228929605,5.069478044833312,18.266356493556504,41.85919522590242,279.3734920343852,0.0,18.490306858816858,41.21050049256358,53.247278380697935,0.0,18.665987535567194,40.83082819029624,33.082269769419895,0.0,18.496947863762614,41.18416073681497,49.90763360568343,0.0,18.6782326657505,40.80457435304256,35.59644890145313,0.0,19.502873228929605,38.660637207403255,0.0,27.357566835710372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,18.156930810354027,0.005576419899352319,5.109152368134081,19.157567353354544,0.3705044250126874,0.005576419899352319,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005469948145834944,11.5,6.7,0.00621144618492455,0.005469948145834944,4.5,3064960.257918031,1354960.257918031 
 01/18  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.979041684884248,5.063770982663449,18.380895540913734,5.050579648092991,18.527971685276665,5.0587594802532765,18.388293110573173,5.04903859723229,18.536829779062472,5.0590160864160385,19.391733755455164,5.0397901999030275,17.979041684884248,42.510395851753664,338.79055750304315,0.0,18.380895540913734,41.41218264411239,37.784738988850734,0.0,18.527971685276665,41.05552557753776,21.966949098815235,0.0,18.388293110573173,41.38852497920996,35.21209967044234,0.0,18.536829779062472,41.033484948667606,23.582358098067743,0.0,19.391733755455164,38.848330978047,0.0,42.57157870686592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,17.853732675219053,0.005563755250911992,5.0623130746178475,18.85439242375121,0.3705044250126874,0.005563755250911992,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005428360302580834,11.5,6.7,0.00621144618492455,0.005428360302580834,4.5,3064960.257918031,1354960.257918031 
 01/18  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.75330043695473,5.015382077105063,18.292080805611107,4.993411611902967,18.418848245810384,5.0025541544485845,18.299938826680933,4.992236905761545,18.424726906077943,5.003643635833836,19.303932717793426,4.979466016741631,17.75330043695473,42.973626133186926,385.0609796759936,0.0,18.292080805611107,41.4779219813179,26.125510136147,0.0,18.418848245810384,41.17560667505407,13.50139180844127,0.0,18.299938826680933,41.454071619070945,24.13950621411044,0.0,18.424726906077943,41.16356038026891,14.462027876613831,0.0,19.303932717793426,38.897271973304484,0.0,54.2251045280932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,17.618798535928327,0.005552031322544719,5.0178036059277815,18.619479767385126,0.3705044250126874,0.005552031322544719,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.00536314648353526,11.5,6.7,0.00621144618492455,0.00536314648353526,4.5,3064960.257918031,1354960.257918031 
 01/18  05:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.578338254910904,4.96245307074293,18.211210118142223,4.952728733213915,18.3224155050491,4.961619077575029,18.219355937195058,4.951660003906885,18.326187665885662,4.962543249912045,19.211346463025137,4.937287629855191,17.578338254910904,43.29033265781314,417.64179365639666,0.0,18.211210118142223,41.57095507520838,18.334319275196037,0.0,18.3224155050491,41.30735358569764,7.978369370831842,0.0,18.219355937195058,41.546595051882484,16.741825654617628,0.0,18.326187665885662,41.30024024219667,8.523895529440892,0.0,19.211346463025137,39.00739190379586,0.0,61.03012234376234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,17.44027095765244,0.00553825798007036,4.967979983651748,18.440977428458385,0.3705044250126874,0.00553825798007036,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.005486417602026318,11.5,7.0125,0.00621144618492455,0.005486417602026318,4.5,3064960.257918031,1354960.257918031 
 01/18  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.44002676570142,4.949155033652723,18.155199936741862,4.954044551153923,18.252472561697516,4.955225068742138,18.16082199018409,4.953643055711105,18.254628516423683,4.955012896310983,19.14171331155714,4.945862155818203,17.44002676570142,43.62964120668357,440.5705319139536,0.0,18.155199936741862,41.72129712213507,11.50825866057653,0.0,18.252472561697516,41.47058210862896,3.1593723183638076,0.0,18.16082199018409,41.705396874624796,10.470218947111505,0.0,18.254628516423683,41.46435520863631,3.3262215344860238,0.0,19.14171331155714,39.20048759660792,0.0,66.72828313990169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.447424831433125,0.0,7.600066628116926,0.0,17.29870638528589,0.005533081221900423,4.9492455827238855,18.29942234270488,0.3705044250126874,0.005533081221900423,16.0,81.9995908030412,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.005559928357513705,11.5,7.2,0.00621144618492455,0.005559928357513705,4.5,3064960.257918031,1354960.257918031 
 01/18  07:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.892483807419964,4.962496274715174,21.519895644841455,4.97306103321315,21.68107747401082,4.980900400420754,21.47883731691017,4.972387236718334,21.68445003248187,4.982148211483407,21.240771251454493,4.963713645578113,17.892483807419964,42.449185854034134,1355.59059300926,0.0,21.519895644841455,33.9681771960864,3043.2420498563633,0.0,21.68107747401082,33.64161758008855,1428.908552389428,0.0,21.47883731691017,34.05346283628276,2963.3261543740036,0.0,21.68445003248187,33.63698074617354,1429.7802061321443,0.0,21.240771251454497,34.5093441497047,2834.219718645532,0.0,0.0,16458.863979351252,0.0,0.0,3483.7616092320422,1811.2135812326705,3377.2699320654656,1851.8933243833715,3249.4771479667174,0.0,2287.912197174748,0.0,0.0,0.0,0.0,16458.863979351252,20573.579974189062,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,69.9832903987375,0.33501675632339123,7.600066628116926,0.0,8.917027765808086,0.005556273699062,5.008680740832992,16.000559240492173,0.3705044250126874,0.005556273699062,16.0,81.99998981471609,0.0,0.02922852800870078,0.0,7.219999999999999,0.0,7.2,0.31057230924622753,0.005559928357513705,11.5,7.2,0.31057230924622753,0.005559928357513705,4.5,3380179.881936214,1354960.257918031 
 01/18  08:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.535493814638595,4.9624287978268535,22.19988486246096,4.911473804491382,22.19978780619184,4.880768859373261,22.200397008456036,4.91336947422078,22.201229843886182,4.875306933998765,22.198803611644152,4.926692231971144,18.535493814638595,40.76300064362353,1451.6826808446299,0.0,22.19988486246096,32.389415232274544,2243.078001456922,0.0,22.19978780619184,32.32048273578045,970.2392626526346,0.0,22.200397008456036,32.39267620822157,2179.8930046266787,0.0,22.201229843886182,32.30537800626959,974.9151071384849,0.0,22.198803611644152,32.42585147140613,2287.0763256057976,0.0,0.0,13061.72236160261,0.0,0.0,2737.464444002956,1387.2885018636698,2647.962274793824,1435.2425677679537,2777.8217389932606,0.0,2348.0082530277127,0.0,0.0,0.0,0.0,13061.72236160261,16327.15295200326,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,64.58749648641675,0.18019851475979815,7.600066628116926,0.0,8.754891686917794,0.005457581962866158,4.753790984452491,15.99951731198204,0.3705044250126874,0.005457581962866158,16.0,82.0,0.0,0.0307236334922101,0.0,7.22,0.0,6.8875,0.31057230924622753,0.005441197200989413,11.5,6.8875,0.31057230924622753,0.005441197200989413,4.5,3233967.3329568235,1354960.257918031 
 01/18  09:00:00,6.7,11.0,5.0,11.0,5.0,20.0,19.493295409184114,5.522690051543635,22.20126208393385,6.4649934463247565,22.20087976373057,5.975163059710533,22.201332627879527,6.504431720601226,22.20266039988388,5.878569953837364,22.229758428924587,6.782939691616828,19.493295409184114,39.92882036782196,2368.335196008536,0.0,22.20126208393385,36.1105223531055,584.9163076093814,0.0,22.20087976373057,34.88641613367922,150.81385654865485,14.43924715665969,22.201332627879527,36.21115402220805,481.7954859276567,0.0,22.20266039988388,34.647176686714964,200.64077588478452,0.0,22.229758428924587,36.8657757315842,0.0,397.5467112915454,0.0,5380.111080390005,0.0,0.0,1078.464806195698,553.1563910701507,949.1681656132678,660.5874347747442,96.3577257012291,0.0,2352.333220157774,0.0,0.0,0.0,0.0,5380.111080390005,6725.138850487507,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,57.461894406674325,0.052711091549270964,7.600066628116926,0.0,8.74026071904458,0.005115254489000605,3.8442847916319574,16.000921534451397,0.3705044250126874,0.005115254489000605,16.0,82.0,0.0,0.03082442928383347,0.0,7.22,0.0,6.7,0.31057230924622753,0.0050134581994930524,11.5,6.7,0.31057230924622753,0.0050134581994930524,4.5,32904210.267083026,1354960.257918031 
 01/18  10:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,20.313818171689864,7.045307843898093,22.234549624503117,7.553338310782388,22.45768737675451,6.164541079966703,22.252737144947933,7.674276216811852,22.20216599320023,5.932573350271197,23.163772345849104,8.759536523694406,20.313818171689864,42.14780947850877,2205.2237963647044,0.0,22.234549624503117,38.7895609103888,0.0,402.54881274946223,22.45768737675451,34.79284389003566,0.0,433.8346723324425,22.252737144947933,39.067979118626084,0.0,428.7931451171906,22.20216599320023,34.768522623873324,0.0,242.08894735486524,23.163772345849104,39.796890380683934,0.0,569.2123563392805,0.0,5081.3300155524685,0.0,0.0,95.6731656045232,1.1576524127054597,44.433995463209676,218.4119909000214,0.0,0.0,2414.2831236422176,0.0,0.0,0.0,0.0,1337.3815150717962,1671.7268938397453,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,58.72011004932095,0.052054057915988966,7.600066628116926,0.0,8.570309067977746,0.004847382647905145,3.0959459961114706,15.999479332515548,0.3705044250126874,0.004847382647905145,16.0,69.76613190339664,0.0,0.04995402136337202,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.004562246097088727,11.5,6.324999999999999,0.31057230924622753,0.004562246097088727,4.5,43253622.38943077,1354960.257918031 
 01/18  11:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,21.11268568242012,7.360593316114609,22.602299558543834,7.509925151123169,23.121455878186058,5.792978555373967,22.482366963547666,7.684972183070638,22.201746730509893,5.3988350461589665,23.66949505238051,9.683492883520968,21.11268568242012,41.00367751329527,2116.8634357961455,0.0,22.602299558543834,37.821787119795246,0.0,625.4936345880906,23.121455878186058,32.56630249559307,0.0,561.7400143118094,22.482366963547666,38.554463662707434,0.0,583.1633789268576,22.201746730509893,33.50515345903598,0.0,369.5788124619886,23.66949505238051,41.082098713847046,0.0,706.9737171071619,0.0,10142.273883185871,0.0,0.0,0.0,0.0,0.0,181.44298529274278,0.0,0.0,2078.168932296204,0.0,0.0,0.0,0.0,524.4530907157722,655.5663633947152,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,51.09508337156955,0.078443201075973,7.600066628116926,0.0,8.242484352992825,0.004650852123341036,2.52681149184006,14.779172066913585,0.3705044250126874,0.004650852123341036,16.0,53.868614435325746,0.0,0.07658985085057779,0.0,7.22,0.0,5.7875,0.31057230924622753,0.004288331471799961,11.5,5.7875,0.31057230924622753,0.004288331471799961,4.5,44628023.29546642,1354960.257918031 
 01/18  12:00:00,5.225,8.8,4.0,8.8,4.0,16.0,21.77224745406709,7.162318764315306,22.80834696227975,6.967859003719561,23.006600553601835,5.198997292253407,22.32950640116455,7.094506219068194,22.202380989868477,4.73222600746005,23.640695276025227,9.573461315530919,21.77224745406709,38.85289066578846,1825.8477129606354,0.0,22.80834696227975,35.99181579725868,0.0,761.59521406623,23.006600553601835,31.46579517820254,0.0,654.7332904917472,22.32950640116455,37.375818413066824,0.0,684.8574680258024,22.202380989868477,31.983439341398253,0.0,362.44488662563913,23.640695276025227,40.8512160619044,0.0,824.0332455598249,0.0,13519.040959260246,0.0,0.0,0.0,0.0,0.0,299.57144604978214,0.0,0.0,1647.9960491970796,0.0,0.0,0.0,0.0,829.9131315460872,1037.391414432609,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,42.28462034281553,0.08140417480885292,7.600066628116926,0.0,7.887878875403426,0.004578127036394137,2.3042565991042405,13.279724162395325,0.3705044250126874,0.004578127036394137,16.0,45.002114175028545,0.0,0.07658985085057779,0.0,7.22,0.0,5.225,0.31057230924622753,0.004208201699187824,11.5,5.225,0.31057230924622753,0.004208201699187824,4.5,43280489.79481301,1354960.257918031 
 01/18  13:00:00,4.625,4.4,2.0,4.4,2.0,8.0,22.052574669509646,6.35264044692254,22.27304132717951,5.750696700735667,22.23938299990689,4.065475224164731,22.201248619463712,5.8456809230283735,22.20075673397381,3.767891938773896,23.278668169429245,8.413958115011411,22.052574669509646,36.12962934797106,1369.2536918248377,0.0,22.27304132717951,34.19349213393102,0.0,574.8344692486125,22.23938299990689,30.45999790636693,0.0,479.81605374332094,22.201248619463712,34.57500422643889,0.0,392.9551080808518,22.20075673397381,29.898547412492345,0.0,216.79716693220888,23.278668169429245,38.61872754263052,0.0,794.1671103727222,0.0,15001.311183445272,0.0,0.0,142.62395818771233,122.34174128765537,280.45017232904337,444.29210493218295,0.0,7.876796722489923,1807.1266269721364,0.0,0.0,0.0,0.0,3302.6056199830887,4128.257024978861,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,42.123598985249885,0.08998645331029383,7.600066628116926,0.0,7.4686336414382435,0.004522956299834133,2.1300983277712913,13.284925962194391,0.3705044250126874,0.004522956299834133,16.0,48.018533059162706,0.00006541599961768879,0.07658985085057779,0.0,7.22,0.0,4.650045747273515,0.31057230924622753,0.004198885863073054,11.5,4.650045747273515,0.31057230924622753,0.004198885863073054,4.5,39238448.55376844,1354960.257918031 
 01/18  14:00:00,3.7124999999999995,8.8,4.0,8.8,4.0,16.0,22.249893834918332,5.324910253591549,22.20077820703399,5.237431886051475,22.200803068881104,3.78195571625744,22.20028391314151,5.370943280764724,22.20119852312045,3.599325541766553,23.518091883903544,7.783719171729093,22.249893834918332,33.23593796874349,1427.452995637755,0.0,22.20077820703399,33.13210621166655,0.0,542.1679404662792,22.200803068881104,29.92174329554805,0.0,390.42636529757795,22.20028391314151,33.442392527827025,0.0,538.669751497791,22.20119852312045,29.538301516782656,0.0,287.7045615355612,23.518091883903544,36.455941352911196,0.0,760.0855960514607,0.0,12452.327094065717,0.0,0.0,116.44390217470973,164.4332119579937,84.91972203640958,324.3665321074319,0.0,247.36822310719867,2090.379800059315,0.0,0.0,0.0,0.0,2982.449243187996,3728.061553984995,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,47.38992290289617,0.08607625345149349,7.600066628116926,0.0,7.370920790046182,0.004278954473559892,1.3498767723015674,13.94467033000579,0.3705044250126874,0.004278954473559892,16.0,53.35854761291651,0.002585883460321266,0.07658985085057779,0.0,7.22,0.0,4.499384648190986,0.31057230924622753,0.003997516656390344,11.5,4.499384648190986,0.31057230924622753,0.003997516656390344,4.5,41934997.93596012,1354960.257918031 
 01/18  15:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,22.383470643742022,5.476224830545884,22.20075412771675,5.6743573112618755,22.201519146134853,4.020004846349741,22.213493119735396,5.838368215400175,22.20182792169796,3.7959311949870633,23.805091292959464,8.420219867820773,22.383470643742022,33.31495584091007,1555.8545893827873,0.0,22.20075412771675,34.15554383627067,0.0,502.0136410093781,22.201519146134853,30.4266959993153,0.0,335.3644272949554,22.213493119735396,34.51912166782244,0.0,529.847408984133,22.20182792169796,29.950024815203673,0.0,294.22340060904935,23.805091292959464,37.418972566571135,0.0,711.4094413163075,0.0,9849.456569980279,0.0,0.0,60.75122596725177,138.64506562626127,4.1026330925889365,228.6869072982685,0.0,475.38854525708786,2512.5003472166854,0.0,0.0,0.0,0.0,4000.0650266007033,5000.081283250879,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.06866826462313,0.08428173790898173,7.600066628116926,0.0,7.508494907470588,0.004190301163351077,1.0666582796454975,15.148812242387988,0.37335173126419896,0.004190301163351077,16.0,61.7634731172635,0.0043712553898681795,0.07658985085057779,0.0,7.22,0.0,4.499941548991254,0.31057230924622753,0.0038852548144237596,11.5,4.499941548991254,0.31057230924622753,0.0038852548144237596,4.5,42835224.757838234,1356614.7899272002 
 01/18  16:00:00,2.425,11.0,5.0,11.0,5.0,20.0,22.368697719061192,5.980321365241676,22.201086799818132,6.058263323325689,22.20109414774188,4.178525960032298,22.20279592977215,6.252360778595353,22.202583817594746,3.9261097503035645,23.869014159036574,9.1238618123192,22.368697719061192,34.530950052869386,1569.7308679459252,0.0,22.201086799818132,35.07262716556414,0.0,263.291491758798,22.20109414774188,30.76726049493614,0.0,213.90369572372015,22.20279592977215,35.54249029463263,0.0,335.1553502022724,22.202583817594746,30.223582374938882,0.0,196.95210062654627,23.869014159036574,39.09225262288606,0.0,628.7251923822753,0.0,6225.647330991499,0.0,0.0,234.41821072900075,205.51924615024677,136.49281165044363,265.8722291143932,0.0,652.0702137917627,2833.3673339215106,0.0,0.0,0.0,0.0,5491.746197510746,6864.682746888432,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.61076240729149,0.06876265623194792,7.600066628116926,0.0,7.402503562919707,0.004125728558198652,0.857798182235781,15.958649624364114,0.3705044250126874,0.004125728558198652,16.0,74.54442593840024,0.0047795591213674275,0.05923794686675848,0.0,7.22,0.0,4.499954183907009,0.31057230924622753,0.0037833720163076004,11.5,4.499954183907009,0.31057230924622753,0.0037833720163076004,4.5,41019299.91658549,1354960.257918031 
 01/18  17:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.239209316709783,6.103498844680313,22.202653211578955,6.014486070797448,22.202061884415215,4.005044287798876,22.202343696079545,6.223733872450123,22.202497589207063,3.7434174140145897,23.566289948461556,9.376926553358235,22.239209316709783,35.101007118578764,1600.7533744804523,0.0,22.202653211578955,34.9632535416109,106.79185174725086,0.0,22.202061884415215,30.392587889080538,0.0,42.13942191702307,22.202343696079545,35.473238794093334,48.42499656299856,15.008926630916505,22.202497589207063,29.837264925431707,0.6835151244694089,34.18908686356724,23.566289948461556,40.49513364757685,0.0,601.5730764099144,0.0,5475.308153228196,0.0,0.0,600.0531940137832,374.1880621608175,500.5926906871322,425.905075289851,0.0,820.8497501788861,2854.8764805514793,0.0,0.0,0.0,0.0,5475.308153228196,6844.135191535244,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,61.22349694345763,0.06292684959894536,7.600066628116926,0.0,7.386056072768526,0.004090521527585565,0.7401368772712238,16.00009241809053,0.3705044250126874,0.004090521527585565,16.0,81.52823337763597,0.005648744986491881,0.046527618055121386,0.0,7.22,0.0,4.499797991739518,0.31057230924622753,0.0037234298550930726,11.5,4.499797991739518,0.31057230924622753,0.0037234298550930726,4.5,37413865.65222466,1354960.257918031 
 01/18  18:00:00,1.7,11.0,5.0,11.0,5.0,20.0,22.046318881836303,6.078822462735795,22.201939416756947,5.991099972434569,22.201788251890807,3.9819454325964325,22.202331235185383,6.203416470267804,22.202272783706686,3.7240792155174454,23.424643852028666,9.381688107290149,22.046318881836303,35.455505180971244,1655.1043430751338,0.0,22.201939416756947,34.90822877483828,195.94098984545042,0.0,22.201788251890807,30.343732912801784,11.941691988455432,0.0,22.202331235185383,35.42350815264907,134.0689021854717,0.0,22.202272783706686,29.797013830196356,16.27958347747574,0.0,23.424643852028666,40.85465837872469,0.0,590.3289652669039,0.0,5898.735746683419,0.0,0.0,688.84957830409,428.14574696776856,600.8905243320664,475.58632538547823,0.0,879.7720174504722,2866.086779741562,0.0,0.0,0.0,0.0,5898.735746683419,7373.419683354273,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.58703685846284,0.06581866794632077,7.600066628116926,0.0,7.3560141252057,0.0040866886802625995,0.7360043302056647,15.999996298470247,0.3705044250126874,0.0040866886802625995,16.0,81.98924637891363,0.006138590619336158,0.04690968979946958,0.0,7.22,0.0,4.499827082256651,0.31057230924622753,0.0037208993046591644,11.5,4.499827082256651,0.31057230924622753,0.0037208993046591644,4.5,37416551.48620154,1354960.257918031 
 01/18  19:00:00,1.7,5.5,2.5,5.5,2.5,10.0,21.52088366360978,5.692058008799649,22.20259583071479,5.047123811264219,22.20346152783759,3.058402180953457,22.202599705435976,5.2636790998975655,22.203015328603428,2.824129694123138,22.54515196970577,8.423604128088513,21.52088366360978,35.647241452916866,1198.3567653706086,0.0,22.20259583071479,32.707333833695635,857.4862859680652,0.0,22.20346152783759,28.43635510724058,316.79364747976456,0.0,22.202599705435976,33.20444295448838,796.6263398459466,0.0,22.203015328603428,27.967639054137482,318.67533106083897,0.0,22.54515196970577,40.39220128967658,0.0,520.0717503868739,0.0,7808.215778890536,0.0,0.0,1348.6153052091643,732.6389535258122,1261.498895135144,777.6163403938071,0.0,879.7726144407299,2894.5988281240698,0.0,0.0,0.0,0.0,7808.215778890536,9760.26972361317,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,59.73444267369083,0.08379041356399669,7.600066628116926,0.0,7.2798464607383995,0.004071100047677785,0.6886278501970009,16.00008812538892,0.3705044250126874,0.004071100047677785,16.0,81.99999997103365,0.006138590619336158,0.0480287285853465,0.0,7.22,0.0,4.499836292308345,0.31057230924622753,0.0037194782729687587,11.5,4.499836292308345,0.31057230924622753,0.0037194782729687587,4.5,23033333.05437205,1354960.257918031 
 01/18  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.858434256182967,4.16760077914746,22.201825214874447,2.8993761304636583,22.201532160512897,1.3507223630422374,22.203159842889427,3.0909593743182158,22.202581036158048,1.21074908183285,22.20312263422582,5.980707457260028,20.858434256182967,33.39088253827939,807.0091129059276,0.0,22.201825214874447,28.141726098748034,1463.0381443514252,0.0,22.201532160512897,25.18393687799251,597.5066255167336,0.0,22.203159842889427,28.525274045337518,1406.4934110679278,0.0,22.202581036158048,24.9282796779221,598.7532860312899,0.0,22.20312263422582,34.931753445816696,519.0796021837028,0.0,0.0,10671.69394967888,0.0,0.0,1953.8514398998768,1013.1839627250213,1871.025545965983,1057.6288106507236,1007.0572643357714,879.7726152288808,2931.5216519526684,0.0,0.0,0.0,0.0,10671.69394967888,13339.6174370986,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.00015686675874,0.11595446249214497,7.600066628116926,0.0,7.179995518366722,0.003991882994659416,0.41838773887263453,15.99995554174283,0.3705044250126874,0.003991882994659416,16.0,81.99999999999527,0.006138590619336158,0.04952096071413513,0.0,7.22,0.0,4.499836294816599,0.31057230924622753,0.0037194782729687587,11.5,4.499836294816599,0.31057230924622753,0.0037194782729687587,4.5,12263433.101568721,1354960.257918031 
 01/18  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.138012267672355,2.6510734329377046,20.010070144056893,2.172031419693757,20.271586542964176,1.8212496662823183,20.04395641542476,2.266545648564058,20.280431157653382,1.8489672763572251,21.14955966730199,4.259362053403662,20.138012267672355,31.35068575909188,467.8619236601118,0.0,20.010070144056893,30.570771657615154,75.5708707262325,1.3910860416597899,20.271586542964176,29.358268480535695,46.27072806625074,1.2874304978981286,20.04395641542476,30.70992693654558,69.06570067892876,1.390722112575773,20.280431157653382,29.403210818161465,50.39706538579509,1.413068831308962,21.14955966730199,32.997444661762934,0.0,16.486111059717402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,19.939139561779808,0.004694007959513696,2.6598034450527717,20.941395562623512,0.3705044250126874,0.004694007959513696,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,7114960.257918031,1354960.257918031 
 01/18  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,19.262338472312997,2.598456093925795,19.03962367982317,2.2892027399011887,19.339474482548443,2.340900341761694,19.06707454389067,2.316939188010301,19.35322646996827,2.366679307035885,20.33044345427483,3.4099240798266854,19.262338472312997,32.98004700271944,200.5407737968983,0.0,19.03962367982317,32.712783687734635,90.21176063195139,0.0,19.339474482548443,32.226777952511256,55.93530371386072,0.0,19.06707454389067,32.721147641676254,83.33592636396884,0.0,19.35322646996827,32.25823046735136,60.705475119829714,0.0,20.33044345427483,32.68998627732074,0.0,12.525829565314496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,19.16985178706521,0.004657098313242047,2.5515352110234817,20.172175616913904,0.3705044250126874,0.004657098313242047,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,3064960.257918031,1354960.257918031 
 01/18  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.56585885843027,2.515448218152174,18.544695653928226,2.3067794623520417,18.811354830811318,2.3985142467824647,18.567261428769346,2.3092343524087435,18.823631770040638,2.4109917523808955,19.88520011799233,2.8352623283224614,18.56585885843027,34.24235098062518,252.90637921429902,0.0,18.544695653928226,33.78110228056126,71.65087951077197,0.0,18.811354830811318,33.44000880381932,42.51384878075157,0.0,18.567261428769346,33.739253005499684,66.13082704744369,0.0,18.823631770040638,33.44403898024784,46.00364973398291,0.0,19.88520011799233,32.26331477502213,0.0,34.88904146131409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,18.441844955840775,0.004637650949707359,2.4931539280143733,19.44420454022443,0.3705044250126874,0.004637650949707359,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,3064960.257918031,1354960.257918031 
 01/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.99158248737615,2.378099774994668,18.16299834187114,2.20802229261929,18.40369933081337,2.2854759671421654,18.187461901796674,2.2033141132054657,18.413333198107033,2.2936187873937093,19.529607848278403,2.423548044783685,17.99158248737615,35.15297734842994,319.8349790072259,0.0,18.16299834187114,34.3565140913608,55.02868429483317,0.0,18.40369933081337,34.02877712344433,30.239568390301656,0.0,18.187461901796674,34.292248536210586,50.25109771541429,0.0,18.413333198107033,34.02797737777375,32.65489625615339,0.0,19.529607848278403,32.031948638678195,0.0,53.44767734852047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,17.851426061787965,0.004598015753718055,2.37347699940256,18.853858524633434,0.3705044250126874,0.004598015753718055,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,3064960.257918031,1354960.257918031 
 01/19  01:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.53321146107252,2.171821438165291,18.05428597742129,2.030434917865481,18.238237213090166,2.1040341427372384,18.075118092640043,2.0234079751897083,18.24049819527201,2.1119458910753943,19.439435183787,2.074187461661183,17.53321146107252,35.654390598773276,408.294999755401,0.0,18.05428597742129,34.15615462021087,25.37976002420936,0.0,18.238237213090166,33.94146174128741,9.048390977751012,0.0,18.075118092640043,34.09432149109632,22.45633152179613,0.0,18.24049819527201,33.95582888239878,9.81721779098308,0.0,19.439435183787,31.41988745009511,0.0,84.3335723715715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,17.370400906883173,0.004535965522538506,2.18424427619946,18.372947484785815,0.3705044250126874,0.004535965522538506,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0037194655420414702,11.5,2.0125,0.00621144618492455,0.0037194655420414702,4.5,6304960.257918031,1354960.257918031 
 01/19  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.21124374481239,1.966896901316106,17.97301325340485,1.85791274473414,18.11233350553354,1.91520177941469,17.993634790353568,1.8513203874148334,18.11320225906767,1.9208010540147675,19.366417247070228,1.8277727247874416,17.21124374481239,35.858775743435096,504.75759474051574,0.0,17.97301325340485,33.91024486040259,4.9169739656750835,0.0,18.11233350553354,33.75244613543757,0.0,5.2101837089459195,17.993634790353568,33.85030458129992,3.4985130422414272,0.39830499324733637,18.11320225906767,33.764118541195224,0.0,5.813755698059481,19.366417247070228,31.01138903836396,0.0,105.2870866404595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,17.032087639990063,0.004470482406327465,1.9732803294822567,18.034754673177712,0.3705044250126874,0.004470482406327465,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0037211541313625475,11.5,2.2,0.00621144618492455,0.0037211541313625475,4.5,6304960.257918031,1354960.257918031 
 01/19  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.965727431131114,1.781705819931378,17.893998988804988,1.6897870878617325,18.00640747653611,1.739618952837873,17.9145177614891,1.683874210419328,18.00418116078995,1.744801884626209,19.28944905222447,1.627492396239481,16.965727431131114,35.94158079368936,555.6410901816535,0.0,17.893998988804988,33.671595409361274,0.0,9.479750002238916,18.00640747653611,33.553757813986984,0.0,15.54329466398599,17.9145177614891,33.61387948737501,0.0,10.521288888093181,18.00418116078995,33.57091412774579,0.0,16.9868423961766,19.28944905222447,30.71660324486087,0.0,119.72807549253224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.772171277512378,0.00441116420613064,1.7913959332693845,17.774947451240678,0.3705044250126874,0.00441116420613064,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0037202065521138713,11.5,2.2,0.00621144618492455,0.0037202065521138713,4.5,6304960.257918031,1354960.257918031 
 01/19  04:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.779638505518353,1.6233065225406063,17.82586871937586,1.53901945814365,17.919744958706012,1.5782916164666352,17.846572796353552,1.5340974711926458,17.91489933042181,1.5822238761982108,19.234841937509614,1.4688600286037012,16.779638505518353,35.95821233057398,603.310525689049,0.0,17.82586871937586,33.45280871418781,0.0,19.92864148536171,17.919744958706012,33.34942995282156,0.0,23.110035221358714,17.846572796353552,33.397414769848154,0.0,20.427116170638385,17.91489933042181,33.369010997140805,0.0,25.142552785515306,19.234841937509614,30.47250752487474,0.0,131.16013401817474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.572698398387146,0.004356415840739794,1.623606029110443,17.57557532522769,0.3705044250126874,0.004356415840739794,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0036363688571282044,11.5,1.8875000000000002,0.00621144618492455,0.0036363688571282044,4.5,6304960.257918031,1354960.257918031 
 01/19  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.617754502813387,1.4424359703490799,17.737780397128105,1.3460875664842424,17.82481626010536,1.38903512392531,17.759484599630152,1.3411752143570213,17.81815947556352,1.3940234045110484,19.17232566830388,1.2675132328878718,16.617754502813387,35.86172883473347,627.8128537521643,0.0,17.737780397128105,33.176389323567975,0.0,26.680195276826623,17.82481626010536,33.09684690857297,0.0,28.343913865858724,17.759484599630152,33.11934147415948,0.0,26.89404390430326,17.81815947556352,33.12259114646369,0.0,30.78392976016562,19.17232566830388,30.152324336983362,0.0,139.87164161066147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.399675671181612,0.004301035583659963,1.4464563038522331,17.402654535293475,0.3705044250126874,0.004301035583659963,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0034919018940525012,11.5,1.3249999999999997,0.00621144618492455,0.0034919018940525012,4.5,6304960.257918031,1354960.257918031 
