Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/19  06:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.476391030370337,1.259790864829264,17.67606840911399,1.1628634607216797,17.75221567378123,1.2064735288506163,17.69775424903113,1.1578745615120711,17.743951719397543,1.2113793444242722,19.126614822877876,1.0785220160140085,16.476391030370337,35.714015338229665,658.2602154834599,0.0,17.67606840911399,32.869829966480175,0.0,32.9765538795441,17.75221567378123,32.81517028763302,0.0,32.9222575836485,17.69775424903113,32.81312405368067,0.0,32.8532631100818,17.743951719397543,32.84385436032629,0.0,35.71706183864916,19.126614822877876,29.82989516255524,0.0,147.37450070328475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.25872307117754,0.00424174287608845,1.2633654170090434,17.26181109654553,0.3705044250126874,0.00424174287608845,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003446139954760324,11.5,1.4749999999999999,0.00621144618492455,0.003446139954760324,4.5,6304960.257918031,1354960.257918031 
 01/19  07:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.35032591978572,1.066155854539981,17.6183427570193,0.9699107140593616,17.686000993432906,1.0164975131951022,17.639918226492522,0.9646869153398372,17.676395137217963,1.021828734912576,19.072772484528183,0.8804337845666749,16.35032591978572,35.50383502350482,680.9270154805922,0.0,17.6183427570193,32.534541290554536,0.0,38.807121753516526,17.686000993432906,32.50489974866904,0.0,37.269018436176225,17.639918226492522,32.4780549874468,0.0,38.36457238726712,17.676395137217963,32.5370901232251,0.0,40.414331704690824,19.072772484528183,29.506098018727968,0.0,153.45662217429623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.12758910703704,0.004182536753325963,1.0745792232921747,17.13078615825935,0.3705044250126874,0.004182536753325963,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.00343979318035395,11.5,1.3249999999999997,0.00621144618492455,0.00343979318035395,4.5,6304960.257918031,1354960.257918031 
 01/19  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.251784206820837,0.8670236854326833,17.58330336125537,0.7449773343915703,17.701300914778727,0.791928658735275,17.620136415937964,0.7396572026314593,17.646288536863167,0.7973434105439953,19.03367103161802,0.651627771798708,16.251784206820837,35.21856694910163,702.6733683463344,0.0,17.58330336125537,32.08220820538279,0.0,44.65855962527604,17.701300914778727,31.95320906648075,0.0,45.58172883219896,17.620136415937964,31.99560957990633,0.0,45.05349891943729,17.646288536863167,32.07603733061648,0.0,46.22452168742643,19.03367103161802,29.09383625650224,0.0,158.9318679812298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.018853758361168,0.004118769472830699,0.8627948055725231,17.02216826119273,0.3705044250126874,0.004118769472830699,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0031163916811848304,11.5,1.1,0.00621144618492455,0.0031163916811848304,4.5,6304960.257918031,1354960.257918031 
 01/19  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.216545067284944,0.578119526667786,17.6337245274445,0.3895764211954834,17.955664892653175,0.46266327122823303,17.736156591937892,0.3821489741584504,17.742117049647202,0.4723386578243845,18.972663011026203,0.2685120198412545,16.216545067284944,34.56970560129848,740.7036944381412,0.0,17.6337245274445,31.169681299761404,0.0,52.99799486754847,17.955664892653175,30.706441461568833,0.0,66.29971214523397,17.736156591937892,30.952730359437194,0.0,57.88954195234072,17.742117049647202,31.14342282157438,0.0,57.34752604057661,18.972663011026203,28.40663538461513,0.0,158.38686402556755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.964225738892264,0.004039031625458844,0.5936870090416476,16.96768714894654,0.3705044250126874,0.004039031625458844,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.002848472224443743,11.5,1.1,0.00621144618492455,0.002848472224443743,4.5,6304960.257918031,1354960.257918031 
 01/19  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.276176954385427,0.21167394574557408,17.795784465109154,0.04840551056927902,18.22588226145573,0.1399000109823235,17.959851158844817,0.03918712446759928,17.9434650054474,0.15102661360350206,18.99336844161697,-0.09212513082737925,16.276176954385427,33.537204626876324,769.5823084089316,0.0,17.795784465109154,30.096030050301493,0.0,63.24230826884616,18.22588226145573,29.491176461670243,0.0,82.19271487427773,17.959851158844817,29.765895912724893,0.0,72.22831207298668,17.9434650054474,30.043476257573595,0.0,69.78933285711094,18.99336844161697,27.60828972783845,0.0,157.36872187623044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.997192351553592,0.003935493555681244,0.2459137310224182,17.000844580866424,0.3705044250126874,0.003935493555681244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0029568605289622104,11.5,1.1,0.00621144618492455,0.0029568605289622104,4.5,6304960.257918031,1354960.257918031 
 01/19  11:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.44499427543174,-0.05195778735546426,18.017919049829324,-0.14718341876916138,18.51644476141685,-0.09013585423511439,18.228855440613298,-0.15441390774743494,18.19712501082866,-0.084822158193749,19.07772464288602,-0.2718560165476567,16.44499427543174,32.52865056910588,793.2865581126418,0.0,18.017919049829324,29.21704243792432,0.0,70.0553087797901,18.51644476141685,28.45064644816052,0.0,92.52446798973091,18.228855440613298,28.815196037719243,0.0,82.20633716157181,18.19712501082866,29.039002596834095,0.0,78.4610970468791,19.07772464288602,27.060081111661262,0.0,153.24059284383196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.133425044660385,0.003849681150949136,-0.04252147519350774,17.13723547779112,0.3705044250126874,0.003849681150949136,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.003058697915995275,11.5,0.7875000000000001,0.00621144618492455,0.003058697915995275,4.5,6304960.257918031,1354960.257918031 
 01/19  12:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.677455231196138,-0.2644794032918659,18.210914644031,-0.3727220802030907,18.744090146206858,-0.3232135077898718,18.428872919630532,-0.37888743749210546,18.409613687705924,-0.31769251190401715,19.117480634481762,-0.48399391262603003,16.677455231196138,31.495839126188372,773.8475830306634,0.0,18.210914644031,28.33290139354209,0.0,68.29263971844,18.744090146206858,27.513849381147274,0.0,93.3573198915791,18.428872919630532,27.93369519180387,0.0,81.06455551450523,18.409613687705924,28.109164154453,0.0,78.26123204661639,19.117480634481762,26.524529474998666,0.0,139.3823066803164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.348358696765416,0.003785317487228843,-0.25430925681878497,17.352287824999195,0.3705044250126874,0.003785317487228843,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002989074861988757,11.5,0.6,0.00621144618492455,0.002989074861988757,4.5,6304960.257918031,1354960.257918031 
 01/19  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.912778898501656,-0.5045217311298805,18.37217066185483,-0.6244488294700844,18.843072046674198,-0.5665768224808383,18.55513245433069,-0.6310007803134974,18.560784556505467,-0.5595673525122808,19.167945411152296,-0.7372746881629112,16.912778898501656,30.419620094028716,734.3485041728075,0.0,18.37217066185483,27.469867475979747,0.0,62.345994897562946,18.843072046674198,26.79928517868005,0.0,84.16110142705253,18.55513245433069,27.141671686445495,0.0,72.79780484350118,18.560784556505467,27.292899910140843,0.0,71.97912127114466,19.167945411152296,25.893035930034586,0.0,124.7218749661584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.584140655633735,0.0037146755001831746,-0.48572054159679356,17.58820008958658,0.3705044250126874,0.0037146755001831746,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002944623647012776,11.5,0.6,0.00621144618492455,0.002944623647012776,4.5,6304960.257918031,1354960.257918031 
 01/19  14:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.11445521523264,-0.7456235002905627,18.540432480537998,-0.8684390966332846,18.860512867772545,-0.8094489018791138,18.632734611370545,-0.8751652297510679,18.663794887965306,-0.802661656079617,19.24871840041509,-0.9833484607539036,17.11445521523264,29.43978495496303,696.5454490363493,0.0,18.540432480537998,26.637976734098228,0.0,59.55444280509511,18.860512867772545,26.23716035919685,0.0,71.6889529070973,18.632734611370545,26.46930793288083,0.0,63.32861314747572,18.663794887965306,26.57717146604508,0.0,64.55101018677294,19.24871840041509,25.243130671289926,0.0,115.03560626088733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.787263476465764,0.003638630176490867,-0.7343129733285648,17.791463220599553,0.3705044250126874,0.003638630176490867,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0027674864004669174,11.5,0.225,0.00621144618492455,0.0027674864004669174,4.5,6304960.257918031,1354960.257918031 
 01/19  15:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.234266624992504,-1.0026329819903221,18.53360940277955,-1.1374400018948676,18.722591012473238,-1.0752721543708303,18.54515488454668,-1.1444332834226525,18.63162114697682,-1.06805876326151,19.311247911665717,-1.2575336419660608,17.234266624992504,28.601177697508337,653.0996086442528,0.0,18.53360940277955,26.06058708087389,0.0,48.38420121029668,18.722591012473238,25.887195226985206,0.0,53.47547559066243,18.54515488454668,26.026506741653392,0.0,46.674449991804124,18.63162114697682,26.050739008512327,0.0,52.278797359357554,19.311247911665717,24.57886747586577,0.0,109.41175494161303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.92069092409554,0.0035612905190619804,-0.9920884736664178,17.925033406927916,0.3705044250126874,0.0035612905190619804,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0025821856032209514,11.5,-0.375,0.00621144618492455,0.0025821856032209514,4.5,6304960.257918031,1354960.257918031 
 01/19  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.223541454300644,-1.286963025693317,18.351423063384495,-1.4503108235407394,18.4525008355615,-1.3791883003755423,18.281235111581363,-1.458007748359077,18.45458965464488,-1.3706605187593346,19.263844454457562,-1.5814741919747068,17.223541454300644,27.952374310080447,601.318984921789,0.0,18.351423063384495,25.68305610117541,0.0,32.19559307368888,18.4525008355615,25.672137995283908,0.0,33.92812384985865,18.281235111581363,25.779807470377456,0.0,25.197767889881902,18.45458965464488,25.687071274136052,0.0,37.59370848632051,19.263844454457562,23.995796587413707,0.0,103.96670102937378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.941911269515558,0.0034797292135447,-1.2695651221458277,17.946404326579813,0.3705044250126874,0.0034797292135447,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002488103299617529,11.5,-0.6,0.00621144618492455,0.002488103299617529,4.5,6304960.257918031,1354960.257918031 
 01/19  17:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.059830814775033,-1.6255021277223265,18.06581560704254,-1.7868319160516077,18.125906782312324,-1.7006659588249837,17.95626393794772,-1.7958819373232993,18.17294391581299,-1.6904480200949075,19.19047233723091,-1.9366938114382484,17.059830814775033,27.45867786810304,568.6076996096394,0.0,18.06581560704254,25.424671694932723,0.0,19.794458549279966,18.125906782312324,25.511498909209852,0.0,20.721318285627603,17.95626393794772,25.58114428932867,0.0,10.496622039466615,18.17294391581299,25.45789202544318,0.0,26.344792693562624,19.19047233723091,23.40184148700246,0.0,108.3867342479358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.812093515533135,0.0033871253980211243,-1.5919892627310104,17.816757588069226,0.3705044250126874,0.0033871253980211243,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002509194369547077,11.5,-0.9125000000000001,0.00621144618492455,0.002509194369547077,4.5,6304960.257918031,1354960.257918031 
 01/19  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.795971579676323,-1.9104831780418117,17.754704445132255,-2.0368475026945325,17.859774741418875,-1.9659076484470563,17.71548376925318,-2.0451600267746444,17.878251071133217,-1.9587119019064003,19.146764664071892,-2.1819122662800843,16.795971579676323,27.265958802084032,575.190022812898,0.0,17.754704445132255,25.391738464927755,0.0,14.64631993936888,17.859774741418875,25.374218558682202,0.0,19.393412091991365,17.71548376925318,25.43694100648811,0.0,10.915079444047592,17.878251071133217,25.35994469448693,0.0,22.766772126402543,19.146764664071892,22.98921672781526,0.0,124.35941816638257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.56556859539745,0.0032999100941813225,-1.895322155093162,17.57039378376119,0.3705044250126874,0.0032999100941813225,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002469174705331191,11.5,-1.1,0.00621144618492455,0.002469174705331191,4.5,6304960.257918031,1354960.257918031 
 01/19  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.514303515108455,-2.160242296021577,17.587156038227562,-2.270097890671827,17.68810072697124,-2.2105068480230026,17.57657876670409,-2.277327857853327,17.694040629972154,-2.2043763537048364,19.10085063665062,-2.402837390914932,16.514303515108455,27.18501819937228,620.3729237341654,0.0,17.587156038227562,25.165574176662922,0.0,23.489801033322863,17.68810072697124,25.130891296714687,0.0,26.574017427748686,17.57657876670409,25.16716070727114,0.0,21.442188013145937,17.694040629972154,25.134364468799554,0.0,29.76329315057012,19.10085063665062,22.632429179551835,0.0,142.7208671634716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.286565028284897,0.003229104828654214,-2.148881985550406,17.291521056280867,0.3705044250126874,0.003229104828654214,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002428473852451493,11.5,-1.1,0.00621144618492455,0.002428473852451493,4.5,6304960.257918031,1354960.257918031 
 01/19  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.267225710662924,-2.378715998771859,17.45566357186197,-2.479187785975988,17.546347068312482,-2.430372962151879,17.46064354785389,-2.48528715479092,17.54441956646066,-2.425394059006926,19.03274386163013,-2.5965216460193736,16.267225710662924,27.115620191327302,670.5321481409353,0.0,17.45566357186197,24.934573477382035,0.0,33.11099262483947,17.546347068312482,24.893875544589992,0.0,33.99952934042011,17.46064354785389,24.913990796922977,0.0,31.720803799494263,17.54441956646066,24.90729493825884,0.0,37.3754958541449,19.03274386163013,22.362398403113872,0.0,157.26083790839147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,16.03382970468387,0.0031685137940257184,-2.3738643115046494,17.038897724481437,0.3705044250126874,0.0031685137940257184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002428473852451493,11.5,-1.1,0.00621144618492455,0.002428473852451493,4.5,6304960.257918031,1354960.257918031 
 01/19  21:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.054971417573576,-2.590476384592992,17.351131263438965,-2.677961361875479,17.43298685060887,-2.63038553553908,17.365099658269166,-2.683630241233211,17.426130504644743,-2.6252143795799587,18.973558011749304,-2.785858867747585,16.054971417573576,27.00153869753446,705.8923960042353,0.0,17.351131263438965,24.684562271552515,0.0,42.603889423423254,17.43298685060887,24.6554842274619,0.0,41.4131285411587,17.365099658269166,24.651037326708142,0.0,41.383706912080925,17.426130504644743,24.676879208661756,0.0,45.19194197092963,18.973558011749304,22.09102480626231,0.0,170.24962161528856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.809654948945994,0.0031139455301847025,-2.579947273831481,16.81482385028676,0.3705044250126874,0.0031139455301847025,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0024814957092566064,11.5,-1.4749999999999999,0.00621144618492455,0.0024814957092566064,4.5,6304960.257918031,1354960.257918031 
 01/19  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.883669668985064,-2.7566213807539457,17.283472712056188,-2.8278033913660936,17.352847414181642,-2.793216278532528,17.302598394060034,-2.832334394465545,17.342271660086716,-2.7899607784522695,18.94724417112675,-2.9191332083188786,15.883669668985064,26.920453841322054,748.1737824804361,0.0,17.283472712056188,24.480148537645285,0.0,51.57679509077906,17.352847414181642,24.443960887109853,0.0,48.143527095005254,17.302598394060034,24.441235819439186,0.0,50.266157856416726,17.342271660086716,24.467006812956846,0.0,52.3438919219908,18.94724417112675,21.880629273749683,0.0,182.4102121007865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.628910119493337,0.003066993460986205,-2.7598686568502826,16.634165837977914,0.3705044250126874,0.003066993460986205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024484026602572964,11.5,-1.7,0.00621144618492455,0.0024484026602572964,4.5,6304960.257918031,1354960.257918031 
 01/19  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.732631126863613,-2.918103188743607,17.210193397386103,-2.9978712176608004,17.271030635146325,-2.9632559281283704,17.231833202917326,-3.0020268472648644,17.258132305920423,-2.959342578153321,18.890875312339453,-3.080599688033587,15.732631126863613,26.81528689507924,775.8827274063094,0.0,17.210193397386103,24.244504804490752,0.0,57.906135573927486,17.271030635146325,24.221813145508957,0.0,52.90890166412157,17.231833202917326,24.20285186101413,0.0,56.44711667173749,17.258132305920423,24.249572170411373,0.0,57.43080437382491,18.890875312339453,21.661325405277047,0.0,190.01809494126763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.475817374237614,0.0030265636362805303,-2.916898374005852,16.481147862269165,0.3705044250126874,0.0030265636362805303,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024105876867437,11.5,-1.7,0.00621144618492455,0.0024105876867437,4.5,6304960.257918031,1354960.257918031 
 01/19  24:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.607088093323153,-3.079793225188738,17.169165088852992,-3.1481083479691554,17.219718187291253,-3.1145836609565647,17.192513929569714,-3.152107682853244,17.204691595689805,-3.1109803163005387,18.872787458479987,-3.225779055916768,15.607088093323153,26.666297081149597,804.2507900036383,0.0,17.169165088852992,24.001823498125983,0.0,65.40013009048312,17.219718187291253,23.992826832147443,0.0,58.53969070718472,17.192513929569714,23.95829032411456,0.0,63.67008968635275,17.204691595689805,24.022951780331024,0.0,63.48706934071981,18.872787458479987,21.42204245409671,0.0,199.25759079069775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.340301212057856,0.0029850409705716543,-3.0801604592642473,16.345708502127035,0.3705044250126874,0.0029850409705716543,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002409493675096638,11.5,-2.0125,0.00621144618492455,0.002409493675096638,4.5,6304960.257918031,1354960.257918031 
 01/20  01:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,15.502193604496581,-3.215745003589547,17.104793197245066,-3.277505363954326,17.152862710716896,-3.2508378557471156,17.13049393415553,-3.280894464879329,17.13624083389504,-3.248161820806749,18.85051166419061,-3.34594967038986,15.502193604496581,26.54034502494812,828.1232305107064,0.0,17.104793197245066,23.838247780911885,0.0,69.84708019805885,17.152862710716896,23.81931545238728,0.0,62.123178299776896,17.13049393415553,23.79266656274661,0.0,68.05677058032416,17.13624083389504,23.84978604022591,0.0,67.32353116072204,18.85051166419061,21.23539592040344,0.0,206.9843640026184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.219819454916692,0.0029494323032979316,-3.2218222028637067,16.225292617522058,0.3705044250126874,0.0029494323032979316,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.0023862699928240442,11.5,-2.8875,0.00621144618492455,0.0023862699928240442,4.5,6304960.257918031,1354960.257918031 
 01/20  02:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,15.389475481652973,-3.3601125336857707,17.017373530104706,-3.4307674437326394,17.066039804088724,-3.4020396652079943,17.043955296207024,-3.4341075400549403,17.04866931268655,-3.398686202404306,18.778913602463987,-3.496009233207959,15.389475481652973,26.409351579209577,837.3843617832044,0.0,17.017373530104706,23.662579694077714,0.0,71.10082712560285,17.066039804088724,23.646995311162,0.0,63.22023192510096,17.043955296207024,23.616077133604193,0.0,69.30981803361618,17.04866931268655,23.679745428222404,0.0,68.47887949626727,18.778913602463987,21.062009707412717,0.0,209.46814747749596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.336299868796495,0.0,7.600066628116926,0.0,15.11649451580072,0.0029168975020035987,-3.3601398445549298,16.122027872293877,0.3705044250126874,0.0029168975020035987,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.0023970817053834575,11.5,-2.6125,0.00621144618492455,0.0023970817053834575,4.5,6304960.257918031,1354960.257918031 
 01/20  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.279085088505406,-3.513949986858792,16.943897432444626,-3.591768029672803,16.989335586970405,-3.557772143759437,16.970303881986663,-3.5955028534278157,16.971292859417517,-3.5537185161446336,18.698687607392035,-3.6598200300262933,15.279085088505406,26.253867753299076,851.5912314027012,0.0,16.943897432444626,23.45172309908658,0.0,73.35163961393641,16.989335586970405,23.451563406494873,0.0,64.90213989056934,16.970303881986663,23.405085755771854,0.0,71.42734206867163,16.971292859417517,23.48645852313444,0.0,70.28527438510434,18.698687607392035,20.876752914792522,0.0,211.16087960921254,0.0,1.3164422790199155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2528526824292867,0.0,0.0,0.0,0.0,1.1901004415757959,1.4876255519697448,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.32920768135828,0.000014503845522823312,7.600066628116926,0.0,15.005853960259774,0.002881249677881345,-3.509524217096847,16.020144396664275,0.3705044250126874,0.002881249677881345,16.0,81.99886167784189,0.0,0.000014503845522823312,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002394324056086592,11.5,-2.5749999999999997,0.00621144618492455,0.002394324056086592,4.5,6304973.828157855,1354960.257918031 
 01/20  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.185178190849642,-3.6719035366985118,16.899304902326598,-3.7447106940218258,16.945874791657957,-3.708099228033347,16.926064594290413,-3.7487691124981497,16.927875683750287,-3.703924777250035,18.668733479304848,-3.816205228757474,15.185178190849642,26.062345681972193,863.5199022804409,0.0,16.899304902326598,23.21580813259888,0.0,71.48206115618535,16.945874791657957,23.219171960631147,0.0,63.40114780514455,16.926064594290413,23.168462237140155,0.0,69.68380746868235,16.927875683750287,23.253914074384422,0.0,68.6322770418056,18.668733479304848,20.640868662693805,0.0,210.44862367158663,0.0,14.901432648365422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.11323945217831,0.0,0.0,0.0,0.0,14.901432648365422,18.626790810456775,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,60.102960117935545,0.00016234897022093128,7.600066628116926,0.0,14.904885325344758,0.0028433950777824266,-3.6651905652549512,15.999032660754054,0.3705044250126874,0.0028433950777824266,16.0,81.99698784880658,0.0,0.00016234897022093128,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023839867030014217,11.5,-2.8,0.00621144618492455,0.0023839867030014217,4.5,6305112.136293391,1354960.257918031 
 01/20  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.11607124391685,-3.8012995540472874,16.910508513029903,-3.857963342394926,16.950298341336378,-3.828185810713318,16.937072313507308,-3.861593218483332,16.93216086500756,-3.825210633910687,18.691182980275773,-3.9248482759864127,15.11607124391685,25.89319788155625,892.2037185821391,0.0,16.910508513029903,22.977763361581903,0.0,72.42035447848491,16.950298341336378,22.977746132024095,0.0,63.738142366641,16.937072313507308,22.932016330554735,0.0,70.55726436029698,16.93216086500756,23.00999840824491,0.0,68.9939678845102,18.691182980275773,20.422906674450665,0.0,212.25905456086082,0.0,29.410417671925323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.52997087999133,0.0,0.0,0.0,0.0,29.410417671925323,36.763022089906656,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,59.504305013918255,0.0003120728963181306,7.600066628116926,0.0,14.830890323458009,0.0028090898151730877,-3.8004209338209196,15.998367786052198,0.3705044250126874,0.0028090898151730877,16.0,81.9970596081516,0.0,0.0003120728963181306,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023824755148938474,11.5,-2.8,0.00621144618492455,0.0023824755148938474,4.5,6305252.115469342,1354960.257918031 
 01/20  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.06634772037972,-3.9097856560132485,16.926159961323126,-3.9567506821615295,16.960325889220154,-3.9337760328041433,16.952440180527216,-3.9597153228964252,16.941999395037325,-3.931535075084299,18.71241086063032,-4.015006232147208,15.06634772037972,25.738478908327025,915.5483211506964,0.0,16.926159961323126,22.76352037826158,0.0,73.62845258582502,16.960325889220154,22.758538655245633,0.0,64.38008023735966,16.952440180527216,22.719890200652543,0.0,71.67958907711255,16.941999395037325,22.78933904617625,0.0,69.68841097604167,18.71241086063032,20.240429261745014,0.0,213.8922244853104,0.0,41.712489681589425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.55803736045709,0.0,0.0,0.0,0.0,41.155617052784336,51.44452131598042,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,58.66364808069656,0.00042685910426596644,7.600066628116926,0.0,14.777702493356506,0.0027814844915348145,-3.911950298588123,15.99875960716762,0.3705044250126874,0.0027814844915348145,16.0,81.98140077206372,0.0,0.0004268591042659664,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023815694151037127,11.5,-2.8,0.00621144618492455,0.0023815694151037127,4.5,6305359.297139745,1354960.257918031 
 01/20  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.033051387089863,-4.005255111102617,16.94951847967043,-4.043829383881798,16.97802308295769,-4.0262346697458815,16.97564629163808,-4.046182701683419,16.959394698549275,-4.02454460224932,18.739837157776527,-4.092933535482672,15.033051387089863,25.585707137545956,935.5918724389351,0.0,16.94951847967043,22.562508746998056,0.0,75.44868397723576,16.97802308295769,22.555408499041242,0.0,65.53583932871442,16.97564629163808,22.52065297503758,0.0,73.39129706378907,16.959394698549275,22.585309845360904,0.0,70.9415086143365,18.739837157776527,20.072526926182665,0.0,216.01529453024796,0.0,51.74367139254558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.39618577009048,0.0,0.0,0.0,0.0,51.74367139254558,64.67958924068198,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,57.68804718142447,0.0005084607132795446,7.600066628116926,0.0,14.741063506178929,0.0027582868729878855,-4.010251281227829,15.99915355519973,0.3705044250126874,0.0027582868729878855,16.0,81.97913433233646,0.0,0.0005084607132795446,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023815694151037127,11.5,-2.8,0.00621144618492455,0.0023815694151037127,4.5,6305435.346513257,1354960.257918031 
 01/20  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.021268942546005,-4.078255622930373,16.99377825998264,-4.112285545617026,17.09729043069762,-4.098840297273588,17.03735486043396,-4.114123725210425,17.0116905735826,-4.097529629769833,18.76006039542942,-4.15283797009179,15.021268942546005,25.44699854362832,954.5257407956631,0.0,16.99377825998264,22.368954317973373,0.0,78.94423101701238,17.09729043069762,22.248535957636832,0.0,73.50508247062618,17.03735486043396,22.303838175933038,0.0,78.01186306814452,17.0116905735826,22.37162742285416,0.0,74.78791068689009,18.76006039542942,19.94541417935094,0.0,217.58739795470848,0.0,58.4942768556564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.64234895251953,0.0,0.0,0.0,0.0,58.4942768556564,73.11784606957049,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,56.661282330478755,0.0005517497630763238,7.600066628116926,0.0,14.72184941049507,0.002738948150715,-4.085349129793118,15.999349402291408,0.3705044250126874,0.002738948150715,16.0,81.98513543487762,0.0,0.0005517497630763238,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002380061288874305,11.5,-2.8,0.00621144618492455,0.002380061288874305,4.5,6305475.527809166,1354960.257918031 
 01/20  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.070581231837581,-4.146713997346296,17.1337428878142,-4.177367575094067,17.406617175537814,-4.165879601074385,17.245128407548812,-4.178900266948718,17.19403761052093,-4.164678817856918,18.795309979538093,-4.211616267285999,15.070581231837581,25.219433151203802,989.9483518841259,0.0,17.1337428878142,22.04938751403943,0.0,89.9306086921627,17.406617175537814,21.69352714276813,0.0,94.107944465159,17.245128407548812,21.891787315549664,0.0,93.50868507443568,17.19403761052093,21.989169240273213,0.0,88.1425307575376,18.795309979538093,19.80240722381305,0.0,220.23822352908735,0.0,53.95017576622232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.3487684456858,0.0,0.0,0.0,0.0,53.95017576622232,67.43771970777789,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,55.6881549753743,0.0004905389102366003,7.600066628116926,0.0,14.750858221558763,0.0027218647545359637,-4.1542518303175235,16.000887946996126,0.3705044250126874,0.0027218647545359637,16.0,81.98591298460167,0.0,0.0004905389102366003,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002379157024348988,11.5,-2.8,0.00621144618492455,0.002379157024348988,4.5,6305418.143121523,1354960.257918031 
 01/20  10:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.226551472086987,-4.2023847881136245,17.374987134308398,-4.228139591791492,17.78914833769022,-4.219249482806167,17.562159271969477,-4.229379367581868,17.474905592733297,-4.218349538604064,18.861813490358145,-4.256527364115858,15.226551472086987,24.85005821051137,1020.303577308985,0.0,17.374987134308398,21.622000176079084,0.0,109.14629894123607,17.78914833769022,21.0803321826228,0.0,119.77064775919922,17.562159271969477,21.36576957753913,0.0,117.39553360375766,17.474905592733297,21.503863257607968,0.0,108.95126019325448,18.861813490358145,19.645124270390106,0.0,225.54143597158424,0.0,24.071120683136037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.167443364670476,0.0,0.0,0.0,0.0,17.912667738714333,22.390834673392913,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.99469795024156,0.00021357792975522496,7.600066628116926,0.0,14.881417208442276,0.0027070731156761873,-4.210691683245141,16.00003688424132,0.3705044250126874,0.0027070731156761873,16.0,81.85371049931149,0.0,0.00021357792975522496,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002394627935802444,11.5,-2.425,0.00621144618492455,0.002394627935802444,4.5,6305159.55283186,1354960.257918031 
 01/20  11:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.493399343438057,-4.2541100503872125,17.632845139385434,-4.2822607817536404,18.1093064239098,-4.273922034292847,17.863392149570068,-4.283360215691473,17.753255873903008,-4.272943319927819,18.92187931649592,-4.306757999694209,15.493399343438057,24.320991108666348,1014.392862900401,0.0,17.632845139385434,21.175107617355646,0.0,118.97393225953891,18.1093064239098,20.563832902551056,0.0,132.22825348161666,17.863392149570068,20.86769907651692,0.0,129.95868122369376,17.753255873903008,21.03162336391366,0.0,119.61023872346993,18.92187931649592,19.488147874746804,0.0,219.70813814619828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.128112503973858,0.0026943645704926196,-4.26137115502479,16.134057770048784,0.3705044250126874,0.0026943645704926196,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0024051911293139906,11.5,-1.8875000000000002,0.00621144618492455,0.0024051911293139906,4.5,6304960.257918031,1354960.257918031 
 01/20  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.827639274038251,-4.317850953405481,17.87033590536814,-4.35213642370112,18.354707239514564,-4.340288440337015,18.104599174194902,-4.353471905921004,18.008991762253423,-4.338740965829324,18.983560996745144,-4.377670602206866,15.827639274038251,23.677216148718777,969.307017023825,0.0,17.87033590536814,20.736851048566372,0.0,112.35735563790291,18.354707239514564,20.135238097586655,0.0,127.17712934083784,18.104599174194902,20.43110033340087,0.0,123.97350591028845,18.008991762253423,20.580116405660256,0.0,114.80057642055692,18.983560996745144,19.296526777908888,0.0,199.2810933731767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.448890574531982,0.0026806077608890573,-4.321323378661181,16.4548613156433,0.3705044250126874,0.0026806077608890573,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024057088330857544,11.5,-1.7,0.00621144618492455,0.0024057088330857544,4.5,6304960.257918031,1354960.257918031 
 01/20  13:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.18242316662251,-4.399358130890919,18.304017387854728,-4.423659004370046,18.58279407384757,-4.410443251021582,18.318907963625023,-4.425170575194276,18.246048234042647,-4.408931597057864,19.098526823570936,-4.450605961150851,16.18242316662251,22.986763014190835,918.9071072337557,0.0,18.304017387854728,20.060864565002888,0.0,118.27207326158276,18.58279407384757,19.731631193887395,0.0,118.40214279254229,18.318907963625023,20.03531425250788,0.0,113.08776199015605,18.246048234042647,20.15504934378556,0.0,105.78077017493857,19.098526823570936,19.040114718989642,0.0,180.03429250043658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.80799021611422,0.0026663122902565203,-4.3987356756356935,16.81398743109745,0.3705044250126874,0.0026663122902565203,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.002485712614299548,11.5,-1.3249999999999997,0.00621144618492455,0.002485712614299548,4.5,6304960.257918031,1354960.257918031 
 01/20  14:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.686008353112356,-4.447032848354108,20.341504580023667,-4.453817905765801,18.848077903159997,-4.44777124098829,18.5014590312991,-4.454775425916191,18.487183588076533,-4.447479444104303,19.316937528217967,-4.474660560907867,16.686008353112356,22.171821766469414,953.7539455964447,0.0,20.341504580023667,17.640781806865427,0.0,238.5389262715215,18.848077903159997,19.34473652201745,0.0,101.19687456560315,18.5014590312991,19.757224689920022,0.0,87.55688451937984,18.487183588076533,19.7873648314671,0.0,85.01162087377692,19.316937528217967,18.74436767563772,0.0,156.085320777168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,16.330262425900735,0.0026566349178869784,-4.450166170501635,17.336277563227277,0.3705044250126874,0.0026566349178869784,16.0,81.84092040764929,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.00621144618492455,0.0025660807449570085,11.5,-0.4125,0.00621144618492455,0.0025660807449570085,4.5,6304960.257918031,1354960.257918031 
 01/20  15:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.3508524807267,-4.463603136973928,22.347434099293466,-4.466579728477866,18.91692894679571,-4.465402973955502,18.594626709251948,-4.466903217840162,18.820748504099654,-4.4654983472391745,19.580431592169838,-4.479340473070934,17.3508524807267,21.227202958322216,924.0864763678054,0.0,22.347434099293466,15.571296824955903,0.0,347.62448931975325,18.91692894679571,19.232794575539167,0.0,63.52745367529346,18.594626709251948,19.62189290580626,0.0,47.096859628397254,18.820748504099654,19.349393884474235,0.0,62.99715372396835,19.580431592169838,18.432199150756304,0.0,127.0770080413964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,16.961850396837438,0.0026529713886772697,-4.466306339780153,17.967872319138845,0.3705044250126874,0.0026529713886772697,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.002588099755207811,11.5,0.6875,0.00621144618492455,0.002588099755207811,4.5,6304960.257918031,1354960.257918031 
 01/20  16:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.96699408120491,-4.475580887457461,23.132192412352687,-4.480603890069519,18.967258730223573,-4.479714376653399,18.60850531832329,-4.480646309974054,19.398688345848942,-4.479643231234336,19.796837107595866,-4.488523456097817,17.96699408120491,20.396285824509842,831.6353659512124,0.0,23.132192412352687,14.824220119424506,0.0,362.42410908371653,18.967258730223573,19.149060498901537,0.0,26.848698208640258,18.60850531832329,19.581912869044615,3.9368291367188135,7.119154661268965,19.398688345848942,18.642146434690634,0.0,61.494179349133105,19.796837107595866,18.17191286252578,0.0,96.98301647870898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,17.560128872676394,0.0026503222791105607,-4.477991102893352,18.566155701276294,0.3705044250126874,0.0026503222791105607,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.002578668558355001,11.5,1.4749999999999999,0.00621144618492455,0.002578668558355001,4.5,6304960.257918031,1354960.257918031 
 01/20  17:00:00,0.26250000000000007,0.0,0.0,0.0,0.0,0.0,18.226022289917736,-4.479543841527478,21.824663037846406,-4.481847002591813,18.836888503932734,-4.480557110530678,18.45776973726425,-4.481876863396468,19.421480801452578,-4.480419776252102,19.895525338490465,-4.487693823640215,18.226022289917736,20.059163788404433,671.0333117681711,0.0,21.824663037846406,16.064072813688533,0.0,230.1401690657081,18.836888503932734,19.30461545805832,6.616070922023785,0.7044621953644423,18.45776973726425,19.766016819442818,35.124610491125885,0.0,19.421480801452578,18.614752555583877,0.0,36.656759619715025,19.895525338490465,18.06218146877203,0.0,76.46515780622427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,17.919174167829304,0.0026482630786177326,-4.479669115253843,18.925204810214886,0.3705044250126874,0.0026482630786177326,16.0,81.84092040764929,0.0,0.0,0.0,7.219999999999999,0.0,0.26250000000000007,0.00621144618492455,0.0026283610730530593,11.5,0.26250000000000007,0.00621144618492455,0.0026283610730530593,4.5,6304960.257918031,1354960.257918031 
 01/20  18:00:00,-1.6,0.0,0.0,0.0,0.0,0.0,18.023667857199648,-4.482369376669672,20.00984157240771,-4.488354966696834,18.533394889482075,-4.487927262993908,18.189330845444115,-4.4883345998744,18.86183631979597,-4.487913639485393,19.815922640617316,-4.492320188928329,18.023667857199648,20.3113643119121,512.1655660292374,0.0,20.00984157240771,17.938255158302642,0.0,99.91845851644212,18.533394889482075,19.66227080522661,14.565600781349872,0.0,18.189330845444115,20.090496515125928,42.20536716213232,0.0,18.86183631979597,19.26271291291112,0.0,8.186886274362081,19.815922640617316,18.144419662141225,0.0,83.92006564922397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,17.744962360100793,0.002645517403013628,-4.487355966941072,18.750998087724042,0.3705044250126874,0.002645517403013628,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.6,0.00621144618492455,0.002554888459862209,11.5,-1.6,0.00621144618492455,0.002554888459862209,4.5,6304960.257918031,1354960.257918031 
 01/20  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.638441755545045,-4.500546848527933,19.031945306651405,-4.50753321002602,18.274642510308524,-4.505166797457708,17.99789823816443,-4.507649521857362,18.468543348919592,-4.504813282656899,19.701423215428804,-4.512197358651559,17.638441755545045,20.778326521275087,511.72584003746397,0.0,19.031945306651405,19.0285903588883,0.0,49.0404393795331,18.274642510308524,19.954612283450594,9.334358468561163,0.0,17.99789823816443,20.300306079046443,31.273995113820547,0.0,18.468543348919592,19.714165801193467,0.0,4.021754998932693,19.701423215428804,18.242941422919625,0.0,101.44557713197634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,17.408053201571928,0.002642592610862156,-4.500291126529167,18.414094346221464,0.3705044250126874,0.002642592610862156,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002583010666781224,11.5,-2.2,0.00621144618492455,0.002583010666781224,4.5,6304960.257918031,1354960.257918031 
 01/20  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.207834164392285,-4.507670499374367,18.415665085519965,-4.5041134655486115,18.045469252179554,-4.502694591907085,17.833371406101207,-4.504271486036123,18.15591076776218,-4.5026226169754135,19.56123363884469,-4.507907745513369,17.207834164392285,21.338633248620162,554.1658538653733,0.0,18.415665085519965,19.78126854035757,0.0,33.53736135863977,18.045469252179554,20.24826486449798,0.46296692267515027,3.966087900924151,17.833371406101207,20.51755201645735,12.004927045638738,0.0,18.15591076776218,20.108411440772393,0.0,12.023148911313342,19.56123363884469,18.409258407441936,0.0,123.57112564585589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,16.987091152978785,0.002641720925662322,-4.5041487472790145,17.993133912093217,0.3705044250126874,0.002641720925662322,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0026917722648989355,11.5,-2.2,0.00621144618492455,0.0026917722648989355,4.5,6304960.257918031,1354960.257918031 
 01/20  21:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,16.817238242351316,-4.49326924041913,18.032064752533998,-4.472515297506774,17.867202634266356,-4.474012628711753,17.71319433446953,-4.472464926648808,17.92564976349315,-4.474357722993337,19.420152862243626,-4.472147857785558,16.817238242351316,21.900364408672964,613.0062091282309,0.0,18.032064752533998,20.31776314194783,0.0,33.85748822517303,17.867202634266356,20.526758707754496,0.0,17.517196178117672,17.71319433446953,20.72960090044773,0.0,8.092184904822886,17.92564976349315,20.450824934664478,0.0,23.647024594212212,19.420152862243626,18.628194368360006,0.0,143.00143657724846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,16.599471138167015,0.0026469089780814855,-4.481209425069037,17.605504288479793,0.3705044250126874,0.0026469089780814855,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0028908236793562837,11.5,-1.5125000000000002,0.00621144618492455,0.0028908236793562837,4.5,6304960.257918031,1354960.257918031 
 01/20  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.502678169677644,-4.4382878182278,17.773680936379485,-4.3972087064461505,17.715975319692323,-4.407168326017866,17.607325236775907,-4.396446710176882,17.743370626597198,-4.408741354722539,19.272634011824742,-4.386147767662104,16.502678169677644,22.447466308595203,666.1902009731964,0.0,17.773680936379485,20.783739799289364,0.0,38.91515875505081,17.715975319692323,20.841609687614053,0.0,28.95489203406862,17.607325236775907,21.004056166727267,0.0,24.3403864143408,17.743370626597198,20.802899478978723,0.0,33.97477355154484,19.272634011824742,18.938264266869318,0.0,156.76331450785585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,16.27740202907195,0.0026582740881712537,-4.431100821550949,17.283414130681884,0.3705044250126874,0.0026582740881712537,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002991273159052374,11.5,-1.1,0.00621144618492455,0.002991273159052374,4.5,6304960.257918031,1354960.257918031 
 01/20  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.25493646475791,-4.363110403060687,17.570492008689868,-4.316820753468216,17.572223852698716,-4.334208195085108,17.489685519039817,-4.315223412944514,17.58200653605294,-4.336483303592649,19.1354711351825,-4.293114805179915,16.25493646475791,22.95078991491681,698.2902643903356,0.0,17.570492008689868,21.196078649959222,0.0,43.23290010959539,17.572223852698716,21.162364372511355,0.0,36.57459340909503,17.489685519039817,21.307291591820416,0.0,34.85640874740466,17.58200653605294,21.145230729255335,0.0,41.082030580519586,19.1354711351825,19.252520748513284,0.0,166.2587640145356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,16.019869146876335,0.0026759203951145375,-4.361097412507059,17.02584856843775,0.3705044250126874,0.0026759203951145375,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029931701990404745,11.5,-1.1,0.00621144618492455,0.0029931701990404745,4.5,6304960.257918031,1354960.257918031 
