Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/20  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.05235523056576,-4.275788473679457,17.399244468874492,-4.22390180521512,17.433796724528904,-4.245134934581159,17.365729825306808,-4.221765069957442,17.433462197602083,-4.247737290633545,18.99786119740643,-4.190701013847616,16.05235523056576,23.422727607926902,721.7149849899367,0.0,17.399244468874492,21.596607163254937,0.0,46.174201637853514,17.433796724528904,21.510577122057605,0.0,41.252044924720394,17.365729825306808,21.646266290648903,0.0,41.194744977512414,17.433462197602083,21.506288221282478,0.0,45.49617568332337,18.99786119740643,19.588421753165186,0.0,171.83569845938803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.811627661828304,0.002696092192527342,-4.277621116204835,16.81756972884158,0.3705044250126874,0.002696092192527342,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029943091930087523,11.5,-1.1,0.00621144618492455,0.0029943091930087523,4.5,6304960.257918031,1354960.257918031 
 01/21  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.861949247032486,-4.170545988529693,17.1839267284833,-4.116572563285772,17.24072632719838,-4.141069512336772,17.173819511227233,-4.113998888711458,17.23530199059624,-4.143959259466379,18.779804819612167,-4.07545807460094,15.861949247032486,23.922591423402725,718.2290346411796,0.0,17.1839267284833,22.093133885387683,0.0,43.96194916504453,17.24072632719838,21.968090793437966,0.0,40.87583478351394,17.173819511227233,22.1120834408659,0.0,40.859451265304756,17.23530199059624,21.970249252081775,0.0,44.70502260509437,18.779804819612167,20.052288960022572,0.0,169.4298644747205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.624249844080534,0.002720712002171739,-4.171130354078259,16.630146323440417,0.3705044250126874,0.002720712002171739,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0030828161218275528,11.5,-1.1,0.00621144618492455,0.0030828161218275528,4.5,3064960.257918031,1354960.257918031 
 01/21  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.699077608059806,-4.0685148391289205,17.102674970392503,-4.02098296060729,17.15559203005697,-4.041816454299447,17.105041683526096,-4.018537936129965,17.146240565062694,-4.043985682706672,18.71124485529105,-3.978653580497882,15.699077608059806,24.38347100047522,742.0905003659059,0.0,17.102674970392503,22.387999634263977,0.0,51.1059856088757,17.15559203005697,22.273682766498087,0.0,46.640710868692224,17.105041683526096,22.389270696595773,0.0,48.5602312897592,17.146240565062694,22.28278129149938,0.0,50.77633160669268,18.71124485529105,20.30452105683771,0.0,177.52866228962682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.45307878071145,0.0027455893991243097,-4.064387669765158,16.458929199502798,0.3705044250126874,0.0027455893991243097,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0031359283009284454,11.5,-1.1,0.00621144618492455,0.0031359283009284454,4.5,3064960.257918031,1354960.257918031 
 01/21  03:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.566460709581609,-3.9736374685864155,17.01348238759898,-3.912035519489524,17.06541732280954,-3.933791619095378,17.023093726497816,-3.909577830037785,17.053710415471734,-3.9363666161396287,18.615358916682446,-3.8681899129588744,15.566460709581609,24.79031813386351,757.9545506329989,0.0,17.01348238759898,22.723957623427076,0.0,54.38463703140508,17.06541732280954,22.607527261521348,0.0,49.340047302631035,17.023093726497816,22.714840572782798,0.0,52.20866943537686,17.053710415471734,22.619367847010945,0.0,53.58094723749758,18.615358916682446,20.619050978613117,0.0,180.26215925754286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.32266388294712,0.0027698310265974837,-3.9686942976666097,16.328469422476168,0.3705044250126874,0.0027698310265974837,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0032209348478937304,11.5,-0.7875000000000001,0.00621144618492455,0.0032209348478937304,4.5,3064960.257918031,1354960.257918031 
 01/21  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.457365454119767,-3.848800000659556,16.95071819638846,-3.773622366967334,16.999205672167637,-3.804490714784052,16.964114080825023,-3.7704386239806116,16.985857520261376,-3.808405117639174,18.539026683433782,-3.7203541158968876,15.457365454119767,25.23005927099983,770.8498008332672,0.0,16.95071819638846,23.083680669252164,0.0,58.186090010268686,16.999205672167637,22.952712298888507,0.0,52.31503805417583,16.964114080825023,23.07029331103311,0.0,56.09205835505378,16.985857520261376,22.964531741073813,0.0,56.742446709836315,18.539026683433782,20.9788579780568,0.0,182.9756635277884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.212121429002575,0.002800339708699271,-3.8520128214726537,16.217870492636397,0.3705044250126874,0.002800339708699271,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0032746905673172733,11.5,-0.6,0.00621144618492455,0.0032746905673172733,4.5,3064960.257918031,1354960.257918031 
 01/21  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.374953271581276,-3.711589363817533,16.899289495808887,-3.6306444390922765,16.9453677562456,-3.664830843478246,16.914984344918114,-3.6269857560515604,16.930831841863128,-3.668874439199137,18.482768186022206,-3.569699125562889,15.374953271581276,25.660322677925336,782.2617657288629,0.0,16.899289495808887,23.441192014823592,0.0,60.99952247079358,16.9453677562456,23.30524858579148,0.0,54.526385724186525,16.914984344918114,23.42510678108612,0.0,58.92845059183912,16.930831841863128,23.318767388806705,0.0,59.094792374967255,18.482768186022206,21.323102861825046,0.0,185.39730456832672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.125375607727753,0.002836476376324157,-3.713268862581097,16.131057785348105,0.3705044250126874,0.002836476376324157,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0033474662179535175,11.5,-0.6,0.00621144618492455,0.0033474662179535175,4.5,3064960.257918031,1354960.257918031 
 01/21  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.307341337468271,-3.554080064159649,16.853861313574598,-3.4658489060856263,16.898714574589377,-3.505852974687063,16.870845237383126,-3.4616158629163913,16.88341741507679,-3.5106797156136773,18.433982051627098,-3.3961242862777263,15.307341337468271,26.11776833625841,788.2692940988479,0.0,16.853861313574598,23.83865936397114,0.0,62.930134034949845,16.898714574589377,23.69066513934097,0.0,56.07254077414461,16.870845237383126,23.821493491612486,0.0,60.85319025599938,16.88341741507679,23.70400126604999,0.0,60.744590781226066,18.433982051627098,21.704394939963777,0.0,187.05997789036184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,54.83232023723386,0.0,7.600066628116926,0.0,15.055768842807547,0.0028760407113969863,-3.5622919940574405,16.06137780037226,0.3705044250126874,0.0028760407113969863,16.0,81.84092040764929,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0033925765792892867,11.5,-0.6,0.00621144618492455,0.0033925765792892867,4.5,3064960.257918031,1354960.257918031 
 01/21  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.8107571250197,-3.2457596092344114,20.377683397854554,-3.048404855903293,20.784907594622858,-2.8873034590592557,20.30110127165519,-3.0580279420010807,20.793143330543813,-2.8587343798516343,20.45270165205729,-3.1118481856679807,15.8107571250197,25.955971260809612,1738.4207164500858,0.0,20.377683397854554,19.835803421621513,3407.6786754686805,0.0,20.784907594622858,19.606989908259024,1689.1591257353016,0.0,20.30110127165519,19.912406609468675,3279.7373027113217,0.0,20.793143330543813,19.643480592691937,1694.313501214648,0.0,20.45270165205729,19.61977275205514,2888.3639073105187,0.0,0.0,20186.84970040518,0.0,0.0,3756.6845629270347,2010.23235653046,3604.4141423685514,2049.151502000524,3240.6741303179306,1601.3989825406709,3250.2051551934023,0.0,0.0,0.0,0.0,20045.62805801432,25057.0350725179,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,71.2513817420026,0.44778690362384244,7.600066628116926,0.0,6.3162657311699935,0.003188947401036777,-2.3624645168637963,16.00021518110768,0.3705044250126874,0.003188947401036777,16.0,81.92179416324507,0.013143588235476955,0.06514001148434931,0.0,7.219999999999999,0.0,4.500913123921801,0.31057230924622753,0.00323573290319696,11.5,4.500913123921801,0.31057230924622753,0.00323573290319696,4.5,3486523.306051705,1354960.257918031 
 01/21  08:00:00,0.15,0.0,0.0,0.0,0.0,0.0,16.662782346084835,-2.7914743995534783,22.04347892854301,-2.6307872546646562,22.18960455012511,-2.457657658109061,21.993675233614155,-2.6460638139484276,22.187912625854395,-2.437258895736112,21.70439366772809,-2.7835138122171,16.662782346084835,25.54107991192325,2039.9419639830091,0.0,22.04347892854301,18.518751191051212,3111.425963284636,0.0,22.18960455012511,18.624043912087988,1242.9798254259777,0.0,21.993675233614155,18.55136496867721,3021.636924247251,0.0,22.187912625854395,18.65785230324493,1370.5289261882579,0.0,21.70439366772809,18.665121869999503,2793.2123490235363,0.0,0.0,18112.50296315314,0.0,0.0,3592.3296527796088,1657.897966500812,3473.204164659453,1828.2504503111782,3244.0457879077394,1365.6639496726823,3202.3436724950784,0.0,0.0,0.0,0.0,18112.50296315314,22640.62870394142,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,70.54723756685846,0.382012458105886,7.600066628116926,0.0,6.444806733753961,0.00323026559142603,-2.2258177252700646,16.000233674194714,0.3705044250126874,0.00323026559142603,16.0,82.0,0.010667386780830814,0.06227543209954253,0.0,7.22,0.0,4.499840264624712,0.31057230924622753,0.003263345034918406,11.5,4.499840264624712,0.31057230924622753,0.003263345034918406,4.5,3424480.75583677,1354960.257918031 
 01/21  09:00:00,1.6,11.0,5.0,11.0,5.0,20.0,17.871611055072954,-1.1727597093092517,22.20046138317374,0.6936236215639945,22.201376491730056,0.4682849878479681,22.200240054620355,0.710874863506715,22.202468693659778,0.396514147848765,22.199480631100368,0.7149307758803491,17.871611055072954,27.11835737422973,2968.558007979337,0.0,22.20046138317374,24.057584711665847,1070.3076914623057,0.0,22.201376491730056,23.628709235918222,53.988362023334446,93.37217109572444,22.200240054620355,24.09152188234851,974.7793917307936,0.0,22.202468693659778,23.497322456315523,416.391483200301,0.0,22.199480631100368,24.121536968441376,149.84960522229233,116.74006171805155,0.0,8478.899888069554,0.0,0.0,1562.5739583355505,376.4584790075289,1440.8329372683443,875.0050403830031,522.5846154243235,910.8619433610424,3136.2490680893716,0.0,0.0,0.0,0.0,8478.899888069554,10598.624860086944,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,61.90473692057529,0.10139218389247848,7.600066628116926,0.0,6.625152789740028,0.0034749382359264597,-1.363160449311146,15.999891897815157,0.3705044250126874,0.0034749382359264597,16.0,82.0,0.006435297029092945,0.05883899587014904,0.0,7.22,0.0,4.500019117773454,0.31057230924622753,0.0034980132345513054,11.5,4.500019117773454,0.31057230924622753,0.0034980132345513054,4.5,32949915.16015199,1354960.257918031 
 01/21  10:00:00,3.95,11.0,5.0,11.0,5.0,20.0,18.932541668217283,2.5735356592522547,22.200660473949398,3.9222040659094763,22.692133050267692,2.839291751855784,22.20069234183915,4.0186233658895585,22.200758119705394,2.606091740957904,22.914848472314265,4.790348081952946,18.932541668217283,33.62602750116584,2718.414984263896,0.0,22.200660473949398,30.240118726160443,42.19638740544363,146.74717659172205,22.692133050267692,27.16916099191126,0.0,449.7000380750949,22.20069234183915,30.447234029286733,14.927462528568697,203.91481548251,22.200758119705394,27.541706055626236,1.445049813757663,108.05842047639462,22.914848472314265,30.774412833151604,0.0,547.7340866549257,0.0,4707.116013542085,0.0,0.0,389.05249130865144,0.0,278.52272069494126,352.6261428725182,0.0,212.28875625644335,3029.3340611071303,0.0,0.0,0.0,0.0,3827.3345905907,4784.168238238375,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,64.49588655311089,0.0640238380194882,7.600066628116926,0.0,6.9176253638588285,0.003907280712485068,0.06045845668375807,15.999835764779373,0.3705044250126874,0.003907280712485068,16.0,78.35099849986157,0.0012736229113605158,0.057136736896371096,0.0,7.22,0.0,4.6256066645789335,0.31057230924622753,0.003786769757714746,11.5,4.6256066645789335,0.31057230924622753,0.003786769757714746,4.5,43264999.371771835,1354960.257918031 
 01/21  11:00:00,6.062499999999999,11.0,5.0,11.0,5.0,20.0,20.06461934304265,4.721856418070054,22.562469197319373,5.443599811520018,23.774712885113058,4.127114552776453,22.451256238356066,5.580644711913893,22.201626168915908,3.719881075509939,23.55252695527293,7.210639718687065,20.06461934304265,36.44129298297007,2563.5099428191766,0.0,22.562469197319373,32.8792914394984,0.0,532.8981235967053,23.774712885113058,27.870867890271466,0.0,598.0510028989463,22.451256238356066,33.42055839707856,0.0,496.142687340196,22.201626168915908,29.7934447729559,0.0,338.22191011772503,23.55252695527293,34.993193518574614,0.0,608.3555915832328,0.0,7688.5849045969935,0.0,0.0,0.0,0.0,0.0,130.1208135250231,0.0,0.0,2432.8593478604707,0.0,0.0,0.0,0.0,604.9639293821281,756.20491172766,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,57.69838061963534,0.07511476430014997,7.600066628116926,0.0,8.544395388647327,0.004253590872082403,1.196562676401062,15.887363300314181,0.37871667621511695,0.004253590872082403,16.0,61.92157864465068,0.0,0.07414148126758296,0.0,7.22,0.0,6.062499999999999,0.31057230924622753,0.004005965359305738,11.5,6.062499999999999,0.31057230924622753,0.004005965359305738,4.5,44629941.056823,1359756.6266859472 
 01/21  12:00:00,7.7,8.8,4.0,8.8,4.0,16.0,21.129996035689075,5.709625456613748,23.28345032294071,6.170488285867831,23.89915754844829,4.443699493574,22.80569439350887,6.261145105577679,22.201666647700577,4.262184794414152,23.802985423910595,8.331188142084413,21.129996035689075,36.55487277010116,2224.359042231274,0.0,23.28345032294071,33.10042738661321,0.0,604.3859620641263,23.89915754844829,28.284542721210645,0.0,684.3516919382936,22.80569439350887,34.28473461731821,0.0,536.0975172407018,22.201666647700577,30.948159689019427,0.0,422.4613010057173,23.802985423910595,37.19657108512713,0.0,647.8064956540641,0.0,11627.119570800629,0.0,0.0,0.0,0.0,0.0,58.83276921414379,0.0,0.0,1738.6824749363523,0.0,0.0,0.0,0.0,285.27923956546937,356.5990494568366,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,45.959338981103976,0.07719849545122533,7.600066628116926,0.0,10.321544243607242,0.004585758591904217,2.215980014187814,15.715893576401786,0.3874772603160448,0.004585758591904217,16.0,48.05021872119461,0.0,0.07658985085057779,0.0,7.22,0.0,7.7,0.31057230924622753,0.004283968568177282,11.5,7.7,0.31057230924622753,0.004283968568177282,4.5,43286615.955546916,1364876.6038171863 
 01/21  13:00:00,8.9875,4.4,2.0,4.4,2.0,8.0,21.937056774389237,6.027035121284094,23.633350971725037,5.9823367970053445,23.643847131153457,4.520783569958243,22.73480507930876,5.997536684562084,22.20099578880601,4.2579491460466645,23.671753584499246,8.096154776958745,21.937056774389237,35.56945852019816,1679.1319623129898,0.0,23.633350971725037,31.994213577735003,0.0,645.2845871410028,23.643847131153457,28.878249714038382,0.0,544.2454310211751,22.73480507930876,33.812937503449184,0.0,542.9658043231104,22.20099578880601,30.93951898202574,0.0,373.50001758708106,23.671753584499246,36.89966843985262,0.0,644.8524804549296,0.0,14231.75343131256,0.0,0.0,0.0,0.0,0.0,119.7669144156601,0.0,0.0,1312.6356928956473,0.0,0.0,0.0,0.0,765.946666790741,957.4333334884262,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,38.68289605732208,0.07860769961668856,7.600066628116926,0.0,11.058253973269908,0.004892088297176099,3.0989549296487153,15.554308895594808,0.3705044250126874,0.004892088297176099,16.0,40.94257574656652,0.0,0.07658985085057779,0.0,7.22,0.0,8.9875,0.31057230924622753,0.004676228293693852,11.5,8.9875,0.31057230924622753,0.004676228293693852,4.5,39227793.71765657,1354960.257918031 
 01/21  14:00:00,10.15,8.8,4.0,8.8,4.0,16.0,22.732278830616906,6.198791205541391,23.8969155791652,6.600275574187973,23.46560741047346,5.833151801636658,23.186375480940733,6.752190043756445,22.377799652006267,5.502255978723683,23.891743272384634,8.2751332334898,22.732278830616906,34.29156234998002,1642.1017240608562,0.0,23.8969155791652,32.86999188793433,0.0,864.585224176964,23.46560741047346,32.010792484923996,0.0,504.59935279759696,23.186375480940733,34.669077124812745,0.0,545.7801121397928,22.377799652006267,33.403084298363325,0.0,475.9051915076317,23.891743272384634,36.860663638196606,0.0,902.4973289468144,0.0,3073.5520639129645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.5310185001262,0.0,0.0,0.0,0.0,3073.5520639129645,3841.940079891205,0.0,0.0,7.600066628116926,7.600066628116926,0.0,0.0,37.426017461822326,0.01636668867995763,7.600066628116926,0.0,13.63189370805484,0.005348577478381284,4.339285955860465,15.966716233969862,0.4331842735954461,0.005348577478381284,16.0,69.31829171399015,0.0,0.016366688679957626,0.0,7.22,0.0,10.15,0.31057230924622753,0.005094453087733788,11.5,10.15,0.31057230924622753,0.005094453087733788,4.5,41908952.23003506,1393796.6590033297 
 01/21  15:00:00,11.599999999999998,11.0,5.0,11.0,5.0,20.0,23.33825131806926,7.695868711025626,23.899425673376694,8.327560713011946,23.16839181029192,7.44176742255235,23.386067493460157,8.568174495415896,22.52255162431037,7.090088091603039,23.899258368850823,9.094154803713666,23.33825131806926,36.64024504084371,1566.1111321989206,0.0,23.899425673376694,36.991462519371275,0.0,701.1206146739175,23.16839181029192,36.38678079375278,0.0,483.2225243977503,23.386067493460157,38.77437326337796,0.0,559.4314456992659,22.52255162431037,36.933709617158534,0.0,485.0483360798957,23.899258368850823,38.944943260743884,0.0,1233.345040349286,0.0,54.20918687645255,128.98888762236373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.44888537553288,78.77870578365582,78.77870578365582,29.368047636860904,29.368047636860904,54.20918687645255,67.76148359556568,229.93873848113205,128.98888762236373,7.574458626255811,7.410033314058462,0.09339879987187483,358.92762610349575,38.48344133747828,0.00029810890689121225,7.574458626255811,0.09339879987187483,15.11113111721617,0.005733827470064112,5.323021829699406,15.993727236417227,0.4543802833276982,0.005733827470064112,16.0,74.20612960958819,0.0,0.00029810890689121225,0.0008707007690757231,7.22,0.0058974554998324534,11.350050891082024,0.31057230924622753,0.005337794453975385,11.5,11.599999999999998,0.31057230924622753,0.005337794453975385,4.5,43721694.260543846,1407717.3514126264 
 01/21  16:00:00,11.5125,11.0,5.0,11.0,5.0,20.0,23.620061499601114,8.899608849180513,23.747891628684805,9.746772993786024,22.805264770522584,8.352050483178473,23.26337780239682,9.816094704001584,22.475534189808574,8.058396540908237,23.899317149901393,9.916046454795879,23.620061499601114,39.08805688295108,1401.859436574719,0.0,23.747891628684805,41.073924916961474,0.0,619.3391224797804,22.805264770522584,39.57085498965992,0.0,458.0770399563243,23.26337780239682,42.4866388865766,0.0,549.6453664816179,22.475534189808574,39.57044438851803,0.0,480.80101007786476,23.899317149901393,41.160147845068344,0.0,1111.0688306501795,0.0,188.21773293968045,124.9630946689717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.3284530710542,45.3456611070969,45.3456611070969,0.0,0.0,188.21773293968045,235.27216617460056,229.3257607005961,124.9630946689717,7.385823405608574,7.269031960928048,0.14559355685990114,354.28885536956784,38.467818007749145,0.0010346219310596301,7.385823405608574,0.14559355685990183,14.779477320469917,0.006116745083584825,6.2458685047811535,16.011365992474303,0.4307422183530064,0.006116745083584825,16.0,74.55214097168655,0.0,0.0010346219310596301,0.0,7.22,0.003301128663265206,11.368671820225426,0.31057230924622753,0.005689341096096115,11.5,11.5125,0.31057230924622753,0.005689341096096115,4.5,41952273.78649485,1391805.8813920899 
 01/21  17:00:00,11.474999999999998,11.0,5.0,11.0,5.0,20.0,23.66491652602845,9.725016155803836,23.243851338776498,10.496093847331958,22.30314745253049,8.895637450341574,22.8047302792621,10.490627859075348,22.228759169333195,8.671134981662421,23.899429807535043,11.041185768327754,23.66491652602845,41.211329703091884,1256.829291834987,0.0,23.243851338776498,44.51337685576299,0.0,578.6974115823497,22.30314745253049,42.320277404660516,0.0,412.72233157053273,22.8047302792621,45.693622713037854,0.0,514.5285408438104,22.228759169333195,41.8700009365936,0.0,429.01150216484336,23.899429807535043,44.373717492839866,0.0,768.7437415455813,0.0,724.9493180609163,61.366551468826906,0.0,0.0,11.047688544552312,0.0,32.94098923684659,0.0,0.0,469.1723501197506,19.663749966058333,19.663749966058333,0.0,0.0,378.9991033118604,473.74887913982536,218.45182904665268,61.366551468826906,7.310007684990904,7.269031960928048,0.17855525146070472,279.8183805154796,39.65311399810108,0.004096827261615968,7.310007684990904,0.17855525146070567,13.86972061447416,0.006338167898329935,6.768184913085692,16.019502021896006,0.3881579001045019,0.006338167898329935,16.0,72.96146668392049,0.0,0.003848521522984811,0.0,7.22,0.0013722942526992656,11.412691397839215,0.31057230924622753,0.006005002550807038,11.5,11.474999999999998,0.31057230924622753,0.006005002550807038,4.5,38319764.84806006,1365282.589772579 
 01/21  18:00:00,8.2,11.0,5.0,11.0,5.0,20.0,23.53097100837256,10.120229011494631,22.472301950174955,10.242568097084249,22.202162069673548,8.389739944568088,22.330813014794177,10.271346589154962,22.202264139689564,8.167745608808612,23.801726786322455,11.738223263008862,23.53097100837256,42.65708887084894,1186.096082508382,0.0,22.472301950174955,45.855503774458334,0.0,469.0305209991864,22.202162069673548,41.161254068801966,0.0,233.8414274734177,22.330813014794177,46.34272499094604,0.0,396.99799636295785,22.202264139689564,40.546481928845914,0.0,232.26081095138414,23.801726786322455,46.73545882843537,0.0,625.7218080608371,0.0,5117.555514721223,0.0,0.0,48.90688296088519,183.64259307230003,82.4228500821046,228.32053116412106,0.0,0.0,1616.8489009869854,0.0,0.0,0.0,0.0,2520.2564816097083,3150.320602012135,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,46.0520140653679,0.03640245331173207,7.314106296514172,0.0,10.715157076020803,0.0057280985556654295,5.317500480529246,16.00836537977446,0.3710834043907074,0.0057280985556654295,16.0,64.15050250495948,0.0,0.032215117283518085,0.0,7.22,0.0,8.2,0.31057230924622753,0.005292981072318769,11.5,8.2,0.31057230924622753,0.005292981072318769,4.5,37389158.550926395,1355293.870125149 
 01/21  19:00:00,4.0375,5.5,2.5,5.5,2.5,10.0,22.90879204849243,9.003038566329938,22.203293939291317,8.09050783264336,22.203031631504622,5.932703375410842,22.203507350975194,8.21763533074934,22.2022841140791,5.6677487748500255,22.551813649093255,10.383317341202847,22.90879204849243,41.09944040886036,677.4417978494683,0.0,22.203293939291317,40.364411030329954,685.215960141963,0.0,22.203031631504622,34.81592788158752,260.46416301150094,0.0,22.203507350975194,40.711319256934125,701.4019789875314,0.0,22.2022841140791,34.18432324496153,259.98500190185183,0.0,22.551813649093255,46.073714018959826,7.200466783456022,363.64174961759136,0.0,7836.911537893017,0.0,0.0,1176.5640883707886,676.6305670822736,1166.275481315517,719.2837290674402,164.22458252625785,206.33962345411953,2750.8073177351816,0.0,0.0,0.0,0.0,7836.911537893017,9796.139422366272,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.61410766448793,0.07684609603427472,7.314106296514172,0.0,7.673944588272421,0.004773578113176956,2.7684235393771734,16.00022198293737,0.3705044250126874,0.004773578113176956,16.0,79.87388521406831,0.0012602393323903976,0.04728504466730412,0.0,7.219999999999999,0.0,4.6938409550234,0.31057230924622753,0.004239776148293669,11.5,4.6938409550234,0.31057230924622753,0.004239776148293669,4.5,23026761.406090386,1354960.257918031 
 01/21  20:00:00,2.425,0.0,0.0,0.0,0.0,0.0,22.005215223422667,6.124365050628361,22.20369119616837,4.5209422108026,22.202786071645843,2.6411485156553978,22.203704774885292,4.687066755684992,22.200084785550878,2.452232277967141,22.20374825498476,6.958724768328966,22.005215223422667,35.70209020236885,374.73673460920236,0.0,22.20369119616837,31.592377461925217,1613.6730100896152,0.0,22.202786071645843,27.64201168081744,658.2826789761341,0.0,22.203704774885292,31.96228798820295,1581.8074954272415,0.0,22.200084785550878,27.272583357683843,657.9053005482272,0.0,22.20374825498476,37.417069759669786,980.7294852468829,0.0,0.0,11334.475651068893,0.0,0.0,2103.405032586214,1073.9630153675162,2045.1024598694025,1116.5749758180348,1466.7012372911909,652.127568467522,2861.3211033337047,0.0,0.0,0.0,0.0,11334.475651068893,14168.094563836115,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.152419948533584,0.12414146668609025,7.314106296514172,0.0,7.371970138803033,0.004292855260785294,1.3197981250038424,15.999986375730177,0.3705044250126874,0.004292855260785294,16.0,81.9994752053623,0.00428753967433063,0.046731606796165365,0.0,7.22,0.0,4.4997042534795035,0.31057230924622753,0.003893769702150307,11.5,4.4997042534795035,0.31057230924622753,0.003893769702150307,4.5,12271103.25025664,1354960.257918031 
 01/21  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,21.002302672720816,3.706455813051214,19.92998354031935,3.07391622541179,20.237587323572846,2.5828385117889434,19.945438343362362,3.1608874298497307,20.258823959163283,2.604160487019403,20.834075554392427,4.682178263234566,21.002302672720816,32.02657205328386,107.1153524029778,2.630612638634261,19.92998354031935,32.750940319116104,151.43222320852357,0.0,20.237587323572846,31.055780768619215,106.99181912166036,0.0,19.945438343362362,32.919407579664764,142.20420031394463,0.0,20.258823959163283,31.06491041185364,116.4902158915753,0.0,20.834075554392427,34.65603616472512,78.89836284296558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,20.828574661180248,0.005119874829827759,3.7838841365083233,21.830048477098238,0.3705044250126874,0.005119874829827759,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0038808789686951227,11.5,2.2,0.00621144618492455,0.0038808789686951227,4.5,7114960.257918031,1354960.257918031 
 01/21  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.800527431598265,3.203456047531075,18.799629905114802,2.8563594303527635,19.180156389211504,2.9237118877111667,18.81228771389415,2.87640247573711,19.207303434631623,2.958776501674948,19.908528046366754,3.5642268678464637,19.800527431598265,33.2938262780107,0.0,105.78399470329316,18.799629905114802,34.57217171276256,152.3806345138375,0.0,19.180156389211504,33.92386559909133,102.93440028729512,0.0,18.81228771389415,34.59374528893074,143.30713600642542,0.0,19.207303434631623,33.950623263793986,111.57595162534031,0.0,19.908528046366754,33.923363989621876,63.59114885983101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,19.70998639366671,0.004913718308064208,3.224659232298325,20.71183866396157,0.3705044250126874,0.004913718308064208,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003991652667876244,11.5,2.2,0.00621144618492455,0.003991652667876244,4.5,3064960.257918031,1354960.257918031 
 01/21  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.90260890179223,2.86150288865998,18.322075488097944,2.6018013512051517,18.654447055639352,2.734306873367059,18.334505141435947,2.596583880770239,18.67842730303139,2.75242916370762,19.53797582854805,2.786002876945166,18.90260890179223,34.36277881029338,39.12227564395471,5.880782460517366,18.322075488097944,34.98235071845996,119.25374972264211,0.0,18.654447055639352,34.58539702004714,78.24203203894132,0.0,18.334505141435947,34.9421067188125,111.96046014704666,0.0,18.67842730303139,34.578007672070164,84.5617097072656,0.0,19.53797582854805,32.85207122016366,22.219762382521367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,18.81673639133548,0.004799305232209879,2.900009644119817,19.81879885201447,0.3705044250126874,0.004799305232209879,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0038582257243251874,11.5,2.2,0.00621144618492455,0.0038582257243251874,4.5,3064960.257918031,1354960.257918031 
 01/21  24:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.22301631921909,2.5361631340510296,18.062824969312963,2.3598403974986715,18.33567898657692,2.4677257225853353,18.076233719989773,2.3501905897151474,18.35483720828938,2.479075043219711,19.363651347896898,2.350518416581438,18.22301631921909,35.03716721848773,182.84078181124823,0.0,18.062824969312963,34.94954655912133,82.9956546175087,0.0,18.33567898657692,34.6206569000298,51.664266468001415,0.0,18.076233719989773,34.89608690434814,77.56071378913134,0.0,18.35483720828938,34.607013099214626,55.59071830783324,0.0,19.363651347896898,32.19651308733336,0.0,20.485202679168594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,18.102375611382026,0.00468733136184543,2.5702720963399823,19.104643864884817,0.3705044250126874,0.00468733136184543,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.00385031162559896,11.5,1.8875000000000002,0.00621144618492455,0.00385031162559896,4.5,3064960.257918031,1354960.257918031 
 01/22  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.676733958774488,2.2937472246597106,17.818468104947613,2.16881620577133,18.055229552645073,2.2432879464596067,17.833211902934433,2.1603043860550875,18.068133098406292,2.2503241155408387,19.168065029696066,2.096802485656135,17.676733958774488,35.641936393204645,293.76114783985486,0.0,17.818468104947613,35.01103721756427,57.17119598556036,0.0,18.055229552645073,34.67691661298359,32.31078039801184,0.0,17.833211902934433,34.957291815081774,53.01216472654073,0.0,18.068133098406292,34.666184139302004,34.69804576300476,0.0,19.168065029696066,32.006562863015716,0.0,49.96682381382408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,17.5337787399408,0.004599340065007854,2.315140721692999,18.536208768379847,0.3705044250126874,0.004599340065007854,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003913045173427776,11.5,1.7,0.00621144618492455,0.003913045173427776,4.5,3064960.257918031,1354960.257918031 
 01/22  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.234059180215315,2.081808149382356,17.658088741492804,1.9671690319597175,17.853094720485295,2.029154415149251,17.672936748062547,1.9598627614637318,17.861200900458062,2.035664375633409,19.02292425347889,1.8739646177317175,17.234059180215315,36.10237394028084,382.3202580198895,0.0,17.658088741492804,34.86115456963167,33.2112608134791,0.0,17.853094720485295,34.58811140031919,14.910517849829887,0.0,17.672936748062547,34.81033342172167,30.32160575505469,0.0,17.861200900458062,34.58653390252287,15.852748078523632,0.0,19.02292425347889,31.78744634628366,0.0,74.9441244569241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,17.072514413690016,0.004524317843615859,2.1005305048188117,18.07508241546337,0.3705044250126874,0.004524317843615859,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037985888753949907,11.5,1.7,0.00621144618492455,0.0037985888753949907,4.5,3064960.257918031,1354960.257918031 
 01/22  03:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.89150913461939,1.8878679828555933,17.54314760181595,1.7835088226953941,17.700964444187868,1.8381837656032778,17.5585389491327,1.7770104212901003,17.704121585553278,1.844002417310116,18.929608423837507,1.6842003071722884,16.89150913461939,36.38667807478135,466.9814519866354,0.0,17.54314760181595,34.656520987825225,13.343942691679558,0.0,17.700964444187868,34.44767286849467,1.5949345779387158,0.9402228573047751,17.5585389491327,34.60675847231257,11.47238181418453,0.0,17.704121585553278,34.45515837954909,1.6087855212567774,1.1202939168133526,18.929608423837507,31.541644234387586,0.0,96.36386331707172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,16.708012254973276,0.004452875214788545,1.9025006826933,17.710711681724185,0.3705044250126874,0.004452875214788545,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003733590428150508,11.5,1.3249999999999997,0.00621144618492455,0.003733590428150508,4.5,3064960.257918031,1354960.257918031 
 01/22  04:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.613599947527693,1.6950989359737427,17.41726298433477,1.58291310879735,17.55473444629963,1.6356093704504828,17.43408964828123,1.576803538120344,17.554522229781654,1.6415018071981542,18.83596915437842,1.4815047922614595,16.613599947527693,36.52712200931707,519.0678351005608,0.0,17.41726298433477,34.43480996980979,1.6337602768629154,1.8170730062785196,17.55473444629963,34.26627565351885,0.0,9.385852238806422,17.43408964828123,34.3831440310759,0.8998881638839293,2.341832225363987,17.554522229781654,34.28120594016126,0.0,10.34144215051947,18.83596915437842,31.26906971783505,0.0,112.32862332387373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,16.412132004267423,0.004383564341268444,1.7043274888359057,17.414958967888296,0.3705044250126874,0.004383564341268444,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0035457420804514378,11.5,0.7875000000000001,0.00621144618492455,0.0035457420804514378,4.5,3064960.257918031,1354960.257918031 
 01/22  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.37950855723044,1.4847556855530142,17.32830515556388,1.3675777823437234,17.44528157044259,1.4236113342890762,17.344667770501864,1.3612760137091668,17.442161468804873,1.4300422708435039,18.776964264133937,1.2604056291799282,16.37950855723044,36.52046269640622,571.5064729115111,0.0,17.32830515556388,34.097914298593096,0.0,12.368244069106026,17.44528157044259,33.98316674346961,0.0,18.28458603570664,17.344667770501864,34.04723383400108,0.0,12.942290853571308,17.442161468804873,34.005561585177176,0.0,19.945641761910736,18.776964264133937,30.890054900823134,0.0,126.77732701041629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,16.16998947806283,0.004311099908276539,1.4963643530997395,17.172949815940616,0.3705044250126874,0.004311099908276539,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.00343047093369365,11.5,0.6,0.00621144618492455,0.00343047093369365,4.5,3064960.257918031,1354960.257918031 
 01/22  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.17766023280477,1.2784508596334176,17.250657309643902,1.1610810186065028,17.35065128286703,1.2168779392583216,17.266877755963424,1.1547365020761844,17.345084490616838,1.2231288678164023,18.713612465585612,1.0510172437146679,16.17766023280477,36.44938982109168,615.3082150032674,0.0,17.250657309643902,33.76090014938194,0.0,22.620030989555687,17.35065128286703,33.68294101341914,0.0,25.78922155148058,17.266877755963424,33.710873840437046,0.0,22.636799780934325,17.345084490616838,33.70994769902486,0.0,28.045687918590545,18.713612465585612,30.548949101865524,0.0,138.06952756580824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.83391078919175,0.0,7.314106296514172,0.0,15.963399795727453,0.004237811102726028,1.2873811706707756,16.966495061089248,0.3705044250126874,0.004237811102726028,16.0,81.99999997744244,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0033476074380779024,11.5,0.6,0.00621144618492455,0.0033476074380779024,4.5,3064960.257918031,1354960.257918031 
 01/22  07:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.564966946975957,0.7127457187696578,20.745560268053897,0.23807669732491776,21.13352432040221,-0.1647957802280185,20.671649635000716,0.2633597134453677,21.140287234586562,-0.23509944974574004,20.708756756323268,0.428855652586521,16.564966946975957,34.16665592621733,1587.1792610764064,0.0,20.745560268053897,25.49183090338553,3387.6340454856186,0.0,21.13352432040221,24.148286066913563,1658.960358841216,0.0,20.671649635000716,25.6517144171144,3260.751742976048,0.0,21.140287234586562,24.00524553853471,1661.8993266693933,0.0,20.708756756323268,25.852929023363792,2876.233093154615,0.0,0.0,19294.814287663212,0.0,0.0,3761.0034526062063,2001.471217320163,3608.565440218688,2040.5673298436782,3244.339534124966,1126.2317627434004,3204.2545523031067,0.0,0.0,0.0,0.0,19294.814287663212,24118.517859579017,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,71.51228328319893,0.4386990076607943,7.314106296514171,0.0,6.442041604929997,0.003357200965884955,-1.6470209533954216,16.000333823366457,0.3705044250126874,0.003357200965884955,16.0,81.99999999949277,0.008333259150462818,0.06238294215188739,0.0,7.219999999999999,0.0,4.499993589828604,0.31057230924622753,0.0032154691488762905,11.5,4.499993589828604,0.31057230924622753,0.0032154691488762905,4.5,3478030.033009231,1354960.257918031 
 01/22  08:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.288581537579464,-0.7350737177832258,22.172743326698523,-1.361643329013567,22.20102688879902,-1.9884462104645908,22.1500028711478,-1.307903614490111,22.20079752113924,-2.0646023552082298,21.844635479725238,-0.8173519375360507,17.288581537579464,29.16984483068061,1860.438110147844,0.0,22.172743326698523,20.445971939529993,3034.6189505098887,0.0,22.20102688879902,19.369399669242227,1296.177035907375,0.0,22.1500028711478,20.56761370348175,2961.9911077901284,0.0,22.20079752113924,19.246345223731037,1305.3567641699115,0.0,21.844635479725238,21.82414441721261,2785.8696698692465,0.0,0.0,17756.232363939343,0.0,0.0,3522.333121674545,1710.8710573893306,3421.8440180875364,1763.0678029057922,3243.644259116811,1164.7923631630972,3161.318742415402,0.0,0.0,0.0,0.0,17756.232363939343,22195.290454924176,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,70.15853341140568,0.3607192109568178,7.314106296514172,0.0,6.551636480945348,0.0030629291792617507,-2.718775789609193,16.00042485685602,0.3705044250126874,0.0030629291792617507,16.0,82.0,0.008693588590236428,0.060106280521399824,0.0,7.22,0.0,4.499765405673387,0.31057230924622753,0.0029364118824388432,11.5,4.499765405673387,0.31057230924622753,0.0029364118824388432,4.5,3404354.6860819403,1354960.257918031 
 01/22  09:00:00,0.6,11.0,5.0,11.0,5.0,20.0,18.336314741809772,-1.053046440252312,22.201984333671057,0.18593455199682496,22.202321651694312,-0.6924404865089092,22.201291539549434,0.26992677066780946,22.20154142212236,-0.8304606132369199,22.2001721228965,0.9939435414956912,18.336314741809772,26.581813695564094,2795.5635130050664,0.0,22.201984333671057,23.120389900608895,1150.6434781691553,0.0,22.202321651694312,21.589265234421173,348.0226588408106,0.0,22.201291539549434,23.271853187600442,1021.5398562692575,0.0,22.20154142212236,21.35186391069077,431.2503297908045,0.0,22.2001721228965,24.581732268129933,152.1060856909428,141.05074802639683,0.0,9206.351557759554,0.0,0.0,1641.518677458163,763.0530900846921,1486.280744312906,889.1212273866931,500.05782465820903,1223.3306543471663,3101.860688007026,0.0,0.0,0.0,0.0,9206.351557759554,11507.939447199442,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.44229871002033,0.10769830902052185,7.314106296514172,0.0,6.707249244361691,0.0029021295241388515,-3.3260930090261414,15.999985507201423,0.3705044250126874,0.0029021295241388515,16.0,82.0,0.009246968109974834,0.057133181340230224,0.0,7.22,0.0,4.499785274428453,0.31057230924622753,0.0027996037397931468,11.5,4.499785274428453,0.31057230924622753,0.0027996037397931468,4.5,32955796.244511683,1354960.257918031 
 01/22  10:00:00,0.6,11.0,5.0,11.0,5.0,20.0,19.204681664089343,1.4022724593392648,22.201493143397276,2.4520200689937215,22.255491525133692,0.687642786495255,22.20125316804431,2.6115596074591303,22.201586190627083,0.40893303923479585,22.939861847653244,4.063966928683833,19.204681664089343,30.394136857698825,2592.3186232750795,0.0,22.201493143397276,27.238782172372378,119.0752441422386,38.7766453068553,22.255491525133692,23.916293538086187,0.0,312.49837401950253,22.20125316804431,27.551014635345762,33.739253527715164,93.00911896995933,22.201586190627083,23.516557745141682,8.319939308486369,66.8847226531503,22.939861847653244,29.191422751758214,0.0,549.2499991410405,0.0,5842.830250591468,0.0,0.0,572.6431755994959,107.05638446512484,407.193867532334,399.8916560958162,0.0,1223.3304108318475,3046.007990933765,0.0,0.0,0.0,0.0,5842.830250591468,7303.537813239334,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.6497770304997,0.07198754613074979,7.314106296514172,0.0,6.85857660929724,0.003010459366497081,-2.877421563400593,16.000271677733956,0.3705044250126874,0.003010459366497081,16.0,81.2797438181317,0.009246968109974834,0.054489956196190674,0.0,7.22,0.0,4.4998122946194705,0.31057230924622753,0.0027957309922403955,11.5,4.4998122946194705,0.31057230924622753,0.0027957309922403955,4.5,43272399.22597308,1354960.257918031 
 01/22  11:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,20.088604532893637,2.7243216512977324,22.41416715948654,3.2491548115379905,23.437761064219657,1.137635129876716,22.280559712744935,3.4551536512609577,22.201217024788672,0.680875228285685,23.58469252356461,5.855207622216861,20.088604532893637,31.609140722811958,2484.353353905718,0.0,22.41416715948654,28.44543414675186,0.0,480.9441505253572,23.437761064219657,23.0004140901027,0.0,520.4359447233726,22.280559712744935,29.098445235464037,0.0,450.6004141947537,22.201217024788672,23.98295268274827,0.0,270.0146045365931,23.58469252356461,31.80701115950336,0.0,601.4770541564068,0.0,4356.134807815302,0.0,0.0,30.460121035678327,0.0,23.543768490913024,189.16318906803156,0.0,1125.1687701752312,2977.6791299148367,0.0,0.0,0.0,0.0,4356.134807815302,5445.168509769126,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.87577262480242,0.060707311868725425,7.314106296514172,0.0,7.09442839753952,0.0030235623273138805,-2.813639106049452,15.99418527074907,0.3731159626685535,0.0030235623273138805,16.0,80.20818568613839,0.008323213627458526,0.05114736060073012,0.0,7.22,0.0,4.499989841589616,0.31057230924622753,0.002702670483466312,11.5,4.499989841589616,0.31057230924622753,0.002702670483466312,4.5,44613418.563101,1356476.4334101551 
 01/22  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,20.994300554615087,3.150425374829762,23.122976115966907,3.287586616553451,23.898546270034494,0.7300623388559352,22.38827943905471,3.424188722079692,22.20213051001329,0.35723686165899293,23.84355268483158,6.620777717019604,20.994300554615087,30.813704756610864,2231.492608042785,0.0,23.122976115966907,27.3286951953162,0.0,567.4342832476319,23.898546270034494,21.721516240893042,0.0,641.3225880841566,22.38827943905471,28.846026235075666,0.0,481.81328134004303,22.20213051001329,23.427511484095383,0.0,297.36085125761304,23.84355268483158,33.010504380042576,0.0,622.3154253354935,0.0,3922.6416485892573,0.0,0.0,0.0,0.0,0.0,161.35366204444063,0.0,948.6822182943661,2868.1399157657943,0.0,0.0,0.0,0.0,3922.6416485892573,4903.302060736571,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.31620180496162,0.05299351820892497,7.314106296514172,0.0,7.640315665262493,0.003074884751618821,-2.6099729858097014,15.996856352112628,0.38450929072454054,0.003074884751618821,16.0,79.03242346985985,0.006736166395949657,0.04542937582470704,0.0,7.22,0.0,4.500002071090518,0.31057230924622753,0.0026648676466922666,11.5,4.500002071090518,0.31057230924622753,0.0026648676466922666,4.5,43262813.70266123,1363121.8666327759 
 01/22  13:00:00,2.0125,4.4,2.0,4.4,2.0,8.0,21.723066809488675,2.6762392347355624,23.76908238545041,2.006884609368952,23.68261883273497,-0.3601524423638347,22.20712279310041,2.0806537312176516,22.20174532454467,-0.7190679646097096,23.628342991361606,5.622343082656698,21.723066809488675,28.506093656375125,1753.8069029720202,0.0,23.76908238545041,24.02165716701996,0.0,732.1432502186929,23.68261883273497,20.25427241260285,0.0,516.0991660426257,22.20712279310041,26.528014275645837,0.0,344.48164723285015,22.20174532454467,21.51901475042364,0.0,187.23317773374538,23.628342991361606,31.225210243027462,0.0,605.6347640385077,0.0,3856.083155633322,0.0,0.0,0.0,0.0,124.1303025821679,272.2425720174282,0.0,780.1010505494322,2802.4329258603702,0.0,0.0,0.0,0.0,3856.083155633322,4820.103944541652,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.925689723685394,0.05122749237248887,7.314106296514172,0.0,7.76212183273866,0.0030430599364841,-2.727353577617526,15.985667561894807,0.3844557789819466,0.0030430599364841,16.0,79.12778296813475,0.00530921131133979,0.04383484030410758,0.0,7.22,0.0,4.500013192646041,0.31057230924622753,0.002651744298543133,11.5,4.500013192646041,0.31057230924622753,0.002651744298543133,4.5,39211330.64432278,1363302.7279571802 
 01/22  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.547425424795172,1.6298781147150927,23.89896158511334,0.7154580831433885,23.23849156174817,0.4726490475112005,22.38875637732406,2.0465371007514515,22.1992647046879,-0.022164791140821122,23.867837034504902,5.0016943633129936,22.547425424795172,25.145210317006303,1767.8340948331652,0.0,23.89896158511334,21.696438914348093,0.0,1657.379718501511,23.23849156174817,22.19039327694891,0.0,488.6070257089209,22.38875637732406,26.16168838444402,0.0,484.9847579142566,22.1992647046879,22.759002070987265,0.0,342.31520462314995,23.867837034504902,29.46436790708293,0.0,850.5112150914405,0.0,2189.409176289637,0.0,0.0,0.0,0.0,0.0,119.7194359997598,0.0,603.5475168846954,1782.8215708224975,0.0,0.0,0.0,0.0,2189.409176289637,2736.761470362046,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.74081057972748,0.02202824754424593,7.314106296514172,0.0,11.761457342415204,0.00324521706517498,-1.9576335054496328,15.953069535331185,0.5258202468563327,0.00324521706517498,16.0,80.17031836470304,0.003912374442123548,0.0175236783555464,0.0,7.22,0.0,4.500037592862073,0.31057230924622753,0.0025055523456163245,11.5,4.500037592862073,0.31057230924622753,0.0025055523456163245,4.5,41984926.381322294,1464337.783073643 
