Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/22  15:00:00,2.8,11.0,5.0,11.0,5.0,20.0,23.25470422234294,2.2060566976999256,24.044283321835024,0.8528828663975396,22.82536061281178,1.8731929196034538,22.564899600775185,3.5795682572116645,22.227194524461265,1.335762379434624,23.89904018868029,5.045481309322352,23.25470422234294,25.101915395559242,1634.6658963469536,0.0,24.044283321835024,21.721633627261763,0.0,2136.852790135992,22.82536061281178,25.16508232402963,0.0,459.03098492257845,22.564899600775185,28.861531147033148,0.0,496.1563519317111,22.227194524461265,25.10607164345884,0.0,442.0425549240568,23.89904018868029,29.49907654069048,0.0,1231.2462367845887,0.0,1236.8484589350319,0.0,0.0,0.0,0.0,0.0,20.012558084599764,0.0,532.9206115516018,867.7158747451947,0.0,0.0,0.0,0.0,1236.8484589350319,1546.06057366879,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.008350675162234,0.009900919374466736,7.314106296514172,0.0,13.939135347192249,0.003379553711527571,-1.4661544045231212,15.987519031067928,0.6293250002327879,0.003379553711527571,16.0,81.69418937822007,0.003376122958877401,0.006434322218195782,0.0,7.22,0.0,4.500412452144783,0.31057230924622753,0.002305750018057703,11.5,4.500412452144783,0.31057230924622753,0.002305750018057703,4.5,42973733.9945776,1564507.8410302363 
 01/22  16:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,23.642048501773147,2.739522698568738,24.06817367497468,1.1640566549407336,22.41249397914119,2.3228308798060766,22.464637514354234,4.564833356741101,22.494530765286843,1.8918407732700597,23.899035605328244,5.0838880595413105,23.642048501773147,25.471217918861566,1414.7782969433742,0.0,24.06817367497468,22.183020405786266,0.0,2114.4607685855453,22.41249397914119,26.63804472430097,0.0,430.6085330125213,22.464637514354234,31.11135981113478,0.0,487.987560860018,22.494530765286843,25.701452168150837,0.0,481.1168247915036,23.899035605328244,29.57818965749008,0.0,1247.0095513564224,0.0,1078.9334895344916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.7539365875942,729.6755463351176,0.0,0.0,0.0,0.0,1078.9334895344916,1348.6668619181146,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,49.17422571975644,0.007871458569795773,7.314106296514172,0.0,14.168238473405392,0.003406489458007058,-1.3592172611412932,16.000910315214092,0.62822370000969,0.003406489458007058,16.0,81.4480752663482,0.002666997574799054,0.00520446099499672,0.0,7.22,0.0,4.5000422671879505,0.31057230924622753,0.002163822617786528,11.5,4.5000422671879505,0.31057230924622753,0.002163822617786528,4.5,41170533.14485195,1563207.968272331 
 01/22  17:00:00,1.6124999999999998,11.0,5.0,11.0,5.0,20.0,23.631249890660328,3.105573540837843,23.849104865721593,1.7756878074658455,22.20470838371317,1.6851568171188411,22.21814861431714,4.599050092646254,22.32705309154979,1.3729264841305302,23.899094346660767,5.365959959260365,23.631249890660328,26.159749436111497,1277.8326105508986,0.0,23.849104865721593,23.498174001224537,0.0,974.8999387171775,22.20470838371317,25.783041338789698,0.0,263.9717247387416,22.21814861431714,31.655877277134756,0.0,311.8963732476923,22.32705309154979,25.02118278819884,0.0,424.40548097000936,23.899094346660767,30.165543374516513,0.0,944.7008572233556,0.0,3846.3248867604643,0.0,0.0,0.0,147.9093886231105,152.05371157003486,39.41413099940553,0.0,904.767600204452,2107.261794218354,0.0,0.0,0.0,0.0,3735.6517595482283,4669.564699435285,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,53.16358508282437,0.03291348282376884,7.314106296514172,0.0,10.523952719197641,0.0029915185591557884,-2.9103310487133616,16.062005965841472,0.45616834857290434,0.0029915185591557884,16.0,78.90030594890658,0.006549202728914425,0.024675142980709924,0.0,7.22,0.0,4.499931538163356,0.31057230924622753,0.0021957115201477104,11.5,4.499931538163356,0.31057230924622753,0.0021957115201477104,4.5,37441379.17099103,1410680.102210714 
 01/22  18:00:00,-1.1500000000000001,11.0,5.0,11.0,5.0,20.0,23.29515576606374,3.155164101104171,22.881704127040262,3.013706314207707,22.201115901409324,0.481839355209527,22.202078564574467,3.950084822910638,22.201747488169836,0.10022395163516963,23.899321613459833,5.848931279612373,23.29515576606374,26.787848053809338,1303.159882691839,0.0,22.881704127040262,27.207221866503016,0.0,547.5352562804521,22.201115901409324,23.6455246194425,0.0,115.54921923995164,22.202078564574467,30.27814376017439,11.672998199642507,57.81069900710608,22.201747488169836,22.9797077358362,0.0,190.29333568429865,23.899321613459833,31.194752660258782,0.0,764.800120297419,0.0,5476.50749809214,0.0,0.0,0.0,299.17679476418294,419.39568768444053,267.51100796818037,0.0,1770.2221328704736,2646.912743446629,0.0,0.0,0.0,0.0,5476.50749809214,6845.634372615175,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.56256712667812,0.05850040479758795,7.314106296514172,0.0,8.272481894772032,0.002676413278206344,-4.207225069000365,16.003499042310665,0.3879107838466988,0.002676413278206344,16.0,81.95234841261409,0.015153002482845922,0.038012431020594525,0.0,7.22,0.0,4.500016362075616,0.31057230924622753,0.0021491164651059745,11.5,4.500016362075616,0.31057230924622753,0.0021491164651059745,4.5,37419879.93680363,1365164.6226485947 
 01/22  19:00:00,-2.8875,5.5,2.5,5.5,2.5,10.0,22.45572107248979,2.278322031902499,22.203661529731892,1.5656137826326761,22.20226202620809,-1.4910449655877196,22.20346034867475,2.0182580861826493,22.20091480331993,-1.8405429424597233,22.961183072768428,5.240625325740588,22.45572107248979,26.48878918624144,884.5818647783492,0.0,22.203661529731892,25.593273088223913,449.10953229999666,2.341490651358356,22.20226202620809,20.203924882510385,302.1568296004931,0.0,22.20346034867475,26.43876364277268,837.8522856496354,0.0,22.20091480331993,19.623404918086944,259.32944302717624,0.0,22.961183072768428,31.646527330522275,0.0,551.5819996438138,0.0,8712.36370683774,0.0,0.0,937.5208949704654,716.6463490752402,1300.7090150116912,716.7973936114238,0.0,2313.797661567198,2824.35896625718,0.0,0.0,0.0,0.0,8712.36370683774,10890.454633547173,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.60325772049804,0.09291262393590297,7.314106296514172,0.0,7.442449614636107,0.0024883364045537423,-5.042710098271625,16.000307794123184,0.3705044250126874,0.0024883364045537423,16.0,81.9999594841228,0.021986836823414454,0.04532279210470941,0.0,7.22,0.0,4.498284382507228,0.31057230924622753,0.002081621799038107,11.5,4.498284382507228,0.31057230924622753,0.002081621799038107,4.5,23041859.299364712,1354960.257918031 
 01/22  20:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,21.424660623719024,-0.050349357617575086,22.20330665307206,-1.5805104415552889,22.201895792547024,-4.087143973465679,22.20327999930456,-1.2314631769750757,22.201344399477037,-4.319387639295856,22.214517550404274,2.4351624433909,21.424660623719024,23.782900435835,596.6610335814592,0.0,22.20330665307206,20.08612837668504,1483.9739353620935,0.0,22.201895792547024,16.25161798279165,665.1124657150392,0.0,22.20327999930456,20.672676967032984,1604.8447030248817,0.0,22.201344399477037,15.930977911289414,648.5216030383206,0.0,22.214517550404274,27.24653560547539,386.409594342065,62.34274976632872,0.0,12457.767105124109,0.0,0.0,1972.9308556581166,1079.4741218104823,2066.979317343091,1105.8705490698503,812.2250812813817,2560.774614851642,2884.951902438961,0.0,0.0,0.0,0.0,12457.767105124109,15572.208881405135,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.38094340133089,0.13779838200656253,7.314106296514172,0.0,7.278155353005985,0.0023688655825113043,-5.611120035527578,15.999941850759992,0.3705044250126874,0.0023688655825113043,16.0,81.99999999757213,0.025603354224413406,0.047642161564494474,0.0,7.22,0.0,4.499434665665197,0.31057230924622753,0.00206266422966321,11.5,4.499434665665197,0.31057230924622753,0.00206266422966321,4.5,12283894.72554388,1354960.257918031 
 01/22  21:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,20.361325559182724,-2.0166844449936825,19.87077775558197,-2.72466241500869,20.0585759474141,-3.5652947444175047,19.79034574639573,-2.5202294393057247,20.091417276392093,-3.5416778943858147,21.18087551248553,0.24078378767080347,20.361325559182724,21.617132125319824,337.3366785951118,0.0,19.87077775558197,21.026466852120045,97.88973168927896,0.0,20.0585759474141,19.400443586986057,69.95622041715758,0.012491760241118754,19.79034574639573,21.49516438507969,98.73082714227809,0.0,20.091417276392093,19.40426417178714,74.78881504022542,0.03280498303158765,21.18087551248553,24.71311321690667,0.725573651549837,6.8621430579337135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,20.098225992740183,0.003220108535895219,-1.997828603410539,21.103198667162854,0.3705044250126874,0.003220108535895219,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.002049480522607719,11.5,-4.2125,0.00621144618492455,0.002049480522607719,4.5,7114960.257918031,1354960.257918031 
 01/22  22:00:00,-5.1499999999999995,0.0,0.0,0.0,0.0,0.0,19.114916014288806,-2.179531453839173,18.616442901042983,-2.5974391957463148,18.9021941300766,-2.6044370504203247,18.54994778085452,-2.520926832945437,18.93576235706223,-2.5569128309776143,20.23293724863334,-0.8777299342276421,19.114916014288806,23.0444682619742,106.82785856855241,0.0,18.616442901042983,22.953426476645408,104.00697935165113,0.0,18.9021941300766,22.53716765149586,68.56652142358342,0.0,18.54994778085452,23.19662046347634,103.4689590678723,0.0,18.93576235706223,22.57949519383036,73.18259480097007,0.0,20.23293724863334,23.957455470535592,0.0,24.24312152829029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,18.92070677569941,0.0031501338791398827,-2.251457115441259,19.92580877181701,0.3705044250126874,0.0031501338791398827,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.00621144618492455,0.0020260639595266923,11.5,-5.1499999999999995,0.00621144618492455,0.0020260639595266923,4.5,3064960.257918031,1354960.257918031 
 01/22  23:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,18.131212334333405,-2.244884810538955,17.992849906914653,-2.5466126193414946,18.269565660657825,-2.429233600935629,17.95705656255297,-2.529580401465629,18.293311284259723,-2.409559131674781,19.7726160486299,-1.6917121698134552,18.131212334333405,24.371637519869964,249.89450837407367,0.0,17.992849906914653,23.969216649169812,77.58065877329165,0.0,18.269565660657825,23.789155974197822,46.89045186886477,0.0,17.95705656255297,24.057401288293853,76.13872633104961,0.0,18.293311284259723,23.79289632251379,49.988029101937514,0.0,19.7726160486299,23.035966294562908,0.0,63.36946341879843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,17.964377159010724,0.0031390329778419736,-2.29342583806904,18.96949967752606,0.3705044250126874,0.0031390329778419736,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0019702582121208217,11.5,-5.225,0.00621144618492455,0.0019702582121208217,4.5,3064960.257918031,1354960.257918031 
 01/22  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,17.312945930585357,-2.3951629071376725,17.561896579304552,-2.6063271300921405,17.798465543302004,-2.5088624699339115,17.544079408765803,-2.6069183056818184,17.812667694562617,-2.498759004576664,19.418521851176692,-2.203688593198721,17.312945930585357,25.339647292185028,383.31059338957334,0.0,17.561896579304552,24.505251908211726,44.332958769775416,0.0,17.798465543302004,24.340663194381023,21.54043288430597,0.0,17.544079408765803,24.531559548201944,43.3101637360607,0.0,17.812667694562617,24.339518326454815,22.719761318896303,0.0,19.418521851176692,22.562176584884266,0.0,102.4303652581217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,17.114817036573747,0.0031034943909113762,-2.428670393222423,18.12000526120145,0.3705044250126874,0.0031034943909113762,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.001934516443030436,11.5,-5.6875,0.00621144618492455,0.001934516443030436,4.5,3064960.257918031,1354960.257918031 
 01/23  01:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,16.64470547483418,-2.5632465278088956,17.250465902279128,-2.706194871992664,17.44248459785962,-2.639852591564047,17.244521755552363,-2.710994156055473,17.44934676002045,-2.634251097715714,19.162492188547404,-2.533934790102983,16.64470547483418,26.06587783134238,505.66535997017263,0.0,17.250465902279128,24.783380001386202,13.929424846973063,0.0,17.44248459785962,24.62111794270976,2.1041274896525692,3.2196362334601645,17.244521755552363,24.7826982801933,13.63401960679613,0.0,17.44934676002045,24.622026015123197,2.0268251239634196,3.76502071648531,19.162492188547404,22.29893387070372,0.0,136.9684848756799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,16.42056294704763,0.003060642633006965,-2.593567286864112,17.425830409814203,0.3705044250126874,0.003060642633006965,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-5.7875,0.00621144618492455,0.001979966623672025,11.5,-5.7875,0.00621144618492455,0.001979966623672025,4.5,3064960.257918031,1354960.257918031 
 01/23  02:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,16.10653152830798,-2.7222512138954293,17.02717069521449,-2.8304743684040488,17.182116091546558,-2.785618803833505,17.030859465108854,-2.835363989574776,17.181708552659614,-2.7818531672101714,18.95660537295877,-2.7722944303972064,16.10653152830798,26.616982623963345,613.7499990409067,0.0,17.02717069521449,24.875085564482145,0.0,12.419724252075127,17.182116091546558,24.725188741639798,0.0,20.852631535277453,17.030859465108854,24.859043073051275,0.0,12.035156029205098,17.181708552659614,24.733658317483002,0.0,22.980450396165907,18.95660537295877,22.139558120746194,0.0,164.4852147520382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,15.865459297497267,0.003020445107281482,-2.750195025238983,16.87080110181846,0.3705044250126874,0.003020445107281482,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0020120932412628777,11.5,-5.6,0.00621144618492455,0.0020120932412628777,4.5,3064960.257918031,1354960.257918031 
 01/23  03:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,15.689094822565833,-2.8806428692226533,16.854415704864486,-2.978501538888845,16.975173125553084,-2.9434677140704073,16.86492093243024,-2.982815378554343,16.969075340679566,-2.940113665726609,18.782233641703378,-2.978585469634446,15.689094822565833,26.975185930587724,696.7133006786169,0.0,16.854415704864486,24.837874060624674,0.0,33.16268453217475,16.975173125553084,24.721096264552042,0.0,36.055113176817486,16.86492093243024,24.81230587909392,0.0,32.18508716427061,16.969075340679566,24.737640095950816,0.0,39.33559162392697,18.782233641703378,21.997047836926694,0.0,184.9368474475803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.87146330838998,0.0,7.314106296514172,0.0,15.43144415915296,0.0029811051168813583,-2.905344762511956,16.436858729758967,0.3705044250126874,0.0029811051168813583,16.0,81.99999999999997,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.002016537394065103,11.5,-5.225,0.00621144618492455,0.002016537394065103,4.5,3064960.257918031,1354960.257918031 
 01/23  04:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,15.356628977946485,-3.0550863495500034,16.719655778789708,-3.1561858591927754,16.795087723343315,-3.122545197253895,16.725572769029007,-3.160279854691698,16.784731681942343,-3.1189279884524144,18.64974527069335,-3.190105485437911,15.356628977946485,27.154747443231212,760.167764156673,0.0,16.719655778789708,24.679246523132992,9.655474168831404,23.454120989312457,16.795087723343315,24.630930013946465,0.0,47.19835264125123,16.725572769029007,24.661433341163466,8.437476547152698,27.896693483114916,16.784731681942343,24.654648344152733,0.0,51.31733040725538,18.64974527069335,21.788415731497143,0.0,201.79363856069722,0.0,26.89346712617475,0.0,0.0,36.178105713330694,0.0,28.298793174218318,0.0,0.0,0.0,4.252351547962411,0.0,0.0,0.0,0.0,26.89346712617475,33.61683390771844,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.67379975515234,0.000296960995096397,7.314106296514172,0.0,15.073487637699111,0.002936360632007002,-3.0841472420450184,16.090345571472913,0.3705044250126874,0.002936360632007002,16.0,81.99999999999997,0.0,0.000019713191256194254,0.0,7.22,0.0,-6.062499999999999,0.00621144618492455,0.0018435488953541506,11.5,-6.062499999999999,0.00621144618492455,0.0018435488953541506,4.5,3065238.1110945377,1354960.257918031 
 01/23  05:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.088242678631916,-3.2465935905785086,16.70029046823424,-3.3458439573360184,16.700874788690474,-3.3143107918168937,16.69991665152321,-3.349718021959968,16.700739450147477,-3.310916003723467,18.565317360529068,-3.3977143976631066,15.088242678631916,27.18490175758236,827.833053780841,0.0,16.70029046823424,24.31755352366419,101.70762561508332,0.0,16.700874788690474,24.38145858413607,1.3665535408329106,15.520561410335517,16.69991665152321,24.310177901472084,92.85658303908122,0.0,16.700739450147477,24.388658341516958,1.8911276323977404,14.176800836742018,18.565317360529068,21.523504142185867,0.0,202.2537803069718,0.0,223.34884033158733,0.0,0.0,157.33035947588766,32.7918454137543,145.48694083802965,39.508285567886034,0.0,0.0,80.37973775623755,0.0,0.0,0.0,0.0,223.34884033158733,279.18605041448416,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.366091036657764,0.0021309262481326112,7.314106296514172,0.0,14.779498387477632,0.002888514408019011,-3.2780782915756532,15.999840227312973,0.3705044250126874,0.002888514408019011,16.0,81.99999999999997,0.0,0.00042901516250104987,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0017357348344217806,11.5,-7.0125,0.00621144618492455,0.0017357348344217806,4.5,3066950.5865329145,1354960.257918031 
 01/23  06:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,14.864762696557747,-3.4287087175409883,16.700043153194684,-3.48951952349669,16.699800017400904,-3.466919504457147,16.70000274012534,-3.492679420690527,16.699597161271136,-3.4650256453778425,18.56751195024913,-3.543391649417411,14.864762696557747,27.158327597533912,907.7905223210967,0.0,16.700043153194684,24.024417736829506,111.36305949904977,0.0,16.699800017400904,24.07073866350944,2.1682392703135065,1.7175007901260528,16.70000274012534,24.01806281239912,104.75386998839582,0.0,16.699597161271136,24.074905019677118,2.156044820180739,1.6996181831083845,18.56751195024913,21.257246091076162,0.0,202.4031794997622,0.0,423.41195531031053,0.0,0.0,166.95278106995616,47.314015318545756,157.3780767219982,52.1542707672184,0.0,0.0,171.67601980959014,0.0,0.0,0.0,0.0,423.41195531031053,529.264944137888,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,51.8700291344764,0.0033486403347700124,7.314106296514172,0.0,14.535553202100079,0.0028426635134560126,-3.466689438523324,15.999938690016233,0.3705044250126874,0.0028426635134560126,16.0,81.99999999999997,0.0,0.0009914784527617802,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0017267519845227289,11.5,-7.8875,0.00621144618492455,0.0017267519845227289,4.5,3068080.152078978,1354960.257918031 
 01/23  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.220650238235946,-4.296908249415418,20.1093679698279,-4.946990035122523,20.526715437974566,-5.835818609156609,20.02432609458707,-4.887427449407086,20.542756674464165,-5.984395361844749,20.72295700136582,-4.404317417500895,15.220650238235946,24.705592252302967,1896.7865672507198,0.0,20.1093679698279,17.269892405260553,3392.435143638961,0.0,20.526715437974566,15.668312175689948,1685.5673920584838,0.0,20.02432609458707,17.441876157177475,3265.5581789160665,0.0,20.542756674464165,15.463055427315219,1691.1985051384006,0.0,20.72295700136582,17.340227187471868,2835.991710143976,0.0,0.0,23855.342929782837,0.0,0.0,3718.439896028779,1990.3526393397096,3567.6729809171343,2028.9488725055098,3208.061382255394,3909.439454450716,3254.271921239191,0.0,0.0,0.0,0.0,22848.246268942505,28560.30783617813,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,70.47568254692976,0.4916901701781146,7.314106296514171,0.0,6.225213970766843,0.0018774464390268484,-8.263219962591787,15.943469086741647,0.3705044250126874,0.0018774464390268484,16.0,81.53397432045873,0.054885593512348424,0.06730127276175002,0.0,7.219999999999999,0.0,4.499972424246249,0.31057230924622753,0.00172070755981962,11.5,4.499972424246249,0.31057230924622753,0.00172070755981962,4.5,3527639.5219027447,1354960.257918031 
 01/23  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.925765130420416,-6.352249628148569,21.735830392610062,-7.0212803469382274,22.116498110607566,-8.06079087164346,21.65061651896798,-6.92250588834494,22.110070780535647,-8.167441534938131,21.905984066809747,-5.94094870523503,15.925765130420416,19.79365323741081,2248.4448840116347,0.0,21.735830392610062,12.992360897167124,3303.2889504256746,0.0,22.116498110607566,11.584470306981181,1338.3004720350311,0.0,21.65061651896798,13.173350983481136,3181.6050552348684,0.0,22.110070780535647,11.480161880248573,1505.510840414231,0.0,21.905984066809747,14.109087188186015,2778.8030709576597,0.0,0.0,21214.788390673337,0.0,0.0,3755.7712039967555,1746.7113421293755,3603.435692355736,1955.7788532312843,3240.705100329474,3850.7330328520347,3236.172450835955,0.0,0.0,0.0,0.0,21214.788390673337,26518.48548834167,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.15170550938528,0.46676724431455563,7.314106296514172,0.0,6.3293318661501345,0.0018121374874610324,-8.654275776567294,16.0003019389668,0.3705044250126874,0.0018121374874610324,16.0,82.0,0.051796359838583286,0.06412855696284334,0.0,7.22,0.0,4.5000094092508185,0.31057230924622753,0.001718242793009008,11.5,4.5000094092508185,0.31057230924622753,0.001718242793009008,4.5,3504365.656898333,1354960.257918031 
 01/23  09:00:00,-5.362499999999999,11.0,5.0,11.0,5.0,20.0,17.050227311061363,-5.930269915320187,22.200730893017578,-3.809674144521853,22.215682540047666,-4.60163910511637,22.200379048993316,-3.7299662862763667,22.200414775103802,-4.726827513963147,22.200222684982144,-2.8239985429257124,17.050227311061363,19.13958351960857,3270.2800024870257,0.0,22.200730893017578,16.784140019740473,1401.726824599195,0.0,22.215682540047666,15.649909634811474,48.27615523380999,198.13246630660583,22.200379048993316,16.89947612703703,1354.0844729999703,0.0,22.200414775103802,15.492437314136616,560.2366944023515,0.0,22.200222684982144,18.242187701627437,78.52057181317886,164.4856403614471,0.0,11226.318054345782,0.0,0.0,1892.089360201334,265.90219183269375,1818.2259182892535,1017.3656535839008,402.3046844284239,3089.191733878248,3175.9964667747063,0.0,0.0,0.0,0.0,11226.318054345782,14032.897567932228,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.06828371478974,0.14302604777576816,7.314106296514172,0.0,6.494522020623946,0.0020452563121907547,-7.293024146301332,16.00032601286641,0.3705044250126874,0.0020452563121907547,16.0,82.0,0.03508942724765577,0.060874609067261956,0.0,7.22,0.0,4.499792015373175,0.31057230924622753,0.002019955755468923,11.5,4.499792015373175,0.31057230924622753,0.002019955755468923,4.5,32988996.977638848,1354960.257918031 
 01/23  10:00:00,-2.5249999999999995,11.0,5.0,11.0,5.0,20.0,18.11930285149142,-1.76515545663796,22.201027357694464,-0.0695144143373248,23.48056475756518,-1.3402272083676847,22.200741474883102,0.06289264049710305,22.20068351476405,-1.6725322487121304,22.894861281290588,1.4260139104691634,18.11930285149142,25.41565332216483,3097.321844873203,0.0,22.201027357694464,22.669247065096194,155.315911352904,37.386415711995,23.48056475756518,18.908884209819846,0.0,548.5431177560624,22.200741474883102,22.902220289441388,185.49312809115528,2.222158560244253,22.20068351476405,19.88878424492931,66.14540030704615,6.874210837045524,22.894861281290588,24.281754188454315,0.0,544.7008127794567,0.0,7035.794307306517,0.0,0.0,609.7191292112517,0.0,648.6642649536002,517.0247402028809,0.0,2201.902445748853,3094.448972815787,0.0,0.0,0.0,0.0,7035.794307306517,8794.742884133148,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.66285614428184,0.08690345272274007,7.314106296514172,0.0,6.856867212913731,0.0025557878087431375,-4.707268922681645,15.999373653223497,0.376430988384447,0.0025557878087431375,16.0,82.0,0.020513844610835334,0.055933906159624125,0.0,7.219999999999999,0.0,4.499208752160786,0.31057230924622753,0.002430042467769027,11.5,4.499208752160786,0.31057230924622753,0.002430042467769027,4.5,43289845.12300094,1358430.5473868395 
 01/23  11:00:00,-0.6375,11.0,5.0,11.0,5.0,20.0,19.368564669977314,0.9742264104463704,22.351295936125176,2.1452812778514936,23.899179298055714,-0.12604625950326193,22.20063587947989,2.3173170729212758,22.20058628511522,0.05264299614570617,23.489514440744475,4.474440663970408,19.368564669977314,29.167008050029796,2968.0594878709367,0.0,22.351295936125176,26.407681041537145,0.0,470.9710460112225,23.899179298055714,20.382683261524715,0.0,865.0532212905244,22.20063587947989,26.987116479504067,0.0,282.18702200006544,22.20058628511522,22.892004022980082,0.0,152.78289988517426,23.489514440744475,29.07412748919365,0.0,592.590476846223,0.0,4979.90360689311,0.0,0.0,34.32417658312313,0.0,184.45543564837484,305.3754878758742,0.0,1611.023705418339,2893.980792255984,0.0,0.0,0.0,0.0,4979.90360689311,6224.879508616386,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.092452423615285,0.05978558137676757,7.314106296514172,0.0,8.132325707551894,0.0029924509687101635,-2.8496115728179454,15.998878516579019,0.4125131718381864,0.0029924509687101635,16.0,81.61749323359366,0.013271281052879016,0.04373990901381502,0.0,7.22,0.0,4.499463452515445,0.31057230924622753,0.0026690798748163855,11.5,4.499463452515445,0.31057230924622753,0.0026690798748163855,4.5,44636156.57894521,1380164.3190152617 
 01/23  12:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,20.45458613829026,2.296627841105528,23.062930496007468,2.966094966631913,23.89918999649158,-0.10656097113205404,22.22613707776936,3.051099444678703,22.20091114451688,0.41083183995481093,23.72454046864513,5.9046868132594446,20.45458613829026,29.977008936370378,2495.895864962429,0.0,23.062930496007468,26.80865062582403,0.0,561.8956392790708,23.89918999649158,20.416937277589522,0.0,827.5051284633926,22.22613707776936,28.37221260141657,0.0,433.1368894795315,22.20091114451688,23.520532017455565,0.0,239.0347791735421,23.72454046864513,31.644498083630374,0.0,611.3596132311565,0.0,4259.291476018689,0.0,0.0,0.0,0.0,35.622336098117856,218.94749197567808,0.0,1195.53906213552,2809.8194210827937,0.0,0.0,0.0,0.0,4259.291476018689,5324.114345023359,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.31712304744384,0.05167141387971398,7.314106296514172,0.0,8.25983597959862,0.0030506401223575905,-2.628329856700507,16.005203228816484,0.4078798839240414,0.0030506401223575905,16.0,80.23732532438578,0.00899665797471198,0.04134257815970584,0.0,7.22,0.0,4.4999229212746155,0.31057230924622753,0.0026196443995507813,11.5,4.4999229212746155,0.31057230924622753,0.0026196443995507813,4.5,43275655.39266402,1377256.9468453699 
 01/23  13:00:00,1.7875000000000003,4.4,2.0,4.4,2.0,8.0,21.321835322613097,2.2300532735783594,23.773444607669738,1.7741111709353885,23.836833578014485,-0.9992454989775599,22.202980953763216,1.8187395534331339,22.20161598529838,-0.9687447869253413,23.601796098471027,5.192180499595121,21.321835322613097,28.299727131964378,1923.1632199614503,0.0,23.773444607669738,23.622397984768146,0.0,721.5368563302006,23.836833578014485,19.03957010092349,0.0,564.990759645114,22.202980953763216,26.04512576962525,0.0,339.86146693290897,22.20161598529838,21.085717786485972,0.0,190.49441557811696,23.601796098471027,30.352133006041935,0.0,602.3236700232083,0.0,4019.6741246662186,0.0,0.0,0.0,0.0,127.3963675753061,267.9773279015693,0.0,850.4133347598321,2818.2971770849126,0.0,0.0,0.0,0.0,4019.6741246662186,5024.592655832773,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.380808621306386,0.05163887203036632,7.314106296514172,0.0,7.826043735369458,0.0028911301616539927,-3.268067861249018,15.99677336390335,0.388244159131007,0.0028911301616539927,16.0,79.11299017686886,0.00590450872661513,0.04367530676706409,0.0,7.22,0.0,4.500033372703604,0.31057230924622753,0.0024857992735386083,11.5,4.500033372703604,0.31057230924622753,0.0024857992735386083,4.5,39213842.19275472,1365444.9782419007 
 01/23  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.26601722780494,1.2752903924439942,23.89900557561821,0.4564193063828445,23.48259214225715,0.07108142495413086,22.46312915228959,1.7365054266736955,22.20102616399243,-0.434864791948406,23.864380436346064,4.676224277229455,22.26601722780494,24.93661546457792,1919.171739625282,0.0,23.89900557561821,21.293212332655447,0.0,1554.3773110795714,23.48259214225715,21.213086024141806,0.0,504.7959501549405,22.46312915228959,25.473102600875034,0.0,490.4401732211953,22.20102616399243,22.03009086410377,0.0,365.7213161405206,23.864380436346064,28.808250517885106,0.0,869.050552309625,0.0,2312.5279505043077,0.0,0.0,0.0,0.0,0.0,96.30228331339015,0.0,603.4545590155946,1915.8123901940307,0.0,0.0,0.0,0.0,2312.5279505043077,2890.6599381303845,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.448405682394,0.02393118755459152,7.314106296514172,0.0,11.428440702201392,0.003120289400967614,-2.373657463617018,15.953293807844263,0.5154264906165069,0.003120289400967614,16.0,79.79774337929216,0.003911645150292324,0.019553463205605134,0.0,7.22,0.0,4.500037520240806,0.31057230924622753,0.0024264108233918473,11.5,4.500037520240806,0.31057230924622753,0.0024264108233918473,4.5,41977863.37317626,1455488.5151418773 
 01/23  15:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,23.062697721161758,2.1473966308085393,23.899160920484405,1.0676697979256669,23.05736433712385,1.975263540226433,22.733382503330706,3.6180032207213344,22.277126418614458,1.36794386960648,23.89905341847022,4.917520965602106,23.062697721161758,25.290240506486043,1759.549561393313,0.0,23.899160920484405,22.258927505130856,0.0,1987.838427769222,23.05736433712385,25.00564080733434,0.0,474.8241639534517,22.733382503330706,28.652542752120514,0.0,509.10082210927584,22.277126418614458,25.09397374041523,0.0,460.87849562400413,23.89905341847022,29.237440021498244,0.0,1309.3187881699728,0.0,1217.3829884582224,0.0,0.0,0.0,0.0,0.0,5.119570441066205,0.0,435.0165343359627,965.3837084723641,0.0,0.0,0.0,0.0,1217.3829884582224,1521.7287355727783,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.86103974709993,0.010067383104115167,7.314106296514172,0.0,13.765636339163288,0.003434765925327616,-1.2353195354302515,15.985793413046085,0.624993989607384,0.003434765925327616,16.0,81.06621314915526,0.0026688703494489006,0.0073765796159041925,0.0,7.22,0.0,4.500042070192444,0.31057230924622753,0.0024988177604104204,11.5,4.500042070192444,0.31057230924622753,0.0024988177604104204,4.5,42969245.583323255,1559860.1161364468 
 01/23  16:00:00,3.675,11.0,5.0,11.0,5.0,20.0,23.482231953735223,3.183378213000254,23.89906788089882,1.8298117251620603,22.61525076896954,2.831741463580044,22.667182076325755,5.028019396693757,22.516038197655217,2.3428092245839816,23.89901532465126,5.230059601122646,23.482231953735223,26.54127648980919,1477.9063269087928,0.0,23.89906788089882,23.50583462076659,0.0,1757.4501905855086,22.61525076896954,27.282050349113124,0.0,443.7490747417407,22.667182076325755,31.74341406489075,0.0,502.7341576393946,22.516038197655217,26.50782257918209,0.0,482.162696658649,23.89901532465126,29.881099626477017,0.0,1311.8912505635947,0.0,1338.5145446609808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.62208167448176,1029.9681898092203,0.0,0.0,0.0,0.0,786.9021018312887,983.6276272891108,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,50.203830458781084,0.010058985975822924,7.314106296514172,0.0,13.598201025693617,0.0034947864182009684,-1.0248396051023574,16.00990008811989,0.5976865210694836,0.0034947864182009684,16.0,77.65983648207343,0.0015311215027442211,0.008527864473078704,0.0,7.22,0.0,4.500073628376553,0.31057230924622753,0.0023697496783910738,11.5,4.500073628376553,0.31057230924622753,0.0023697496783910738,4.5,41139542.40574018,1530177.4747943422 
 01/23  17:00:00,2.5249999999999995,11.0,5.0,11.0,5.0,20.0,23.519916240614066,3.660970240809421,23.794841554567995,2.732279545151668,22.218337327713215,1.9520386743994935,22.27864651244392,5.027776098163164,22.279876696137517,1.5598000343894585,23.899052479955397,5.488148925630212,23.519916240614066,27.388844964927827,1328.1156375259393,0.0,23.794841554567995,25.244773587786547,0.0,770.7983273275645,22.218337327713215,26.261735359260378,0.0,314.9865604390272,22.27864651244392,32.49815296466943,0.0,401.17173749293283,22.279876696137517,25.436065473620246,0.0,405.9077188255412,23.899052479955397,30.422539563100276,0.0,973.9250999947433,0.0,5875.292114853251,0.0,0.0,0.0,98.58977884255208,68.50496844805876,55.08588697332456,0.0,618.7703562821232,2292.410375340807,0.0,0.0,0.0,0.0,3790.7493971157564,4738.436746394696,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,53.5142033024065,0.05001353605683921,7.314106296514172,0.0,9.886213862623118,0.003001021439088518,-2.847145848475969,16.052606131414805,0.43439093634261,0.003001021439088518,16.0,67.66857089259497,0.0052921069237688535,0.04334456599448725,0.0,7.22,0.0,4.49956607978416,0.31057230924622753,0.002245605236244296,11.5,4.49956607978416,0.31057230924622753,0.002245605236244296,4.5,37441600.63082614,1394956.4107209758 
 01/23  18:00:00,-0.0500000000000001,11.0,5.0,11.0,5.0,20.0,23.23886341791982,3.535951420415689,22.7706247171789,3.733715561918672,22.202571997374132,0.8624727703118492,22.201912770835918,4.354797580735319,22.20224819256922,0.46249150182798304,23.89925433487813,5.978584671599854,23.23886341791982,27.612327401133978,1320.6004008153168,0.0,22.7706247171789,28.81498435871516,0.0,538.7075185199367,22.202571997374132,24.299146950256457,0.0,151.30683196223083,22.201912770835918,31.150260677584463,0.0,138.26968305256975,22.20224819256922,23.607394807405843,0.0,194.618077258715,23.89925433487813,31.476701519122567,0.0,801.5516187036678,0.0,5163.036323278312,0.0,0.0,0.0,263.52524063708,327.59163553841506,263.14067223789266,0.0,1425.8866267379722,2618.327829439302,0.0,0.0,0.0,0.0,5163.036323278312,6453.795404097888,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.94037358983152,0.05368506821586436,7.314106296514172,0.0,8.43960053883572,0.0028361677983407595,-3.5060432948266533,16.005833805938526,0.3925290991179924,0.0028361677983407595,16.0,81.02944767479548,0.011494745676942118,0.037605325201193716,0.0,7.22,0.0,4.499803533543879,0.31057230924622753,0.0022844605941454476,11.5,4.499803533543879,0.31057230924622753,0.0022844605941454476,4.5,37418111.86985114,1367916.1685554653 
 01/23  19:00:00,-1.7875000000000003,5.5,2.5,5.5,2.5,10.0,22.457730977076224,2.7859285311394553,22.204197309944725,2.3008543297610498,22.20179088058983,-0.7686760071876984,22.203189844278963,2.6254055999633183,22.201881692295352,-1.0921328466314892,22.960990088489233,5.522876025734075,22.457730977076224,27.45801383806579,883.7267810340327,0.0,22.204197309944725,26.96960364758587,473.13635240496683,0.0,22.20179088058983,21.4395025449816,272.8642374961154,0.0,22.203189844278963,27.601340620333925,780.806455779351,0.0,22.201881692295352,20.874735152231768,251.50603230945904,0.0,22.960990088489233,32.27243019303112,0.0,551.6818406957577,0.0,8312.139634830066,0.0,0.0,964.1013777527796,687.6090906169644,1244.178757987863,709.305574890106,0.0,1970.2218571258172,2826.274739132272,0.0,0.0,0.0,0.0,8312.139634830066,10390.174543537581,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.3629679131415,0.08770276020103637,7.314106296514172,0.0,7.440945324905096,0.0027327047330701756,-3.9423238269818537,16.000072301231857,0.3705044250126874,0.0027327047330701756,16.0,81.99856846040154,0.017445019280610173,0.04539793815894032,0.0,7.22,0.0,4.498521977885591,0.31057230924622753,0.0023433997937407406,11.5,4.498521977885591,0.31057230924622753,0.0023433997937407406,4.5,23036976.506899416,1354960.257918031 
 01/23  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,21.47016291757635,0.7090361117814029,22.202834247839665,-0.5602308940069152,22.20019391624421,-2.755803159218599,22.202907665090148,-0.2823393739289621,22.200057549520665,-2.941101762571603,22.21093556660631,3.018483372624725,21.47016291757635,25.12708613583356,579.0011298690305,0.0,22.202834247839665,21.805336248869562,1443.848984397894,0.0,22.20019391624421,18.1667045705548,635.2727678337192,0.0,22.202907665090148,22.29402760613282,1534.0772632974238,0.0,22.200057549520665,17.88307310169006,625.7228074431102,0.0,22.21093556660631,28.38786370842209,385.98578413026485,62.13678536036039,0.0,11831.674494814719,0.0,0.0,1933.6200788760461,1050.0110443357585,1997.1718535548748,1083.4832140600722,812.2493966088844,2100.2778056334682,2885.6525960442304,0.0,0.0,0.0,0.0,11831.674494814719,14789.5931185184,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.97889920232211,0.1284494513579687,7.314106296514172,0.0,7.282780565809601,0.0027786098738363193,-3.7469952520475838,15.999857354985286,0.3705044250126874,0.0027786098738363193,16.0,81.99999985600127,0.019077647688252233,0.04767149271384457,0.0,7.22,0.0,4.498910954929488,0.31057230924622753,0.0025111484939897132,11.5,4.498910954929488,0.31057230924622753,0.0025111484939897132,4.5,12275120.73770888,1354960.257918031 
 01/23  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,20.45646694708904,-0.9364898931891581,19.972045844181352,-1.4920697698091974,20.171528033896834,-2.178534375465862,19.889538193822318,-1.3371322421183642,20.197249955464713,-2.1525914990755273,21.22068698831835,1.1119807693087302,20.45646694708904,23.513518568177844,331.29220856938724,0.0,19.972045844181352,23.160091096251566,99.42236513434011,0.0,20.171528033896834,21.631163121955183,70.44774307371398,0.0,19.889538193822318,23.57996558354191,100.34015093291086,0.0,20.197249955464713,21.64679704594094,75.83712173793451,0.0,21.22068698831835,26.268513641196968,3.130645061188943,2.949053631307632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.377367420425685,0.0,7.314106296514172,0.0,20.218584753482045,0.0035237319049557523,-0.9272640135425403,21.222996581550227,0.3705044250126874,0.0035237319049557523,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0025151148745968365,11.5,-2.2,0.00621144618492455,0.0025151148745968365,4.5,7114960.257918031,1354960.257918031 
 01/23  22:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,19.289390188278162,-1.0510746478545892,18.79754146924735,-1.4032513722348485,19.084710752396226,-1.4260908153352323,18.737276939088012,-1.3422525000183312,19.11247079386487,-1.3847163683250703,20.322451171764847,0.10789532721176556,19.289390188278162,25.042062090562613,105.25983134975127,0.0,18.79754146924735,25.07600957000472,107.10229168962178,0.0,19.084710752396226,24.586019954517504,71.06931374307484,0.0,18.737276939088012,25.297998812388848,105.93313492764497,0.0,19.11247079386487,24.62785755498064,76.37253207503073,0.0,20.322451171764847,25.803060323857355,0.2791882002742909,14.288776823042014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,19.14055081517053,0.0034681822828659054,-1.1159227822217286,20.145065191285834,0.3705044250126874,0.0034681822828659054,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.0023848977237664586,11.5,-2.8875,0.00621144618492455,0.0023848977237664586,4.5,3064960.257918031,1354960.257918031 
 01/23  23:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,18.380272926998664,-1.100707925257102,18.249226907830213,-1.3467794680858787,18.511453063272416,-1.2547966615551354,18.214567150421985,-1.331996446109573,18.534336459748967,-1.2372082508045028,19.89132643900293,-0.5773593527412813,18.380272926998664,26.394855259709548,232.04216896010098,0.0,18.249226907830213,26.07273133952476,78.27641703917692,0.0,18.511453063272416,25.844551012877616,48.436902786009796,0.0,18.214567150421985,26.161500793118954,76.71367357359782,0.0,18.534336459748967,25.845207029739406,51.757271672506874,0.0,19.89132643900293,25.08382489406775,0.0,51.892791079381425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,18.22951602559433,0.0034600604515491644,-1.1440145412575848,19.234045398998244,0.3705044250126874,0.0034600604515491644,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.002398340510226216,11.5,-2.9875,0.00621144618492455,0.002398340510226216,4.5,3064960.257918031,1354960.257918031 
 01/23  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.637646731562427,-1.1887957955136819,17.883537586041538,-1.3448412528163582,18.09543859869183,-1.2738263561687266,17.863716532150146,-1.3443382922462013,18.109508426878374,-1.266667462435899,19.56947941156806,-0.9628213752399704,17.637646731562427,27.45456776600001,362.9977190607981,0.0,17.883537586041538,26.682947550467798,46.539075089171604,0.0,18.09543859869183,26.485522765951245,25.044335259662432,0.0,17.863716532150146,26.717340223178297,45.55035190451787,0.0,18.109508426878374,26.477864532560584,26.595389782174095,0.0,19.56947941156806,24.78575971791375,0.0,86.86020585075653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,17.464483218322325,0.003439576311562259,-1.222587343639018,18.46905041825629,0.3705044250126874,0.003439576311562259,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002513553848309721,11.5,-2.8,0.00621144618492455,0.002513553848309721,4.5,3064960.257918031,1354960.257918031 
 01/24  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.031723977411882,-1.304863582628126,17.564055756748704,-1.4310777778325774,17.742651406518828,-1.3796747762926356,17.553714846148992,-1.434414849371941,17.749822382820728,-1.3749772076123965,19.275878005763282,-1.2585077414405212,17.031723977411882,28.25232954578733,463.41559008295576,0.0,17.564055756748704,27.030906411384937,22.063821158909604,0.0,17.742651406518828,26.842667197872778,6.635940831492519,0.0,17.553714846148992,27.041034381969656,21.666020102106017,0.0,17.749822382820728,26.84103149417261,6.792251007526488,0.0,19.275878005763282,24.630549439754464,0.0,113.19047122579934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,16.837031685012047,0.003412220264673255,-1.3301265810526097,17.841649405932056,0.3705044250126874,0.003412220264673255,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002485797241188808,11.5,-2.8,0.00621144618492455,0.002485797241188808,4.5,3064960.257918031,1354960.257918031 
 01/24  02:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.542523057141004,-1.4636938332509843,17.306854324511193,-1.5787355076696858,17.462099856110758,-1.5291221674279585,17.30467178033413,-1.5835236910835633,17.463877563238086,-1.5238120895698346,19.01928394833753,-1.528562928816659,16.542523057141004,28.760843937882747,540.4877111419771,0.0,17.306854324511193,27.13798753063825,3.7528411725896262,1.0365734362892454,17.462099856110758,26.984273409458567,0.0,8.114686167111529,17.30467178033413,27.13090491064841,3.7395498840950268,1.0038299133464648,17.463877563238086,26.99318176727914,0.0,9.08592823563913,19.01928394833753,24.47170689651763,0.0,132.43028727185106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,16.336342243947595,0.003374377308421913,-1.4679552646332155,17.34102986132715,0.3705044250126874,0.003374377308421913,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0025985812468661516,11.5,-2.425,0.00621144618492455,0.0025985812468661516,4.5,3064960.257918031,1354960.257918031 
 01/24  03:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,16.164075567771484,-1.6281889245704053,17.14847800732309,-1.7221311686871106,17.27356760717847,-1.6762743504844126,17.15460481591856,-1.7272030630805264,17.270851751163942,-1.671468579178311,18.823137153660056,-1.7379199501680422,16.164075567771484,29.061744401645775,606.799912560014,0.0,17.14847800732309,27.08568217102133,0.0,15.362285308992796,17.27356760717847,26.9750063605358,0.0,21.339107783405836,17.15460481591856,27.063729455214027,0.0,15.004465020665577,17.270851751163942,26.990452883208064,0.0,23.346553941729496,18.823137153660056,24.344844744984535,0.0,147.3837361381299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,15.950399506371031,0.003329866599621096,-1.6265169628339617,16.95516934787459,0.3705044250126874,0.003329866599621096,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0027067363985238788,11.5,-1.5125000000000002,0.00621144618492455,0.0027067363985238788,4.5,3064960.257918031,1354960.257918031 
 01/24  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.884966017093193,-1.7860878488310836,17.065505163325543,-1.8678143528656839,17.16292091915219,-1.8269789996314811,17.07768406581235,-1.8725870709228762,17.15628430035684,-1.8226904426095745,18.705610358128105,-1.9145100811701268,15.884966017093193,29.19750297522419,668.4996515197108,0.0,17.065505163325543,26.899428269500504,0.0,31.788845450341228,17.16292091915219,26.825221693743057,0.0,33.33688789079309,17.07768406581235,26.86796990189072,0.0,31.010802197490136,17.15628430035684,26.84610458716422,0.0,36.29599823319563,18.705610358128105,24.16562802080442,0.0,160.95339735390667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,15.660617571659834,0.003286591301725923,-1.7825488809887229,16.665467368013708,0.3705044250126874,0.003286591301725923,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0027108755436777883,11.5,-1.1,0.00621144618492455,0.0027108755436777883,4.5,3064960.257918031,1354960.257918031 
 01/24  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.687696089265506,-1.9384725343246192,17.003835127451836,-2.007533157184289,17.081810905299015,-1.9732014873575539,17.018777741761483,-2.011732465607065,17.072058286759983,-1.9697046434472787,18.634087214502646,-2.0650284290258094,15.687696089265506,29.194679375093127,714.3170563689284,0.0,17.003835127451836,26.691428963910738,0.0,43.67437720127157,17.081810905299015,26.636144674359272,0.0,42.057064505633264,17.018777741761483,26.656799037023937,0.0,42.470718239501934,17.072058286759983,26.66039687405424,0.0,45.68819105550773,18.634087214502646,23.970610891249773,0.0,171.96615256575944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,15.44926640986223,0.003246231120461972,-1.937220444152803,16.454190786491296,0.3705044250126874,0.003246231120461972,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002712573410876497,11.5,-1.1,0.00621144618492455,0.002712573410876497,4.5,3064960.257918031,1354960.257918031 
