Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/24  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.542020403976768,-2.074671161868741,16.960901681965893,-2.1347278242547345,17.024310283311536,-2.105222405055191,16.977332222234573,-2.1383793759565255,17.01221641535696,-2.10217875520374,18.587414924426028,-2.1937794368543218,15.542020403976768,29.134982835299027,747.3345352903036,0.0,16.960901681965893,26.481032809135364,0.0,52.49299435550387,17.024310283311536,26.43994870737389,0.0,48.5175055174704,16.977332222234573,26.44537479584237,0.0,50.931197172786426,17.01221641535696,26.466963441827367,0.0,52.644112508142086,18.587414924426028,23.783209079021905,0.0,180.41804445478368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.37736742042568,0.0,7.314106296514172,0.0,15.295242553904714,0.00321028471096001,-2.074226387091769,16.300233364114785,0.3705044250126874,0.00321028471096001,16.0,81.99999999999586,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0027135928117735875,11.5,-1.1,0.00621144618492455,0.0027135928117735875,4.5,3064960.257918031,1354960.257918031 
 01/24  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.99201613130386,-2.3669316018933686,20.510896631059197,-2.5714625700472498,20.915203494470973,-2.768895301182505,20.437406786684242,-2.5595412797061323,20.92297715874998,-2.8039478446274537,20.637289736298946,-2.4832891731713076,15.99201613130386,27.636981168157813,1722.888919884893,0.0,20.510896631059197,20.514106468612876,3402.6455867129916,0.0,20.915203494470973,19.693894176585538,1683.4684069150658,0.0,20.437406786684242,20.624855978526817,3274.812674395141,0.0,20.92297715874998,19.627309121444725,1687.8036196098858,0.0,20.637289736298946,20.465974914075456,2878.9647109086295,0.0,0.0,19989.462664857594,0.0,0.0,3759.3207270403445,2011.9870706404445,3606.9155778626,2050.9784030542223,3243.1714369604692,1756.5716750299418,3236.6229380503937,0.0,0.0,0.0,0.0,19989.462664857594,24986.82833107199,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,71.37205916297847,0.44853440673620876,7.314106296514171,0.0,6.346699100699478,0.002858570926757749,-3.4559405563782892,16.000252091273254,0.3705044250126874,0.002858570926757749,16.0,81.99999999999991,0.014867037027329996,0.06416406580486252,0.0,7.219999999999999,0.0,4.499641412440895,0.31057230924622753,0.002802728363259668,11.5,4.499641412440895,0.31057230924622753,0.002802728363259668,4.5,3487255.8946919865,1354960.257918031 
 01/24  08:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.792465846597572,-2.937989217799321,22.12102142836487,-3.1445480643634207,22.19858632257802,-3.3860734287779053,22.07605367673719,-3.1229828547394085,22.196629972588937,-3.4136123591852527,21.907498072982982,-2.922887123331884,16.792465846597572,25.027942181205823,2024.579530014516,0.0,22.12102142836487,17.655292042533553,3073.860431659003,0.0,22.19858632257802,17.21536224736167,1317.741396276552,0.0,22.07605367673719,17.73687353275234,2984.800167567032,0.0,22.196629972588937,17.17734743914976,1328.0384976318442,0.0,21.907498072982982,18.225465432235808,2778.442855852244,0.0,0.0,18364.306223376814,0.0,0.0,3558.978497593171,1732.542190729387,3440.634287894195,1785.6580289080168,3243.0599498628117,1658.5547499604434,3191.410005673937,0.0,0.0,0.0,0.0,18364.306223376814,22955.382779221014,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,70.25815333850838,0.377365523266111,7.314106296514172,0.0,6.466825139748343,0.002813258478966773,-3.648908372491187,16.00036512442405,0.3705044250126874,0.002813258478966773,16.0,82.0,0.013759157152198151,0.06168607902252044,0.0,7.22,0.0,4.499952014675725,0.31057230924622753,0.0027738411078134613,11.5,4.499952014675725,0.31057230924622753,0.0027738411078134613,4.5,3420045.200575732,1354960.257918031 
 01/24  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,17.903732924166768,-2.2163864691049597,22.201252531517046,-0.6263024310861278,22.20194716573455,-1.2327730005175581,22.201398878214533,-0.5695525172520511,22.202105332532486,-1.3442579080405155,22.20032459545967,-0.13369031534423048,17.903732924166768,24.81065561296221,2957.8092827425144,0.0,22.201252531517046,21.727173805203375,1262.4358671569642,0.0,22.20194716573455,20.674023529181145,468.952597379878,0.0,22.201398878214533,21.823913851074206,1140.8113996777101,0.0,22.202105332532486,20.476524738956208,485.8715873982111,0.0,22.20032459545967,22.584281484059566,73.12715026307194,83.34166742644084,0.0,9877.046512448744,0.0,0.0,1753.3340082860493,883.7801041481205,1605.6154827820972,943.6837811373782,478.65541444980744,1482.0130200965746,3128.336271122037,0.0,0.0,0.0,0.0,9877.046512448744,12346.30814056093,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.58301897239053,0.11610957793883828,7.314106296514172,0.0,6.6345653610966036,0.0027903186108366044,-3.7521251036813448,15.999964709205466,0.3705044250126874,0.0027903186108366044,16.0,82.0,0.011850192823541422,0.05843738122145092,0.0,7.22,0.0,4.499949720520205,0.31057230924622753,0.0027393930237499062,11.5,4.499949720520205,0.31057230924622753,0.0027393930237499062,4.5,32963677.5302153,1354960.257918031 
 01/24  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.777170155988994,0.8133543906700926,22.201965316468467,2.069313587415926,22.20209064225091,0.3842801921110164,22.202033093193,2.217744883672482,22.20267272568008,0.11422347191418694,22.770797966317033,3.4913032868154037,18.777170155988994,29.91439854287166,2736.4941359163595,0.0,22.201965316468467,26.505723026672637,359.45394959576106,0.0,22.20209064225091,23.47483860669108,28.946274936166958,38.32780536161329,22.202033093193,26.78888520819799,168.4439202729572,2.47591874558816,22.20267272568008,23.01112117207085,51.874938153452035,10.312480734842381,22.770797966317033,28.32912096795227,0.0,535.6026224539906,0.0,6783.183436711413,0.0,0.0,851.13068573587,406.02434042019206,631.87773160819,499.91462707862945,0.0,1293.911659723502,3074.6668699581223,0.0,0.0,0.0,0.0,6783.183436711413,8478.979295889265,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.78305194270731,0.08007208710726461,7.314106296514172,0.0,6.780691001876366,0.0029531994895200565,-3.0889257908001415,15.999910628838645,0.3705044250126874,0.0029531994895200565,16.0,81.98435163319104,0.00993784636270831,0.05582466520223564,0.0,7.22,0.0,4.499968778258408,0.31057230924622753,0.0027760610075852074,11.5,4.499968778258408,0.31057230924622753,0.0027760610075852074,4.5,43279937.8726381,1354960.257918031 
 01/24  11:00:00,1.2874999999999999,11.0,5.0,11.0,5.0,20.0,19.554521507307125,2.329200840807949,22.201373546852327,2.9799153698093965,22.201083372438184,0.8855209284207354,22.201194423119578,3.179887491886894,22.20178178547244,0.5877048477422614,23.283588102817117,5.331233642856798,19.554521507307125,31.768550112240344,2570.18648749593,0.0,22.201373546852327,28.273129481851456,24.58077046457248,62.936672501269356,22.201083372438184,24.3403363630761,0.0,235.69123110743072,22.201194423119578,28.67698606747641,0.0,272.54494969194434,22.20178178547244,23.821457935098753,0.0,161.41319554207814,23.283588102817117,31.23395866376037,0.0,576.9566996924982,0.0,5208.358805400454,0.0,0.0,454.35627811734633,180.1335193427796,194.64282913091736,297.28525271952674,0.0,1007.6865812619934,3026.5668528889064,0.0,0.0,0.0,0.0,5208.358805400454,6510.4485067505675,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.40098053551207,0.06678988235485447,7.314106296514172,0.0,6.910788486463389,0.003044890245918025,-2.72590982913095,15.999976277856867,0.3705044250126874,0.003044890245918025,16.0,80.14352412128189,0.007266573650183905,0.05360564369059655,0.0,7.22,0.0,4.499983234067654,0.31057230924622753,0.0027755273308830127,11.5,4.499983234067654,0.31057230924622753,0.0027755273308830127,4.5,44617556.22334543,1354960.257918031 
 01/24  12:00:00,1.7,8.8,4.0,8.8,4.0,16.0,20.199649227350452,2.873389398620801,22.20146205713141,2.929854096472491,22.201627432516755,0.7281454565672039,22.201622998155102,3.1531108833292656,22.20225311747676,0.440667402131127,23.42254032092742,5.920808762664516,20.199649227350452,31.728832446140398,2271.1232176243757,0.0,22.20146205713141,28.17210465779232,0.0,204.2602003423513,22.201627432516755,24.064692655016515,0.0,299.8623226017501,22.201622998155102,28.62103394071275,0.0,406.9281588646687,22.20225311747676,23.568712563929203,0.0,225.3220164426922,23.42254032092742,32.26127500312954,0.0,588.3602399129342,0.0,4549.102984583814,0.0,0.0,289.02389018065463,116.13942809416261,60.768290254993644,233.56298261476633,0.0,878.2876821483586,2985.4675640791143,0.0,0.0,0.0,0.0,4549.102984583814,5686.378730729768,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.3189021045861,0.06142686807317179,7.314106296514172,0.0,7.022205600240039,0.003146938618579563,-2.350608172895578,15.999933914426435,0.3705044250126874,0.003146938618579563,16.0,79.42041771418491,0.006125770139508334,0.05179012255277966,0.0,7.22,0.0,4.4995952852747205,0.31057230924622753,0.0028476190374338434,11.5,4.4995952852747205,0.31057230924622753,0.0028476190374338434,4.5,43262559.74264784,1354960.257918031 
 01/24  13:00:00,2.3874999999999997,4.4,2.0,4.4,2.0,8.0,20.6443813215178,2.4409081573891047,22.201375470070314,1.7037990331481523,22.201147260230726,-0.28210416717644626,22.20208048371174,1.924732534545626,22.202253036539034,-0.4994196192876569,23.091789662571408,4.884365704783176,20.6443813215178,29.945637459527816,1865.4812962123226,0.0,22.201375470070314,25.832458089328007,7.078292010714733,0.583559987527849,22.201147260230726,22.29632883082902,0.0,172.48334212851023,22.20208048371174,26.243274170411475,0.0,158.75679072789336,22.202253036539034,21.911289178340883,0.0,115.7708285863929,23.091789662571408,30.637913745640496,0.0,561.8282300725014,0.0,4903.713204344023,0.0,0.0,499.02487670730983,243.10899416362463,308.0179125885917,342.791814224659,0.0,662.7343706086763,2955.1117025833637,0.0,0.0,0.0,0.0,4903.713204344023,6129.64150543003,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.2030073247385,0.06231923150260177,7.314106296514172,0.0,7.1041324050716455,0.003115466380645583,-2.4940158921247315,16.00130817130612,0.3705044250126874,0.003115466380645583,16.0,80.05494346356015,0.004380499652104025,0.050496389112857164,0.0,7.22,0.0,4.500095935006646,0.31057230924622753,0.0028188774350448604,11.5,4.500095935006646,0.31057230924622753,0.0028188774350448604,4.5,39213360.86362973,1354960.257918031 
 01/24  14:00:00,2.425,8.8,4.0,8.8,4.0,16.0,21.095660692233615,1.2462389952189399,22.201204246028173,1.2184668353054038,22.201357483138715,-0.46086075172196417,22.20115949832832,1.4131343761841066,22.200512468241985,-0.6498826614919746,23.31469628866111,4.13934735043008,21.095660692233615,26.731243966762428,1842.152624717115,0.0,22.201204246028173,24.932669919145567,0.0,292.154976819637,22.201357483138715,21.97670816228668,0.0,260.8142449594569,22.20115949832832,25.28391014146592,0.0,407.1929612909938,22.200512468241985,21.636763067269406,0.0,232.4245588456597,23.31469628866111,28.67906250427261,0.0,579.0080500179106,0.0,4249.1449945324675,0.0,0.0,200.90321223309442,154.78765391793038,59.919668567176316,226.02865673447357,0.0,650.6880072305713,2928.408567257335,0.0,0.0,0.0,0.0,4249.1449945324675,5311.4312431655835,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.15153528766663,0.0568517148806064,7.314106296514172,0.0,7.172396056391619,0.0029482060341680352,-3.1635665776615483,16.000973283223185,0.3705044250126874,0.0029482060341680352,16.0,78.64405273447318,0.004276117054876259,0.04938769430407893,0.0,7.22,0.0,4.49970158577322,0.31057230924622753,0.0026945718986870486,11.5,4.49970158577322,0.31057230924622753,0.0026945718986870486,4.5,41908264.855433315,1354960.257918031 
 01/24  15:00:00,2.2,11.0,5.0,11.0,5.0,20.0,21.4992965584382,1.6449063921344547,22.201458172467163,2.0281269137370197,22.202298502503258,0.046952215763409924,22.200754002938375,2.2312169407226743,22.20118567309289,-0.20803187904996942,23.642842842677975,5.122808288052036,21.4992965584382,26.832584372505785,1871.0104195329352,0.0,22.201458172467163,26.423195472478714,0.0,374.1477428737371,22.202298502503258,22.897327692340816,0.0,264.75342045984684,22.200754002938375,26.81037184855191,0.0,450.292455767998,22.20118567309289,22.439349727840103,0.0,261.50110805669107,23.642842842677975,30.12427757084012,0.0,605.2863565696737,0.0,4084.2836984231512,0.0,0.0,119.23005046318845,150.95793212323898,17.05531564908714,197.05942394840653,0.0,721.1999362985612,2901.973475862398,0.0,0.0,0.0,0.0,4084.2836984231512,5105.3546230289385,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.4407679316935,0.05554402073420672,7.314106296514172,0.0,7.24198599141431,0.002869279241437534,-3.4944336067584207,16.00121648934668,0.3705044250126874,0.002869279241437534,16.0,78.78313704249504,0.0048289446290844164,0.04831736030455508,0.0,7.22,0.0,4.499926931983209,0.31057230924622753,0.002597563216839275,11.5,4.499926931983209,0.31057230924622753,0.002597563216839275,4.5,42807047.04624284,1354960.257918031 
 01/24  16:00:00,2.2,11.0,5.0,11.0,5.0,20.0,21.71662420406434,2.347571664076311,22.201351948378846,2.5514927213532927,22.2013515984447,0.32903888053528624,22.201413746434415,2.7751234737977533,22.201654327799943,0.025679839332408666,23.640665359306027,6.015264191524879,21.71662420406434,27.84133354749597,1796.6241210080798,0.0,22.201351948378846,27.425115115934947,0.0,224.1908141993723,22.2013515984447,23.38031471847981,0.0,173.39750615535257,22.201413746434415,27.8644692804272,0.0,261.8410672750053,22.201654327799943,22.865462766790007,0.0,185.7185692085236,23.640665359306027,32.051052690736284,0.0,605.6024416223077,0.0,4502.635271788511,0.0,0.0,268.9120222829239,242.18144658250844,205.17332869755862,272.8482779929348,0.0,721.2004685714885,2885.389289356818,0.0,0.0,0.0,0.0,4502.635271788511,5628.294089735638,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.323736134582866,0.05756963707528363,7.314106296514172,0.0,7.286821296088209,0.0029291614553192433,-3.2634156160173884,16.000782076206175,0.3705044250126874,0.0029291614553192433,16.0,79.65439616412569,0.0048289446290844164,0.04765838106323246,0.0,7.22,0.0,4.499821723752378,0.31057230924622753,0.00262281081732672,11.5,4.499821723752378,0.31057230924622753,0.00262281081732672,4.5,41008913.30010792,1354960.257918031 
 01/24  17:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.76975530792167,2.7214266372794316,22.201757138744817,2.743430972257215,22.201774465442277,0.5254025443733512,22.202119606888054,2.9709773792773913,22.20114941933598,0.22809118481956286,23.279337883261512,6.28497885046794,21.76975530792167,28.498763345934098,1755.7866451484456,0.0,22.201757138744817,27.80064518455776,169.09592556021852,0.0,22.201774465442277,23.714125902654526,23.19363306975214,11.94005752495184,22.202119606888054,28.252597099936736,150.99164213064677,0.0,22.20114941933598,23.209869219339907,13.82802356521728,22.778249406413693,23.279337883261512,33.37160826374524,0.0,577.1294200187613,0.0,5517.7523164117865,0.0,0.0,661.0494288787345,426.54929759676156,616.7607543710538,449.3132347536748,0.0,603.7276045334224,2880.142890343894,0.0,0.0,0.0,0.0,5517.7523164117865,6897.190395514733,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.37289891130635,0.06387550463404561,7.314106296514172,0.0,7.30227500968641,0.0029963861074180616,-3.0068896686375104,16.001143340501137,0.3705044250126874,0.0029963861074180616,16.0,81.49554261828315,0.003913755397916691,0.04745301031270802,0.0,7.22,0.0,4.500037445363834,0.31057230924622753,0.002673460687439379,11.5,4.500037445363834,0.31057230924622753,0.002673460687439379,4.5,37414758.625801854,1354960.257918031 
 01/24  18:00:00,2.8,11.0,5.0,11.0,5.0,20.0,21.71389555066319,2.8152918915018352,22.20215889990188,2.896450423173148,22.201619989923927,0.797769363464838,22.201791767374857,3.115513629106558,22.20240616456257,0.5192287609046238,23.127165828523697,6.205998220934564,21.71389555066319,28.787339709287078,1754.5944097259546,0.0,22.20215889990188,28.104629221895923,279.2254681524119,0.0,22.201619989923927,24.187237455690138,55.120960980164455,0.0,22.201791767374857,28.54502166890157,228.4625887068931,0.0,22.20240616456257,23.7043275751437,50.130601599210536,0.0,23.127165828523697,33.496171654262,0.0,565.1454377847533,0.0,5829.26952004791,0.0,0.0,771.1742728288352,470.5460257045227,694.2381852581202,508.62891521610925,0.0,533.1771079245286,2883.078922121267,0.0,0.0,0.0,0.0,5829.26952004791,7286.586900059887,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.75388386118476,0.06555217331664699,7.314106296514172,0.0,7.295098268546797,0.0031358654981344125,-2.47429292741131,15.99957525593659,0.3705044250126874,0.0031358654981344125,16.0,81.67844715880214,0.003378021538575039,0.047566782678611676,0.0,7.22,0.0,4.499588873735162,0.31057230924622753,0.0028302040057750165,11.5,4.499588873735162,0.31057230924622753,0.0028302040057750165,4.5,37416307.725051105,1354960.257918031 
 01/24  19:00:00,0.6749999999999999,5.5,2.5,5.5,2.5,10.0,21.30003585706743,2.848374109959197,22.202041355477988,2.573625827112128,22.20123919798002,0.8071925946663298,22.202305993525687,2.7718847892159655,22.201522349492482,0.6019112283057272,22.351642621728878,5.570289446711823,21.30003585706743,29.59567450823861,1261.201124363889,0.0,22.202041355477988,27.469369706887097,1054.708581184577,0.0,22.20123919798002,24.203081206891994,396.65405152075414,0.0,22.202305993525687,27.859054598060872,993.8382839946237,0.0,22.201522349492482,23.84658181797048,394.92901801256266,0.0,22.351642621728878,33.60030622862436,0.0,318.64694881283515,0.0,8847.180809854657,0.0,0.0,1545.7314487026806,812.0941924762503,1458.5966564888477,853.4676110283759,184.13171213609564,1201.1046725875117,2907.2547737285845,0.0,0.0,0.0,0.0,8847.180809854657,11058.976012318322,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.685615820709714,0.09464605653359334,7.314106296514172,0.0,7.2379449153732125,0.0035724450339038464,-0.9245364240413306,15.99994348401577,0.3705044250126874,0.0035724450339038464,16.0,82.0,0.009182707006598678,0.04853141804288605,0.0,7.22,0.0,4.499843097128826,0.31057230924622753,0.003343699203434019,11.5,4.499843097128826,0.31057230924622753,0.003343699203434019,4.5,23043483.77893495,1354960.257918031 
 01/24  20:00:00,0.15,0.0,0.0,0.0,0.0,0.0,20.707394004744202,2.1428044601802014,22.201741172747994,1.3049833355555966,22.200224743043908,0.25461062257647143,22.201430878877908,1.4458751055807497,22.19998869318585,0.168449151711705,22.201317656276192,3.5996263015772367,20.707394004744202,29.193045304613108,860.7765000879615,0.0,22.201741172747994,25.09952354511516,1774.3314304136347,0.0,22.200224743043908,23.256423353373656,723.0719516868382,0.0,22.201430878877908,25.356444835634566,1708.94278166316,0.0,22.19998869318585,23.107615249386917,722.1454895604495,0.0,22.201317656276192,29.571188858299934,965.1444233427292,0.0,0.0,12518.942214816274,0.0,0.0,2265.7726444442496,1138.7177160288998,2173.984115458187,1180.8577160663554,1452.4124684722108,1366.6177598889528,2941.199397508627,0.0,0.0,0.0,0.0,12518.942214816274,15648.677768520341,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.795606904278756,0.14115769512467302,7.314106296514172,0.0,7.1509260575632885,0.0037961717949607883,-0.1955553946517283,15.999866908893827,0.3705044250126874,0.0037961717949607883,16.0,82.0,0.010677231478160989,0.04991903550403771,0.0,7.22,0.0,4.49984037822477,0.31057230924622753,0.003643064986701889,11.5,4.49984037822477,0.31057230924622753,0.003643064986701889,4.5,12287067.835437465,1354960.257918031 
 01/24  21:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,19.940813038689956,1.163734109644816,19.795124379640036,0.7585303628916779,20.03725229756553,0.5151912862484065,19.82890670735353,0.8256277179139591,20.048093078254276,0.5345547011196558,20.852465120566848,2.2200746125417288,19.940813038689956,28.53372918266824,457.55525842943723,0.0,19.795124379640036,27.991013853296273,77.54628003751776,1.7592741108952965,20.03725229756553,27.10153223084785,49.218207317892485,1.5620598852148988,19.82890670735353,28.066274198168983,70.92753730194555,1.7222146512512724,20.048093078254276,27.122203842014642,53.506401407785276,1.7207589362870523,20.852465120566848,29.094409668832313,2.745901489948835,11.054530577998069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,19.744280262789424,0.004211181731280249,1.1874585429783757,20.747424568586382,0.3705044250126874,0.004211181731280249,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0037125087495212565,11.5,1.2874999999999999,0.00621144618492455,0.0037125087495212565,4.5,7114960.257918031,1354960.257918031 
 01/24  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,19.005276879018094,1.0134932651845754,18.689502879453087,0.7962111329451409,19.00658647342187,0.8488347750144511,18.716836601997674,0.8133970403732221,19.02371394222903,0.8691504511311089,19.918166087866787,1.496779916735674,19.005276879018094,29.918844656047064,172.02891230796445,0.0,18.689502879453087,30.04094943902754,98.89525583462455,0.0,19.00658647342187,29.564307608088104,62.119271757225135,0.0,18.716836601997674,30.026629002069157,91.56657157047744,0.0,19.02371394222903,29.575874415579968,67.27999786996867,0.0,19.918166087866787,29.264065217137286,2.824321565090486,1.7190880092366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,18.928903103380016,0.004161144336039818,1.009222676377705,19.93213955276449,0.3705044250126874,0.004161144336039818,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0038242115812125287,11.5,1.7,0.00621144618492455,0.0038242115812125287,4.5,3064960.257918031,1354960.257918031 
 01/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.277891450870634,0.9155421848722846,18.154784057712398,0.7898504415951311,18.441166380981066,0.8569267850387892,18.17697595297476,0.7898027823285622,18.45655356867127,0.8655844552297209,19.44934433725894,1.0572626041787914,18.277891450870634,31.09106832925349,211.77797155643316,0.0,18.154784057712398,31.048572802380146,80.53852470415808,0.0,18.441166380981066,30.64349422195227,48.700411916879204,0.0,18.17697595297476,31.00519381758533,74.57430481229903,0.0,18.45655356867127,30.63305825574659,52.600763403110875,0.0,19.44934433725894,29.191455374744653,0.0,22.332490312071684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,18.163479933537936,0.004139589910672901,0.9235946081254841,19.166756083693066,0.3705044250126874,0.004139589910672901,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003894121852067711,11.5,1.7,0.00621144618492455,0.003894121852067711,4.5,3064960.257918031,1354960.257918031 
 01/24  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.709349659523717,0.8183968666145023,17.909276809207142,0.7429185932601843,18.14231222797666,0.7877602818316344,17.927872358800343,0.7397152508782104,18.153991520190683,0.792045580907691,19.246572608800122,0.8330275485901812,17.709349659523717,31.997560815067253,308.28452639149214,0.0,17.909276809207142,31.42454077371585,53.00432669990943,0.0,18.14231222797666,31.067737340391755,29.05995164763459,0.0,17.927872358800343,31.38051893544148,48.778344914250965,0.0,18.153991520190683,31.05455361492012,31.202260812747625,0.0,19.246572608800122,29.08831849663025,0.0,53.04407005233617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,17.571965159473454,0.004114254798647644,0.8250075859734434,18.57528797780867,0.3705044250126874,0.004114254798647644,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.00387377401823986,11.5,2.0125,0.00621144618492455,0.00387377401823986,4.5,3064960.257918031,1354960.257918031 
 01/25  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.286701595063946,0.7285902722696449,17.777392469917856,0.6789832216618673,17.95893879459092,0.7085536007577591,17.79376377824017,0.6758412611391669,17.964479526073184,0.7111969444191166,19.121520760072634,0.6984230796126791,17.286701595063946,32.65039881919709,406.2911301704694,0.0,17.777392469917856,31.540679167022603,28.08590655851731,0.0,17.95893879459092,31.24882517600781,11.501302904732142,0.0,17.79376377824017,31.50100758409363,25.355592151955136,0.0,17.964479526073184,31.243898093970742,12.281170163194304,0.0,19.121520760072634,29.03246085443088,0.0,78.31885077894924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,17.126941710014236,0.004091154544394507,0.7334806558977593,18.130307083602844,0.3705044250126874,0.004091154544394507,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003862074110659701,11.5,2.2,0.00621144618492455,0.003862074110659701,4.5,3064960.257918031,1354960.257918031 
 01/25  02:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.96696261674765,0.6553083787351083,17.691067297799243,0.6137736756715266,17.83218782630947,0.6348938518082055,17.70607952051988,0.6112083628701159,17.834082683738632,0.6368831453786048,19.03160472722307,0.6046257867399829,16.96696261674765,33.14225895974642,480.36412220159514,0.0,17.691067297799243,31.563697971601034,8.529535279070728,0.0,17.83218782630947,31.331981598353877,0.7045921506552872,2.9822965551754237,17.70607952051988,31.527985311409807,6.94393903305928,0.0,17.834082683738632,31.332745636093932,0.7160072410196108,3.3697463794138116,19.03160472722307,28.998581278756582,0.0,97.44647649506032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,16.79484361081356,0.004069810073574488,0.6562703601928898,17.798248308401092,0.3705044250126874,0.004069810073574488,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0037919632748093734,11.5,2.5749999999999997,0.00621144618492455,0.0037919632748093734,4.5,3064960.257918031,1354960.257918031 
 01/25  03:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.736407829251732,0.5751972623495871,17.592518799170776,0.5160197805589521,17.709403359229594,0.5378914828991148,17.606718291355993,0.5135412694462674,17.70833688163883,0.5404690369274368,18.92722106704707,0.49040170009588996,16.736407829251732,33.436525894509316,533.4003445439673,0.0,17.592518799170776,31.536836306908427,0.0,3.1985021332702104,17.709403359229594,31.35472712900988,0.0,10.541350969794735,17.606718291355993,31.502939767911286,0.0,4.097759560346049,17.70833688163883,31.362683387439546,0.0,11.553241798918236,18.92722106704707,28.948062043941224,0.0,108.62357841823234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,16.54887585706105,0.004045945973796236,0.5754242308068886,17.55232452441627,0.3705044250126874,0.004045945973796236,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0036478624447433736,11.5,2.425,0.00621144618492455,0.0036478624447433736,4.5,3064960.257918031,1354960.257918031 
 01/25  04:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.53727666584611,0.44596107440305044,17.44837525132372,0.369319834681917,17.56190784781021,0.4035000320074298,17.46322118621593,0.36589006601603447,17.55912366615519,0.40791836237337586,18.79644919550593,0.32313036777406284,16.53727666584611,33.547396202665276,551.5290469216343,0.0,17.44837525132372,31.48905644438574,0.0,8.444093448661818,17.56190784781021,31.3415610746336,0.0,14.739642836453072,17.46322118621593,31.45172176670281,0.0,9.112392528599116,17.55912366615519,31.35709958143193,0.0,16.058820406965424,18.79644919550593,28.834293973319653,0.0,114.87860243692495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,16.33874179415769,0.0040115333822536995,0.4580709228884563,17.342253873889053,0.3705044250126874,0.0040115333822536995,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003593131543934823,11.5,1.8875000000000002,0.00621144618492455,0.003593131543934823,4.5,3064960.257918031,1354960.257918031 
 01/25  05:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.3539402665491,0.3060496744737992,17.29233870110521,0.21693894905199596,17.407410480128576,0.256159826056357,17.308308093737395,0.2128505045939254,17.403361468317943,0.26089901677772837,18.67480956329024,0.15602358868028954,16.3539402665491,33.599166470899256,569.8968764815625,0.0,17.29233870110521,31.451968243287222,0.0,11.654084407545213,17.407410480128576,31.312869048804277,0.0,17.54943127957631,17.308308093737395,31.410898081479846,0.0,12.235830659973487,17.403361468317943,31.331645338490198,0.0,19.06574948060654,18.67480956329024,28.704624669353628,0.0,120.7730099083426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,16.142272263841473,0.003967964100631786,0.3169687513795463,17.145864640276496,0.3705044250126874,0.003967964100631786,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0034970014925243486,11.5,1.0125,0.00621144618492455,0.0034970014925243486,4.5,3064960.257918031,1354960.257918031 
 01/25  06:00:00,-0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.158992220423656,0.10672160694297131,17.115466139229706,-0.03351563880250867,17.238526380100584,0.019473734144864745,17.133177276301485,-0.038820826321780896,17.233552894263585,0.026441543372428846,18.567467202364163,-0.11106397527672823,16.158992220423656,33.530842325250696,579.3371936526344,0.0,17.115466139229706,31.21477805611711,0.0,14.469126864873601,17.238526380100584,31.100749285949195,0.0,20.458595280828717,17.133177276301485,31.167030315689168,0.0,15.031862728067097,17.233552894263585,31.127404375210425,0.0,22.207586427326078,18.567467202364163,28.31026821758706,0.0,129.04476216169775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.372746941481736,0.0,7.314106296514172,0.0,15.929888554354587,0.003909739151550024,0.11953198192290759,16.93358825827493,0.3705044250126874,0.003909739151550024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.00621144618492455,0.0030990430785879076,11.5,-0.4625000000000001,0.00621144618492455,0.0030990430785879076,4.5,3064960.257918031,1354960.257918031 
 01/25  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.508308925817104,-0.5474797954426152,20.56470930249683,-1.0915204278043593,21.003963589705197,-1.5713592544787116,20.494113162315955,-1.0617219120212782,21.012806964190418,-1.6570824408210134,20.606062948726727,-0.8478097820623107,16.508308925817104,31.129499847066487,1551.138121121633,0.0,20.56470930249683,23.179438074801176,3401.3106052810344,0.0,21.003963589705197,21.722954264063908,1678.7165856677448,0.0,20.494113162315955,23.332033305482483,3273.4073521153705,0.0,21.012806964190418,21.561976391153014,1682.3160712639678,0.0,20.606062948726727,23.52259127939088,2884.093693107173,0.0,0.0,19915.628177135943,0.0,0.0,3759.460608065155,2012.0240146787091,3607.0528543511864,2051.0118832217513,3243.26751413265,1756.7169427928936,3204.0564751948878,0.0,0.0,0.0,0.0,19915.628177135943,24894.535221419927,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,71.36871901726187,0.44674171998806844,7.314106296514171,0.0,6.43462298783899,0.0029020062409090795,-3.4446918335424472,16.000390451883042,0.3705044250126874,0.0029020062409090795,16.0,82.0,0.014868926568694665,0.06236948951535752,0.0,7.219999999999999,0.0,4.500751131662794,0.31057230924622753,0.002739996884743153,11.5,4.500751131662794,0.31057230924622753,0.002739996884743153,4.5,3485567.114079334,1354960.257918031 
 01/25  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.188066935510854,-2.2271388675054036,22.132364452633396,-2.839525738512939,22.198092621569444,-3.546624965324491,22.092975199656834,-2.776514605341555,22.199477635926915,-3.6269224692360202,21.892804078437834,-2.182551883538199,17.188066935510854,25.932102186104515,1881.7830356081513,0.0,22.132364452633396,18.113119465649262,3074.5412718770476,0.0,22.198092621569444,16.989129596031287,1298.144671167812,0.0,22.092975199656834,18.254831682337894,2980.076242465669,0.0,22.199477635926915,16.871882847044503,1313.9891506740485,0.0,21.892804078437834,19.423058311128216,2781.239172867715,0.0,0.0,18397.363985787568,0.0,0.0,3559.2357804831227,1712.654215432317,3435.840089393358,1771.5944363393508,3242.922681623511,1756.3754440130742,3164.80987029513,0.0,0.0,0.0,0.0,18397.363985787568,22996.704982234463,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,70.15632739069797,0.3745147014683611,7.314106296514172,0.0,6.536769171755516,0.0027532504626217717,-4.048410409696701,16.000276608561972,0.3705044250126874,0.0027532504626217717,16.0,82.0,0.014864884070139698,0.06028467528496116,0.0,7.22,0.0,4.500649588927437,0.31057230924622753,0.002644230342181195,11.5,4.500649588927437,0.31057230924622753,0.002644230342181195,4.5,3417340.102685702,1354960.257918031 
 01/25  09:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,18.197823893924323,-2.235224901851598,22.20079319156607,-0.8176312585013347,22.20177145027019,-1.586011642651332,22.201659062631705,-0.739388842897784,22.20174510970051,-1.7069752011425052,22.200112467068024,-0.019688350861705117,18.197823893924323,24.31080152882195,2847.510663499358,0.0,22.20079319156607,21.394757669332257,1308.2711693011042,0.0,22.20177145027019,20.073044160170195,414.25933848274457,0.0,22.201659062631705,21.52891280595385,1179.8258038578813,0.0,22.20174510970051,19.86561468782611,496.3768250447195,0.0,22.200112467068024,22.772327628844643,115.14729660935868,30.165195700205004,0.0,10255.605595922112,0.0,0.0,1798.7930438662938,829.0529963262439,1644.3181233345197,954.0400210107714,573.5577518603425,1756.37530958058,3108.8482646228813,0.0,0.0,0.0,0.0,10255.605595922112,12819.506994902638,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.41292565882991,0.11954510729125743,7.314106296514172,0.0,6.685893045341142,0.0027177568196736987,-4.195934259823959,16.000458723054027,0.3705044250126874,0.0027177568196736987,16.0,82.0,0.014864884070139698,0.057472790831313736,0.0,7.22,0.0,4.500659544097825,0.31057230924622753,0.002643223253149593,11.5,4.500659544097825,0.31057230924622753,0.002643223253149593,4.5,32966883.676454727,1354960.257918031 
 01/25  10:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,19.002062564993487,0.45976524266061103,22.20235131552134,1.4787865334426178,22.20101795142352,-0.3165679162066289,22.20165895468081,1.643140647787542,22.20241286040398,-0.5765315279375274,22.683915375658,3.0960575303548405,19.002062564993487,28.734628278815336,2647.5174526627884,0.0,22.20235131552134,25.40284940347054,358.6324629213858,0.0,22.20101795142352,22.238765471511805,0.0,283.1996226809947,22.20165895468081,25.705751315261956,226.82911026975682,0.0,22.20241286040398,21.764329805953714,63.51256403272845,1.796328688254846,22.683915375658,27.687873854412285,0.0,528.6802906721164,0.0,7036.702575220907,0.0,0.0,850.046023213215,132.47190846014536,692.2949255430331,519.8070288055422,0.0,1756.11432797214,3058.0141182310203,0.0,0.0,0.0,0.0,7036.702575220907,8795.878219026132,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.76536206083934,0.08300682855878805,7.314106296514172,0.0,6.821408779828776,0.002723423327698244,-4.164088502055724,16.000017854554265,0.3705044250126874,0.002723423327698244,16.0,82.0,0.014861895501206644,0.0550429243969316,0.0,7.22,0.0,4.501211826386199,0.31057230924622753,0.002508959428794055,11.5,4.501211826386199,0.31057230924622753,0.002508959428794055,4.5,43282685.29052588,1354960.257918031 
 01/25  11:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,19.707593245205338,1.4183013940414433,22.202620852199033,1.764601367306791,22.202320443640733,-0.5590922746565508,22.201630738146974,1.9890465805698314,22.201831684345944,-0.8642179787193871,23.12641740837562,4.3325767957228845,19.707593245205338,29.482823556355427,2501.9262956759667,0.0,22.202620852199033,25.924986997069173,144.69213420910245,0.0,22.202320443640733,21.797436337919166,0.0,274.16610580681885,22.201630738146974,26.3461093130808,3.5369981619056716,59.27315057024441,22.201831684345944,21.254586593338395,0.0,74.75816300181839,23.12641740837562,29.40397446100549,0.0,564.2240787520557,0.0,6418.060176121478,0.0,0.0,636.456900801861,141.51243008878265,410.4019765158685,383.4071327445259,0.0,1872.2612675306764,3012.710977328771,0.0,0.0,0.0,0.0,6418.060176121478,8022.575220151848,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.30293366804905,0.07783285874350018,7.314106296514172,0.0,6.9400245107081044,0.0025713862229334067,-4.833965315516497,16.000091503602242,0.3705044250126874,0.0025713862229334067,16.0,82.0,0.016233618958901207,0.05298314942664699,0.0,7.22,0.0,4.499568663206893,0.31057230924622753,0.0022475461983435465,11.5,4.499568663206893,0.31057230924622753,0.0022475461983435465,4.5,44627862.75060725,1354960.257918031 
 01/25  12:00:00,-1.7,8.8,4.0,8.8,4.0,16.0,20.225694857901082,1.2553040733172964,22.20270428466103,1.0213478566530183,22.20184601986029,-1.3805207788393676,22.201719306183612,1.2768342788156695,22.200651542089947,-1.6838124552914155,23.149943039178254,4.26878681780768,20.225694857901082,28.22482788308433,2242.199527956085,0.0,22.20270428466103,24.581288674039904,184.42480517261026,0.0,22.20184601986029,20.363668836993106,0.0,179.808141099274,22.201719306183612,25.038859268714674,0.0,43.22426273901357,22.200651542089947,19.856802674016038,0.0,73.5376399767901,23.149943039178254,29.231887385859913,0.0,566.1279226263176,0.0,6573.968356592981,0.0,0.0,675.9871225685067,235.49462518055893,422.7582013915119,384.4128441419738,0.0,1942.402184212822,2977.764744164853,0.0,0.0,0.0,0.0,6573.968356592981,8217.460445741224,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.87856851461805,0.0780494598869691,7.314106296514172,0.0,7.033420956368294,0.002522140686211191,-5.05665831248505,16.000882876613794,0.3705044250126874,0.002522140686211191,16.0,82.0,0.017080144622463454,0.05145557394525791,0.0,7.22,0.0,4.499097773132817,0.31057230924622753,0.0021838021850222526,11.5,4.499097773132817,0.31057230924622753,0.0021838021850222526,4.5,43278048.6008293,1354960.257918031 
 01/25  13:00:00,-1.3249999999999997,4.4,2.0,4.4,2.0,8.0,20.473732226045424,0.24076481696373245,22.202094309598884,-0.5531258844863907,22.20194921837832,-2.5966658847735813,22.201735411126037,-0.32677047021899286,22.201013285123988,-2.835392358274151,22.803196411480247,2.7409535642226874,20.473732226045424,25.817655517098864,1904.230799224979,0.0,22.202094309598884,21.81531045900922,452.20677685808516,0.0,22.20194921837832,18.402937509039717,0.0,10.380754842521753,22.201735411126037,22.214183116670192,230.67588760117138,0.0,22.201013285123988,18.037413455814605,50.76393212519099,0.0,22.803196411480247,26.815843613612277,0.0,538.3080626201354,0.0,7243.8130815366385,0.0,0.0,943.2510975511952,404.6486512358963,695.9713700458823,508.59892762802707,0.0,1825.335146015761,2958.5673496571108,0.0,0.0,0.0,0.0,7243.8130815366385,9054.766351920798,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.82629701158602,0.08174292897359746,7.314106296514172,0.0,7.084437984420971,0.0025276375881227954,-5.038626915517103,16.00048408776749,0.3705044250126874,0.0025276375881227954,16.0,82.0,0.01567485627720136,0.05063717023101978,0.0,7.22,0.0,4.499912277846966,0.31057230924622753,0.002237345728868411,11.5,4.499912277846966,0.31057230924622753,0.002237345728868411,4.5,39231463.068707265,1354960.257918031 
 01/25  14:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.7466089393093,-0.9004534509009475,22.201153285556547,-0.763115978748919,22.202643075135587,-2.3806904693776674,22.20110331500778,-0.5807162059213785,22.201503416718225,-2.580069846139015,23.005317177668754,2.0889488374970058,20.7466089393093,23.165383571175493,1951.127523115615,0.0,22.201153285556547,21.43716163072734,72.94426753540398,123.28710144763824,22.202643075135587,18.73366850640406,0.0,92.18574800587385,22.20110331500778,21.76300732126076,4.100806025644374,23.009554192088842,22.201503416718225,18.423878618817955,0.0,63.892274267741186,23.005317177668754,25.272062124079383,0.0,553.7888703032608,0.0,6320.24275481092,0.0,0.0,441.7330767731903,322.8810728786641,446.84988759714423,393.9943014311061,0.0,1754.8855214742462,2944.836726988716,0.0,0.0,0.0,0.0,6320.24275481092,7900.30344351365,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.54098599347543,0.07378570305484569,7.314106296514172,0.0,7.121158524488903,0.002475349067414815,-5.286454563020309,16.001350293368578,0.3705044250126874,0.002475349067414815,16.0,82.0,0.01484720791721643,0.050063508445402555,0.0,7.22,0.0,4.499920131870109,0.31057230924622753,0.002254145527230368,11.5,4.499920131870109,0.31057230924622753,0.002254145527230368,4.5,41924042.866392866,1354960.257918031 
 01/25  15:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.14085643519557,-0.2810762773652012,23.088644958652356,0.21307670583025945,22.201531724501752,-1.7492164353553215,22.20173802664914,0.3189977035390866,22.20164884232942,-2.017544265293558,23.329396963377718,3.0822905426985856,21.14085643519557,23.796756846622575,2030.312744795168,0.0,23.088644958652356,21.95905750193789,0.0,563.9036273741699,22.201531724501752,19.745790776767855,0.0,136.33931353167998,22.20173802664914,23.364456006265204,0.0,122.00354351933177,22.20164884232942,19.307977674250424,0.0,177.58453528050615,23.329396963377718,26.59731809130427,0.0,579.8230205881274,0.0,5575.743728238037,0.0,0.0,0.0,278.7522359434725,344.0778248854617,280.5011999098498,0.0,1754.6443317751446,2919.3232467666085,0.0,0.0,0.0,0.0,5575.743728238037,6969.679660297546,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.61411820408257,0.06869141811785164,7.314106296514172,0.0,7.186440933125832,0.002344932515153892,-5.916968750632085,16.000530065020413,0.3705044250126874,0.002344932515153892,16.0,82.0,0.014844533722395168,0.049014061322804635,0.0,7.22,0.0,4.500973658534695,0.31057230924622753,0.0020774622057686204,11.5,4.500973658534695,0.31057230924622753,0.0020774622057686204,4.5,42819311.30342528,1354960.257918031 
 01/25  16:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.55249194292707,0.36907203201395683,23.778007928935793,0.9935007535603453,22.201412377604356,-2.0469623156519483,22.20265734435803,0.5799427351031942,22.203035030316347,-2.3847348604161938,23.43795514746447,3.8970026932440582,21.55249194292707,24.395497713533832,1971.9888738602317,0.0,23.778007928935793,22.297474303617875,0.0,618.9392792489401,22.201412377604356,19.263224610953426,2.1406752294466855,50.34803083385282,22.20265734435803,23.807184820355804,117.65320234443465,3.309726088237369,22.203035030316347,18.72459075034053,0.0,230.8316289891901,23.43795514746447,27.986166480365686,0.0,588.6606914521844,0.0,5856.2351702602145,0.0,0.0,0.0,366.514563904705,579.4830739658898,227.26602645449785,0.0,1870.7343805847013,2893.2433832850957,0.0,0.0,0.0,0.0,5856.2351702602145,7320.293962825268,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.22774029191953,0.07073155726759224,7.314106296514172,0.0,7.254082657585659,0.002151758473982573,-6.9093500599353215,16.0015366036482,0.3705044250126874,0.002151758473982573,16.0,82.0,0.01621486825052167,0.04796666520686466,0.0,7.22,0.0,4.499568982200366,0.31057230924622753,0.0018046824216627255,11.5,4.499568982200366,0.31057230924622753,0.0018046824216627255,4.5,41021208.356460735,1354960.257918031 
 01/25  17:00:00,-2.3874999999999997,11.0,5.0,11.0,5.0,20.0,21.664683905361056,0.21596645496227362,22.690669863767702,0.7400256670315741,22.202442831867025,-2.504390616283761,22.202132889259225,0.2319725314969693,22.201064007231356,-2.846420159964503,23.123830300297655,3.8134459510780103,21.664683905361056,23.961595741206185,1833.2705892314773,0.0,22.690669863767702,23.382744181369162,0.0,469.4703652510914,22.202442831867025,18.535633789260807,133.48185493297035,0.0,22.202132889259225,23.21512150039795,520.4829093020621,0.0,22.201064007231356,18.01217298098389,9.178152317545369,64.9974923309536,23.123830300297655,28.354252978448727,0.0,563.9189515391906,0.0,6946.095126645196,0.0,0.0,62.78877369603282,547.9881660698458,984.318855141935,401.8586924381036,0.0,2155.8654617605002,2880.3988853934884,0.0,0.0,0.0,0.0,6946.095126645196,8682.618908306493,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.21723730883636,0.07981814657661523,7.314106296514172,0.0,7.286065401861158,0.0021032530919567758,-7.160443848209186,15.999936018180275,0.3705044250126874,0.0021032530919567758,16.0,82.0,0.01982876536016761,0.04745724250808625,0.0,7.22,0.0,4.498375233201164,0.31057230924622753,0.0017481549306946945,11.5,4.498375233201164,0.31057230924622753,0.0017481549306946945,4.5,37429677.346565254,1354960.257918031 
 01/25  18:00:00,-4.175,11.0,5.0,11.0,5.0,20.0,21.49933712580263,-0.011971893254501906,22.202651074608163,0.16155831267080537,22.202378276263822,-2.6473307621654296,22.203036086632977,0.12948522257752815,22.202420222426976,-2.995357813816124,22.996079314609812,3.746622951553418,21.49933712580263,23.80029490498091,1827.788284065904,0.0,22.202651074608163,23.094474208540102,280.3994870420917,0.0,22.202378276263822,18.315182269372283,231.36171844218256,0.0,22.203036086632977,23.04190328405942,698.583592961097,0.0,22.202420222426976,17.786997670923437,161.9324731746816,0.0,22.996079314609812,28.440064340507053,0.0,553.769923796734,0.0,8737.202929122252,0.0,0.0,771.1548603921644,645.5747373206107,1161.7233645656625,619.2268216123855,0.0,2715.5123079475125,2886.876889165322,0.0,0.0,0.0,0.0,8737.202929122252,10921.503661402812,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.469490431128165,0.09696296025844293,7.314106296514172,0.0,7.267486004523769,0.002017661396370441,-7.634155574584581,16.000067347143297,0.3705044250126874,0.002017661396370441,16.0,82.0,0.02816572856642509,0.047711746132539735,0.0,7.22,0.0,4.499879197782604,0.31057230924622753,0.0016597445582857454,11.5,4.499879197782604,0.31057230924622753,0.0016597445582857454,4.5,37445689.59902075,1354960.257918031 
 01/25  19:00:00,-5.0,5.5,2.5,5.5,2.5,10.0,20.917183297938678,-0.68403360758052,22.2038971394318,-1.4010864491327961,22.202196160403147,-4.174618282775039,22.203255946168355,-1.22865878632265,22.202656198579234,-4.5173151495320685,22.275784338655228,2.3836811469450216,20.917183297938678,23.343900437604834,1396.183247075023,0.0,22.2038971394318,20.350404609687438,1302.110186617209,0.0,22.202196160403147,16.11591916382602,576.2658328311073,0.0,22.203255946168355,20.64281543002989,1436.6061745794427,0.0,22.202656198579234,15.651215898236144,546.5436282135674,0.0,22.275784338655228,26.9984534215126,24.198460581952077,163.57240283601718,0.0,11864.179090903062,0.0,0.0,1790.0995725907057,990.0043537109473,1897.8049112469807,1003.3575412933723,355.3498411650727,2973.428484124749,2917.201300841318,0.0,0.0,0.0,0.0,11864.179090903062,14830.223863628828,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.77498932033397,0.13355270895975732,7.314106296514172,0.0,7.185397735314039,0.001966948808533947,-7.915272116186634,15.999951525640764,0.3705044250126874,0.001966948808533947,16.0,82.0,0.0324818880966987,0.048925840849299344,0.0,7.22,0.0,4.499357765887016,0.31057230924622753,0.0016249635058180108,11.5,4.499357765887016,0.31057230924622753,0.0016249635058180108,4.5,23079947.998392288,1354960.257918031 
