Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/25  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,20.190900000291702,-2.8613997088399676,22.202561698914565,-4.5875223501809135,22.20100217768185,-6.7741283311858,22.20410746917717,-4.375007410928221,22.20162893901395,-6.978171633152011,22.202525711345693,-1.1149406171519425,20.190900000291702,20.38520581827618,1053.506531088129,0.0,22.202561698914565,15.602518997995588,2154.1232896023857,0.0,22.20100217768185,12.909481876636725,916.3785956233146,0.0,22.20410746917717,15.886296414043908,2173.0222457646432,0.0,22.20162893901395,12.67906537250324,902.9458130224514,0.0,22.202525711345693,20.878316325138353,1283.5583591837424,0.0,0.0,15694.95878162111,0.0,0.0,2642.246388846971,1330.2940136875918,2634.8059069342835,1359.8971908121607,1767.3677479293087,2973.548359918516,2959.0327921987155,0.0,0.0,0.0,0.0,15694.95878162111,19618.698477026384,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.97834906213201,0.19758395957950756,7.314106296514172,0.0,7.072940082708358,0.001938900437593922,-8.074895595005163,15.999909091357829,0.3705044250126874,0.001938900437593922,16.0,82.0,0.03248374718227051,0.05065700546644138,0.0,7.22,0.0,4.498585611087043,0.31057230924622753,0.0016908962301691256,11.5,4.498585611087043,0.31057230924622753,0.0016908962301691256,4.5,12340101.944335487,1354960.257918031 
 01/25  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,19.26372370568287,-5.0987903684945275,19.256358695234134,-5.894974225188358,19.510506950470077,-6.48077587719367,19.242282499633866,-5.779147975513818,19.53191920110335,-6.449235839480809,20.521678285482523,-3.468430762997916,19.26372370568287,17.830331402270712,532.8171342900491,0.0,19.256358695234134,16.6857752570865,63.14202778000438,4.53749537237662,19.510506950470077,15.639744553394127,36.37481388459537,3.9601672069810925,19.242282499633866,16.865830205622125,60.869039778629606,4.328343667700996,19.53191920110335,15.66442013014365,38.56822200327471,4.378839208332872,20.521678285482523,18.946046154381907,0.0,41.52016702857527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,63.96349438640674,0.0,7.314106296514171,0.0,18.988839915042107,0.0025217414288576695,-5.051130834027608,19.99510495884931,0.3705044250126874,0.0025217414288576695,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.00621144618492455,0.0016718819426654085,11.5,-5.0,0.00621144618492455,0.0016718819426654085,4.5,7114960.257918031,1354960.257918031 
 01/25  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,18.162273157644986,-5.531439880593424,17.978915934080494,-5.969553580091695,18.314885663334373,-5.871800298312541,17.969602059923755,-5.942209359165309,18.33950018621457,-5.828872300402095,19.589908051858888,-4.803435581974281,18.162273157644986,18.409222760969527,251.12786901039703,0.0,17.978915934080494,17.934204982081148,83.44277466147173,0.0,18.314885663334373,17.709168381568645,47.892859650708374,0.0,17.969602059923755,17.986716041127295,79.69652832216707,0.0,18.33950018621457,17.747071230654015,51.032866687496494,0.0,19.589908051858888,17.921537335993534,0.0,44.058895851721786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.96349438640674,0.0,7.314106296514172,0.0,18.02433572033773,0.0024200531584129244,-5.52536982834205,19.03078920368235,0.3705044250126874,0.0024200531584129244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0017384391963717672,11.5,-5.0,0.00621144618492455,0.0017384391963717672,4.5,3064960.257918031,1354960.257918031 
 01/25  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,17.297899830644223,-5.796445706437426,17.38294535985709,-6.092787190113274,17.683942238342922,-5.9447395359665345,17.38717540007554,-6.095753550576703,17.700642796597716,-5.9248846203961305,19.13566230824429,-5.643603126670053,17.297899830644223,19.001931378336206,336.3755847075074,0.0,17.38294535985709,18.42351785735807,59.06934438986252,0.0,17.683942238342922,18.308676645182462,29.680345931501734,0.0,17.38717540007554,18.41384134063815,55.603628420026894,0.0,17.700642796597716,18.320676747566196,31.519175671519463,0.0,19.13566230824429,17.15425658121982,0.0,79.40739348213697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.96349438640674,0.0,7.314106296514172,0.0,17.121047188667127,0.0023673978685546547,-5.780565526537102,18.127598285471066,0.3705044250126874,0.0023673978685546547,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0017479460499501016,11.5,-5.0,0.00621144618492455,0.0017479460499501016,4.5,3064960.257918031,1354960.257918031 
 01/25  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.586119421139504,-6.1081892043223,16.95578471047206,-6.3551814917249665,17.2216443218039,-6.228793055379816,16.96928581360317,-6.365346908456004,17.230848611283033,-6.215085580387479,18.79655362843859,-6.2416384152665385,16.586119421139504,19.352566098463434,432.31016944780686,0.0,16.95578471047206,18.504755304843215,33.84934052727698,0.0,17.2216443218039,18.395236535878645,10.762766249194158,0.0,16.96928581360317,18.47269591356686,31.031441429437336,0.0,17.230848611283033,18.40627535893199,11.197168292245067,0.0,18.79655362843859,16.64212049187809,0.0,111.35935957730669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.96349438640674,0.0,7.314106296514172,0.0,16.375874734077723,0.002307640181263164,-6.083916355422973,17.382536633949705,0.3705044250126874,0.002307640181263164,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.001622321587667253,11.5,-5.6875,0.00621144618492455,0.001622321587667253,4.5,3064960.257918031,1354960.257918031 
 01/26  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.01194781653413,-6.471124575407976,16.76782100311985,-6.693347816988151,16.976821996930482,-6.577689086856315,16.784095737486155,-6.705249931228172,16.978460043073497,-6.565159532084985,18.686896208738702,-6.7429103664907615,16.01194781653413,19.45484197343584,552.4104960618968,0.0,16.76782100311985,18.187442257247593,10.825717725321283,0.9181990020213675,16.976821996930482,18.128232613145034,0.0,13.808202030415714,16.784095737486155,18.14991638660404,2.703297847509873,3.7334034691949114,16.978460043073497,18.145996237528436,0.0,15.358091184347984,18.686896208738702,16.046238834589857,0.0,150.90594808024048,0.0,3.075941472412845,0.0,0.0,9.705422166490546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.075941472412845,3.8449268405160564,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.943695613622786,0.00004054951677734766,7.314106296514172,0.0,15.763583025736772,0.0022387732053074177,-6.438207588873108,16.770372649158215,0.3705044250126874,0.0022387732053074177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0015574975293074153,11.5,-6.475,0.00621144618492455,0.0015574975293074153,4.5,6304998.271861363,1354960.257918031 
 01/26  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.562553030244452,-6.8368651041132065,16.700222374117313,-7.007652930918694,16.800836847853432,-6.905282663844815,16.700287642398024,-7.019236562333626,16.79604141077825,-6.894598124618599,18.618938104850958,-7.129176607290138,15.562553030244452,19.39869425287599,669.2300978052649,0.0,16.700222374117313,17.77490712467008,40.322086016210164,0.0,16.800836847853432,17.81909921142785,0.0,33.701008357867295,16.700287642398024,17.75696966573583,16.524484596088485,0.0,16.79604141077825,17.841045665923176,0.0,36.834752302717334,18.618938104850958,15.583533913269067,0.0,182.80844114445233,0.0,40.774363062132394,0.0,0.0,72.30783513126096,0.0,46.80951652403727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.774363062132394,50.96795382766548,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.8314657333335,0.0005090125612076579,7.314106296514172,0.0,15.28998955551435,0.0021685251600532442,-6.805344991042531,16.296909496983147,0.3705044250126874,0.0021685251600532442,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0015521769998181835,11.5,-6.7,0.00621144618492455,0.0015521769998181835,4.5,6305437.174744222,1354960.257918031 
 01/26  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.215805142281345,-7.123468301927599,16.700391825279592,-7.236467578789439,16.716930431057087,-7.167198702915281,16.699959700989226,-7.245482103871692,16.71171457543052,-7.161091344660533,18.62084408616522,-7.36484329105961,15.215805142281345,19.34826503155219,785.877043272435,0.0,16.700391825279592,17.424882258726353,60.687947859351596,0.0,16.716930431057087,17.511645161314622,0.0,41.247323478114424,16.699959700989226,17.41170395935056,37.924444853290424,0.0,16.71171457543052,17.52677494764391,0.0,42.55344933662565,18.62084408616522,15.265423346605317,0.0,205.2831827386351,0.0,103.28796084542557,0.0,0.0,115.18667167970595,5.817136626798328,89.485887359809,8.996599520358735,0.0,0.0,31.79294751812111,0.0,0.0,0.0,0.0,103.28796084542557,129.10995105678197,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.42152026153542,0.001126986189511862,7.314106296514172,0.0,14.921029547715492,0.002112196712076402,-7.114763535400446,16.013119893144516,0.3705044250126874,0.002112196712076402,16.0,82.0,0.0,0.00016168965853394544,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001551457068230224,11.5,-7.0125,0.00621144618492455,0.001551457068230224,4.5,6306014.593874085,1354960.257918031 
 01/26  04:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.943904152913746,-7.350767203779121,16.70004715226459,-7.460986619202721,16.69992488993276,-7.408331193786044,16.699868458553407,-7.467902655589958,16.700272151945477,-7.403130440744643,18.543176119095527,-7.578594857306492,14.943904152913746,19.30460743769401,878.6816222286595,0.0,16.70004715226459,17.088227852576587,167.82524541440307,0.0,16.69992488993276,17.166884344958326,14.905254073139474,3.1294821652260225,16.699868458553407,17.07813362254968,143.3308817462962,0.0,16.700272151945477,17.174276720438815,15.38432448195465,3.1064215445446166,18.543176119095527,15.056894459437133,0.0,200.19657673597573,0.0,391.99992728377487,0.0,0.0,223.34275881647284,58.58363073963731,195.87623121689103,63.95518382907173,0.0,0.0,136.35092698398932,0.0,0.0,0.0,0.0,391.99992728377487,489.99990910471854,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.072366944584466,0.003416244312889699,7.314106296514172,0.0,14.62795074605984,0.0020708805466886247,-7.345582413455355,15.999897285288057,0.3705044250126874,0.0020708805466886247,16.0,82.0,0.0,0.0007670545575583342,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015387709383798654,11.5,-7.575,0.00621144618492455,0.0015387709383798654,4.5,6308147.3905668575,1354960.257918031 
 01/26  05:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,14.722671345519245,-7.588920005945158,16.699995014353938,-7.7122836541658994,16.699985417732442,-7.6552953111049025,16.699663908902593,-7.71891962451728,16.700729449181445,-7.648728098380505,18.453080061262842,-7.829352791940736,14.722671345519245,19.180094716064588,953.0801703512427,0.0,16.699995014353938,16.718091490863017,227.04372704462088,0.0,16.699985417732442,16.801396624264292,41.7918954733052,0.0,16.699663908902593,16.70876803528994,201.16613449954434,0.0,16.700729449181445,16.81022494167775,42.175196301536744,0.0,18.453080061262842,14.814619596192745,0.0,193.08410065202293,0.0,815.1383564766705,0.0,0.0,282.54974243537805,88.59599950176316,253.6892240992539,93.87752380559448,0.0,0.0,220.72641255687412,0.0,0.0,0.0,0.0,815.1383564766705,1018.9229455958382,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,49.727580099026895,0.006027618324449584,7.314106296514172,0.0,14.40212510056181,0.0020293999618664366,-7.577227434616505,15.999963090715656,0.3705044250126874,0.0020293999618664366,16.0,82.0,0.0,0.0013161034847107263,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0015047294850030319,11.5,-7.425,0.00621144618492455,0.0015047294850030319,4.5,6310570.680338884,1354960.257918031 
 01/26  06:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.54870119414128,-7.835189669924141,16.70032677746701,-7.943785804256191,16.700309348921305,-7.885830204079596,16.699832900627733,-7.950431541567768,16.700242781104205,-7.879412529617683,18.432638291081194,-8.061455183202465,14.54870119414128,18.98454104825743,1015.3170666024289,0.0,16.70032677746701,16.383074237618963,219.51686629424228,0.0,16.700309348921305,16.466279713537027,41.77683989065622,0.0,16.699832900627733,16.37407369299861,194.33481482010131,0.0,16.700242781104205,16.475585616551577,41.700042520607894,0.0,18.432638291081194,14.535706752558099,0.0,191.45863132335722,0.0,1052.2328516645098,0.0,0.0,275.0429755207389,88.59756447147275,246.86471311918115,93.36090634009491,0.0,0.0,287.9071154475794,0.0,0.0,0.0,0.0,1052.2328516645098,1315.2910645806369,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,49.34913414638891,0.007713698516990769,7.314106296514172,0.0,14.222230535494589,0.001986619796242,-7.820653666981275,15.999982336609003,0.3705044250126874,0.001986619796242,16.0,82.0,0.0,0.0017828366566761146,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015270289687796968,11.5,-7.2,0.00621144618492455,0.0015270289687796968,4.5,6312139.129383957,1354960.257918031 
 01/26  07:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,14.422028360012732,-8.054118276939572,16.70022203526899,-8.184815663763288,16.699806162783847,-8.131288317942264,16.70033909409751,-8.191037941325042,16.700474843231568,-8.125305924920033,18.351448658993732,-8.298121345935884,14.422028360012732,18.777963847710723,1059.1850419464072,0.0,16.70022203526899,16.0416577755842,333.8711184289556,0.0,16.699806162783847,16.11739638461976,87.56617771382201,0.0,16.70033909409751,16.032804054654548,306.2063344891822,0.0,16.700474843231568,16.12514950008753,87.90458953597715,0.0,18.351448658993732,14.31029149375186,0.0,185.05563908641403,0.0,1410.560292139187,0.0,0.0,389.38562511079647,134.34931584384094,358.77139785810795,139.57813446712638,0.0,0.0,342.2057563200908,0.0,0.0,0.0,0.0,1410.560292139187,1763.2003651739835,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,51.209096007020406,0.010970667320883587,7.314106296514172,0.0,14.07678765951809,0.0019470904127546168,-8.049894990372364,15.999992715299438,0.3705044250126874,0.0019470904127546168,16.0,82.0,0.0,0.0021775246939106266,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0014241208951146004,11.5,-7.8875,0.00621144618492455,0.0014241208951146004,4.5,6315179.079507953,1354960.257918031 
 01/26  08:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,14.315670369459122,-8.348341488799479,16.699647566254747,-8.512891817078401,16.699620375270143,-8.435468033747213,16.700121254962504,-8.520876582772843,16.700141423366393,-8.425717350301,18.27686991418883,-8.646874419521621,14.315670369459122,18.426959748937207,1089.6651544300962,0.0,16.699647566254747,15.587309704272782,360.72730770751866,0.0,16.699620375270143,15.693557255294524,77.15847476138458,0.0,16.700121254962504,15.575926857175551,310.21573386011664,0.0,16.700141423366393,15.706463001024437,88.00535182703112,0.0,18.27686991418883,13.944402866869858,0.0,179.16614494903632,0.0,1513.1471026488955,0.0,0.0,416.19622918113487,123.9248867835644,362.76362609591297,139.64949823514345,0.0,0.0,387.67911574901,0.0,0.0,0.0,0.0,1513.1471026488955,1891.4338783111193,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.62908869584636,0.012310626008278645,7.314106296514172,0.0,13.954920693676977,0.0019000050376755029,-8.321600051984731,16.000007499225905,0.3705044250126874,0.0019000050376755029,16.0,82.0,0.0,0.0025195771325182185,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0013410027344771423,11.5,-8.675,0.00621144618492455,0.0013410027344771423,4.5,6316434.466171319,1354960.257918031 
 01/26  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,14.236823609845946,-8.658290501901618,16.699872761210496,-8.831404519458175,16.700315804195583,-8.751953652286494,16.700029709261088,-8.840093585168088,16.700463645051798,-8.742890653942911,18.237529784080184,-8.978073830234365,14.236823609845946,18.024279562751474,1118.4172806829454,0.0,16.699872761210496,15.157124364086549,349.30160580795985,0.0,16.700315804195583,15.262972301766638,23.452898394790168,0.8384500050913175,16.700029709261088,15.145392966818662,238.58240654709158,0.0,16.700463645051798,15.274991134613492,54.474940708375016,0.0,18.237529784080184,13.577343927264952,0.0,176.0528344421465,0.0,1384.8457031110058,0.0,0.0,404.7800483810921,69.42117624445522,291.1137454350993,106.13635204385007,0.0,0.0,421.01069924304056,0.0,0.0,0.0,0.0,1384.8457031110058,1731.0571288887572,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.17730872071015,0.012344956463712788,7.314106296514172,0.0,13.86550375091371,0.0018466177302752288,-8.641016384507036,16.000016035423243,0.3705044250126874,0.0018466177302752288,16.0,82.0,0.0,0.002776757650785326,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0012668251346628324,11.5,-8.9,0.00621144618492455,0.0012668251346628324,4.5,6316480.464834997,1354960.257918031 
 01/26  10:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,14.204122121240246,-9.044547955140931,16.70009655336734,-9.286632741932404,16.726455075096936,-9.18101944233497,16.700001040573607,-9.297472008368555,16.70006604240463,-9.167706174240427,18.13456839248814,-9.463161107933587,14.204122121240246,17.459498540042276,1122.135940599499,0.0,16.70009655336734,14.5612242363888,311.3843001854995,0.0,16.726455075096936,14.673184341223923,0.0,44.75196845437665,16.700001040573607,14.547391148762026,129.67967288219307,0.0,16.70006604240463,14.714719862923525,8.122024279766322,7.966537103142912,18.13456839248814,13.093397160539418,0.0,168.00491479623378,0.0,1164.9752771037463,0.0,0.0,366.95359365565514,3.859361441032834,182.27312773214834,51.85208328019241,0.0,0.0,439.74763181572075,0.0,0.0,0.0,0.0,1164.9752771037463,1456.219096379683,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.91008090324121,0.011545367709237487,7.314106296514172,0.0,13.814159146717397,0.0017880565481870386,-9.006526021606563,15.999063564657941,0.3705044250126874,0.0017880565481870386,16.0,82.0,0.0,0.002923691064420842,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0011273393156840193,11.5,-9.2125,0.00621144618492455,0.0011273393156840193,4.5,6315748.993406557,1354960.257918031 
 01/26  11:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,14.238794623884763,-9.544131661705057,16.700028635186214,-9.847223479060306,16.87645558963674,-9.707474444709081,16.699931112825688,-9.86144156261515,16.700136987817537,-9.689989178376054,18.083445293753215,-10.072172958908755,14.238794623884763,16.669277039779825,1113.370786258676,0.0,16.700028635186214,13.857074210094984,240.82393760761306,0.0,16.87645558963674,13.873765196683916,0.0,58.50628669473798,16.699931112825688,13.839718069173703,41.64841066050451,0.0,16.700136987817537,14.05125187090592,0.0,45.32625777335801,18.083445293753215,12.44590643652946,0.0,163.8139010326832,0.0,929.3112411809282,0.0,0.0,296.2362434696724,0.0,94.08978661103751,6.234054960186916,0.0,0.0,436.96829116642925,0.0,0.0,0.0,0.0,929.3112411809282,1161.6390514761604,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.78377666354922,0.010456522632967523,7.314106296514172,0.0,13.82310714685143,0.0017121415613705533,-9.489846333977534,16.000874863556973,0.3705044250126874,0.0017121415613705533,16.0,82.0,0.0,0.002901878914088921,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0009717534349997935,11.5,-9.775,0.00621144618492455,0.0009717534349997935,4.5,6314746.157987646,1354960.257918031 
 01/26  12:00:00,-10.375,0.0,0.0,0.0,0.0,0.0,14.30199349259735,-10.162120539783036,16.699923280089706,-10.5004199837721,16.866267327383635,-10.329322801144945,16.699803217869587,-10.518026846501405,16.700139445399387,-10.3083158386561,17.98011358841071,-10.776547264929675,14.30199349259735,15.716528373831792,1086.9213417171966,0.0,16.699923280089706,13.075672601690497,296.00358863788085,0.0,16.866267327383635,13.136406732522996,0.0,57.839117495419714,16.699803217869587,13.055287724056027,102.6468729142382,0.0,16.700139445399387,13.300993842053071,0.0,26.35668367382084,17.98011358841071,11.765080890194282,0.0,155.68465232841504,0.0,901.8731257529842,0.0,0.0,351.4324788165087,0.0,155.1010337218163,25.221059545766632,0.0,0.0,417.7392480137869,0.0,0.0,0.0,0.0,901.8731257529842,1127.34140719123,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.61806375372334,0.01056711822085403,7.314106296514172,0.0,13.873910462479742,0.0016253630011511969,-10.078280299752386,16.00053181294326,0.3705044250126874,0.0016253630011511969,16.0,82.0,0.0,0.002751185090788974,0.0,7.22,0.0,-10.375,0.00621144618492455,0.0009640966152212282,11.5,-10.375,0.00621144618492455,0.0009640966152212282,4.5,6314854.23240488,1354960.257918031 
 01/26  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.3487331298516,-10.813710975815148,16.699981321406938,-11.135130796178005,16.849282311854775,-10.957020382565958,16.69986821294154,-11.154157369790473,16.701321559013042,-10.936309616654645,17.930795198238606,-11.437483530249537,14.3487331298516,14.784942966111053,1057.1022022522607,0.0,16.699981321406938,12.354593654929014,179.04504905727362,13.857445856751724,16.849282311854775,12.43513759578902,0.0,56.675027331177716,16.69986821294154,12.33365433654577,81.85380229603754,0.0,16.701321559013042,12.575373747811721,0.0,37.61610526641289,17.930795198238606,11.123962885767877,0.0,151.75674600680867,0.0,810.709759497772,0.0,0.0,220.5787930992636,0.0,134.27979591926925,14.018124698029508,0.0,0.0,400.68979878205175,0.0,0.0,0.0,0.0,810.709759497772,1013.3871993722148,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.865674444529056,0.009149793748971947,7.314106296514172,0.0,13.919517214093762,0.0015342932799307341,-10.728486974235722,16.000830419348222,0.3705044250126874,0.0015342932799307341,16.0,82.0,0.0,0.0026190908308313353,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0009340599436015958,11.5,-10.6,0.00621144618492455,0.0009340599436015958,4.5,6313523.520121509,1354960.257918031 
 01/26  14:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.422201735374776,-11.434283158405252,17.026488091209135,-11.754602982017047,16.894160146318715,-11.5835434946878,16.69990328631893,-11.77329124693974,16.710513542630146,-11.564108827947509,17.997094960946185,-12.06428030558301,14.422201735374776,13.91953149693603,1058.5677519997257,0.0,17.026488091209135,11.448918836731153,0.0,81.28815511958902,16.894160146318715,11.72184728247051,0.0,59.716752851567946,16.69990328631893,11.666942944626417,61.8478560770518,0.0,16.710513542630146,11.88039484175264,0.0,49.71039343608754,17.997094960946185,10.470216605516894,0.0,157.00921097225375,0.0,567.9953734719602,0.0,0.0,0.0,0.0,114.32566667598618,2.6515460689494494,0.0,0.0,376.7981822500278,0.0,0.0,0.0,0.0,567.9953734719602,709.9942168399501,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.164015972311454,0.007199923153992916,7.314106296514172,0.0,13.98240371098533,0.001449731625818493,-11.360352408243694,16.000039330463125,0.3705044250126874,0.001449731625818493,16.0,82.0,0.0,0.002436584946450333,0.0,7.22,0.0,-10.6,0.00621144618492455,0.000831215360913503,11.5,-10.6,0.00621144618492455,0.000831215360913503,4.5,6311707.271339692,1354960.257918031 
 01/26  15:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,14.465228816815346,-12.07108517051355,16.895055818959754,-12.398319653667397,16.73870266136575,-12.221907297898742,16.700346591966188,-12.417234478899744,16.700473684989003,-12.201715522144907,18.070312607665528,-12.719984479358665,14.465228816815346,13.107627372959659,1041.2026053865636,0.0,16.895055818959754,10.89076747803487,0.0,70.84448184851516,16.73870266136575,11.176455091863133,0.0,48.613963780616416,16.700346591966188,11.008032552639492,146.24749574021843,0.0,16.700473684989003,11.224427355371326,0.0,28.177918120548952,18.070312607665528,9.82220878617169,0.0,162.71654711335106,0.0,545.8348241095875,0.0,0.0,0.0,0.6914707322876017,198.73176389806775,23.413147838255455,0.0,0.0,356.3737025286673,0.0,0.0,0.0,0.0,545.8348241095875,682.2935301369843,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.48238002061307,0.007040078788131134,7.314106296514172,0.0,14.037137829003182,0.0013681097749694662,-11.99646258975133,16.0003561742159,0.3705044250126874,0.0013681097749694662,16.0,82.0,0.0,0.002282501769624885,0.0,7.22,0.0,-10.9125,0.00621144618492455,0.0007214067790988874,11.5,-10.9125,0.00621144618492455,0.0007214067790988874,4.5,6311558.6609916175,1354960.257918031 
 01/26  16:00:00,-12.475000000000001,0.0,0.0,0.0,0.0,0.0,14.453787410983072,-12.724919037322756,16.853124408518696,-13.132117210270552,16.699463682504888,-12.944162966272616,16.69974344313678,-13.152103773560167,16.699834753273894,-12.921990792204607,17.92607187507368,-13.472433866578665,14.453787410983072,12.364410608414413,1029.0764530136605,0.0,16.853124408518696,10.218455654009421,0.0,67.59651205174578,16.699463682504888,10.496520363466635,115.09046186466412,0.0,16.69974344313678,10.300117479992519,499.9866354119832,0.0,16.699834753273894,10.51738357263039,29.96421147984404,3.0948315710760426,17.92607187507368,9.256202851689585,0.0,151.43798640689693,0.0,928.990448716474,0.0,0.0,0.0,161.84171045844082,552.5195751763721,78.48346232484535,0.0,0.0,365.5007651470171,0.0,0.0,0.0,0.0,928.990448716474,1161.2380608955923,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.80034321995482,0.010337083127503447,7.314106296514172,0.0,14.011351644321508,0.0012888876961183247,-12.6439541527863,15.999314967764697,0.3705044250126874,0.0012888876961183247,16.0,82.0,0.0,0.002351047811038754,0.0,7.22,0.0,-12.475000000000001,0.00621144618492455,0.0006340865160260099,11.5,-12.475000000000001,0.00621144618492455,0.0006340865160260099,4.5,6314633.271911249,1354960.257918031 
 01/26  17:00:00,-13.9875,0.0,0.0,0.0,0.0,0.0,14.339219924880387,-13.61714337475744,16.83104590153072,-14.157714796060338,16.70005273676892,-13.89383083160271,16.699607241416047,-14.18378378232722,16.699676578557675,-13.860380182957245,17.680091782339804,-14.574560211898792,14.339219924880387,11.486343913973574,1047.3324492767379,0.0,16.83104590153072,9.318237709793568,80.3626505495634,51.802016305424786,16.70005273676892,9.626421354752988,305.47402783260674,0.0,16.699607241416047,9.374881222470009,919.6015980598936,0.0,16.699676578557675,9.656105458401818,83.06483092962833,0.0,17.680091782339804,8.500374050544924,0.0,132.02185005372468,0.0,1778.8316702152633,0.0,0.0,94.34843233586986,352.21737759756377,972.1113196765839,134.6080542342234,0.0,0.0,403.86604188930835,0.0,0.0,0.0,0.0,1778.8316702152633,2223.539587769079,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.68762861032674,0.01607155182508889,7.314106296514172,0.0,13.9088864978593,0.0011949899874796313,-13.472178088941897,16.00001890784723,0.3705044250126874,0.0011949899874796313,16.0,82.0,0.0,0.00264414164082399,0.0,7.22,0.0,-13.9875,0.00621144618492455,0.0005202385283641334,11.5,-13.9875,0.00621144618492455,0.0005202385283641334,4.5,6319960.82994642,1354960.257918031 
 01/26  18:00:00,-15.15,0.0,0.0,0.0,0.0,0.0,14.077562687000999,-14.642750404619376,16.70031359233826,-15.178409274413726,16.70017864018522,-14.881245462296004,16.69995343721713,-15.20931234596894,16.700550338215322,-14.846382668566259,17.607624117349285,-15.666215364157136,14.077562687000999,10.63429738165897,1126.6784695890615,0.0,16.70031359233826,8.553936331572036,837.1921832860528,0.0,16.70017864018522,8.791839406373704,418.7139831901484,0.0,16.69995343721713,8.52976206280637,1148.4261306030676,0.0,16.700550338215322,8.819945264338127,347.34706859515626,0.0,17.607624117349285,7.719579001023641,0.0,126.30934848860437,0.0,3408.141546756785,0.0,0.0,892.6907397631105,465.46297992833127,1200.9744110891972,398.95594183346407,0.0,0.0,497.1314159546057,0.0,0.0,0.0,0.0,3408.141546756785,4260.1769334459805,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.88630912795338,0.027982742635282665,7.314106296514172,0.0,13.658360981028384,0.0010871112604648983,-14.490419212317558,15.999921957241702,0.3705044250126874,0.0010871112604648983,16.0,82.0,0.0,0.0033872537321205255,0.0,7.22,0.0,-15.15,0.00621144618492455,0.00045209738850930534,11.5,-15.15,0.00621144618492455,0.00045209738850930534,4.5,6331045.038621491,1354960.257918031 
 01/26  19:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,13.77721433965983,-15.649062527473916,16.699766546100488,-16.165049691633918,16.699707393748998,-15.875186399032241,16.699565090710657,-16.196699484312237,16.700240562154917,-15.842527608751604,17.487990475863462,-16.67651493877459,13.77721433965983,9.881087240913137,1229.6917514417291,0.0,16.699766546100488,7.806306670039825,1206.7977480517957,0.0,16.699707393748998,8.019671774655047,497.4154729082661,0.0,16.699565090710657,7.7834284529007105,1306.2742712019397,0.0,16.700240562154917,8.043784367434542,467.5332630157321,0.0,17.487990475863462,7.07960549370808,0.0,116.8923459809256,0.0,4369.75681519998,0.0,0.0,1262.26156927896,544.1253048468303,1358.7851024952138,519.1118084902813,0.0,0.0,610.2841586393148,0.0,0.0,0.0,0.0,4369.75681519998,5462.1960189999745,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.44751559113278,0.0379851939926347,7.314106296514172,0.0,13.354539956351921,0.0009891776170892776,-15.503426666505543,15.999899692030349,0.3705044250126874,0.0009891776170892776,16.0,82.0,0.0,0.004345011988052499,0.0,7.22,0.0,-15.912500000000001,0.00621144618492455,0.000422152605483521,11.5,-15.912500000000001,0.00621144618492455,0.000422152605483521,4.5,6340395.973284499,1354960.257918031 
 01/26  20:00:00,-16.787499999999998,0.0,0.0,0.0,0.0,0.0,13.487265102822215,-16.657603499801734,16.699927415690468,-17.17848861513004,16.69966509751379,-16.889739439289368,16.70029365495039,-17.210175087004583,16.69991619727606,-16.856809046598805,17.33959294261298,-17.69703422761703,13.487265102822215,9.167077468414714,1326.3581457015896,0.0,16.699927415690468,7.100694656150162,1461.5938306239877,0.0,16.69966509751379,7.295641165088756,571.9714068748117,0.0,16.70029365495039,7.079442120295856,1473.2568909604609,0.0,16.69991619727606,7.3180553763546,559.3564370789142,0.0,17.33959294261298,6.49355303121164,0.0,105.2199264168267,0.0,5057.769552475611,0.0,0.0,1517.0727347687875,618.6727905261824,1525.8192170814502,610.9048451329538,0.0,0.0,724.1409834383119,0.0,0.0,0.0,0.0,5057.769552475611,6322.211940594515,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,56.842060157906054,0.04812725601202943,7.314106296514172,0.0,13.048789735069533,0.0009010289580147888,-16.50567850995297,15.99989280754406,0.3705044250126874,0.0009010289580147888,16.0,82.0,0.0,0.005373858105848657,0.0,7.22,0.0,-16.787499999999998,0.00621144618492455,0.00039667765456377667,11.5,-16.787499999999998,0.00621144618492455,0.00039667765456377667,4.5,6349910.555947858,1354960.257918031 
 01/26  21:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.228124683236834,-17.65457584892651,16.699602834369568,-18.135103686066078,16.700651222430995,-17.852575470937637,16.699597086276846,-18.16628886425819,16.70030545256536,-17.82071330882598,17.23512943975488,-18.64778620316656,13.228124683236834,8.490578223287356,1412.8178770070813,0.0,16.699602834369568,6.488344809548882,1597.1877403451222,0.0,16.700651222430995,6.663471389786358,615.9014322367614,0.0,16.699597086276846,6.469224353054315,1569.6585950057165,0.0,16.70030545256536,6.6836948631930415,610.0404516141532,0.0,17.23512943975488,5.974111985784139,0.0,97.00008659592748,0.0,5451.056796637698,0.0,0.0,1652.6285300514253,662.6589734927102,1622.1543698792502,661.6071483749581,0.0,0.0,826.8760784732954,0.0,0.0,0.0,0.0,5451.056796637698,6813.820995797123,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.6743336508589,0.055876123676420426,7.314106296514172,0.0,12.772843628053197,0.0008201105520976452,-17.50144344543195,15.999917761349053,0.3705044250126874,0.0008201105520976452,16.0,82.0,0.0,0.0063602845220210365,0.0,7.22,0.0,-17.575,0.00621144618492455,0.00039957028360434506,11.5,-17.575,0.00621144618492455,0.00039957028360434506,4.5,6357195.781940322,1354960.257918031 
 01/26  22:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,13.002160910494338,-18.558235998841635,16.699767526160823,-19.01183962829647,16.700200130533204,-18.756752333345126,16.69964563700338,-19.04063032158397,16.699717672252593,-18.728583176914427,17.190090606147592,-19.49396529251498,13.002160910494338,7.911102172134918,1493.0060649760694,0.0,16.699767526160823,5.970532323693019,1658.7286886550623,0.0,16.700200130533204,6.117070630269469,636.7553558775244,0.0,16.69964563700338,5.954228123458739,1614.9461077050528,0.0,16.699717672252593,6.133651995057579,634.0196427895387,0.0,17.190090606147592,5.527350859263695,0.0,93.45113216438313,0.0,5673.754328521048,0.0,0.0,1714.1582405812112,683.472401967818,1667.4205075431057,685.5323947904235,0.0,0.0,914.0889616447595,0.0,0.0,0.0,0.0,5673.754328521048,7092.19291065131,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.906776206366935,0.06138455729961337,7.314106296514172,0.0,12.538525256420066,0.0007507540609810067,-18.431282190220692,15.99994287089043,0.3705044250126874,0.0007507540609810067,16.0,82.0,0.0,0.007243156063132427,0.0,7.22,0.0,-17.8,0.00621144618492455,0.0003612905229530546,11.5,-17.8,0.00621144618492455,0.0003612905229530546,4.5,6362381.360131175,1354960.257918031 
 01/26  23:00:00,-18.4875,0.0,0.0,0.0,0.0,0.0,12.811741154259638,-19.461846644807327,16.699369137053555,-19.90377478880302,16.700390418651416,-19.649348909403464,16.699997803089328,-19.931892623889084,16.701052541413297,-19.620324134509545,17.13103357527806,-20.372044854615396,12.811741154259638,7.35014306328531,1559.7002946781947,0.0,16.699369137053555,5.482544972057312,1743.2216278540086,0.0,16.700390418651416,5.617477325525285,669.2717954591219,0.0,16.699997803089328,5.467565145639073,1692.0517441263314,0.0,16.701052541413297,5.632865596888584,668.5791811951591,0.0,17.13103357527806,5.099584398190979,0.0,88.80407313463337,0.0,5974.392301111144,0.0,0.0,1798.6145888074634,715.9974849612836,1744.5471086986809,720.1855818938515,0.0,0.0,991.3486264943781,0.0,0.0,0.0,0.0,5974.392301111144,7467.990376388931,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.94302126559162,0.0678132039046101,7.314106296514172,0.0,12.330885584037002,0.0006897262859579532,-19.321768129791558,15.999950008395396,0.3705044250126874,0.0006897262859579532,16.0,82.0,0.0,0.008062167234088806,0.0,7.22,0.0,-18.4875,0.00621144618492455,0.0003549220662693465,11.5,-18.4875,0.00621144618492455,0.0003549220662693465,4.5,6368430.621896812,1354960.257918031 
 01/26  24:00:00,-19.2125,0.0,0.0,0.0,0.0,0.0,12.652400447555648,-20.276024809848362,16.699336059117954,-20.62704175101421,16.69992501315491,-20.406010758339225,16.700055862865867,-20.652412847289767,16.699297533015248,-20.38241180181768,17.189798824376368,-21.056595864538217,12.652400447555648,6.869194981587768,1618.795450988836,0.0,16.699336059117954,5.113757826134948,1682.2489636249077,0.0,16.69992501315491,5.223754204146587,641.838089937737,0.0,16.700055862865867,5.101012606649525,1626.354702407419,0.0,16.699297533015248,5.235860985421392,641.3500516603165,0.0,17.189798824376368,4.7558055002707516,0.0,93.40860041803433,0.0,5830.980490507669,0.0,0.0,1737.6100281246675,688.521813679542,1678.8250413399785,692.8162690915456,0.0,0.0,1056.8163454210198,0.0,0.0,0.0,0.0,5830.980490507669,7288.725613134587,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.58302255798808,0.06822237206329115,7.314106296514172,0.0,12.154900740876121,0.0006359560431292387,-20.167581532396042,15.999970240428445,0.3705044250126874,0.0006359560431292387,16.0,82.0,0.0,0.008784004878119754,0.0,7.22,0.0,-19.2125,0.00621144618492455,0.0003508603814185851,11.5,-19.2125,0.00621144618492455,0.0003508603814185851,4.5,6368835.709851162,1354960.257918031 
 01/27  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,12.51921519843663,-20.948886407657383,16.699981135186235,-21.267508492661488,16.699368651204445,-21.08585136281553,16.700006453570598,-21.28901087168989,16.699412885431116,-21.06667793722184,17.209585999434047,-21.64481321232521,12.51921519843663,6.493956308917733,1675.7836064710866,0.0,16.699981135186235,4.806568420357119,1746.9231818554126,0.0,16.699368651204445,4.892134027640767,669.5817537506769,0.0,16.700006453570598,4.79654816293268,1689.3072650089453,0.0,16.699412885431116,4.901203180064327,669.466090628174,0.0,17.209585999434047,4.486000965170932,0.0,94.9554211758877,0.0,6084.229457004724,0.0,0.0,1802.3184805873161,716.2230832189928,1741.7569845135426,720.935503595973,0.0,0.0,1108.4256681206234,0.0,0.0,0.0,0.0,6084.229457004724,7605.286821255905,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.15434508952866,0.07326684564644581,7.314106296514172,0.0,12.016151500255988,0.000594948076296405,-20.864450973411863,15.999983366494831,0.3705044250126874,0.000594948076296405,16.0,82.0,0.0,0.009371944808202994,0.0,7.22,0.0,-19.4,0.00621144618492455,0.00034222889261158944,11.5,-19.4,0.00621144618492455,0.00034222889261158944,4.5,6373580.709006662,1354960.257918031 
 01/27  02:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,12.394447581706347,-21.606841986738377,16.70043858816023,-21.9315192776607,16.700578189718534,-21.75145607330042,16.700248774687772,-21.951723834876784,16.699969956025814,-21.73086981167899,17.125021030223863,-22.279862661023262,12.394447581706347,6.142886573844336,1712.9395346106537,0.0,16.70043858816023,4.505923954836759,1806.8943352059039,0.0,16.700578189718534,4.585592900061624,694.8344360586459,0.0,16.700248774687772,4.497110094770423,1746.8649365078832,0.0,16.699969956025814,4.594962388455702,694.1293420212435,0.0,17.125021030223863,4.239573697122399,0.0,88.31175305362615,0.0,6281.8797329888785,0.0,0.0,1862.324837655708,741.555412213019,1799.331492539304,745.6384119708957,0.0,0.0,1157.5234272372793,0.0,0.0,0.0,0.0,6281.8797329888785,7852.349666236097,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.74061278915947,0.07790930296303522,7.314106296514172,0.0,11.884140824044731,0.000558897638860475,-21.51316253426094,15.999979611616455,0.3705044250126874,0.000558897638860475,16.0,82.0,0.0,0.00994758919190019,0.0,7.22,0.0,-19.775,0.00621144618492455,0.0003303278145709679,11.5,-19.775,0.00621144618492455,0.0003303278145709679,4.5,6377951.936420692,1354960.257918031 
 01/27  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.295759237052653,-22.220504378172542,16.69992073802387,-22.478759241371925,16.699393874621354,-22.316018188090332,16.699800267388017,-22.49743320217058,16.699724821834387,-22.298530989336,17.269824438059068,-22.800764149769158,12.295759237052653,5.823838611901572,1756.553269527561,0.0,16.69992073802387,4.271282412263675,1657.854379124387,0.0,16.699393874621354,4.340018343023242,633.2971239162025,0.0,16.699800267388017,4.263511488679363,1600.5483211897545,0.0,16.699724821834387,4.3473558038985765,633.657573500339,0.0,17.269824438059068,3.99190292362725,0.0,99.67182069623556,0.0,5900.71462809458,0.0,0.0,1713.2264736046802,679.9323919892663,1652.963857920291,685.1417510610113,0.0,0.0,1197.7078185249316,0.0,0.0,0.0,0.0,5900.71462809458,7375.893285118225,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.01821992167461,0.07424185517050513,7.314106296514172,0.0,11.77607124875838,0.0005255110018489765,-22.14482871703252,15.999995078918028,0.3705044250126874,0.0005255110018489765,16.0,82.0,0.0,0.010430357357598707,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0003232357530972723,11.5,-20.0,0.00621144618492455,0.0003232357530972723,4.5,6374526.526467177,1354960.257918031 
 01/27  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.225686880226725,-22.694816696180865,16.699495843772354,-22.895488755533393,16.7000965763096,-22.773079805847317,16.699602408039596,-22.91061258427104,16.700136847287762,-22.761023953406873,17.401952262878243,-23.17031664187831,12.225686880226725,5.585182856564544,1796.7524658552895,0.0,16.699495843772354,4.100350641418448,1601.847119507498,0.0,16.7000965763096,4.149794549768,612.1666212545503,0.0,16.699602408039596,4.094232438988531,1545.775651292047,0.0,16.700136847287762,4.154698300461,612.2895997714037,0.0,17.401952262878243,3.8172015680235285,0.0,110.03864954316947,0.0,5778.350158115233,0.0,0.0,1657.1697680232414,658.8441956514304,1598.1604606840253,663.7996861615642,0.0,0.0,1225.6433225713622,0.0,0.0,0.0,0.0,5778.350158115233,7222.937697644042,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.29878924728084,0.07379933463545167,7.314106296514172,0.0,11.700913274346933,0.0005001749011822527,-22.64901345867498,16.000000731797247,0.3705044250126874,0.0005001749011822527,16.0,82.0,0.0,0.010772530068163002,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0003232357530972723,11.5,-20.0,0.00621144618492455,0.0003232357530972723,4.5,6374122.640897055,1354960.257918031 
 01/27  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.169183069755833,-23.11079545272584,16.700141376187975,-23.314295531389536,16.699956385698407,-23.205037951174887,16.700243990771423,-23.327282406156783,16.700427014319303,-23.193114897909695,17.34737966597042,-23.552847367407857,12.169183069755833,5.3815879967667675,1815.9071857415368,0.0,16.700141376187975,3.9346998260542887,1680.1701833530888,0.0,16.699956385698407,3.9773210141254185,644.5939441614378,0.0,16.700243990771423,3.9296426539602107,1622.8520984556162,0.0,16.700427014319303,3.9818704391322495,644.5904127909422,0.0,17.34737966597042,3.688617773886648,0.0,105.75176422488789,0.0,6015.895335217296,0.0,0.0,1735.5420982098167,691.2616259566712,1675.2829223081394,696.1211754339053,0.0,0.0,1247.0611294204332,0.0,0.0,0.0,0.0,6015.895335217296,7519.869169021619,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.53143089396875,0.0777997884394745,7.314106296514172,0.0,11.643278793508287,0.00048022291851443724,-23.06326968341425,16.00000240678638,0.3705044250126874,0.00048022291851443724,16.0,82.0,0.0,0.011038640500210977,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0003232357530972723,11.5,-20.0,0.00621144618492455,0.0003232357530972723,4.5,6377881.085359643,1354960.257918031 
 01/27  06:00:00,-20.6875,0.0,0.0,0.0,0.0,0.0,12.119855309140382,-23.527156042294422,16.69985848591839,-23.730611251286085,16.700192024352887,-23.620981241124333,16.700133356335904,-23.743023908791926,16.700241882534126,-23.608539878212596,17.320932622800715,-23.9514693520791,12.119855309140382,5.182070506529894,1829.7251570609126,0.0,16.69985848591839,3.776341282121304,1703.569491719638,0.0,16.700192024352887,3.81739541959826,652.9687812593224,0.0,16.700133356335904,3.771640622771714,1643.7456573947015,0.0,16.700241882534126,3.82207696657238,653.1020631037427,0.0,17.320932622800715,3.552075918193351,0.0,103.67282985636763,0.0,6097.762303559823,0.0,0.0,1758.9173395705466,699.6508939150109,1696.1664142553514,704.6177522829609,0.0,0.0,1270.1442817591417,0.0,0.0,0.0,0.0,6097.762303559823,7622.202879449778,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.73864556503112,0.0797463738213368,7.314106296514172,0.0,11.58117066391649,0.00046090252709703416,-23.479852665472997,15.999998943648524,0.3705044250126874,0.00046090252709703416,16.0,82.0,0.0,0.011329184097690988,0.0,7.22,0.0,-20.6875,0.00621144618492455,0.0003101249679735229,11.5,-20.6875,0.00621144618492455,0.0003101249679735229,4.5,6379714.077070488,1354960.257918031 
 01/27  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.07425299877694,-23.93136687108214,16.700040230005566,-24.132002916813306,16.700665589209347,-24.025113298368076,16.699949088792717,-24.144028586356242,16.69950149758011,-24.01306820542973,17.30247917850975,-24.342180767251854,12.07425299877694,4.994017223654547,1847.4774818133662,0.0,16.700040230005566,3.6291372687648695,1764.0564349693848,0.0,16.700665589209347,3.667657836108837,677.8299553613772,0.0,16.699949088792717,3.624832814726605,1702.7450320469009,0.0,16.69950149758011,3.672311588783999,677.386630561651,0.0,17.30247917850975,3.420933839324651,0.0,102.22101379978,0.0,6285.148265406706,0.0,0.0,1819.4158782656857,724.541706602895,1755.149312353321,728.8457490070449,0.0,0.0,1288.9342952356096,0.0,0.0,0.0,0.0,6285.148265406706,7856.435331758383,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.92936837010603,0.08306664325238897,7.314106296514172,0.0,11.530597832770024,0.0004427583419653222,-23.885860886495266,16.000003352331888,0.3705044250126874,0.0004427583419653222,16.0,82.0,0.0,0.011568406471445592,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003023367904003325,11.5,-21.1,0.00621144618492455,0.0003023367904003325,4.5,6382834.694715471,1354960.257918031 
 01/27  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.032063215980763,-24.333075031344684,16.69939871759085,-24.533788789545827,16.74907343156279,-24.42603615309229,16.700240776104856,-24.54569307521239,16.699759347739047,-24.41365628996958,17.20772659583225,-24.73716935332011,12.032063215980763,4.812348750971227,1855.6440289925285,0.0,16.69939871759085,3.4872586578553895,1787.9847179737728,0.0,16.74907343156279,3.513942936799695,248.95869225162738,15.199181959520558,16.700240776104856,3.4829403944654884,1710.1897798431642,0.0,16.699759347739047,3.529092299027581,682.9422959469587,0.0,17.20772659583225,3.308861076382734,0.0,94.80425822900287,0.0,5937.520327988469,0.0,0.0,1843.3149264194305,283.7146447206988,1762.6359707197257,734.4401925654568,0.0,0.0,1306.6871976117654,0.0,0.0,0.0,0.0,5937.520327988469,7421.900409985586,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.55711391101923,0.08122120609817973,7.314106296514172,0.0,11.48252264764102,0.00042568294945325764,-24.28226013384505,15.999716378469559,0.3705044250126874,0.00042568294945325764,16.0,82.0,0.0,0.011796756785606231,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003023367904003325,11.5,-21.1,0.00621144618492455,0.0003023367904003325,4.5,6381130.333393846,1354960.257918031 
 01/27  09:00:00,-20.4125,0.0,0.0,0.0,0.0,0.0,12.099218946303683,-24.721413894592402,16.700195536701088,-24.872417683828772,18.189380252174672,-24.78279184974447,16.70054993080612,-24.882955008227768,16.699670707166895,-24.77291849600287,17.231690084795396,-25.05668059114813,12.099218946303683,4.609662033580593,1908.363100253983,0.0,16.700195536701088,3.371311379316042,1486.2217838990389,0.0,18.189380252174672,3.099851431436819,0.0,145.95712400215683,16.70054993080612,3.367690354689095,1467.3839377206373,0.0,16.699670707166895,3.405080309370187,582.7549105029896,0.0,17.231690084795396,3.20018098332142,0.0,96.674263976849,0.0,4953.507597900929,0.0,0.0,1541.6012570157632,0.0,1519.8403330717863,634.2378519619651,0.0,0.0,1287.4118651809881,0.0,0.0,0.0,0.0,4953.507597900929,6191.884497376161,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.11116378546646,0.07003137242134438,7.314106296514172,0.0,11.534209628330402,0.00040813057194099596,-24.698999057437216,15.999814547854907,0.3705044250126874,0.00040813057194099596,16.0,82.0,0.0,0.011549812140975188,0.0,7.22,0.0,-20.4125,0.00621144618492455,0.0003151498260201103,11.5,-20.4125,0.00621144618492455,0.0003151498260201103,4.5,6370657.052720479,1354960.257918031 
 01/27  10:00:00,-18.625,0.0,0.0,0.0,0.0,0.0,12.358617589262439,-25.03485026228669,16.700182642391404,-25.119594558879406,19.95160164683821,-25.06276491189536,16.70018428133603,-25.127124856379318,16.700450710187194,-25.056454574509324,17.401515813781486,-25.262133136957175,12.358617589262439,4.3920694432932095,1945.9473098411104,0.0,16.700182642391404,3.289022262218462,894.7002810715774,0.0,19.95160164683821,2.6986058006631666,0.0,263.41068309496535,16.70018428133603,3.286544686670008,1083.530847922873,0.0,16.700450710187194,3.3098048232227795,425.7740552079185,0.0,17.401515813781486,3.1015369145147327,0.0,109.98647213845507,0.0,3763.920962791053,0.0,0.0,950.0530776840876,0.0,1135.9358095517669,477.2991231538046,0.0,0.0,1193.898491398112,0.0,0.0,0.0,0.0,3763.920962791053,4704.901203488816,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.42548304993936,0.054161280641663485,7.314106296514172,0.0,11.785270834336313,0.0003952108643671087,-25.0170561274627,15.99998676005647,0.3705044250126874,0.0003952108643671087,16.0,82.0,0.0,0.010388005576114346,0.0,7.22,0.0,-18.625,0.00621144618492455,0.00034040230646410394,11.5,-18.625,0.00621144618492455,0.00034040230646410394,4.5,6355777.844921507,1354960.257918031 
