Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/27  11:00:00,-17.1125,0.0,0.0,0.0,0.0,0.0,12.78414188753806,-25.21075988231479,16.715139304400783,-25.262047436287386,20.86484997267783,-25.227699700389955,16.699769941182353,-25.266931065821602,16.69931587059377,-25.22363746094515,17.585587988924964,-25.36225580157894,12.78414188753806,4.196599957518662,1868.9239585211944,0.0,16.715139304400783,3.239401288603278,161.70893861363095,15.035145575820877,20.86484997267783,2.507767823792696,0.0,324.28689634348,16.699769941182353,3.2409620552583127,757.942751439175,0.0,16.69931587059377,3.2551352340847615,286.1341184378761,0.0,17.585587988924964,3.0350616832394532,0.0,124.43474451151809,0.0,2487.655386390458,0.0,0.0,203.2060697247118,0.0,810.3140570946673,337.5776527076617,0.0,0.0,1052.2287340448709,0.0,0.0,0.0,0.0,2487.655386390458,3109.569232988072,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.2535562935945,0.040080129000320076,7.314106296514172,0.0,12.16542567450518,0.0003885045442833961,-25.194249663926986,15.999939121413664,0.3705044250126874,0.0003885045442833961,16.0,82.0,0.0,0.008739022649488011,0.0,7.22,0.0,-17.1125,0.00621144618492455,0.0003525874682555115,11.5,-17.1125,0.00621144618492455,0.0003525874682555115,4.5,6342604.254356428,1354960.257918031 
 01/27  12:00:00,-16.325,0.0,0.0,0.0,0.0,0.0,13.336283085125924,-25.330990746720566,17.27654961760185,-25.374149987428247,20.780819342196608,-25.348375574727847,16.70003995200937,-25.377563208031958,16.70046108030078,-25.34497284693431,17.742230200922116,-25.446461504705965,13.336283085125924,3.9994222265098096,1714.4653119568195,0.0,17.27654961760185,3.091850374182077,0.0,100.90588605684667,20.780819342196608,2.490415537271609,0.0,318.6824060873043,16.70003995200937,3.2051925459654447,540.2597083738065,0.0,16.70046108030078,3.2155896994078703,182.87001185566004,0.0,17.742230200922116,2.979964537756783,0.0,136.72602287066343,0.0,1653.081593190788,0.0,0.0,0.0,0.0,592.6491755205705,234.3969130790215,0.0,0.0,854.7729549717923,0.0,0.0,0.0,0.0,1653.081593190788,2066.3519914884846,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.20357566486727,0.028619783619915025,7.314106296514172,0.0,12.695395940148734,0.00038409261861131955,-25.318314174225033,15.999946558465279,0.3705044250126874,0.00038409261861131955,16.0,82.0,0.0,0.006646247468935041,0.0,7.22,0.0,-16.325,0.00621144618492455,0.00035484251703953815,11.5,-16.325,0.00621144618492455,0.00035484251703953815,4.5,6331856.336297762,1354960.257918031 
 01/27  13:00:00,-15.4125,0.0,0.0,0.0,0.0,0.0,13.928007846174731,-25.418142595919612,18.326816908607384,-25.435796151652596,19.836309128738115,-25.417201512096618,16.700055730422328,-25.43818358824657,16.69960574405203,-25.415083375981695,17.879630498235567,-25.48787655626168,13.928007846174731,3.81475225460713,1534.080451699009,0.0,18.326816908607384,2.876073731408631,0.0,183.9170401454029,19.836309128738115,2.622582319180322,0.0,255.71886562834806,16.700055730422328,3.1857651965347102,416.2282384889993,0.0,16.69960574405203,3.193241926378396,109.37245354157503,0.0,17.879630498235567,2.9420058156726947,0.0,147.50435043945762,0.0,1139.0083752204587,0.0,0.0,0.0,0.0,468.61443278519187,160.83269070980407,0.0,0.0,621.0202388074334,0.0,0.0,0.0,0.0,1139.0083752204587,1423.7604690255732,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.86978168747838,0.018123951223471088,7.314106296514172,0.0,13.322845423786363,0.0003808162492915227,-25.407524523600703,15.999993027832495,0.3705044250126874,0.0003808162492915227,16.0,82.0,0.0,0.00445047301407565,0.0,7.22,0.0,-15.4125,0.00621144618492455,0.00037278189468233997,11.5,-15.4125,0.00621144618492455,0.00037278189468233997,4.5,6321980.793764347,1354960.257918031 
 01/27  14:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,14.474045825957475,-25.449185839075486,19.494043012414256,-25.454713514464235,18.567052901790852,-25.450724590537984,16.699954666513904,-25.455596292119594,16.70014443661907,-25.450671570238214,18.06918488842311,-25.482657372091545,14.474045825957475,3.6705656959131483,1351.1939695797123,0.0,19.494043012414256,2.6688202120699698,0.0,276.1751438419805,18.567052901790852,2.8287464975633254,0.0,171.11179375574213,16.699954666513904,3.1802321322246514,317.3101873960485,0.0,16.70014443661907,3.1817650773732584,42.07404249660067,0.0,18.06918488842311,2.9086864080172345,0.0,162.37811364357648,0.0,750.6611209390211,0.0,0.0,0.0,0.0,369.68636418412285,93.57220790684009,0.0,0.0,410.41177323172104,0.0,0.0,0.0,0.0,750.6611209390211,938.3264011737762,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.79294001283362,0.0099076085464122,7.314106296514172,0.0,13.888161466880565,0.0003794070381400136,-25.450754356745037,16.000013941998027,0.3705044250126874,0.0003794070381400136,16.0,82.0,0.0,0.0026996662137400967,0.0,7.22,0.0,-15.0,0.00621144618492455,0.0003706019375032254,11.5,-15.0,0.00621144618492455,0.0003706019375032254,4.5,6314248.455950057,1354960.257918031 
 01/27  15:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,14.89109778703548,-25.48809749719132,20.215585778068736,-25.518100528858263,17.6413384873901,-25.508573688914133,16.699931131754806,-25.518638970535406,16.708771370352522,-25.50709621659888,18.210273265590693,-25.540223609928983,14.89109778703548,3.5590660632525646,1211.2191703320009,0.0,20.215585778068736,2.535354512218852,0.0,333.20421526467777,17.6413384873901,2.9805881352406436,0.0,109.40417048892817,16.699931131754806,3.160198649916925,378.15255467424527,0.0,16.708771370352522,3.1620865887741365,1.9804527315159248,25.934802604938625,18.210273265590693,2.8663746911232986,0.0,173.44753763747167,0.0,541.0045577578319,0.0,0.0,0.0,0.0,430.52542770905524,28.176399722766373,0.0,0.0,258.37939589536654,0.0,0.0,0.0,0.0,541.0045577578319,676.2556971972898,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.76281818147356,0.0061350155365427535,7.314106296514172,0.0,14.296259309165574,0.00037825387636481676,-25.48487381501254,16.00003935478321,0.3705044250126874,0.00037825387636481676,16.0,82.0,0.0,0.0015775503065199239,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0003568523650526558,11.5,-15.375000000000002,0.00621144618492455,0.0003568523650526558,4.5,6310702.361878703,1354960.257918031 
 01/27  16:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,15.120921398654225,-25.55033185830167,20.55128594558962,-25.572780601902465,17.00130599207821,-25.557247506646465,16.699613879581147,-25.573774495289424,17.03288085704047,-25.5553152046024,18.260640495415835,-25.597908197405403,15.120921398654225,3.4848733347624172,1131.8558301581538,0.0,20.55128594558962,2.469658552260401,0.0,359.7385196660089,17.00130599207821,3.0884460929826614,0.0,66.74255779281407,16.699613879581147,3.142823474381731,535.0187715957405,0.0,17.03288085704047,3.0828955466416668,0.0,75.97176252745652,18.260640495415835,2.840829744555408,0.0,177.4008244284999,0.0,479.52044411753536,0.0,0.0,0.0,0.0,587.3697025927033,0.0,0.0,0.0,156.51925596625497,0.0,0.0,0.0,0.0,479.52044411753536,599.4005551469191,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.25568510876433,0.0042898650157457,7.314106296514172,0.0,14.569641023283774,0.000376156245282648,-25.540285633083244,16.00001933140659,0.3705044250126874,0.000376156245282648,16.0,82.0,0.0,0.0008931522918253826,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0003654435183480176,11.5,-15.6,0.00621144618492455,0.0003654435183480176,4.5,6308963.795598275,1354960.257918031 
 01/27  17:00:00,-16.599999999999998,0.0,0.0,0.0,0.0,0.0,15.05556338075397,-25.582536626484888,19.41519827719108,-25.595501129017006,16.702415531062535,-25.587853144497615,16.699818887445925,-25.596200171019817,17.058877191324633,-25.58736546431819,18.258108975138647,-25.61462338442524,15.05556338075397,3.4882920324487987,1080.6583697796448,0.0,19.41519827719108,2.6457874135773523,0.0,269.92855934334295,16.702415531062535,3.137829299835542,93.45900257761593,7.945862508840207,16.699818887445925,3.1357191099906743,794.9844953754779,0.0,17.058877191324633,3.067957527748929,0.0,76.98916138903026,18.258108975138647,2.836513171908688,0.0,177.1904475579372,0.0,929.4282941976271,0.0,0.0,0.0,132.32279183417924,847.3391950882001,0.883848669637998,0.0,0.0,162.29363872527958,0.0,0.0,0.0,0.0,929.4282941976271,1161.785367747034,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,49.44912404783574,0.00676341671545206,7.314106296514172,0.0,14.554283151794532,0.0003745024416333985,-25.584164574427582,16.000165324898134,0.3705044250126873,0.0003745024416333985,16.0,82.0,0.0,0.0009319840209826924,0.0,7.22,0.0,-16.599999999999998,0.00621144618492455,0.00036188806226463837,11.5,-16.599999999999998,0.00621144618492455,0.00036188806226463837,4.5,6311254.098287583,1354960.257918031 
 01/27  18:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,14.626017024362987,-25.62147634758776,17.41700132873282,-25.637380068883576,16.69993057033318,-25.62967654575073,16.69965920494806,-25.63800964351615,16.700809927657918,-25.628828140278692,18.16201838526308,-25.654365152955698,14.626017024362987,3.57234754182048,1040.4662929484718,0.0,17.41700132873282,2.9850031846349228,0.0,112.00832493848122,16.69993057033318,3.1251757557891104,267.11178696844274,0.0,16.69965920494806,3.1226161990742405,968.285673946435,0.0,16.700809927657918,3.125267157358731,141.96411791254124,0.0,18.16201838526308,2.8423189276105116,0.0,169.66932390463276,0.0,1884.2613309698363,0.0,0.0,0.0,313.7727812047405,1020.6479815127025,193.5183236904486,0.0,0.0,307.6355418483264,0.0,0.0,0.0,0.0,1884.2613309698363,2355.326663712295,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,47.37335444917876,0.013038373463175618,7.314106296514172,0.0,14.16390260494137,0.0003731972180569258,-25.618930153435045,15.999910639577847,0.3705044250126874,0.0003731972180569258,16.0,82.0,0.0,0.0019300339942082924,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0003629084162166761,11.5,-17.575,0.00621144618492455,0.0003629084162166761,4.5,6317084.133059306,1354960.257918031 
 01/27  19:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,14.145003770838809,-25.651143841799296,16.702636227689396,-25.666518593730135,16.699572433029065,-25.660477970404646,16.70052783061238,-25.66716699089344,16.700428558692423,-25.659859073850228,18.10293955685104,-25.680902909620986,14.145003770838809,3.6743354787856117,1143.1845924386034,0.0,16.702636227689396,3.113101418878461,351.8280739259153,5.671651387138468,16.699572433029065,3.1155976251668256,339.7422404593254,0.0,16.70052783061238,3.11331625293772,1008.5310379976265,0.0,16.700428558692423,3.115621688315855,289.2963200620994,0.0,18.10293955685104,2.845298912188506,0.0,165.04923167064163,0.0,2763.580277828601,0.0,0.0,401.7170563066762,386.39292828140924,1060.973079093562,340.8375365945716,0.0,0.0,471.52803540716707,0.0,0.0,0.0,0.0,2763.580277828601,3454.475347285751,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,49.99850286281078,0.020727695476772202,7.314106296514172,0.0,13.723774629047377,0.00037196623039582855,-25.651813812406644,15.999703041795511,0.3705044250126874,0.00037196623039582855,16.0,82.0,0.0,0.003182797721393152,0.0,7.22,0.0,-17.8,0.00621144618492455,0.00035738878551498307,11.5,-17.8,0.00621144618492455,0.00035738878551498307,4.5,6324257.305186288,1354960.257918031 
 01/27  20:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,13.732567064558086,-25.683527393520244,16.700392597099174,-25.687141428639205,16.699279134341523,-25.67946011938391,16.6998960814747,-25.687942796815996,16.699895056286522,-25.678589567333066,18.141548388053398,-25.701574719578307,13.732567064558086,3.7617760348800706,1291.0327372232255,0.0,16.700392597099174,3.1071020736915065,701.6746145823367,0.0,16.699279134341523,3.1097200107921954,335.41149873203085,0.0,16.6998960814747,3.106949917210862,935.4975552233682,0.0,16.699895056286522,3.1098701094662307,314.19030564619214,0.0,18.141548388053398,2.832522981803238,0.0,168.07502626586268,0.0,3269.1310748149144,0.0,0.0,757.054712633669,382.03966004986546,987.8893635380936,365.6889522246957,0.0,0.0,632.848977925596,0.0,0.0,0.0,0.0,3269.1310748149144,4086.413843518643,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,53.60119304209723,0.02756500748656986,7.314106296514172,0.0,13.290802756871624,0.0003711105972413955,-25.67473152843359,15.999749177984096,0.3705044250126874,0.0003711105972413955,16.0,82.0,0.0,0.004545088128793387,0.0,7.22,0.0,-18.1125,0.00621144618492455,0.00037494527944888093,11.5,-18.1125,0.00621144618492455,0.00037494527944888093,4.5,6330664.847876228,1354960.257918031 
 01/27  21:00:00,-17.9875,0.0,0.0,0.0,0.0,0.0,13.419308964390552,-25.675596074574564,16.700467421355178,-25.66298264073569,16.70029104392149,-25.664603814234532,16.700440673538136,-25.663102746185068,16.69976239915802,-25.665230836672233,18.250786018158625,-25.66840298590671,13.419308964390552,3.842360029233941,1417.870406747804,0.0,16.700467421355178,3.1146351017717007,776.009633600839,0.0,16.70029104392149,3.1141626837693703,313.4853905813036,0.0,16.700440673538136,3.1146029047927697,851.4606724843161,0.0,16.69976239915802,3.114071238528483,303.6020776005995,0.0,18.250786018158625,2.8225336650417248,0.0,176.63881374985482,0.0,3304.717280648944,0.0,0.0,831.385716121177,360.17319118465014,903.8834617240323,355.0824244059344,0.0,0.0,755.4783091774159,0.0,0.0,0.0,0.0,3304.717280648944,4130.89660081118,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.072556160258685,0.03172225024459677,7.314106296514172,0.0,12.961756241335934,0.0003711111105482784,-25.674717860462984,15.99986177289292,0.3705044250126874,0.0003711111105482784,16.0,82.0,0.0,0.005668428223285413,0.0,7.22,0.0,-17.9875,0.00621144618492455,0.00038540822517873466,11.5,-17.9875,0.00621144618492455,0.00038540822517873466,4.5,6334591.770626198,1354960.257918031 
 01/27  22:00:00,-17.425,0.0,0.0,0.0,0.0,0.0,13.183722636621214,-25.65195372362338,16.699742462616474,-25.626594292159766,16.700112223832203,-25.630992390048696,16.699880859784905,-25.62627262852137,16.699937024813785,-25.631643791651783,18.242988238935467,-25.62421582004844,13.183722636621214,3.9111504620946493,1506.9684755618696,0.0,16.699742462616474,3.126185338668254,849.350548923321,0.0,16.700112223832203,3.124731303635505,322.10188427704645,0.0,16.699880859784905,3.12625855591304,856.7534902539144,0.0,16.699937024813785,3.1245616969748484,317.97379527575407,0.0,18.242988238935467,2.8364873991098074,0.0,176.02281944203264,0.0,3442.6855425666386,0.0,0.0,904.6653141181453,368.7743105631551,909.1306092691711,369.46314711768264,0.0,0.0,844.8117425331421,0.0,0.0,0.0,0.0,3442.6855425666386,4303.356928208298,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.27141579696224,0.03622165404364108,7.314106296514172,0.0,12.722034219252574,0.00037237415579256377,-25.640908790490258,15.999919087117418,0.3705044250126874,0.00037237415579256377,16.0,82.0,0.0,0.00653757203912553,0.0,7.22,0.0,-17.425,0.00621144618492455,0.0004128307181990112,11.5,-17.425,0.00621144618492455,0.0004128307181990112,4.5,6338832.249062229,1354960.257918031 
 01/27  23:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.013290412423894,-25.585544202418355,16.699684585436174,-25.535179336658906,16.700581111257662,-25.549561168637716,16.699502226143956,-25.533963469957982,16.69983720852232,-25.551728646245053,18.152805349209135,-25.519030733931427,13.013290412423894,3.9814341856563007,1564.739385427126,0.0,16.699684585436174,3.155014470868786,952.9239466204974,0.0,16.700581111257662,3.1502832247391375,354.27640723253154,0.0,16.699502226143956,3.155436055107175,928.0589646467529,0.0,16.69983720852232,3.1497464043329177,352.6362431076922,0.0,18.152805349209135,2.8828980614782536,0.0,168.9443496987535,0.0,3714.0424174060786,0.0,0.0,1008.2303461774445,400.9777753300405,980.4040748780859,404.1157696048379,0.0,0.0,911.4416216452521,0.0,0.0,0.0,0.0,3714.0424174060786,4642.553021757598,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.42945423261614,0.04115391756244355,7.314106296514172,0.0,12.543234552517724,0.00037459558590561615,-25.58170880464142,15.999951369368482,0.3705044250126874,0.00037459558590561615,16.0,82.0,0.0,0.007214817873370354,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0004310106028166833,11.5,-17.2,0.00621144618492455,0.0004310106028166833,4.5,6343467.741022225,1354960.257918031 
 01/27  24:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.89318695081712,-25.49388649481279,16.69947271706235,-25.441527043365266,16.698997429833135,-25.46365213291672,16.700159489312714,-25.43939965296864,16.698969147886288,-25.466457782782182,18.069808890260134,-25.41094183378581,12.89318695081712,4.049906824270271,1601.5436043988195,0.0,16.69947271706235,3.184823903718269,1010.5243464827334,0.0,16.698997429833135,3.177863203900278,372.28197805053856,0.0,16.700159489312714,3.185364118008092,972.4261623058449,0.0,16.698969147886288,3.176975081485708,371.4427213906882,0.0,18.069808890260134,2.9295271260619242,0.0,162.43077840625,0.0,3892.8577252440887,0.0,0.0,1065.8119351645505,418.8766171569544,1024.8184321565134,422.8571354731213,0.0,0.0,959.4305698092415,0.0,0.0,0.0,0.0,3892.8577252440887,4866.07215655511,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.107918262112136,0.04452183760789531,7.314106296514172,0.0,12.414470438810364,0.0003781086352415744,-25.49501247249482,15.999974119800434,0.3705044250126874,0.0003781086352415744,16.0,82.0,0.0,0.007718409339193241,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00043128255081911033,11.5,-17.2,0.00621144618492455,0.00043128255081911033,4.5,6346634.504669664,1354960.257918031 
 01/28  01:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.800167260305544,-25.40076170478017,16.700463609934804,-25.35544453622053,16.700192229162575,-25.377368146917533,16.700545108484313,-25.35306999111455,16.700003053726327,-25.3798083558693,17.9034599070711,-25.318269114720373,12.800167260305544,4.112872480653464,1626.0324780825322,0.0,16.700463609934804,3.2122124895021837,1155.5732284656315,0.0,16.700192229162575,3.2052208664745976,433.7380369184628,0.0,16.700545108484313,3.2129598570175983,1110.7195192258714,0.0,16.700003053726327,3.2044758286174706,433.3212433253796,0.0,17.9034599070711,2.9879781346515126,0.0,149.37690786489867,0.0,4309.283732859598,0.0,0.0,1210.9388215001338,480.41218403574476,1163.1402936307766,484.8115523574709,0.0,0.0,994.9943519965717,0.0,0.0,0.0,0.0,4309.283732859598,5386.604666074496,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.29806142377975,0.049730631917178136,7.314106296514172,0.0,12.319045719132285,0.0003817999561387333,-25.40192915786311,15.999982647536145,0.3705044250126874,0.0003817999561387333,16.0,82.0,0.0,0.008100535346979593,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00043144582943609487,11.5,-17.2,0.00621144618492455,0.00043144582943609487,4.5,3111514.9569774754,1354960.257918031 
 01/28  02:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.724708425128247,-25.31896058131572,16.700079256180832,-25.27037436659936,16.700546797530606,-25.289512877452392,16.700012319003633,-25.268143761038324,16.699985837118604,-25.291575229234667,17.847369817468202,-25.232217958818442,12.724708425128247,4.167263052824548,1646.8951742968086,0.0,16.700079256180832,3.2397765542031873,1159.4775342085657,0.0,16.700546797530606,3.233479124839828,435.0376359221839,0.0,16.700012319003633,3.2405135071096707,1112.0129381466174,0.0,16.699985837118604,3.232926583024451,434.65362133281093,0.0,17.847369817468202,3.0244770940956025,0.0,144.97566810929538,0.0,4360.665708566842,0.0,0.0,1214.813293934277,481.7355027711526,1164.3943810529797,486.1427270550173,0.0,0.0,1024.72150701777,0.0,0.0,0.0,0.0,4360.665708566842,5450.832135708553,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.67410503912485,0.051253578313590085,7.314106296514172,0.0,12.239285134356011,0.00038543065744476755,-25.313807910675614,15.999988286853856,0.3705044250126874,0.00038543065744476755,16.0,82.0,0.0,0.00842577821502081,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00044760383531629094,11.5,-17.2,0.00621144618492455,0.00044760383531629094,4.5,3112950.5805522427,1354960.257918031 
 01/28  03:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.667503564099993,-25.215309210408957,16.69970826016771,-25.152714925567686,16.699608903146956,-25.17649419219208,16.700037110326548,-25.150171071601225,16.700511122364194,-25.179443540248485,17.771850881546154,-25.109483966251265,12.667503564099993,4.2265667433381235,1663.5828204850125,0.0,16.69970826016771,3.2782281465969003,1224.7870414671634,0.0,16.699608903146956,3.2704587414695396,461.0906421914257,0.0,16.700037110326548,3.2789934961395573,1175.4944767045865,0.0,16.700511122364194,3.269306619578126,461.4573011439455,0.0,17.771850881546154,3.076473358513904,0.0,139.050113480662,0.0,4549.982411126073,0.0,0.0,1280.0923534849749,507.72574679953914,1227.8766686371023,512.9848358227455,0.0,0.0,1046.8889822563347,0.0,0.0,0.0,0.0,4549.982411126073,5687.478013907592,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.8919618296107,0.05405522991390688,7.314106296514172,0.0,12.17981703416819,0.0003894060559993038,-25.215156535335566,15.999992029719106,0.3705044250126874,0.0003894060559993038,16.0,82.0,0.0,0.00867186938403582,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00045730543434600564,11.5,-17.2,0.00621144618492455,0.00045730543434600564,4.5,3115579.9035250517,1354960.257918031 
 01/28  04:00:00,-16.8875,0.0,0.0,0.0,0.0,0.0,12.620807391264737,-25.087654909154196,16.699853680137565,-25.020116814032107,16.699725784953216,-25.04887467563636,16.700178860474473,-25.017068887362743,16.700678616686478,-25.052326641466937,17.741649916427082,-24.96952113940051,12.620807391264737,4.2940062724918935,1675.7144581588132,0.0,16.699853680137565,3.3219367737034537,1199.8473007629375,0.0,16.699725784953216,3.3124319640772018,451.36406192576385,0.0,16.700178860474473,3.3228801919874043,1150.028575462685,0.0,16.700678616686478,3.311088830250696,451.65332680638136,0.0,17.741649916427082,3.1257005165895624,0.0,136.7203332887654,0.0,4510.159982634187,0.0,0.0,1255.2035223471153,498.0405206939298,1202.4586464993436,503.2302338701972,0.0,0.0,1063.0492141472369,0.0,0.0,0.0,0.0,4510.159982634187,5637.699978292734,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.133029578889385,0.05422572400086121,7.314106296514172,0.0,12.135981591518036,0.00039441657749256963,-25.0874184383931,15.9994963119104,0.3705044250126874,0.00039441657749256963,16.0,82.0,0.0,0.008853097468766296,0.0,7.22,0.0,-16.8875,0.00621144618492455,0.00047094961068226714,11.5,-16.8875,0.00621144618492455,0.00047094961068226714,4.5,3115746.2443938702,1354960.257918031 
 01/28  05:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,12.59530128513316,-24.95730670640889,16.699803832814155,-24.899972455947438,16.699750356505568,-24.92711482310946,16.700041028402506,-24.896880478101334,16.700309077971838,-24.930046882418697,17.82517779615344,-24.846786251954654,12.59530128513316,4.357565263104452,1690.775430576664,0.0,16.699803832814155,3.36203134957399,1104.7260618445835,0.0,16.699750356505568,3.3529475915749045,412.89954254969035,0.0,16.700041028402506,3.3630183235652016,1057.369643461892,0.0,16.700309077971838,3.3518481625519616,412.95109856387324,0.0,17.82517779615344,3.1476064451027903,0.0,143.33740890740484,0.0,4259.012745325004,0.0,0.0,1160.1406226934266,459.6297773308563,1109.8483737436472,464.5583190676925,0.0,0.0,1073.1313434528754,0.0,0.0,0.0,0.0,4259.012745325004,5323.765931656254,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.582549440225456,0.0523881290150614,7.314106296514172,0.0,12.108186152644405,0.000399687965306813,-24.954598346380145,15.998724055329504,0.3705044250126874,0.000399687965306813,16.0,82.0,0.0,0.008966927584851401,0.0,7.22,0.0,-16.7,0.00621144618492455,0.00047925406958222424,11.5,-16.7,0.00621144618492455,0.00047925406958222424,4.5,3114037.345259801,1354960.257918031 
 01/28  06:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,12.589413257314163,-24.853236183069754,16.70010659897934,-24.796871058333384,16.69985295616663,-24.8175529973076,16.699863128186102,-24.794270681856176,16.699266086732756,-24.819618112390664,17.863458908726784,-24.74791240816429,12.589413257314163,4.404753979019569,1697.9160288053395,0.0,16.70010659897934,3.3967307319054894,1092.8054105444144,0.0,16.69985295616663,3.389786518123781,408.19417612117263,0.0,16.699863128186102,3.397664024318915,1045.8101490637296,0.0,16.699266086732756,3.3892153988037763,407.6219649422527,0.0,17.863458908726784,3.1711588397462047,0.0,146.33121836804895,0.0,4208.124304437861,0.0,0.0,1148.2339347772904,454.92209488160813,1098.2661761298152,459.1423057853642,0.0,0.0,1076.6990174728464,0.0,0.0,0.0,0.0,4208.124304437861,5260.155380547325,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.788714133589664,0.052319162977490154,7.314106296514172,0.0,12.098792130632813,0.00040449231324388873,-24.84127134233772,15.998871178949917,0.3705044250126874,0.00040449231324388873,16.0,82.0,0.0,0.009007433368344897,0.0,7.22,0.0,-16.7,0.00621144618492455,0.0004962238624202539,11.5,-16.7,0.00621144618492455,0.0004962238624202539,4.5,3113978.326772693,1354960.257918031 
 01/28  07:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,13.002685930639956,-24.289768805755315,19.13153755572477,-23.90215840222426,19.659672156855883,-23.5178224694911,19.07298089827025,-23.929432478226165,19.674280760414824,-23.457747286341416,19.90403534506693,-24.150824987998494,13.002685930639956,4.534929723584497,2389.1926734030408,0.0,19.13153755572477,3.1857864169068266,3470.883816792052,0.0,19.659672156855883,3.2019645327686463,1719.649372228393,0.0,19.07298089827025,3.1888253017609203,3338.7806819942234,0.0,19.674280760414824,3.2180390493859363,1725.1996917697918,0.0,19.90403534506693,2.962733045312537,2890.375710634834,0.0,0.0,24749.478146904752,0.0,0.0,3807.0042471320594,2038.1185136928548,3652.6179499035106,2077.675506399911,3284.703953474052,6132.6978300872715,3475.7082612506383,0.0,0.0,0.0,0.0,24740.1793299711,30925.22416246387,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,72.1043477623708,0.5963899970976728,7.314106296514172,0.0,4.54841417144337,0.0005064258097429224,-22.567885585605104,14.885520380728812,0.3705044250126874,0.0005064258097429224,16.0,81.99627983801206,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,2.932342376948808,0.31057230924622753,0.0005227526141734078,11.5,2.932342376948808,0.31057230924622753,0.0005227526141734078,4.5,3613548.207527157,1354960.257918031 
 01/28  08:00:00,-16.325,0.0,0.0,0.0,0.0,0.0,13.68877558515092,-23.168270515567023,20.290548904652262,-22.925533627901796,21.109370465872235,-22.58997665194715,20.2515456349834,-22.96056126262834,21.026840215395303,-22.55998864558049,20.936502862597454,-23.331704825328714,13.68877558515092,4.844517178721063,2634.759085400222,0.0,20.290548904652262,3.264155822479937,3390.7752495339328,0.0,21.109370465872235,3.207625443505435,1638.1246542120618,0.0,20.2515456349834,3.260793577985872,3261.231133936807,0.0,21.026840215395303,3.2334413888942133,1643.117769268919,0.0,20.936502862597454,3.0138814942463847,2823.107368106453,0.0,0.0,24202.90636774259,0.0,0.0,3790.6955235979694,2029.8636506321159,3636.931680441606,2069.315587908308,3270.9416129898,6118.876885155435,3463.780693911627,0.0,0.0,0.0,0.0,24202.90636774259,30253.632959678238,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,72.3233869142634,0.5963899970976728,7.314106296514172,0.0,4.9290653855422875,0.0005094542084985469,-22.5088084769542,15.234106092472764,0.3705044250126874,0.0005094542084985469,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.2632993620903363,0.31057230924622753,0.0005171847405617539,11.5,3.2632993620903363,0.31057230924622753,0.0005171847405617539,4.5,3613548.207527157,1354960.257918031 
 01/28  09:00:00,-15.4125,11.0,5.0,11.0,5.0,20.0,14.98938706121405,-19.124914903358338,22.02191847367945,-14.887927532922888,22.178708507082938,-15.227258769757915,22.025065391291307,-14.843208107449524,22.172020685915182,-15.427504836562992,22.15445551415349,-14.471448889593901,14.98938706121405,6.732453388644276,3964.2337721447475,0.0,22.02191847367945,6.496887500286471,2734.667353947058,0.0,22.178708507082938,6.185831462900279,1045.2223807986095,0.0,22.025065391291307,6.52856844281615,2567.718544994002,0.0,22.172020685915182,6.064187701652504,1088.6992439460969,0.0,22.15445551415349,6.7615371404388505,1026.7564540150606,0.0,0.0,19940.831428732523,0.0,0.0,3217.227415386237,1463.5697918343662,3024.8213406132686,1549.9112443789973,1517.6629648590729,6080.451711630041,3387.7046534884284,0.0,0.0,0.0,0.0,19940.831428732523,24926.039285915653,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.9568936260261,0.4059425013016908,7.314106296514172,0.0,5.792895879081941,0.00051973800478062,-22.312952895780793,15.893600169410947,0.3705044250126874,0.00051973800478062,16.0,82.0,0.1502968423430788,0.0732561448410324,0.0,7.219999999999999,0.0,4.05352922613145,0.31057230924622753,0.0004966132898781589,11.5,4.05352922613145,0.31057230924622753,0.0004966132898781589,4.5,33236084.165554307,1354960.257918031 
 01/28  10:00:00,-13.625,11.0,5.0,11.0,5.0,20.0,16.0468103442738,-10.704147215043367,22.203309702744683,-7.632035694135284,22.20225562661217,-10.14530529999069,22.202909399907842,-7.431477422913188,22.2027870928415,-10.638237112776547,22.313895702761034,-5.9011800657640325,16.0468103442738,13.496996274352643,3725.43125662041,0.0,22.203309702744683,12.006412354440291,1458.973608257513,0.0,22.20225562661217,9.598222269276052,419.28532366326044,0.0,22.202909399907842,12.221746123240125,1218.9245851683029,0.0,22.2027870928415,9.18385076751869,494.8749184570402,0.0,22.313895702761034,13.891039740867086,0.0,497.05366391157975,0.0,14138.371736769122,0.0,0.0,1946.4870786347415,832.2940356083715,1680.7227525309377,950.6621346840566,0.0,5661.803965054832,3227.1147357153077,0.0,0.0,0.0,0.0,14138.371736769122,17672.964670961403,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.58123348756175,0.23465612668549654,7.314106296514172,0.0,6.332789615995272,0.0006698163034848271,-19.727724352219894,15.99987836905644,0.3705044250126874,0.0006698163034848271,16.0,82.0,0.12443967719288451,0.06362145748889537,0.0,7.22,0.0,4.499324193736367,0.31057230924622753,0.0005404535697322217,11.5,4.499324193736367,0.31057230924622753,0.0005404535697322217,4.5,43425408.387345195,1354960.257918031 
 01/28  11:00:00,-12.8,11.0,5.0,11.0,5.0,20.0,16.9253666763814,-6.678534134293786,22.203941309863005,-5.200546251078352,22.203518052834745,-8.634757219678583,22.202582447079536,-4.904978496117107,22.20333132760552,-9.18545950585517,22.646331096826973,-2.2994194152401084,16.9253666763814,18.04299131346466,3499.095690391977,0.0,22.203941309863005,14.755182305361387,1047.6658014611935,0.0,22.203518052834745,10.952006901602145,194.27188611391773,0.0,22.202582447079536,15.13475274679933,774.1102515951691,0.0,22.20333132760552,10.43374324175499,286.46922479508044,0.0,22.646331096826973,18.374581255237306,0.0,524.1318284859433,0.0,12625.445602763004,0.0,0.0,1535.365035803464,607.7635908947107,1236.2754656948582,742.649193502424,0.0,5404.451156331584,3173.5375553187077,0.0,0.0,0.0,0.0,12625.445602763004,15781.807003453754,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.96108273677481,0.20037120275046527,7.314106296514172,0.0,6.479157443020645,0.0008155376186324488,-17.622073402332504,15.999948361558282,0.3705044250126874,0.0008155376186324488,16.0,82.0,0.10968944377577594,0.060733245614079556,0.0,7.22,0.0,4.499442746155857,0.31057230924622753,0.0005726353103482467,11.5,4.499442746155857,0.31057230924622753,0.0005726353103482467,4.5,44743128.27265981,1354960.257918031 
 01/28  12:00:00,-11.7375,8.8,4.0,8.8,4.0,16.0,17.67068927620467,-5.303754556614123,22.2029193106922,-4.933148415747561,22.202332248116903,-8.71592299124465,22.203038985898374,-4.584478318230815,22.20203838554327,-9.263140665111813,22.78350757335867,-1.1065871863600139,17.67068927620467,19.361215268854437,3163.332426042598,0.0,22.2029193106922,15.091006913298784,902.0590604731437,0.0,22.202332248116903,10.87352981479425,150.89243164125384,0.0,22.203038985898374,15.546455981681422,633.3364753442085,0.0,22.20203838554327,10.361843784453557,221.00993961716472,0.0,22.78350757335867,20.106619843972954,0.0,535.4090023156143,0.0,11797.798038036342,0.0,0.0,1390.0835909050168,564.4715514520005,1095.9458032637524,677.3076242610834,0.0,5073.089162313231,3125.9892920907705,0.0,0.0,0.0,0.0,11797.798038036342,14747.247547545427,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.21262461601117,0.17857843152217015,7.314106296514172,0.0,6.608437549732934,0.0009169115195453338,-16.387475853470285,15.99994632460976,0.3705044250126874,0.0009169115195453338,16.0,82.0,0.09446485130821441,0.058302962781363356,0.0,7.22,0.0,4.499781361299897,0.31057230924622753,0.0006227731048147863,11.5,4.499781361299897,0.31057230924622753,0.0006227731048147863,4.5,43372592.64954865,1354960.257918031 
 01/28  13:00:00,-10.7875,4.4,2.0,4.4,2.0,8.0,18.205966944767347,-5.777880991276837,22.20372276021497,-6.654883628917535,22.201471912557736,-10.40496049393221,22.204144134006757,-6.278491113802626,22.20142471856245,-10.877157292816577,22.466371763887555,-2.192404736772443,18.205966944767347,17.99161093320326,2725.1488243224867,0.0,22.20372276021497,13.03866389777087,929.9386175067816,0.0,22.201471912557736,9.378625837484826,214.9532723101729,0.0,22.204144134006757,13.469177510416735,789.3654385202194,0.0,22.20142471856245,8.990340200578963,290.388113217969,0.0,22.466371763887555,18.741583093755825,0.0,510.22473689047575,0.0,11808.097798403327,0.0,0.0,1418.478624539296,628.4913008641184,1252.048808709021,746.691791928853,0.0,4777.128507519342,3090.870452741766,0.0,0.0,0.0,0.0,11808.097798403327,14760.122248004158,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.21712916315637,0.1680147998796011,7.314106296514172,0.0,6.70440915231186,0.0009915716745708134,-15.558216712358966,16.000464764100727,0.3705044250126874,0.0009915716745708134,16.0,82.0,0.08247463946016957,0.056584509694860355,0.0,7.22,0.0,4.499988897532865,0.31057230924622753,0.0007115522500091001,11.5,4.499988897532865,0.31057230924622753,0.0007115522500091001,4.5,39312585.576889545,1354960.257918031 
 01/28  14:00:00,-9.85,8.8,4.0,8.8,4.0,16.0,18.754448642172314,-7.090898775519799,22.201548002017464,-6.57742382728837,22.200709731653454,-9.501643287072529,22.202110479685775,-6.257678674453761,22.20071193587112,-9.869219277501253,22.877992970254944,-2.511827505692073,18.754448642172314,15.504889061828592,2674.930166864046,0.0,22.201548002017464,13.119358839693856,63.71043500836953,67.00284321462289,22.200709731653454,10.165570520601246,27.361272377805335,0.0,22.202110479685775,13.48531974564185,336.3443029960651,0.0,22.20071193587112,9.839597612638908,83.41110263486155,0.0,22.877992970254944,17.78420496493934,0.0,542.4383549179743,0.0,9758.14795093878,0.0,0.0,487.5008828564827,441.14998974742525,800.282192994873,539.9722194055568,0.0,4485.062894687317,3060.0304476268457,0.0,0.0,0.0,0.0,9758.14795093878,12197.684938673472,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.43998280054048,0.14070049161200548,7.314106296514172,0.0,6.787173171299645,0.0010249011333436473,-15.21285524571401,15.999976734151778,0.3705044250126874,0.0010249011333436473,16.0,82.0,0.07199474571083939,0.055126234323918256,0.0,7.22,0.0,4.500240934917295,0.31057230924622753,0.0008099266400508931,11.5,4.500240934917295,0.31057230924622753,0.0008099266400508931,4.5,41986977.022129744,1354960.257918031 
 01/28  15:00:00,-9.0875,11.0,5.0,11.0,5.0,20.0,19.348668004041613,-5.370773454500716,22.202401822281036,-4.234283671053089,22.201520979213058,-7.105246698680936,22.201760567414688,-3.9420825376201982,22.202109653796793,-7.51981934484315,23.3614348009637,-0.25453836629781845,19.348668004041613,17.34573749039394,2651.561320869249,0.0,22.202401822281036,16.037969124191427,170.2353879152372,7.276922834680363,22.201520979213058,12.533003581290647,30.46657871164541,0.0,22.201760567414688,16.441156518316138,270.24559509085174,0.0,22.202109653796793,12.08851787544459,45.04265298988031,0.0,23.3614348009637,20.823626463748255,0.0,581.1529443549032,0.0,9502.859278160977,0.0,0.0,653.5345587283446,444.4348368364852,734.3104619936748,501.88264875453984,0.0,4248.042629072401,3025.075201816242,0.0,0.0,0.0,0.0,9502.859278160977,11878.57409770122,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.67655451098955,0.13099755702781146,7.314106296514172,0.0,6.883840358031414,0.0012063316667297722,-13.461339711347165,15.99988001468708,0.3705044250126874,0.0012063316667297722,16.0,82.0,0.06362930073034519,0.053527595521494664,0.0,7.22,0.0,4.49997888502935,0.31057230924622753,0.0009852225489979845,11.5,4.49997888502935,0.31057230924622753,0.0009852225489979845,4.5,42877820.23280532,1354960.257918031 
 01/28  16:00:00,-8.9,11.0,5.0,11.0,5.0,20.0,19.734325430282635,-3.295051247361918,22.20238694809307,-2.642248831198872,22.20197839666739,-5.598485665054305,22.203319727138588,-2.349140808962291,22.201554280051226,-6.021529413674603,23.30172108891461,1.7094436844604242,19.734325430282635,20.193989812570152,2511.3550488739193,0.0,22.20238694809307,18.3273607305889,509.73083688440613,0.0,22.20197839666739,14.258657708869476,144.88322808953512,0.0,22.203319727138588,18.782556490098248,496.5686550799051,0.0,22.201554280051226,13.749615932033391,143.1815217634025,0.0,23.30172108891461,24.166710047171115,0.0,577.014418932541,0.0,10217.364130096357,0.0,0.0,999.2642456506012,558.7221733415915,959.9723071278928,599.8664831085159,0.0,4190.212321392913,2999.345029467972,0.0,0.0,0.0,0.0,10217.364130096357,12771.705162620447,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.81014331487462,0.13413739828835,7.314106296514172,0.0,6.957929582385829,0.0014137560154033613,-11.707164291968516,16.001546219387762,0.3705044250126874,0.0014137560154033613,16.0,82.0,0.0617310506112914,0.052387094167424805,0.0,7.22,0.0,4.4987157633161186,0.31057230924622753,0.001137816408545258,11.5,4.4987157633161186,0.31057230924622753,0.001137816408545258,4.5,41080704.79393387,1354960.257918031 
 01/28  17:00:00,-8.525000000000002,11.0,5.0,11.0,5.0,20.0,19.894428945284233,-2.1628358826447402,22.20356819537171,-1.8413073453302182,22.20276667545966,-4.852646189817314,22.203229550361748,-1.541415587724225,22.203466513707067,-5.272306564885306,23.06142067893262,2.732068987594503,19.894428945284233,21.982957267499796,2435.9211342848776,0.0,22.20356819537171,19.59370731358028,839.0587809859334,0.0,22.20276667545966,15.195730691051628,284.83082594895313,0.0,22.203229550361748,20.09029492047028,787.162418792879,0.0,22.203466513707067,14.659467519849423,282.85582005002954,0.0,23.06142067893262,26.36971861719248,0.0,558.4604370913912,0.0,10972.2356239878,0.0,0.0,1327.6669932284244,698.5762918220092,1249.6076733751984,739.5742683861131,0.0,4073.9393483064905,2986.4419488622075,0.0,0.0,0.0,0.0,10972.2356239878,13715.294529984749,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.07642862263488,0.13849269804686792,7.314106296514172,0.0,6.994015062571618,0.001537182473117382,-10.775709537157702,16.001011840527234,0.3705044250126874,0.001537182473117382,16.0,82.0,0.05815009631855715,0.05182410100273037,0.0,7.22,0.0,4.4999757880737885,0.31057230924622753,0.0012188496186204506,11.5,4.4999757880737885,0.31057230924622753,0.0012188496186204506,4.5,37484735.3302182,1354960.257918031 
 01/28  18:00:00,-8.3,11.0,5.0,11.0,5.0,20.0,19.920374050870894,-1.5308667860552188,22.204219957585806,-1.3458574768353277,22.202071742246552,-4.353909773303627,22.20367976290624,-1.0428049584292647,22.201929605650186,-4.7647534509087075,22.936361616841076,3.2702501313571877,19.920374050870894,23.134830540789487,2414.398538835566,0.0,22.204219957585806,20.417515149748784,981.718658304317,0.0,22.202071742246552,15.855730957944319,347.3236182495737,0.0,22.20367976290624,20.93877973882816,913.3649957897959,0.0,22.201929605650186,15.310562926642323,347.0874833047654,0.0,22.936361616841076,27.600313353860976,0.0,548.796627844993,0.0,11323.185994733116,0.0,0.0,1469.950001822474,760.9945168379137,1375.4404549752471,803.6831359194603,0.0,4003.883373789552,2984.361146524771,0.0,0.0,0.0,0.0,11323.185994733116,14153.982493416393,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.769609742139025,0.1406402326931976,7.314106296514172,0.0,7.0013694269905615,0.0016497819542935143,-9.984453262090037,16.000923394768222,0.3705044250126874,0.0016497819542935143,16.0,82.0,0.05606045386919162,0.05173443983653525,0.0,7.22,0.0,4.498721247573203,0.31057230924622753,0.001314935589231802,11.5,4.498721247573203,0.31057230924622753,0.001314935589231802,4.5,37486725.363351405,1354960.257918031 
 01/28  19:00:00,-7.987500000000001,5.5,2.5,5.5,2.5,10.0,19.580278318857907,-1.6889658019655878,22.204721635773474,-2.5188642487494386,22.20242481840605,-5.574857432935985,22.204451907669046,-2.2043858368178224,22.202889324219026,-5.9608677875936955,22.248526908258928,1.9972432043126307,19.580278318857907,23.32426543199839,1892.821945695299,0.0,22.204721635773474,18.537726541201646,1759.0215185989136,0.0,22.20242481840605,14.303766283965865,693.5789092637453,0.0,22.204451907669046,19.03274402596812,1680.8631459821074,0.0,22.202889324219026,13.835411165479755,694.0077190774493,0.0,22.248526908258928,26.315881151998262,180.3919409199076,126.35510228996571,0.0,14011.638739259963,0.0,0.0,2245.401039534043,1106.8963846363138,2140.9867478244623,1150.3527795308253,545.3334635530507,3906.567903121237,2999.300191229071,0.0,0.0,0.0,0.0,14011.638739259963,17514.54842407495,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.94672547583053,0.17562506587475202,7.314106296514172,0.0,6.960765591216276,0.0016648358577790714,-9.881089688435774,16.000073792538945,0.3705044250126874,0.0016648358577790714,16.0,82.0,0.053326035874439445,0.05238464739823373,0.0,7.22,0.0,4.49998655959834,0.31057230924622753,0.0013216150603178468,11.5,4.49998655959834,0.31057230924622753,0.0013216150603178468,4.5,23119518.302574903,1354960.257918031 
 01/28  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,19.095092520729338,-4.002516376600816,22.203214788989328,-6.072457076164017,22.201102982950406,-8.682063345838117,22.20319225165708,-5.768251930173576,22.201674054899815,-8.932721702203157,22.203416900421427,-1.7894478878536644,19.095092520729338,19.83378971917132,1463.502831889155,0.0,22.203214788989328,13.754407660154804,2404.4179344672484,0.0,22.201102982950406,10.94151837663471,988.8614497778972,0.0,22.20319225165708,14.120375596509666,2323.3969885665197,0.0,22.201674054899815,10.698448387454247,988.7828588385582,0.0,22.203416900421427,19.775537382316895,1323.5487188762386,0.0,0.0,17186.42001231698,0.0,0.0,2891.6226538599176,1402.4176549577096,2784.256512411529,1445.3475763867798,1806.4680826418514,3847.774574042976,3026.4955511009875,0.0,0.0,0.0,0.0,17186.42001231698,21483.025015396222,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.66455509228585,0.23691473620538195,7.314106296514172,0.0,6.886781222248248,0.0016020635457707196,-10.31938490401004,15.999967650037263,0.3705044250126874,0.0016020635457707196,16.0,82.0,0.05171539547079004,0.05359372722021115,0.0,7.22,0.0,4.499203113890047,0.31057230924622753,0.0013371547975649177,11.5,4.499203113890047,0.31057230924622753,0.0013371547975649177,4.5,12377157.789786587,1354960.257918031 
 01/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,18.339038765093274,-6.4965161294052285,19.083756917969083,-7.416620576176058,19.33700753479721,-8.165768934513526,19.130432600223404,-7.244856815726072,19.332332932960906,-8.129578886158818,20.601760733021848,-4.22048366185659,18.339038765093274,16.75215652685413,837.2390215685459,0.0,19.083756917969083,14.791354996288838,13.727189721040201,18.316095504451745,19.33700753479721,13.670833036946615,0.6387310820232415,21.431762068500987,19.130432600223404,14.96700387436525,10.838989765947195,18.687957796383678,19.332332932960906,13.722494403806175,0.7300264458183676,23.329540853591,20.601760733021848,17.688506417110993,0.0,124.21655283699727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,65.12367982571898,0.0,7.314106296514171,0.0,18.019097620356877,0.002251369733303063,-6.46030677701337,19.025863895125255,0.3705044250126874,0.002251369733303063,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.8,0.00621144618492455,0.0013978031561845878,11.5,-7.8,0.00621144618492455,0.0013978031561845878,4.5,7114960.257918031,1354960.257918031 
 01/28  22:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,17.345240433119443,-6.771931177165916,17.728844429976796,-7.26048158948427,18.059999181202055,-7.18572633234236,17.7707900911915,-7.209668710625101,18.060816613283684,-7.13736239091708,19.62148182858204,-5.550192036380736,17.345240433119443,17.41677055359349,501.9716196730278,0.0,17.728844429976796,16.29509232667257,33.50745862099359,0.0,18.059999181202055,16.064899338891358,6.113349705305211,0.0,17.7707900911915,16.32352171057333,28.573660030999918,0.0,18.060816613283684,16.131344773654675,6.685790891828162,0.0,19.62148182858204,16.77881717933206,0.0,115.81584025579798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.12367982571898,0.0,7.314106296514172,0.0,17.144526094315623,0.0021811535357493424,-6.820057070379513,18.151422604994686,0.3705044250126874,0.0021811535357493424,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.001503390017406748,11.5,-8.1125,0.00621144618492455,0.001503390017406748,4.5,3064960.257918031,1354960.257918031 
 01/28  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,16.533999860171946,-6.932241684850864,17.0550129835292,-7.244910641775451,17.358643748085573,-7.08881485631594,17.092940238485674,-7.240648580663796,17.358421877245185,-7.066762508646464,19.0757833887827,-6.490120272879051,16.533999860171946,18.082213019819758,519.8728738005589,0.0,17.0550129835292,17.024991358188146,20.34190663891019,0.0,17.358643748085573,16.929037207453785,0.8332206105073396,3.9823877573031723,17.092940238485674,16.990358597662386,16.410758257954342,0.0,17.358421877245185,16.96166961733615,0.902363297581303,4.36106513711394,19.0757833887827,16.007270256087963,0.0,138.93385854284747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.12367982571898,0.0,7.314106296514172,0.0,16.30461844435728,0.00216111386517654,-6.926265367926316,17.31155213570019,0.3705044250126874,0.00216111386517654,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0016834346912491715,11.5,-8.3,0.00621144618492455,0.0016834346912491715,4.5,3064960.257918031,1354960.257918031 
 01/28  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.873002149200643,-7.08774387557959,16.75098445696849,-7.248449883361396,16.967968529940194,-7.147714470768112,16.777164471497038,-7.254125413140928,16.96367486578211,-7.13892811026945,18.813969131456993,-6.933245846949146,15.873002149200643,18.608038043114774,621.390061529383,0.0,16.75098445696849,17.350718930571016,13.98336020967929,4.675765750195808,16.967968529940194,17.263903631885547,0.0,23.026966928144304,16.777164471497038,17.313374195579392,0.0,7.733261575462109,16.96367486578211,17.28178478188304,0.0,25.09312032678821,18.813969131456993,15.658286943327205,0.0,172.45817730075817,0.0,7.103974912098912,0.0,0.0,19.407129981388767,0.0,3.792722482926266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.103974912098912,8.87996864012364,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.07555637862403,0.00009937924264386873,7.314106296514172,0.0,15.61663709359862,0.002131638525623681,-7.09123732327409,16.62362547642539,0.3705044250126874,0.002131638525623681,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0017638007967875145,11.5,-8.3,0.00621144618492455,0.0017638007967875145,4.5,3065053.4766601874,1354960.257918031 
