Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/29  01:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.375433783691026,-7.20045674843547,16.70003650342018,-7.287442025635657,16.73654653652906,-7.232805080068257,16.70012179076962,-7.293100686948721,16.732134680977698,-7.229024684306635,18.65820465079159,-7.159907885196558,15.375433783691026,19.023483125927356,737.4709661485592,0.0,16.70003650342018,17.34799965960858,112.41342947137633,0.0,16.73654653652906,17.3902191976875,0.0,29.83663222680832,16.70012179076962,17.339370287198314,86.38481886833478,0.0,16.732134680977698,17.400808784417723,0.0,30.711932951911763,18.65820465079159,15.503440230784124,0.0,200.28350200760406,0.0,120.62833187869282,0.0,0.0,158.8670236120228,11.777407045681398,130.36874751284063,14.882959881423275,0.0,0.0,5.778434167476788,0.0,0.0,0.0,0.0,120.62833187869282,150.78541484836603,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.68481623161858,0.0014593472467694828,7.314106296514172,0.0,15.091754993278393,0.0021126636314842077,-7.20551321361114,16.114239328747654,0.3705044250126874,0.0021126636314842077,16.0,82.0,0.0,0.000027414967827938023,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0018148389341338465,11.5,-7.987500000000001,0.00621144618492455,0.0018148389341338465,4.5,3066327.126595214,1354960.257918031 
 01/29  02:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.010393416072272,-7.271746629640992,16.69995807261527,-7.308630117835241,16.700752490799218,-7.281633601908328,16.700095863329004,-7.312468555304908,16.700112326789515,-7.2801907308948826,18.627977504417746,-7.259269697101552,15.010393416072272,19.354884497061104,857.269469164771,0.0,16.69995807261527,17.31613924531422,70.94948829242372,0.0,16.700752490799218,17.355968573382246,0.0,25.564627535243346,16.700095863329004,17.310207455758853,50.664112644957925,0.0,16.700112326789515,17.358853224003234,0.0,25.373818677687325,18.627977504417746,15.399272929804868,0.0,206.90921069489627,0.0,185.42437352687608,0.0,0.0,126.47269476336857,21.31128361088982,103.23847368929215,26.305734280451333,0.0,0.0,104.7497517306266,0.0,0.0,0.0,0.0,185.42437352687608,231.7804669085951,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.320763127676514,0.0018067843676843442,7.314106296514172,0.0,14.712426898687585,0.0021003216276141716,-7.277063797655808,15.999744996484086,0.3705044250126874,0.0021003216276141716,16.0,82.0,0.0,0.0005746134859871011,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0019071793936149715,11.5,-7.425,0.00621144618492455,0.0019071793936149715,4.5,3066648.2801266015,1354960.257918031 
 01/29  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.761311568784796,-7.292711731887655,16.70024262325509,-7.302766218140833,16.700334161595574,-7.295171337134802,16.700089613983366,-7.304622568395166,16.70090427551805,-7.295362766270031,18.65770311146798,-7.278749899212097,14.761311568784796,19.63224823129444,954.0651918796932,0.0,16.70024262325509,17.324659769320245,40.67319463798651,0.0,16.700334161595574,17.336006523520226,0.0,28.100782069858724,16.700089613983366,17.32203106116302,23.316667033633564,0.0,16.70090427551805,17.335089917149567,0.0,27.68919973722194,18.65770311146798,15.344589953209097,0.0,209.23321966717316,0.0,355.6849228979278,0.0,0.0,96.20359405122426,18.734922216139683,75.87609185307156,24.035271340001238,0.0,0.0,204.46507815208224,0.0,0.0,0.0,0.0,355.6849228979278,444.6061536224097,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.27156823784043,0.0030567981065054003,7.314106296514172,0.0,14.445792526365128,0.0020961501226048687,-7.299840868555094,15.999923133610006,0.3705044250126874,0.0020961501226048687,16.0,82.0,0.0,0.0012070674386584898,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0019978167568690704,11.5,-7.2,0.00621144618492455,0.0019978167568690704,4.5,3067811.457518926,1354960.257918031 
 01/29  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.590735669482815,-7.296889881933554,16.70019107670042,-7.301639285245825,16.699410902296698,-7.3003516133496635,16.70016492943887,-7.302378180411353,16.69966646368767,-7.300552800759734,18.627095933215934,-7.287833784342658,14.590735669482815,19.842379157160586,1015.6148680734414,0.0,16.70019107670042,17.326414221798345,61.10325581428856,0.0,16.699410902296698,17.329214489758556,0.0,17.361072939046664,16.70016492943887,17.325329908323223,43.53483257856624,0.0,16.69966646368767,17.32862945549871,0.0,17.018755570892438,18.627095933215934,15.36187810551501,0.0,206.819635822738,0.0,597.9362664116414,0.0,0.0,116.62608019311344,29.409952603835407,96.09663021713695,34.61113771989559,0.0,0.0,273.26678564613394,0.0,0.0,0.0,0.0,597.9362664116414,747.4203330145516,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.27861101290421,0.005163269189671104,7.314106296514172,0.0,14.26174466677261,0.002095719673911597,-7.302194322759978,15.999965736942936,0.3705044250126874,0.002095719673911597,16.0,82.0,0.0,0.0016789220382377767,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0020296306983406905,11.5,-7.2,0.00621144618492455,0.0020296306983406905,4.5,3069776.5463248305,1354960.257918031 
 01/29  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.46937763288134,-7.293566901379278,16.70031753457067,-7.299480234005748,16.70027239918465,-7.2994308499435885,16.70006697322286,-7.299750266756693,16.699995770734162,-7.299485529813337,18.533347797083657,-7.291506166501301,14.46937763288134,20.004407404946058,1055.917720463002,0.0,16.70031753457067,17.329529164881492,156.9422877475772,0.0,16.70027239918465,17.329653011584334,23.147584791776467,0.0,16.70006697322286,17.32939819814343,137.34380471945332,0.0,16.699995770734162,17.32987538679157,22.587428750847153,0.0,18.533347797083657,15.44746826946957,0.0,199.4373977823086,0.0,877.2478262481281,0.0,0.0,212.4736823736679,69.97500403842187,189.89687371522956,74.24028666155705,0.0,0.0,321.339817426375,0.0,0.0,0.0,0.0,877.2478262481281,1096.5597828101602,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.37397303176517,0.007879334320242666,7.314106296514172,0.0,14.133132900364977,0.0020950751559982612,-7.298396429426682,15.99998274897573,0.3705044250126874,0.0020950751559982612,16.0,82.0,0.0,0.002023845666561862,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0020283343851251775,11.5,-7.2,0.00621144618492455,0.0020283343851251775,4.5,3072313.8777642683,1354960.257918031 
 01/29  06:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.36979335349163,-7.2944362003484615,16.700442210661258,-7.307261599472763,16.699911075855912,-7.304485712372021,16.69944302931612,-7.307573421364543,16.700352076816124,-7.3040275773315715,18.311530135504984,-7.305825469270715,14.36979335349163,20.132164405129394,1077.9835574724527,0.0,16.700442210661258,17.317668839460055,342.3860236433377,0.0,16.699911075855912,17.32243452191736,98.13557436732754,0.0,16.69944302931612,17.318298990249144,317.2586222426359,0.0,16.700352076816124,17.322639245107734,98.5102575685869,0.0,18.311530135504984,15.644435907782917,0.0,181.97302354373522,0.0,1350.023860846971,0.0,0.0,397.9271223887941,144.93825360258603,369.7646812504063,150.18874470527265,0.0,0.0,357.3349635519643,0.0,0.0,0.0,0.0,1350.023860846971,1687.5298260587138,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.70877390127553,0.01180733731422844,7.314106296514172,0.0,14.036824191836244,0.00209334821692299,-7.296139654787689,15.999990803504827,0.3705044250126874,0.00209334821692299,16.0,82.0,0.0,0.0022899599016910454,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0020276082644780967,11.5,-6.8875,0.00621144618492455,0.0020276082644780967,4.5,3075975.9543398265,1354960.257918031 
 01/29  07:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.78287757341154,-7.468399516140103,19.74307276740777,-7.652260146951046,20.23032758065105,-7.82286059971061,19.672360690727203,-7.640750333271495,20.251716164057257,-7.8514773605525505,20.128051896666634,-7.542848211180408,14.78287757341154,19.314798663727966,1928.964551094261,0.0,19.74307276740777,13.918365110867892,3446.738253867955,0.0,20.23032758065105,13.319346139441912,1721.027431132527,0.0,19.672360690727203,13.991988856717267,3316.0653644332897,0.0,20.251716164057257,13.269666235491446,1729.022605186823,0.0,20.128051896666634,13.701171951933812,2904.997226219659,0.0,0.0,22542.09300729014,0.0,0.0,3743.21216629918,2004.0066222488176,3591.4084568751714,2042.9129884034292,3229.6900254620978,3605.0446301760094,3299.599978824096,0.0,0.0,0.0,0.0,22200.50532845878,27750.631660573476,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,70.90143760905303,0.48400415646285133,7.314106296514171,0.0,6.152164086733366,0.0018976846985659448,-8.410139679577334,15.9913787073095,0.3705044250126874,0.0018976846985659448,16.0,81.83449812606523,0.04591023600860466,0.06859061655023048,0.0,7.219999999999999,0.0,4.49963854310983,0.31057230924622753,0.0018648014909946468,11.5,4.49963854310983,0.31057230924622753,0.0018648014909946468,4.5,3520524.3894738043,1354960.257918031 
 01/29  08:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.50707556376781,-8.261799463706078,21.143348887858775,-8.707460504001563,21.90184213018156,-9.12835435476072,21.0976437390423,-8.672698565909322,21.81182741574364,-9.183480647801892,21.129423421366287,-8.345899431633896,15.50707556376781,17.207027898317932,2215.0933201568023,0.0,21.143348887858775,11.621002492398002,3349.0260006924327,0.0,21.90184213018156,10.693259107447837,1575.8691618337396,0.0,21.0976437390423,11.689731108916437,3221.8312913636896,0.0,21.81182741574364,10.700052335675514,1621.8226688308991,0.0,21.129423421366287,12.001287653061883,2838.2180022669004,0.0,0.0,21495.969915971527,0.0,0.0,3755.328715181042,1969.8352319522003,3603.001497925961,2049.973296307866,3240.400767491606,3779.337190598527,3260.3980530139697,0.0,0.0,0.0,0.0,21495.969915971527,26869.96239496441,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.3695206862156,0.4822709665125827,7.314106296514172,0.0,6.261629463700364,0.001675697073353476,-9.799705056412357,15.999900498447008,0.3705044250126874,0.001675697073353476,16.0,82.0,0.049932490549694675,0.06550382713192851,0.0,7.22,0.0,4.499118191457495,0.31057230924622753,0.0016220724315008813,11.5,4.499118191457495,0.31057230924622753,0.0016220724315008813,4.5,3519017.1099003586,1354960.257918031 
 01/29  09:00:00,-8.487499999999999,11.0,5.0,11.0,5.0,20.0,16.72487392491911,-7.817974450929451,22.18259899265497,-6.09313478621262,22.201774727954632,-6.81645386117319,22.18265309916938,-6.024563632342279,22.203248176466154,-6.971808933986784,22.17630657056623,-5.473403652377067,16.72487392491911,16.562911558411297,3372.4957223716997,0.0,22.18259899265497,13.764538947979297,2226.023128662815,0.0,22.201774727954632,12.884565426680455,650.3834480390519,0.0,22.18265309916938,13.848814219842472,2058.556164504062,0.0,22.203248176466154,12.705566874878421,818.8886304121802,0.0,22.17630657056623,14.545518485641296,978.9982790914273,0.0,0.0,15881.863805367135,0.0,0.0,2713.449675521105,1064.1176933578893,2520.0389362225146,1275.4811527859404,1463.6871613193823,4064.2436586704052,3191.292156564875,0.0,0.0,0.0,0.0,15881.863805367135,19852.329756708918,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.123161687699,0.23155216240721543,7.314106296514172,0.0,6.444699595853142,0.0015583818932215878,-10.584247981239336,15.999993983866124,0.3705044250126874,0.0015583818932215878,16.0,82.0,0.05791111411461322,0.06168358537326767,0.0,7.219999999999999,0.0,4.499954580965625,0.31057230924622753,0.00149118308788725,11.5,4.499954580965625,0.31057230924622753,0.00149118308788725,4.5,33072247.69240596,1354960.257918031 
 01/29  10:00:00,-8.525000000000002,11.0,5.0,11.0,5.0,20.0,17.617143462516527,-4.360636660401394,22.20262453455768,-2.8924453984749725,22.20130611824787,-4.865426523338746,22.203710625725776,-2.7254227475942603,22.203148998869754,-5.204932863526154,22.23174211829228,-1.398752061726057,17.617143462516527,21.079822747798787,3139.4817806488472,0.0,22.20262453455768,17.95098431503901,1238.7900400953847,0.0,22.20130611824787,15.180387265972788,241.1269648013938,0.0,22.203710625725776,18.204871019392705,1042.2700788372001,0.0,22.203148998869754,14.744038678556553,405.89047697853664,0.0,22.23174211829228,20.31997095026596,0.0,455.92219095775647,0.0,11900.13038802857,0.0,0.0,1727.1053322842286,654.9890863157401,1504.9028967270015,862.5195355677553,35.62682220213798,4075.266808763059,3135.5080528520175,0.0,0.0,0.0,0.0,11900.13038802857,14875.162985035713,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.613125732119194,0.15461319184701205,7.314106296514172,0.0,6.594411734595981,0.0015766982604117792,-10.437857509226198,15.999982601183468,0.3705044250126874,0.0015766982604117792,16.0,82.0,0.058190679266072236,0.05878426187325155,0.0,7.22,0.0,4.499975248553862,0.31057230924622753,0.0013947554456521156,11.5,4.499975248553862,0.31057230924622753,0.0013947554456521156,4.5,43349884.22722627,1354960.257918031 
 01/29  11:00:00,-8.675,11.0,5.0,11.0,5.0,20.0,18.320597637385372,-2.753031209533411,22.20325363996561,-2.022650664891339,22.202356240682505,-4.607791183332878,22.20301286033981,-1.788666137134292,22.202659755234123,-4.9980883057826375,22.580298709877486,0.32174451671088256,18.320597637385372,23.076650038026614,2972.705213968815,0.0,22.20325363996561,19.29893549013295,763.22713195333,0.0,22.202356240682505,15.515638083006444,54.336994936379085,47.434050441971635,22.20301286033981,19.680322617254937,538.8553225234189,0.0,22.202659755234123,15.007004065497375,177.5465127716597,0.0,22.580298709877486,22.82733536355103,0.0,519.7050502349537,0.0,10498.598607879532,0.0,0.0,1252.3415547147913,421.2428551832495,1002.3804815227392,634.4891923661345,0.0,4121.2038122494705,3091.2882984632206,0.0,0.0,0.0,0.0,10498.598607879532,13123.248259849413,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.880698930982874,0.1383125916227686,7.314106296514172,0.0,6.7129365609582194,0.0015811585504736923,-10.3877420363851,16.00000049171104,0.3705044250126874,0.0015811585504736923,16.0,82.0,0.059587931532455896,0.05660878176879952,0.0,7.22,0.0,4.498972519166289,0.31057230924622753,0.0013058338540137301,11.5,4.498972519166289,0.31057230924622753,0.0013058338540137301,4.5,44684623.29688721,1354960.257918031 
 01/29  12:00:00,-8.525000000000002,8.8,4.0,8.8,4.0,16.0,18.92468280702128,-2.332957229592316,22.201960323448482,-2.2505926557672122,22.201830700189824,-5.1394985410781295,22.202051267139183,-1.9756698064596736,22.200949904762318,-5.543065927474063,22.790045195841316,0.8937568111804153,18.92468280702128,23.019596237436577,2696.5658109839883,0.0,22.201960323448482,18.93759044616141,227.18257158592877,8.400955519727177,22.201830700189824,14.830549162302017,0.0,253.86276321933815,22.202051267139183,19.377820992147,260.97308801318076,0.0,22.200949904762318,14.32706909429293,48.47737228597833,0.0,22.790045195841316,23.498652489347535,0.0,536.5354069132906,0.0,9179.082846993613,0.0,0.0,709.3753609706532,160.89367944338244,725.2367665296025,505.5033608230234,0.0,4074.1895717737193,3052.381856554179,0.0,0.0,0.0,0.0,9179.082846993613,11473.853558742016,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.50859698462148,0.12528239956244014,7.314106296514172,0.0,6.816833902987706,0.0015628794418539428,-10.50954323737891,16.000008560976468,0.3705044250126874,0.0015628794418539428,16.0,82.0,0.05815787414201449,0.054774186492883466,0.0,7.22,0.0,4.499975524447061,0.31057230924622753,0.0012517392345349542,11.5,4.499975524447061,0.31057230924622753,0.0012517392345349542,4.5,43322448.79932006,1354960.257918031 
 01/29  13:00:00,-8.3,4.4,2.0,4.4,2.0,8.0,19.420857990240215,-3.174816728036882,22.201234266295742,-4.076648445334245,22.201565590139495,-6.9491823147071425,22.201888449214053,-3.7829578766376555,22.201291767242623,-7.303774673991471,22.501007887377845,-0.5422580172852356,19.420857990240215,20.815942005616026,2273.187549885275,0.0,22.201234266295742,16.261455020258097,18.65328723280163,120.32754669011035,22.201565590139495,12.70456981260143,0.0,165.00766499968995,22.201888449214053,16.670702581947182,573.5785844779163,0.0,22.201291767242623,12.318001372531873,179.6389438204742,0.0,22.501007887377845,21.436382373481845,0.0,513.4141811405875,0.0,9253.69495642415,0.0,0.0,389.7081855883259,249.4482684244956,1037.1075917296653,636.4976787592038,0.0,4003.679738444638,3020.629989997839,0.0,0.0,0.0,0.0,9253.69495642415,11567.11869553019,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.1539995347638,0.1238292985896866,7.314106296514172,0.0,6.901721374753131,0.0015274533847770017,-10.759143874205712,16.000450139583947,0.3705044250126874,0.0015274533847770017,16.0,82.0,0.056055863870041876,0.0533297257437107,0.0,7.22,0.0,4.499994247324182,0.31057230924622753,0.0012334896234845285,11.5,4.499994247324182,0.31057230924622753,0.0012334896234845285,4.5,39271063.716541514,1354960.257918031 
 01/29  14:00:00,-7.987500000000001,8.8,4.0,8.8,4.0,16.0,20.007893060103054,-4.683629600760569,22.48282365670761,-4.455020600609597,22.201246510938898,-6.853158925597231,22.20189853584349,-4.223973670015091,22.200489752624456,-7.154809051850661,22.814101276381933,-1.2189499555924366,20.007893060103054,17.64276626741771,2219.0695654526917,0.0,22.48282365670761,15.455444706237774,0.0,514.5125764701826,22.201246510938898,12.799071066839055,0.0,136.17246625892523,22.20189853584349,16.036516153791457,286.21240892528635,0.0,22.200489752624456,12.468506901439401,39.826879081129675,0.0,22.814101276381933,19.88394614454638,0.0,537.7649717668272,0.0,8371.720144244391,0.0,0.0,0.0,278.14463009030186,750.5490580654193,496.741158609087,0.0,3905.6458761159315,2987.2250327674333,0.0,0.0,0.0,0.0,8371.720144244391,10464.650180305489,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.49745235061084,0.11422604003142672,7.314106296514172,0.0,6.98913323512134,0.0014275064589295812,-11.510355990101411,16.000048827924317,0.3705044250126874,0.0014275064589295812,16.0,82.0,0.05330033088796427,0.051858443830783627,0.0,7.22,0.0,4.4999864793701905,0.31057230924622753,0.0011937136482685071,11.5,4.4999864793701905,0.31057230924622753,0.0011937136482685071,4.5,41962079.924941696,1354960.257918031 
 01/29  15:00:00,-8.1125,11.0,5.0,11.0,5.0,20.0,20.59099515607469,-3.858298800063663,23.236949694884157,-2.8891469900095217,22.202550257339773,-5.720710744093768,22.202157797777108,-2.9267570451813087,22.201439297380386,-6.0931763895230535,23.183253154926515,0.14508266292833813,20.59099515607469,18.256244255335915,2240.5162224466662,0.0,23.236949694884157,16.861214357542437,0.0,574.7118784682145,22.202550257339773,14.110144882638247,0.0,72.23994092344418,22.202157797777108,17.897969110401696,232.25654136540192,0.0,22.201439297380386,13.6655365264405,0.0,53.94955938755845,23.183253154926515,21.713878026052498,0.0,567.2388331587412,0.0,8294.052520507981,0.0,0.0,0.0,342.12043596712397,696.6079601065883,403.1631920472684,0.0,3944.378939551926,2950.912027838812,0.0,0.0,0.0,0.0,8294.052520507981,10367.565650634973,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.48134550777341,0.11305798949936824,7.314106296514172,0.0,7.086242124561062,0.001421541973031754,-11.541270857661054,15.999977306266159,0.3705044250126874,0.001421541973031754,16.0,82.0,0.054377289990619915,0.05031137138826712,0.0,7.22,0.0,4.499333082583149,0.31057230924622753,0.001172180598092826,11.5,4.499333082583149,0.31057230924622753,0.001172180598092826,4.5,42860983.5610421,1354960.257918031 
 01/29  16:00:00,-8.675,11.0,5.0,11.0,5.0,20.0,20.96316697517355,-2.6390099262832574,23.420635872911202,-1.6604513395457299,22.2020595446239,-5.182023814283516,22.202752453769385,-2.0692805638510596,22.20338069309799,-5.596813893847158,23.274110211232973,1.4909694447992585,20.96316697517355,19.77375256448327,2146.045591393761,0.0,23.420635872911202,18.478315331749034,0.0,589.5754262914938,22.2020595446239,14.773341018347704,51.87875144991597,0.0,22.202752453769385,19.22415764171117,447.96105289127013,0.0,22.20338069309799,14.256083101604835,0.0,110.78700687125928,23.274110211232973,23.825130129586707,0.0,574.7529814335674,0.0,8715.764752304603,0.0,0.0,0.0,465.89679321860075,911.4474981814808,346.47597929216084,0.0,4119.903765282024,2924.4800525266937,0.0,0.0,0.0,0.0,8715.764752304603,10894.705940380753,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.5518948537342,0.11928821046299123,7.314106296514172,0.0,7.158949004658229,0.00143996266682753,-11.382358434998212,16.001572283500607,0.3705044250126874,0.00143996266682753,16.0,82.0,0.05954756048750649,0.0492198607546761,0.0,7.22,0.0,4.4989699747712155,0.31057230924622753,0.0011349735017356169,11.5,4.4989699747712155,0.31057230924622753,0.0011349735017356169,4.5,41066830.494393975,1354960.257918031 
 01/29  17:00:00,-9.9625,11.0,5.0,11.0,5.0,20.0,21.016540483921155,-2.091430633950902,22.582539395505705,-1.4147845509164267,22.202800559176495,-5.175658025862632,22.203343745839295,-1.8253575887642315,22.20233344786796,-5.612306864301076,23.06373117857993,2.1067592428566173,21.016540483921155,20.63267404563082,2061.850950308347,0.0,22.582539395505705,19.840990819169026,38.482580108192394,399.8957671324096,22.202800559176495,14.780704739642246,272.0529032798983,0.0,22.203343745839295,19.61823772975852,889.7025429469031,0.0,22.20233344786796,14.23807003830787,49.60678475049386,16.441671403013686,23.06373117857993,25.215441841527618,0.0,558.5321229945982,0.0,10069.642184359605,0.0,0.0,161.23624583429935,685.786934714479,1351.7206643956106,490.2135153651634,0.0,4522.164808182282,2914.465110637322,0.0,0.0,0.0,0.0,10069.642184359605,12587.052730449508,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.9268115476342,0.14088375863467156,7.314106296514172,0.0,7.1833531847254495,0.0014100277347524424,-11.605076651924676,15.999634591899467,0.3705044250126874,0.0014100277347524424,16.0,82.0,0.07331279657236718,0.04880953157253493,0.0,7.22,0.0,4.499700889266481,0.31057230924622753,0.001062647200781129,11.5,4.499700889266481,0.31057230924622753,0.001062647200781129,4.5,37487110.940644816,1354960.257918031 
 01/29  18:00:00,-10.6,11.0,5.0,11.0,5.0,20.0,20.774577023880262,-2.043967243045889,22.203994518947543,-1.818652173516385,22.203064163042328,-5.283789509073593,22.203613358983148,-1.796868892680616,22.20415627769637,-5.7305041599042115,22.86534764028039,2.2702259018258517,20.774577023880262,21.024672505650383,2089.102304884944,0.0,22.203994518947543,19.628924605018078,590.7719686534537,0.0,22.203064163042328,14.644182028306853,386.01251371170093,0.0,22.203613358983148,19.664600793763753,1077.893022015078,0.0,22.20415627769637,14.09257058648528,304.2670037589635,0.0,22.86534764028039,25.818119979365196,0.0,542.8795991663673,0.0,11733.877136248087,0.0,0.0,1079.9722190485527,799.5027064855482,1539.1822545329806,760.9189154952644,0.0,4721.30061570496,2925.866615797442,0.0,0.0,0.0,0.0,11733.877136248087,14667.346420310107,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.55408352276594,0.16059541688302553,7.314106296514172,0.0,7.152812912952896,0.0013886236573918507,-11.756144927535871,15.999988756091327,0.3705044250126874,0.0013886236573918507,16.0,82.0,0.08042712903281433,0.04927380777538999,0.0,7.22,0.0,4.499904297857984,0.31057230924622753,0.0010313143979722625,11.5,4.499904297857984,0.31057230924622753,0.0010313143979722625,4.5,37505568.99836879,1354960.257918031 
 01/29  19:00:00,-10.9125,5.5,2.5,5.5,2.5,10.0,20.134192320378766,-2.652773279056995,22.203871417371566,-3.5031816155917914,22.20330428368943,-6.979603062514922,22.204475704305516,-3.274952101947,22.202710073151266,-7.419049532432304,22.23973895888976,0.8141046667217814,20.134192320378766,20.792343322689835,1683.7539039573983,0.0,22.203871417371566,17.074039774176427,1704.2921968836106,0.0,22.20330428368943,12.678010323419517,755.3970108380252,0.0,22.204475704305516,17.402778002876758,1862.578890267425,0.0,22.202710073151266,12.202312000038539,718.6378954510477,0.0,22.23973895888976,24.175413377906786,212.7850920795591,113.05010583526561,0.0,15148.0153259737,0.0,0.0,2190.4004371757574,1168.4236161161175,2321.878235614638,1174.6614419812252,589.8376764958853,4818.574554822144,2960.5174988394724,0.0,0.0,0.0,0.0,15148.0153259737,18935.019157467123,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.72654915310542,0.20944973127338223,7.314106296514172,0.0,7.059312581829425,0.0013491710965264293,-12.061459577424083,15.999975030049752,0.3705044250126874,0.0013491710965264293,16.0,82.0,0.08402933948875016,0.05071562328165459,0.0,7.22,0.0,4.499360239137044,0.31057230924622753,0.0010015801757242552,11.5,4.499360239137044,0.31057230924622753,0.0010015801757242552,4.5,23151404.50219693,1354960.257918031 
 01/29  20:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,19.401924390596225,-5.34399426817317,22.203866301167025,-7.67447435913768,22.20147411879778,-10.840735063623637,22.2045420401722,-7.373557868213416,22.20251845331054,-11.156101823282851,22.20361630291994,-3.1118332024873907,19.401924390596225,17.365140629406067,1348.1009767504465,0.0,22.203866301167025,12.000041886621908,2502.242433717701,0.0,22.20147411879778,9.061344879705231,1066.323196420136,0.0,22.2045420401722,12.316854456159135,2529.372590759309,0.0,22.20251845331054,8.804480145512992,1050.7823211370555,0.0,22.20361630291994,17.719346240805862,1356.2929094023707,0.0,0.0,18767.827722430025,0.0,0.0,2988.7311208028905,1479.466700603577,2989.412407850063,1506.9632070729424,1838.8172560752705,4993.877818810998,3001.7646643561634,0.0,0.0,0.0,0.0,18767.827722430025,23459.784653037532,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.6290159372623,0.29175631930711865,7.314106296514172,0.0,6.9467074065367855,0.0012249510835071976,-13.12688143995768,15.999962074882127,0.3705044250126874,0.0012249510835071976,16.0,82.0,0.09094105646434127,0.052493622348166305,0.0,7.22,0.0,4.499019995587014,0.31057230924622753,0.000951948410434349,11.5,4.499019995587014,0.31057230924622753,0.000951948410434349,4.5,12428898.405255888,1354960.257918031 
 01/29  21:00:00,-12.0125,0.0,0.0,0.0,0.0,0.0,18.395108048067108,-8.289600372314,18.915907614948427,-9.354555079017025,19.14890968325163,-10.347293713627868,18.891583753968668,-9.170115666937297,19.166131510551917,-10.31231478720897,20.57128740326914,-5.791221868458212,18.395108048067108,14.281057252208647,758.8562541867792,0.0,18.915907614948427,12.614467915331486,21.96474616205187,13.928551643761123,19.14890968325163,11.428530135967922,6.026545799767547,14.81178765315197,18.891583753968668,12.838395408694058,22.48479628220261,13.052229284548437,19.166131510551917,11.457500454075062,5.841363148692636,16.804693713325396,20.57128740326914,15.495242446241868,0.0,122.39932469716439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.11927623757754,0.0,7.314106296514172,0.0,18.009883203489718,0.0018939612228929489,-8.250561353893122,19.01731283398603,0.3705044250126874,0.0018939612228929489,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.0125,0.00621144618492455,0.0009063479950275196,11.5,-12.0125,0.00621144618492455,0.0009063479950275196,4.5,7114960.25791803,1354960.257918031 
 01/29  22:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,17.186642216769133,-8.694676487861116,17.409696721784336,-9.29646250462159,17.73217386421429,-9.224717889552563,17.39112958947363,-9.244292598087144,17.749346458862487,-9.168043403430685,19.551447783556032,-7.389464623280787,17.186642216769133,14.87528166660043,446.239479895723,0.0,17.409696721784336,13.909551244219674,40.62406998008072,0.0,17.73217386421429,13.717619057185948,12.709893933882114,0.0,17.39112958947363,13.989706050359288,39.85259542428119,0.0,17.749346458862487,13.771189838808704,12.75909862935842,0.0,19.551447783556032,14.376462016997872,0.0,128.24497018909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.11927623757752,0.0,7.314106296514172,0.0,16.91478478278382,0.0018083886235232183,-8.763694910489075,17.922373347762175,0.3705044250126874,0.0018083886235232183,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.00621144618492455,0.0008610730352233485,11.5,-12.575,0.00621144618492455,0.0008610730352233485,4.5,3064960.257918031,1354960.257918031 
 01/29  23:00:00,-13.1125,0.0,0.0,0.0,0.0,0.0,16.22899134524939,-8.997904740873722,16.74206778690887,-9.487736496269807,16.92885203655116,-9.279550465670262,16.740270359641098,-9.486159953471741,16.9374635724074,-9.24799029749557,18.912561070936384,-8.632581571773219,16.22899134524939,15.390974557514335,513.1072001973,0.0,16.74206778690887,14.265769699076998,203.32905745674088,0.0,16.92885203655116,14.359494271277674,15.600232168376635,0.0,16.740270359641098,14.269418423440499,198.5785658875933,0.0,16.9374635724074,14.391684506013833,14.235805865050907,0.0,18.912561070936384,13.418080497486802,0.0,152.98712835741406,0.0,146.57114604694965,0.0,0.0,185.41357719150716,12.956445523618429,181.48358698207323,11.953209924959788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.57114604694965,183.21393255868705,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.5911466984649,0.0019470459546130307,7.314106296514172,0.0,15.960761150141485,0.0017689624583880014,-8.999643138254916,16.96842296802831,0.3705044250126874,0.0017689624583880014,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.1125,0.00621144618492455,0.0008417983242409298,11.5,-13.1125,0.00621144618492455,0.0008417983242409298,4.5,3066785.705773184,1354960.257918031 
 01/29  24:00:00,-13.675,0.0,0.0,0.0,0.0,0.0,15.449039216520212,-9.448715171554962,16.700135088464567,-9.814954499302722,16.700346668598513,-9.618922131871106,16.699997314539388,-9.828851291042366,16.69960762894499,-9.597728165449501,18.54048260385349,-9.528188139806236,15.449039216520212,15.547017396909279,691.7279718455866,0.0,16.700135088464567,13.895584606036746,514.03807359802,0.0,16.700346668598513,14.138923979621906,132.52308532284815,0.0,16.699997314539388,13.87861601367587,496.78392026393414,0.0,16.69960762894499,14.1661657701005,130.3392884026856,0.0,18.54048260385349,12.691131386258217,0.0,186.39466273241243,0.0,901.4659182935975,0.0,0.0,555.9963961797334,167.8890036361502,536.4981987180992,169.30924967591494,0.0,0.0,11.265044583224546,0.0,0.0,0.0,0.0,901.4659182935975,1126.8323978669969,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.399323142797726,0.007681525539458875,7.314106296514172,0.0,15.133167099982039,0.0017012236502486004,-9.43269245281122,16.171119578547998,0.3705044250126874,0.0017012236502486004,16.0,82.0,0.0,0.00005648646455531979,0.0,7.22,0.0,-13.675,0.00621144618492455,0.0007834563536083983,11.5,-13.675,0.00621144618492455,0.0007834563536083983,4.5,3072124.6784153865,1354960.257918031 
 01/30  01:00:00,-15.275,0.0,0.0,0.0,0.0,0.0,14.858752921287893,-9.86537363634488,16.700007471686334,-10.098300022328806,16.69987161478576,-9.965073252798081,16.699819752744837,-10.112809485379925,16.700458705822996,-9.95381250883924,18.442660036838063,-10.057304725868608,14.858752921287893,15.563752786215353,900.7628189436491,0.0,16.700007471686334,13.55051533119062,625.6917760834749,0.0,16.69987161478576,13.712054952490407,199.3417944944719,0.0,16.699819752744837,13.53321203224342,600.6830943054902,0.0,16.700458705822996,13.725280260215595,198.87232842801552,0.0,18.442660036838063,12.183514617922288,0.0,192.17751418322678,0.0,1778.1102912745282,0.0,0.0,681.2227779062639,246.14211252518163,653.2432309024166,250.5582869848124,0.0,0.0,188.73959632782345,0.0,0.0,0.0,0.0,1778.1102912745282,2222.63786409316,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,44.9546174511959,0.011434437256661148,7.314106296514172,0.0,14.486039944175573,0.0016341240068821464,-9.885664150842961,15.999388045572719,0.3705044250126874,0.0016341240068821464,16.0,82.0,0.0,0.001112142185329265,0.0,7.22,0.0,-15.275,0.00621144618492455,0.0006619130524801712,11.5,-15.275,0.00621144618492455,0.0006619130524801712,4.5,3075580.6126911566,1354960.257918031 
 01/30  02:00:00,-16.474999999999998,0.0,0.0,0.0,0.0,0.0,14.388868179630428,-10.187530183378627,16.699633307037292,-10.354449162686798,16.699991627092864,-10.27759477790269,16.69994778902364,-10.365094872590948,16.698601683334847,-10.272006946992832,18.373942483809202,-10.399070018866404,14.388868179630428,15.590928102747668,1071.3643673921615,0.0,16.699633307037292,13.245654717948135,739.9414241568322,0.0,16.699991627092864,13.336333384316754,253.48425530799773,0.0,16.69994778902364,13.232835888882455,710.9603375641507,0.0,16.698601683334847,13.344153408375156,252.49466850592472,0.0,18.373942483809202,11.869564571007377,0.0,186.72779148352726,0.0,2714.071719807714,0.0,0.0,795.3980472691462,300.2641456800145,763.4872884894643,304.0128084261514,0.0,0.0,377.72740765296714,0.0,0.0,0.0,0.0,2714.071719807714,3392.589649759643,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,44.88865525587989,0.017566258029256578,7.314106296514172,0.0,13.98010018868505,0.0015847361724449969,-10.230087388413928,15.999725769692022,0.3705044250126874,0.0015847361724449969,16.0,82.0,0.0,0.0024489072195315645,0.0,7.22,0.0,-16.474999999999998,0.00621144618492455,0.0006079008708148489,11.5,-16.474999999999998,0.00621144618492455,0.0006079008708148489,4.5,3081277.463581655,1354960.257918031 
 01/30  03:00:00,-17.0125,0.0,0.0,0.0,0.0,0.0,13.992346709959733,-10.478900408633336,16.70023263753631,-10.629931783718952,16.699840727138604,-10.575130390525498,16.699738272660657,-10.637790785177232,16.69987461864158,-10.57023976808141,18.28018642192908,-10.707663220939535,13.992346709959733,15.587272267010281,1211.8944467825227,0.0,16.70023263753631,12.923974673102737,841.4019300201824,0.0,16.699840727138604,12.987643358879605,299.35654948777466,0.0,16.699738272660657,12.915319002572645,808.1203938564813,0.0,16.69987461864158,12.993280969502468,299.61598831623394,0.0,18.28018642192908,11.615589333815734,0.0,179.3343058846425,0.0,3188.1885868291015,0.0,0.0,896.8932960955927,346.1186240962892,860.6191100899921,351.21942975032164,0.0,0.0,532.778870406725,0.0,0.0,0.0,0.0,3188.1885868291015,3985.235733536376,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,50.41951033583068,0.0242280198313702,7.314106296514172,0.0,13.564732748890318,0.0015440003802765503,-10.521819723569994,15.999795085693101,0.3705044250126874,0.0015440003802765503,16.0,82.0,0.0,0.003683708926075894,0.0,7.22,0.0,-17.0125,0.00621144618492455,0.0006036434234390225,11.5,-17.0125,0.00621144618492455,0.0006036434234390225,4.5,3087520.4752371637,1354960.257918031 
 01/30  04:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.662350245424566,-10.76627399347169,16.69983891340145,-10.907004842186335,16.70042732574171,-10.858857406194474,16.70035296732958,-10.913499351309587,16.699408550951333,-10.853942626406395,18.204920333506536,-11.000055716492932,13.662350245424566,15.52218005402717,1328.7891142007481,0.0,16.69983891340145,12.608414174433547,907.5435016358417,0.0,16.70042732574171,12.662330240053802,330.1741719638106,0.0,16.70035296732958,12.600685010444725,873.8405313284293,0.0,16.699408550951333,12.66871118089028,329.14033036437206,0.0,18.204920333506536,11.369621761647622,0.0,173.39728679974036,0.0,3424.765364970837,0.0,0.0,962.9937094729687,376.96785800406826,926.3756554445233,380.7010273466052,0.0,0.0,661.0703986236566,0.0,0.0,0.0,0.0,3424.765364970837,4280.956706213547,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.68697889857026,0.030026458563651562,7.314106296514172,0.0,13.220986730520355,0.0015052101219925717,-10.806253946801588,15.99985986109135,0.3705044250126874,0.0015052101219925717,16.0,82.0,0.0,0.004795942367907629,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0006235228968045826,11.5,-17.2,0.00621144618492455,0.0006235228968045826,4.5,3092974.6701786034,1354960.257918031 
 01/30  05:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.395607976763111,-11.035250785567648,16.69977562866471,-11.168100795095345,16.700110503994416,-11.12394592148803,16.699598545504454,-11.173819731950088,16.699428061095002,-11.11928024738213,18.146675640945336,-11.266639239760558,13.395607976763111,15.419063980571094,1423.3124389333818,0.0,16.69977562866471,12.317256738662133,949.6015084163254,0.0,16.700110503994416,12.365809868360067,349.2368744445696,0.0,16.699598545504454,12.311089327547265,914.0101406398288,0.0,16.699428061095002,12.371512927411118,349.0226496082712,0.0,18.146675640945336,11.142084803975655,0.0,168.8019743689111,0.0,3596.6878908576173,0.0,0.0,1005.0380283364444,396.0028623800067,966.4803020299624,400.5775909235049,0.0,0.0,764.666319042843,0.0,0.0,0.0,0.0,3596.6878908576173,4495.859863572021,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.31808817750806,0.034857986339322605,7.314106296514172,0.0,12.943339929126385,0.001468506092236266,-11.074685036723633,15.999907918457303,0.3705044250126874,0.001468506092236266,16.0,82.0,0.0,0.005755890324759176,0.0,7.22,0.0,-17.2,0.00621144618492455,0.000635692873288677,11.5,-17.2,0.00621144618492455,0.000635692873288677,4.5,3097524.779600813,1354960.257918031 
 01/30  06:00:00,-16.2,0.0,0.0,0.0,0.0,0.0,13.188514855073844,-11.302957808177624,16.69949008958725,-11.444979790106004,16.70038856541465,-11.39860483464175,16.69999643814464,-11.450560262193498,16.699334725864496,-11.39326519329651,18.06189726343983,-11.54829157980291,13.188514855073844,15.258635753239927,1495.0163115873015,0.0,16.69949008958725,12.015514127240225,983.331107663322,0.0,16.70038856541465,12.064922299972475,364.32078760034517,0.0,16.69999643814464,12.009115015231613,943.2041797815424,0.0,16.699334725864496,12.07150738307821,364.2078725951748,0.0,18.06189726343983,10.922042579016919,0.0,162.1206861528512,0.0,3734.799537510166,0.0,0.0,1038.7403282271925,411.09985504346423,995.6996831734756,415.7497257172041,0.0,0.0,839.6881846891736,0.0,0.0,0.0,0.0,3734.799537510166,4668.499421887707,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.01514188607576,0.038845683418426105,7.314106296514172,0.0,12.742228596400942,0.0014345907133977455,-11.330658951574955,15.999964414160807,0.3705044250126874,0.0014345907133977455,16.0,82.0,0.0,0.0064864924456710105,0.0,7.22,0.0,-16.2,0.00621144618492455,0.0006983662332563298,11.5,-16.2,0.00621144618492455,0.0006983662332563298,4.5,3101281.1975442916,1354960.257918031 
 01/30  07:00:00,-15.225,0.0,0.0,0.0,0.0,0.0,13.483689919840497,-12.451133831606432,19.31470052731723,-13.299384693927035,19.86838592463699,-14.299240317570485,19.252334112574385,-13.234162929899746,19.893492032069446,-14.469287674881818,20.096165483630614,-12.736185105373933,13.483689919840497,13.532095395916944,2285.644262239763,0.0,19.31470052731723,8.682094068160877,3482.404443724777,0.0,19.86838592463699,7.703346964576077,1743.8530538749296,0.0,19.252334112574385,8.763888951928818,3349.300685946325,0.0,19.893492032069446,7.57863155752988,1753.4328834217304,0.0,20.096165483630614,8.675568315101001,2908.5648019187397,0.0,0.0,24761.534206769742,0.0,0.0,3752.8802417797606,2010.0438746403333,3600.6149435169673,2049.1620354689685,3238.5901118047022,6064.904117462094,3421.85991123712,0.0,0.0,0.0,0.0,24551.560980017595,30689.45122502199,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,72.08663129577917,0.5956003343361558,7.314106296514172,0.0,5.677582648589439,0.000838476599631768,-17.16746158158667,15.863934353818125,0.3705044250126874,0.000838476599631768,16.0,81.91597053970317,0.1502968423430788,0.07580018808906068,0.0,7.219999999999999,0.0,4.1823606913315565,0.31057230924622753,0.0007445780697103613,11.5,4.1823606913315565,0.31057230924622753,0.0007445780697103613,4.5,3613548.207527157,1354960.257918031 
 01/30  08:00:00,-14.624999999999998,0.0,0.0,0.0,0.0,0.0,14.16284007385193,-14.91580934196056,20.690260369568588,-15.60957947331024,21.551114065050825,-16.76559332447531,20.654056586575226,-15.501597968208602,21.441405092194078,-16.885501482466758,21.27539187025259,-14.45826554584034,14.16284007385193,10.332774290472646,2603.0735763017346,0.0,20.690260369568588,6.41254577137096,3382.4284022943075,0.0,21.551114065050825,5.45824279462164,1639.9347026164348,0.0,20.654056586575226,6.492029528015462,3252.6650826854366,0.0,21.441405092194078,5.432354304601539,1648.8069549254174,0.0,21.27539187025259,6.876433337306674,2825.4917343244333,0.0,0.0,23777.260052472928,0.0,0.0,3752.424748366188,2010.084132788386,3600.1547270142287,2049.235878030044,3238.3813918036967,5976.979929941391,3335.4645665159987,0.0,0.0,0.0,0.0,23777.260052472928,29721.575065591154,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,72.28951307202244,0.5838822406554941,7.314106296514172,0.0,6.045127479630289,0.0008235544548273671,-17.35397324189399,16.00005353851345,0.3705044250126874,0.0008235544548273671,16.0,82.0,0.1443663158687939,0.07001262088268402,0.0,7.22,0.0,4.499941309580653,0.31057230924622753,0.000774878052700877,11.5,4.499941309580653,0.31057230924622753,0.000774878052700877,4.5,3612452.789002033,1354960.257918031 
 01/30  09:00:00,-13.712500000000002,11.0,5.0,11.0,5.0,20.0,15.422185242132011,-13.519063439199257,22.13769422635918,-10.543723610594991,22.200140686319244,-11.44709968873176,22.13805467795664,-10.439487168357129,22.20048525457654,-11.658112119683146,22.185172958056683,-9.41477781246631,15.422185242132011,10.915227730427652,3842.947330790199,0.0,22.13769422635918,9.495515324216935,2407.005475300893,0.0,22.200140686319244,8.677618398251404,853.0201009615114,0.0,22.13805467795664,9.587408423693994,2230.7059915631207,0.0,22.20048525457654,8.504067823814953,917.1005333530416,0.0,22.185172958056683,10.487777987495841,602.1612534946796,0.0,0.0,17923.769291615074,0.0,0.0,2890.2496113050947,1265.9901728277257,2688.2446727844303,1372.8842441845388,1087.4442837091276,5692.242464507468,3264.688761491271,0.0,0.0,0.0,0.0,17923.769291615074,22404.711614518845,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.34758575026734,0.32211589914180977,7.314106296514172,0.0,6.236012162252116,0.0008647239636956976,-16.841897209242948,16.000382938216518,0.3705044250126874,0.0008647239636956976,16.0,82.0,0.1257839831214065,0.06576267048361417,0.0,7.22,0.0,4.499805363721304,0.31057230924622753,0.0008208458537783326,11.5,4.499805363721304,0.31057230924622753,0.0008208458537783326,4.5,33157765.946084913,1354960.257918031 
 01/30  10:00:00,-11.925,11.0,5.0,11.0,5.0,20.0,16.42987028455086,-7.15385151336878,22.203337332176293,-4.88550265871846,22.202882243091977,-7.3958112693315865,22.20308819929554,-4.67401197115812,22.20249431709903,-7.842499067372074,22.482756668619885,-2.8815991060947925,16.42987028455086,17.922304050617743,3594.0421826867946,0.0,22.203337332176293,15.178249050775458,1239.4642363785633,0.0,22.202882243091977,12.210243403521964,340.18577003143815,0.0,22.20308819929554,15.45698566112683,1007.0557902027482,0.0,22.20249431709903,11.743200187770968,403.8074639381002,0.0,22.482756668619885,17.70631238096825,0.0,510.9727113540217,0.0,13007.404147334486,0.0,0.0,1727.3861716236404,753.5900625080271,1469.2981571624032,859.9653603782912,0.0,5133.988310247894,3205.875051045194,0.0,0.0,0.0,0.0,13007.404147334486,16259.255184168109,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.27152184554888,0.1977838910676829,7.314106296514172,0.0,6.396269403874549,0.0010346328468265986,-14.919951583607343,15.999904357881146,0.3705044250126874,0.0010346328468265986,16.0,82.0,0.09729766262295536,0.06245802140229545,0.0,7.22,0.0,4.499596664286021,0.31057230924622753,0.0008731289640670319,11.5,4.499596664286021,0.31057230924622753,0.0008731289640670319,4.5,43390628.51153827,1354960.257918031 
 01/30  11:00:00,-10.7875,11.0,5.0,11.0,5.0,20.0,17.289580238429892,-4.336792208293913,22.20358637068257,-3.23715994117122,22.20274269470364,-6.415331814523187,22.202893162471902,-2.951908099439118,22.20224425192653,-6.899913539937958,22.858192371685522,-0.19230488852284025,17.289580238429892,21.544513199107556,3380.3092751330537,0.0,22.20358637068257,17.430743599505313,871.2835412495602,0.0,22.20274269470364,13.287544358545993,163.8314435351454,0.0,22.202893162471902,17.85597960312888,608.4367455167802,0.0,22.20224425192653,12.742138229561375,218.6350626068969,0.0,22.858192371685522,21.570961488033653,0.0,541.3994873283302,0.0,11538.12684898304,0.0,0.0,1359.6514335062072,577.5790150021093,1071.3235604773272,675.1260591373255,0.0,4778.694016260652,3153.013961202234,0.0,0.0,0.0,0.0,11538.12684898304,14422.6585612288,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.56205925812723,0.16758971756240387,7.314106296514172,0.0,6.54016606999846,0.0011563089815140484,-13.69837761854199,15.99995804559795,0.3705044250126874,0.0011563089815140484,16.0,82.0,0.0825369325663832,0.05967151965028437,0.0,7.22,0.0,4.499988735886134,0.31057230924622753,0.0008886780597355289,11.5,4.499988735886134,0.31057230924622753,0.0008886780597355289,4.5,44712217.60341816,1354960.257918031 
 01/30  12:00:00,-9.85,8.8,4.0,8.8,4.0,16.0,18.014241758389684,-3.299734014206166,22.202554515933155,-3.043006679676449,22.20219000204923,-6.410738007402106,22.2024479130935,-2.7196715232861903,22.20237315991887,-6.87597552761323,22.97356489088134,0.8736899477017614,18.014241758389684,22.466562565162707,3052.7325127258264,0.0,22.202554515933155,17.715405392796974,724.9619328063436,0.0,22.20219000204923,13.292086782054213,87.69232565609764,0.0,22.2024479130935,18.203979082315968,453.571443311434,0.0,22.20237315991887,12.76737262050944,146.5229692282091,0.0,22.97356489088134,23.20510692914358,0.0,550.9520469767531,0.0,10722.632286476746,0.0,0.0,1213.8533368697142,501.6790818390412,917.0424223891125,603.3050529894967,0.0,4486.717246871234,3107.249760528437,0.0,0.0,0.0,0.0,10722.632286476746,13403.290358095932,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.98841683694172,0.1505806018724545,7.314106296514172,0.0,6.6654054898733435,0.0013092897806307314,-12.341518676039943,15.999901807210804,0.3705044250126874,0.0013092897806307314,16.0,82.0,0.07205571285075893,0.057380183452646644,0.0,7.22,0.0,4.500236976132554,0.31057230924622753,0.0010104252044218097,11.5,4.500236976132554,0.31057230924622753,0.0010104252044218097,4.5,43346211.80319707,1354960.257918031 
 01/30  13:00:00,-9.0875,4.4,2.0,4.4,2.0,8.0,18.528128461038737,-3.6354251179931847,22.202699111170453,-4.416260429079799,22.202312023287917,-7.601563197923459,22.20304405098161,-4.083548570925459,22.20060350357066,-7.986930002218834,22.696564122198808,-0.16141238880535425,18.528128461038737,21.15899986653444,2620.3858039034567,0.0,22.202699111170453,15.790318173507021,810.7372658571005,0.0,22.202312023287917,11.998955222934628,149.23969794093586,0.0,22.20304405098161,16.242739073699443,567.8328721208352,0.0,22.20060350357066,11.602142947818187,197.11895927721093,0.0,22.696564122198808,21.837187996598903,0.0,528.8920424071271,0.0,10770.582287221841,0.0,0.0,1299.8320089553722,563.2107827910924,1031.3092896887297,653.7876295063327,0.0,4248.93074724275,3073.5639118365098,0.0,0.0,0.0,0.0,10770.582287221841,13463.227859027302,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.06013262418034,0.14339494115160112,7.314106296514172,0.0,6.757520479843205,0.0013839219015220133,-11.725748256349341,16.000478108801676,0.3705044250126874,0.0013839219015220133,16.0,82.0,0.06365916150076131,0.05576237080683298,0.0,7.22,0.0,4.499978411258575,0.31057230924622753,0.001097859390040002,11.5,4.499978411258575,0.31057230924622753,0.001097859390040002,4.5,39289401.872175,1354960.257918031 
