Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/30  14:00:00,-8.525000000000002,8.8,4.0,8.8,4.0,16.0,19.060441084654407,-4.720317417920066,22.20183606272507,-4.422625120867674,22.201017632841477,-7.007443128512513,22.20102678283778,-4.134132128459012,22.201147910630002,-7.323840510349346,23.008783219203707,-0.47754679014280094,19.060441084654407,18.653165944048787,2578.8896759000836,0.0,22.20183606272507,15.773426213946191,422.55250613160393,0.0,22.201017632841477,12.637077206892444,18.752574205966027,0.0,22.20102678283778,16.165094877658944,237.44775752221608,0.0,22.201147910630002,12.294135031333115,45.073471844556195,0.0,23.008783219203707,20.898741390563146,0.0,553.2959319028946,0.0,9600.819699200325,0.0,0.0,912.7918056789524,432.85610190741585,701.812819227273,502.0178269649928,0.0,4073.6153078577795,3043.518866595984,0.0,0.0,0.0,0.0,9600.819699200325,12001.024624000407,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.07156345410559,0.1278961550083758,7.314106296514172,0.0,6.837831929593348,0.001403101819804795,-11.585087475386443,15.999970744064278,0.3705044250126874,0.001403101819804795,16.0,82.0,0.05814017625694297,0.0543655412714563,0.0,7.22,0.0,4.499975761888958,0.31057230924622753,0.0011759543202991415,11.5,4.499975761888958,0.31057230924622753,0.0011759543202991415,4.5,41974871.49843035,1354960.257918031 
 01/30  15:00:00,-7.6125,11.0,5.0,11.0,5.0,20.0,19.590074406983074,-3.469130361152227,22.202357901613446,-2.6516514842134047,22.202149194698677,-5.233949088146877,22.201526619107074,-2.3856275177187793,22.20172763967739,-5.600674600466377,23.3529053721048,1.2685932212345716,19.590074406983074,20.07853497992721,2558.679804927223,0.0,22.202357901613446,18.323136059938573,237.31434310616203,0.0,22.202149194698677,14.717099646844684,0.0,22.677337225213705,22.201526619107074,18.737632457253298,109.20010913784506,0.0,22.20172763967739,14.261299700461915,0.5140679285381111,23.579053416070792,23.3529053721048,23.34657134656885,0.0,580.8828887708187,0.0,8856.232035891468,0.0,0.0,727.9227381015467,391.60678238334674,573.8896933095987,434.0539652875036,0.0,3788.7923456151975,3011.239152754857,0.0,0.0,0.0,0.0,8856.232035891468,11070.290044864334,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.66825942936619,0.11540248000785637,7.314106296514172,0.0,6.9263878494257405,0.0015001912456155835,-10.838513919881763,16.000421938150566,0.3705044250126874,0.0015001912456155835,16.0,82.0,0.05021921081908846,0.052911417099998914,0.0,7.22,0.0,4.499944973835445,0.31057230924622753,0.0012581530271525022,11.5,4.499944973835445,0.31057230924622753,0.0012581530271525022,4.5,42863133.95982613,1354960.257918031 
 01/30  16:00:00,-7.2,11.0,5.0,11.0,5.0,20.0,19.952171318485927,-1.892815666861971,22.202256236190035,-1.381508773038995,22.202127840849517,-4.2421849111927035,22.202319845143215,-1.0987877918238946,22.201904743906884,-4.6496223241817285,23.476906890888106,3.067839533734654,19.952171318485927,22.40706577512463,2442.2018875052827,0.0,22.202256236190035,20.362025593885225,315.2306070722771,0.0,22.202127840849517,16.007621191551678,44.58187525978627,0.0,22.202319845143215,20.846191564513205,245.48625539480764,0.0,22.201904743906884,15.462151927127447,25.600679231192657,0.0,23.476906890888106,26.340713523182767,0.0,591.2488396586834,0.0,9018.378909314646,0.0,0.0,805.4692056134006,458.75660042308914,709.7328352422245,482.6675427881726,0.0,3659.9438574941896,2987.235896809121,0.0,0.0,0.0,0.0,9018.378909314646,11272.973636643306,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.01400423434243,0.11344659129356485,7.314106296514172,0.0,6.993818654719952,0.001619079698692304,-9.98700545145591,16.00158170343502,0.3705044250126874,0.001619079698692304,16.0,82.0,0.04691323772791836,0.05186030097681616,0.0,7.22,0.0,4.499179536560028,0.31057230924622753,0.001320149793236029,11.5,4.499179536560028,0.31057230924622753,0.001320149793236029,4.5,41061262.0278769,1354960.257918031 
 01/30  17:00:00,-6.512499999999999,11.0,5.0,11.0,5.0,20.0,20.148629401461463,-1.0082180169409383,22.20370723344053,-0.8356399262063429,22.20358632395268,-3.8547511351328514,22.203301105566528,-0.535575104645023,22.202125357979536,-4.272321459718858,23.25103938706092,4.003983070886664,20.148629401461463,23.822886228052774,2356.408353069626,0.0,22.20370723344053,21.301296797999235,591.4756969356308,0.0,22.20358632395268,16.539814750181044,188.65075611179475,0.0,22.203301105566528,21.837540679649607,557.1515308871626,0.0,22.202125357979536,15.965286528631395,165.04056473633108,0.0,23.25103938706092,28.51983668649136,0.0,573.8464345162259,0.0,9630.397581517613,0.0,0.0,1080.8819009944405,602.7053679353306,1020.363814541163,621.9502881928422,0.0,3445.0891412679307,2972.1975277563697,0.0,0.0,0.0,0.0,9630.397581517613,12037.996976897015,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.99571322372901,0.11501687973987346,7.314106296514172,0.0,7.0341819732385025,0.001663169035283949,-9.686929762607248,16.000942137747927,0.3705044250126874,0.001663169035283949,16.0,82.0,0.041964835731987706,0.051212105667540905,0.0,7.22,0.0,4.499966780442893,0.31057230924622753,0.001315805621361795,11.5,4.499966780442893,0.31057230924622753,0.001315805621361795,4.5,37462673.298764065,1354960.257918031 
 01/30  18:00:00,-6.1,11.0,5.0,11.0,5.0,20.0,20.213211064039303,-0.6239025156110649,22.202867804017167,-0.5494742827533482,22.20260545787393,-3.644500878097742,22.203525775812736,-0.23753954483778084,22.201910905219922,-4.0629518463256105,23.21193113768043,4.4736730109641405,20.213211064039303,24.49450222864642,2323.086137757319,0.0,22.202867804017167,21.813109649712693,679.6426538008,0.0,22.20260545787393,16.838441207116055,223.04769887290428,0.0,22.203525775812736,22.381479056654136,615.7156554255708,0.0,22.201910905219922,16.252558678545327,215.85062953007252,0.0,23.21193113768043,29.543002973256353,0.0,570.8894233613222,0.0,9777.193371869933,0.0,0.0,1168.6530203210236,636.977480139218,1078.703370359914,672.6622810732524,0.0,3316.0425273139736,2967.6402625360006,0.0,0.0,0.0,0.0,9777.193371869933,12221.491714837415,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.533790810579035,0.11412632536113052,7.314106296514172,0.0,7.048228274455849,0.0017288745719000148,-9.251512501451009,16.001700198423553,0.3705044250126874,0.0017288745719000148,16.0,82.0,0.03914314951559871,0.05101917100419941,0.0,7.22,0.0,4.498959404174782,0.31057230924622753,0.0013673707139392087,11.5,4.498959404174782,0.31057230924622753,0.0013673707139392087,4.5,37461811.993379995,1354960.257918031 
 01/30  19:00:00,-6.7875,5.5,2.5,5.5,2.5,10.0,19.904886015344143,-0.8211394087021601,22.203153936762657,-1.634289310476981,22.201671194731176,-4.814151241524044,22.203213798909527,-1.3028554287525096,22.202949642662183,-5.206207366320923,22.392540465224627,3.4870692047963967,19.904886015344143,24.56799798153671,1788.3176701158498,0.0,22.203153936762657,19.95886982305577,1391.073551760108,0.0,22.201671194731176,15.264298496835824,541.1523404297238,0.0,22.203213798909527,20.516638714973396,1318.8551504068714,0.0,22.202949642662183,14.758851667329619,539.1035795812894,0.0,22.392540465224627,28.978897676959598,0.0,394.7928664418008,0.0,12180.61515731407,0.0,0.0,1878.3985945332072,954.7434953514257,1779.9768978871202,995.7664392268114,110.52541292083134,3531.722207723104,2980.7280009563647,0.0,0.0,0.0,0.0,12180.61515731407,15225.768946642587,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.92668547713284,0.14500644726286452,7.314106296514172,0.0,7.012423567065358,0.0017669866262565556,-9.003502704350005,16.000305859878264,0.3705044250126874,0.0017669866262565556,16.0,82.0,0.04392277478735679,0.05157838805235859,0.0,7.22,0.0,4.499970634642484,0.31057230924622753,0.0014086416400599816,11.5,4.499970634642484,0.31057230924622753,0.0014086416400599816,4.5,23090753.62440572,1354960.257918031 
 01/30  20:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,19.39567377857052,-2.8407716502419005,22.204316427027017,-4.804562291536735,22.20214170336172,-7.646213911094524,22.20295397379614,-4.469607989480883,22.20219320819026,-7.915289472061142,22.203081672618843,0.16635911155096328,19.39567377857052,21.455185989813103,1351.3569580004823,0.0,22.204316427027017,15.31821079719294,1940.4312261671294,0.0,22.20214170336172,11.975906063658133,797.1293450712421,0.0,22.20295397379614,15.763386356655893,1866.9709384959183,0.0,22.20219320819026,11.694351149230709,795.525687402997,0.0,22.203081672618843,23.084797591284932,646.943689631273,0.0,0.0,14850.41153995747,0.0,0.0,2428.1722297616207,1210.8914687712659,2328.2808432532292,1252.2623780502072,1132.0134050452646,3562.9929273140265,3007.9445118448857,0.0,0.0,0.0,0.0,14850.41153995747,18563.014424946836,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.68210696004785,0.1836236015832866,7.314106296514172,0.0,6.938004725297651,0.0016932206869119313,-9.486649583525047,15.999986833873168,0.3705044250126874,0.0016932206869119313,16.0,82.0,0.04460910513491203,0.05276649425469017,0.0,7.22,0.0,4.499991806153254,0.31057230924622753,0.0014048201580681373,11.5,4.499991806153254,0.31057230924622753,0.0014048201580681373,4.5,12326988.043634638,1354960.257918031 
 01/30  21:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.688148110273264,-4.9782215289323375,19.553377021041555,-5.887774776683912,19.749209583752513,-6.8399191344392465,19.59490870906785,-5.679107000680179,19.74457218716906,-6.808101631786515,21.04643070384773,-1.9169956452079084,18.688148110273264,18.67483625524406,870.6705093166975,0.0,19.553377021041555,16.396314584049342,7.618361828580589,20.32161582459566,19.749209583752513,14.962759546864032,0.0,23.798593232329406,19.59490870906785,16.64616503078833,5.6111559466544065,20.758103602872204,19.74457218716906,15.014174711374459,0.0,25.918611308640504,21.04643070384773,20.89664749502554,0.0,130.43699561384048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.717888595270466,0.0,7.314106296514172,0.0,18.386920489505574,0.002510683449448853,-4.972312674642653,19.39320601975966,0.3705044250126874,0.002510683449448853,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0014901956689644495,11.5,-6.012499999999999,0.00621144618492455,0.0014901956689644495,4.5,7114960.257918031,1354960.257918031 
 01/30  22:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,17.78390357722677,-4.966944370657721,18.317262656823086,-5.479181515701223,18.576745086450444,-5.463277585360382,18.356750734109134,-5.40599980539957,18.577341483034218,-5.410410835955192,20.072197408755038,-3.0914091567251214,17.78390357722677,19.78874268030443,530.9863288101719,0.0,18.317262656823086,18.31595794721326,22.522692556082177,0.0,18.576745086450444,18.04850221813978,1.633041047949007,0.0,18.356750734109134,18.384771806795534,18.35720665835612,0.0,18.577341483034218,18.129291299528546,1.7580470078569874,0.0,20.072197408755038,20.11041158509529,0.0,116.00379696966604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.717888595270466,0.0,7.314106296514172,0.0,17.59482394263831,0.0024860653508900505,-5.083705656463084,18.601155078633706,0.3705044250126874,0.0024860653508900505,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.001690072015468638,11.5,-5.9125,0.00621144618492455,0.001690072015468638,4.5,3064960.257918031,1354960.257918031 
 01/30  23:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,17.04918358489511,-4.903015821304025,17.667891468623793,-5.250099890357861,17.909624668332405,-5.108353516972977,17.702816069794263,-5.235194060962487,17.90912238140818,-5.085255046596769,19.55178484476208,-3.99638320958638,17.04918358489511,20.84041163299917,538.524205692089,0.0,17.667891468623793,19.454921388385692,12.43810802513616,0.0,17.909624668332405,19.394847950063067,0.0,5.685710292973681,17.702816069794263,19.43676452501139,9.151985027401338,0.0,17.90912238140818,19.433720671852914,0.0,6.237055431113276,19.55178484476208,19.239163238245435,0.0,136.13473129948727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.717888595270466,0.0,7.314106296514172,0.0,16.818374890399564,0.0025128047403077183,-4.951537774604911,17.824656474886503,0.3705044250126874,0.0025128047403077183,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0018577510018082503,11.5,-6.7875,0.00621144618492455,0.0018577510018082503,4.5,3064960.257918031,1354960.257918031 
 01/30  24:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,16.4362386867041,-4.926057029278164,17.305669425805696,-5.116211783076794,17.502386401155178,-5.016525629899238,17.338843860454247,-5.117572939407852,17.49845184086387,-5.007671123332635,19.289647111610694,-4.467189193795242,16.4362386867041,21.624800239819358,612.8768079739505,0.0,17.305669425805696,20.133403057489108,0.0,9.860616229317145,17.502386401155178,20.05481141459464,0.0,21.47982523113467,17.338843860454247,20.08885104128335,0.0,11.827116405846368,17.49845184086387,20.07496545439131,0.0,23.41218563085215,19.289647111610694,18.788082440796142,0.0,166.13536392536088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.717888595270466,0.0,7.314106296514172,0.0,16.175108080550533,0.002507512273751315,-4.9717400098098326,17.181399472104154,0.3705044250126874,0.002507512273751315,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.001840938525477593,11.5,-7.575,0.00621144618492455,0.001840938525477593,4.5,3064960.257918031,1354960.257918031 
 01/31  01:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.93272971076984,-4.943079021947197,17.081187846247484,-5.03999031767261,17.227627667041748,-4.994340842953516,17.113141161739662,-5.043302042875169,17.219373227852195,-4.992311710656464,19.1186795588523,-4.68661979430828,15.93272971076984,22.298050757086482,707.8138271987511,0.0,17.081187846247484,20.554847077402236,0.0,33.319188809659806,17.227627667041748,20.44473262954272,0.0,37.89871808908521,17.113141161739662,20.507475076190662,0.0,33.94378186326469,17.219373227852195,20.45896398449046,0.0,41.211106894793716,19.1186795588523,18.63747691626112,0.0,193.6279979032903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.717888595270466,0.0,7.314106296514172,0.0,15.6549898419624,0.00250334477830715,-4.991121143831965,16.66128895609054,0.3705044250126874,0.00250334477830715,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0018652214683826385,11.5,-7.425,0.00621144618492455,0.0018652214683826385,4.5,3064960.257918031,1354960.257918031 
 01/31  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.524318919642415,-4.954927736143662,16.914505989076414,-5.011509328021174,17.018105697440046,-4.9951354525573155,16.943784971891,-5.013678857552888,17.005897061011105,-4.9950103042037695,18.956386031399873,-4.8113671757549294,15.524318919642415,22.865475018187503,786.953558292922,0.0,16.914505989076414,20.82372362123337,0.0,52.844746033758895,17.018105697440046,20.71634535294252,0.0,51.49785551797817,16.943784971891,20.781231210157532,0.0,52.22785556493329,17.005897061011105,20.732611237950398,0.0,55.92549168358704,18.956386031399873,18.627892840803458,0.0,213.3496121762397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.717888595270466,0.0,7.314106296514172,0.0,15.242247165075382,0.0025016839704154045,-4.9988552932254695,16.248549356804325,0.3705044250126874,0.0025016839704154045,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.001901040759680309,11.5,-6.8875,0.00621144618492455,0.001901040759680309,4.5,3064960.257918031,1354960.257918031 
 01/31  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.190447088381347,-4.989337761634995,16.736760298374826,-5.052378560521824,16.79492988817011,-5.043350306566408,16.750994178327012,-5.053744318423998,16.78412261982718,-5.042665663892693,18.731469781779207,-4.942384117930204,15.190447088381347,23.292178275833976,840.0385621343396,0.0,16.736760298374826,20.98652687472281,30.003873124532504,30.15211840900679,16.79492988817011,20.92532471387305,0.0,50.1557944236319,16.750994178327012,20.965124744501992,21.769727202543834,38.99361477883377,16.78412261982718,20.94090637613408,0.0,51.72511249850038,18.731469781779207,18.68144064827823,0.0,214.7124261343862,0.0,55.89062650828339,0.0,0.0,57.821782068497654,2.623468426690699,38.72580377620719,5.717891460588345,0.0,0.0,37.00765850019084,0.0,0.0,0.0,0.0,55.89062650828339,69.86328313535424,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.29600127978743,0.0006568814737205537,7.314106296514172,0.0,14.900963421023615,0.0024983925898793957,-5.021488628888127,16.0062180114915,0.3705044250126874,0.0024983925898793957,16.0,82.0,0.0,0.00018971734142166148,0.0,7.22,0.0,-6.7,0.00621144618492455,0.001955324736749321,11.5,-6.7,0.00621144618492455,0.001955324736749321,4.5,3065575.3161696102,1354960.257918031 
 01/31  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.916566911126715,-5.087981243786305,16.700222662177286,-5.164042372932195,16.70003303391323,-5.13918302885014,16.699809353659486,-5.166464044292079,16.699826892530595,-5.1357816667017495,18.526792883177748,-5.127513908404648,14.916566911126715,23.507189404248237,888.3789538643412,0.0,16.700222662177286,20.835362701827805,135.52043258541335,0.0,16.70003303391323,20.879972208119757,4.3803625674380555,2.847585364541601,16.699809353659486,20.83159216952582,110.86027044263164,0.0,16.699826892530595,20.886321078951962,4.3995384842275485,2.302457640383807,18.526792883177748,18.6252276700246,0.0,199.07061958648,0.0,324.3639594587384,0.0,0.0,191.0928869857589,48.3833478820637,163.43977757761468,53.78067724670504,0.0,0.0,141.91574207864085,0.0,0.0,0.0,0.0,324.3639594587384,405.45494932342297,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.28124259942038,0.00309276967302743,7.314106296514172,0.0,14.614113575550821,0.0024828902755166995,-5.098399278825941,15.999897458548991,0.3705044250126874,0.0024828902755166995,16.0,82.0,0.0,0.0008017403885136402,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0019885753129596367,11.5,-6.7,0.00621144618492455,0.0019885753129596367,4.5,3067848.9516940066,1354960.257918031 
 01/31  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.718284203528246,-5.200837297404037,16.700069314215394,-5.26665273115553,16.69986677733819,-5.240678763339442,16.699840324811017,-5.269498802231489,16.69998211690976,-5.2378096996801675,18.440270519385866,-5.272018396866579,14.718284203528246,23.580888833641104,955.0622623727518,0.0,16.700069314215394,20.65334374309572,194.2996093539429,0.0,16.69986677733819,20.69960182255441,32.841195460375275,0.0,16.699840324811017,20.648608659149033,172.37304808526375,0.0,16.69998211690976,20.704534506409324,33.29487359943295,0.0,18.440270519385866,18.496262316204998,0.0,192.23779711371589,0.0,717.2968510308572,0.0,0.0,249.852386919737,79.67428639970471,224.94800996647967,84.98287706842092,0.0,0.0,220.86000532272277,0.0,0.0,0.0,0.0,717.2968510308572,896.6210637885714,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.19356772532976,0.0057312306983973195,7.314106296514172,0.0,14.403031455823234,0.0024589278165293793,-5.211272668327351,15.99996205701231,0.3705044250126874,0.0024589278165293793,16.0,82.0,0.0,0.0013168310959485187,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0019885753129596367,11.5,-6.7,0.00621144618492455,0.0019885753129596367,4.5,3070300.7550493283,1354960.257918031 
 01/31  06:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,14.569514629509136,-5.308938456729527,16.69963325317488,-5.371632769901458,16.699853164592877,-5.345960854790869,16.70010362842202,-5.3745571244914405,16.70042868906008,-5.343123195773002,18.370204993133658,-5.399427472390763,14.569514629509136,23.589143839659595,1004.2965728854965,0.0,16.69963325317488,20.46895697386777,217.80506353880486,0.0,16.699853164592877,20.513757851743406,46.4148347889585,0.0,16.70010362842202,20.46321641922297,197.69871662304143,0.0,16.70042868906008,20.517994158966825,46.79903855585047,0.0,18.370204993133658,18.376002067679437,0.0,186.70635473554495,0.0,1000.3637587451791,0.0,0.0,273.3190575478265,93.24329163149271,250.28955956077573,98.51589044931785,0.0,0.0,277.3126278705322,0.0,0.0,0.0,0.0,1000.3637587451791,1250.4546984314736,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,50.78662514754711,0.00766603133662475,7.314106296514172,0.0,14.252035861019241,0.0024355375586775753,-5.315162086610689,15.999987981774158,0.3705044250126874,0.0024355375586775753,16.0,82.0,0.0,0.001707328281165311,0.0,7.22,0.0,-6.324999999999999,0.00621144618492455,0.00199689449445062,11.5,-6.324999999999999,0.00621144618492455,0.00199689449445062,4.5,3072099.3882647515,1354960.257918031 
 01/31  07:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,15.004317155383514,-5.740024409555789,20.077759643435126,-6.02703552708913,20.505362322851507,-6.34588353906492,20.004429284360473,-6.005801142999578,20.522681048623337,-6.398687178466009,20.485857583120165,-5.831092559295316,15.004317155383514,22.120628171453568,1949.8376822292037,0.0,20.077759643435126,15.716939017517936,3413.2404581348483,0.0,20.505362322851507,14.913068738067079,1698.1772103355586,0.0,20.004429284360473,15.8144718622865,3284.5119844584174,0.0,20.522681048623337,14.83099767992742,1704.355045887995,0.0,20.485857583120165,15.55267585246233,2870.578611570806,0.0,0.0,22490.910780598806,0.0,0.0,3736.744706654923,2000.275056460379,3585.2251618815735,2039.0787395430505,3223.9351532630662,3222.4603595579106,3282.8922755939166,0.0,0.0,0.0,0.0,21972.56314589675,27465.70393237094,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,70.7298888020052,0.4751631634164669,7.314106296514171,0.0,6.1875038856598366,0.002068896855927731,-7.194778837375801,15.978910484804848,0.3705044250126874,0.002068896855927731,16.0,81.7467887384992,0.03765928833198079,0.06800057118046994,0.0,7.219999999999999,0.0,4.500108521849117,0.31057230924622753,0.0020120397020543593,11.5,4.500108521849117,0.31057230924622753,0.0020120397020543593,4.5,3512157.244683501,1354960.257918031 
 01/31  08:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,15.819600045403178,-6.558232018158453,21.76159646882579,-6.788310552035225,22.146241220959965,-7.113266641395073,21.718222510859672,-6.756687688299947,22.122114959869,-7.145324904805149,21.70156965645048,-6.434129353161098,15.819600045403178,19.555782382216666,2282.897720818408,0.0,21.76159646882579,13.221046548976634,3300.466468576476,0.0,22.146241220959965,12.551223002847452,1427.4259911803765,0.0,21.718222510859672,13.293123966801868,3175.7260395740554,0.0,22.122114959869,12.534902193231511,1491.8818673824126,0.0,21.70156965645048,13.680421297141647,2793.393097086445,0.0,0.0,20508.745182365084,0.0,0.0,3756.5885078287947,1838.2466466682508,3604.237009368003,1943.4632642314882,3241.2725880023954,3046.2882919091207,3246.020075894615,0.0,0.0,0.0,0.0,20508.745182365084,25635.931477956354,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.15423228230888,0.45124003416134667,7.314106296514172,0.0,6.307337330040413,0.0020537801049174947,-7.278874944889071,16.000351825030005,0.3705044250126874,0.0020537801049174947,16.0,82.0,0.03383179860002518,0.06468602251680533,0.0,7.22,0.0,4.499994755063307,0.31057230924622753,0.0020225885253257066,11.5,4.499994755063307,0.31057230924622753,0.0020225885253257066,4.5,3489748.6920870584,1354960.257918031 
 01/31  09:00:00,-4.3125,11.0,5.0,11.0,5.0,20.0,17.032755868947945,-5.412868964673853,22.2017113316824,-3.326479118513655,22.20058084394395,-3.9177913931123736,22.200877904304537,-3.2715274545661637,22.20106122861575,-4.038989175932754,22.199747483720206,-2.8423967748516796,17.032755868947945,20.03002758939465,3275.797895155366,0.0,22.2017113316824,17.45328111058269,1479.6008322503453,0.0,22.20058084394395,16.553178432390418,416.62439531859224,0.0,22.200877904304537,17.539543502030526,1299.8101579416957,0.0,22.20106122861575,16.37408504506626,538.6621552732622,0.0,22.199747483720206,18.21578553015174,230.69354833790183,73.61729374288939,0.0,11676.829922051214,0.0,0.0,1969.9523601563583,830.9730451173994,1764.073359273815,995.8589815955271,645.2149881968305,2760.7171168162627,3178.1323433359785,0.0,0.0,0.0,0.0,11676.829922051214,14596.037402564016,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.430300590475085,0.14381059834391924,7.314106296514172,0.0,6.489866260216382,0.0021274117365405578,-6.877487123900957,15.99993780482801,0.3705044250126874,0.0021274117365405578,16.0,82.0,0.028824131360638442,0.060989146657511845,0.0,7.22,0.0,4.499637216057994,0.31057230924622753,0.0020974558118763862,11.5,4.499637216057994,0.31057230924622753,0.0020974558118763862,4.5,32989684.029621392,1354960.257918031 
 01/31  10:00:00,-3.5249999999999995,11.0,5.0,11.0,5.0,20.0,18.010318898580692,-1.3828958322747424,22.201755687128625,0.17466472652479442,22.200936307658182,-1.5171529007864613,22.20217092094281,0.3321927577941818,22.20155426490927,-1.7929502873720984,22.77176938151132,1.7146156562542152,18.010318898580692,26.415872484567654,3022.2594259114508,0.0,22.201755687128625,23.100747403308777,438.57782724493546,0.0,22.200936307658182,20.13889496487335,0.0,124.82147160279817,22.20217092094281,23.376368892313014,186.56521523027527,0.0,22.20155426490927,19.679982409278487,54.24900713699412,8.05553612110424,22.77176938151132,24.981378579327707,0.0,535.0584729721872,0.0,8008.507904572212,0.0,0.0,929.6188093330843,290.2792026436747,652.000631167447,504.01009889548624,0.0,2514.8358635504915,3119.68402473687,0.0,0.0,0.0,0.0,8008.507904572212,10010.634880715264,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.323399292484694,0.09716660238490032,7.314106296514172,0.0,6.651067077079487,0.002413168399852743,-5.42554297858257,15.999839783774785,0.3705044250126874,0.002413168399852743,16.0,82.0,0.02490251191384027,0.05800003034340822,0.0,7.22,0.0,4.499819150402744,0.31057230924622753,0.0022646079129097496,11.5,4.499819150402744,0.31057230924622753,0.0022646079129097496,4.5,43295972.25805919,1354960.257918031 
 01/31  11:00:00,-2.6125,11.0,5.0,11.0,5.0,20.0,18.914715698036197,0.6782635440963967,22.202233536534628,1.5685090221039677,22.201678700934462,-0.6251637654644965,22.201218941689785,1.785665778359271,22.20159241651859,-0.9135330374471141,23.202863065870055,4.112237841815953,18.914715698036197,29.369327017132537,2804.3045999430833,0.0,22.202233536534628,25.56693505932641,92.61406557371276,1.4711331077130012,22.201678700934462,21.679481928487256,0.0,277.42114035880724,22.201218941689785,25.969728513776474,0.0,185.6752947390696,22.20159241651859,21.16793528260922,0.0,130.98593652787417,23.202863065870055,28.82804751892054,0.0,570.0439893720838,0.0,6608.886523391116,0.0,0.0,583.1502639203682,138.16688034507646,280.8502995509245,327.272597274378,0.0,2229.1942965609896,3064.927243758152,0.0,0.0,0.0,0.0,6608.886523391116,8261.108154238893,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.05897516928894,0.08330559342677533,7.314106296514172,0.0,6.8009478885360375,0.0026110664767402367,-4.500065700938256,15.999938671696206,0.3705044250126874,0.0026110664767402367,16.0,82.0,0.0208164791336337,0.0553660071954625,0.0,7.22,0.0,4.499522163904365,0.31057230924622753,0.0023643924099401277,11.5,4.499522163904365,0.31057230924622753,0.0023643924099401277,4.5,44633020.958704084,1354960.257918031 
 01/31  12:00:00,-1.8875000000000002,8.8,4.0,8.8,4.0,16.0,19.679277639529886,1.5644157451754135,22.201819322900025,1.6771076769495321,22.201835175360856,-0.6748342409579446,22.201726384875563,1.9219840037576774,22.202773880843612,-0.9610397342140213,23.343534135028158,4.899159334676426,19.679277639529886,29.847040683024773,2458.0264975279833,0.0,22.201819322900025,25.76465709878969,10.546915622374343,150.19915770261878,22.201835175360856,21.58947223844027,0.0,327.58047993124563,22.201726384875563,26.220350283067052,0.0,320.5536550004113,22.202773880843612,21.082306230113964,0.0,192.62967498062147,23.343534135028158,30.193250689693247,0.0,581.6314603719286,0.0,5862.814490053029,0.0,0.0,353.0534489255932,88.14666080244781,146.50649054335787,265.8635854863736,0.0,2002.1358107331894,3015.6384012824337,0.0,0.0,0.0,0.0,5862.814490053029,7328.518112566286,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.417379752954275,0.07531100330508941,7.314106296514172,0.0,6.933928417470428,0.002682053651740262,-4.192651103505614,15.999977920856985,0.3705044250126874,0.002682053651740262,16.0,82.0,0.017827452572480713,0.05311369466584635,0.0,7.22,0.0,4.499924053262577,0.31057230924622753,0.002380201451421001,11.5,4.499924053262577,0.31057230924622753,0.002380201451421001,4.5,43275543.51584913,1354960.257918031 
 01/31  13:00:00,-1.3249999999999997,4.4,2.0,4.4,2.0,8.0,20.215770832453014,1.1927077671835016,22.200960235549353,0.5222772153302153,22.201239148242784,-1.5969941847303235,22.20166669532429,0.7711373813469621,22.20233952343673,-1.836149137993044,23.14881796498942,4.081011999650874,20.215770832453014,28.12121914548061,2027.0376141138968,0.0,22.200960235549353,23.71782406445069,0.0,232.30189154284773,22.201239148242784,20.00474451864455,0.0,255.85762254248698,22.20166669532429,24.152497388752415,0.0,107.23059273794536,22.20233952343673,19.60735727224364,0.0,98.60811033988466,23.14881796498942,28.858779596157046,0.0,566.0373729452037,0.0,5848.146014057907,0.0,0.0,260.50808104808175,159.60684189330487,359.1202649740761,359.68244357217236,0.0,1826.0739088828398,2980.1215616760596,0.0,0.0,0.0,0.0,5848.146014057907,7310.182517572384,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.91985345177694,0.0732193091799954,7.314106296514172,0.0,7.030304964191831,0.002744092811452267,-3.929035574773598,16.0004022386308,0.3705044250126874,0.002744092811452267,16.0,82.0,0.015683769843139767,0.051557323051127674,0.0,7.22,0.0,4.499912047308415,0.31057230924622753,0.002457673506408597,11.5,4.499912047308415,0.31057230924622753,0.002457673506408597,4.5,39223564.83557251,1354960.257918031 
 01/31  14:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.753451258122837,0.3071051120694207,22.20090268518559,0.45743137445885973,22.200351491644852,-1.2379345874286274,22.201141490301634,0.6723872754586155,22.201182665785424,-1.4325410501739237,23.36647715047958,3.7491221434203474,20.753451258122837,25.508544822394203,1976.829143324465,0.0,22.20090268518559,23.604171665392162,0.0,291.4644962626211,22.200351491644852,20.61145490561747,0.0,247.79486921440275,22.201141490301634,23.973272968155978,0.0,262.0179973486045,22.201182665785424,20.279167324980293,0.0,174.6880846711707,23.36647715047958,27.81700361078892,0.0,582.9688172381871,0.0,5522.129351660002,0.0,0.0,201.4009427619102,167.58430870973427,204.6064156671955,283.6092401818447,0.0,1755.6936080634152,2948.8732033634114,0.0,0.0,0.0,0.0,5522.129351660002,6902.661689575002,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.01150619470727,0.069453178500731,7.314106296514172,0.0,7.1132814794560835,0.0027350333258221223,-3.9749790952178223,16.00001594933869,0.3705044250126874,0.0027350333258221223,16.0,82.0,0.014856728284310703,0.05023244973428446,0.0,7.22,0.0,4.4999047391049025,0.31057230924622753,0.0025055839029466177,11.5,4.4999047391049025,0.31057230924622753,0.0025055839029466177,4.5,41920039.181808814,1354960.257918031 
 01/31  15:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.172824541428735,1.1137192604241328,22.20116680139237,1.5739927830814668,22.202631899719705,-0.3783544589923421,22.201459561933554,1.784205455054908,22.201656332676855,-0.6241727629294337,23.52455649514526,4.852388071300003,21.172824541428735,26.35221672915997,1986.5615777116645,0.0,22.20116680139237,25.58065435431228,0.0,120.94573007739643,22.202631899719705,22.126074403325347,0.0,172.11928458583338,22.201459561933554,25.968491846842394,0.0,184.1698078866039,22.201656332676855,21.68205622785244,0.0,145.46651944699994,23.52455649514526,29.77443933020603,0.0,595.7717811365308,0.0,5936.67185208516,0.0,0.0,371.5778867603899,243.34809103265275,282.3363041394452,312.83204572569616,0.0,1873.111654051701,2920.853217671175,0.0,0.0,0.0,0.0,5936.67185208516,7420.83981510645,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.21566204736635,0.07166438696008687,7.314106296514172,0.0,7.18944924548045,0.002747229908272083,-3.9271434796941045,16.001103120186208,0.3705044250126874,0.002747229908272083,16.0,82.0,0.01624412519793356,0.04907791985956224,0.0,7.22,0.0,4.499562161801611,0.31057230924622753,0.002492629441186531,11.5,4.499562161801611,0.31057230924622753,0.002492629441186531,4.5,42822081.66145243,1354960.257918031 
 01/31  16:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,21.329821490188685,2.02655207530859,22.201892736882247,2.285209848254877,22.20223090238268,0.018542783311869974,22.201946998895092,2.514191645747235,22.20154503146684,-0.2647371524820541,23.51975602577904,5.81251344616834,21.329821490188685,27.863914144194332,1930.4611547965776,0.0,22.201892736882247,26.90953783707869,84.03743007890102,0.0,22.20223090238268,22.852495935283176,0.0,72.72341976529077,22.201946998895092,27.352049824207043,10.968589000311397,8.812884714177187,22.20154503146684,22.333557397597517,0.0,65.75498087057065,23.51975602577904,31.835682598155906,0.0,595.8570084783845,0.0,6556.367817964696,0.0,0.0,576.0968366862352,342.6150393788409,468.233144804953,392.4760894513802,0.0,1943.6175248406,2907.1452827586627,0.0,0.0,0.0,0.0,6556.367817964696,8195.45977245587,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.25762187859129,0.07551115063266786,7.314106296514172,0.0,7.226573637578506,0.0027885823349742666,-3.751646833981406,16.00092584539364,0.3705044250126874,0.0027885823349742666,16.0,82.0,0.017095530277267335,0.0485229332606264,0.0,7.22,0.0,4.499550448109155,0.31057230924622753,0.0024837260153508602,11.5,4.499550448109155,0.31057230924622753,0.0024837260153508602,4.5,41025647.442684226,1354960.257918031 
 01/31  17:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,21.3256054678623,2.4928028386204053,22.20343655165538,2.556015799142311,22.202280239678416,0.09854827403269233,22.20276422191371,2.8043717607670438,22.20309523380458,-0.20596741819588227,23.289758375453765,6.329215847645927,21.3256054678623,28.812229445661643,1921.0536109926607,0.0,22.20343655165538,27.42992393314155,418.4817574391083,0.0,22.202280239678416,22.991246834440318,90.35960647842785,0.0,22.20276422191371,27.91952117292616,340.52932579424834,0.0,22.20309523380458,22.439842706760068,92.57040836017819,0.0,23.289758375453765,33.4534762993445,0.0,577.9888653556197,0.0,7525.6935884735585,0.0,0.0,909.5826404406723,505.4367724318463,805.5417054301063,550.6913120944116,0.0,1943.6074850289058,2904.280498301722,0.0,0.0,0.0,0.0,7525.6935884735585,9407.116985591947,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.24806978775763,0.08265253771163263,7.314106296514172,0.0,7.232857052453852,0.002767275071672409,-3.8492743812596766,15.999897597750294,0.3705044250126874,0.002767275071672409,16.0,82.0,0.017095530277267335,0.0484064341341538,0.0,7.22,0.0,4.500212905730305,0.31057230924622753,0.0024229034120385557,11.5,4.500212905730305,0.31057230924622753,0.0024229034120385557,4.5,37432289.57481461,1354960.257918031 
 01/31  18:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,21.23090094003701,2.575317070555486,22.203340157876777,2.533670706156689,22.20313736790761,-0.017011727998159303,22.202744697426144,2.794407910868089,22.202266362860904,-0.3167233621014577,23.149839901544276,6.386974649983753,21.23090094003701,29.15011635911133,1939.4422589495832,0.0,22.203340157876777,27.386496072757872,530.0779608152818,0.0,22.20313736790761,22.79186225786796,152.00494900424928,0.0,22.202744697426144,27.899791534290326,460.5991742792633,0.0,22.202266362860904,22.236737235200962,152.86561693102323,0.0,23.149839901544276,33.87061957407055,0.0,566.9453693014617,0.0,8024.1084869027145,0.0,0.0,1020.7481382153337,566.9965684844834,925.1420419913934,610.7932484681342,0.0,2041.2588797405542,2909.0650026725843,0.0,0.0,0.0,0.0,8024.1084869027145,10030.135608628392,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.95624479840552,0.08698017343883845,7.314106296514172,0.0,7.219815839220488,0.0027452763899130476,-3.9472352681925407,15.999997725120773,0.3705044250126874,0.0027452763899130476,16.0,82.0,0.018322379560335094,0.04859861610514794,0.0,7.22,0.0,4.499677249160482,0.31057230924622753,0.002385306333747879,11.5,4.499677249160482,0.31057230924622753,0.002385306333747879,4.5,37436325.77314833,1354960.257918031 
 01/31  19:00:00,-1.8875000000000002,5.5,2.5,5.5,2.5,10.0,20.776365763688695,2.076041589887698,22.203642918461572,1.3087224444085204,22.202238964941593,-1.0612101801436018,22.203056607592924,1.5756009038374477,22.201288091969975,-1.3288321716905793,22.332782383315035,5.167685047633769,20.776365763688695,28.933618755837642,1456.2460127038496,0.0,22.203642918461572,25.11075301829705,1282.7886031975129,0.0,22.202238964941593,20.92096751889035,492.20548502408104,0.0,22.203056607592924,25.597527364321873,1211.800141258761,0.0,22.201288091969975,20.460662173492338,492.8561524531393,0.0,22.332782383315035,32.72629075456553,18.40751940571647,237.8350754394431,0.0,10452.266538324964,0.0,0.0,1771.7551596991145,906.7626475053645,1674.4845674165695,950.388994914995,280.9901840230349,2002.3823173719604,2932.89718096495,0.0,0.0,0.0,0.0,10452.266538324964,13065.333172906205,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.95344537573516,0.11327648051145991,7.314106296514172,0.0,7.15681087406613,0.0027831660677451885,-3.7863161112832815,16.00006579280732,0.3705044250126874,0.0027831660677451885,16.0,82.0,0.0178306029137954,0.04957033351720677,0.0,7.22,0.0,4.499924362390812,0.31057230924622753,0.0024476229531522273,11.5,4.499924362390812,0.31057230924622753,0.0024476229531522273,4.5,23060924.433590848,1354960.257918031 
 01/31  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,20.18350804054165,0.148910948226048,22.203452716672174,-1.3173685403189073,22.200364104931953,-2.9696602753674894,22.203520904899552,-1.1144924875948243,22.202270097205197,-3.120772587453441,22.20306914467394,1.9533987946412943,20.18350804054165,26.080782013407994,1057.3500416459517,0.0,22.203452716672174,20.50970989973067,1949.367772116169,0.0,22.200364104931953,17.84811744831876,798.1265645055264,0.0,22.203520904899552,20.857846773771755,1879.7766820301379,0.0,22.202270097205197,17.617962274473893,799.2668294767757,0.0,22.20306914467394,26.346410120651328,1065.3065925332703,0.0,0.0,13711.359934748145,0.0,0.0,2438.610297005231,1212.6660885279468,2342.6684460216047,1256.972953808905,1550.3926940555798,1943.7452467766198,2966.0142739588664,0.0,0.0,0.0,0.0,13711.359934748145,17139.19991843518,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.54463246744573,0.1602650669691014,7.314106296514172,0.0,7.067453262824788,0.002736768428351738,-3.9842687662219753,15.999970734403005,0.3705044250126874,0.002736768428351738,16.0,82.0,0.017097210824507467,0.050955204840976834,0.0,7.22,0.0,4.499929371345274,0.31057230924622753,0.0024862196694804156,11.5,4.499929371345274,0.31057230924622753,0.0024862196694804156,4.5,12305012.071628325,1354960.257918031 
 01/31  21:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.430595805412835,-1.6262675358080232,19.55404270540933,-2.246579341884084,19.812517636984133,-2.6964452284388445,19.592211363305267,-2.140153356524638,19.817683506835742,-2.6728337207769957,20.73978588109418,-0.13407022004853794,19.430595805412835,23.658907535126055,580.5089432854156,0.0,19.55404270540933,22.322639950682905,56.44357119074158,4.689539759906609,19.812517636984133,21.175002075201864,30.542185637059763,4.219013728825326,19.592211363305267,22.466222522843857,50.74878373514777,4.621564617468198,19.817683506835742,21.21307895652505,33.30704924678059,4.641069226718492,20.73978588109418,24.678266527418945,0.0,42.20212152327223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.08746136950154,0.0,7.314106296514172,0.0,19.200716653739867,0.003353841331461224,-1.5793502011978475,20.20544222322147,0.3705044250126874,0.003353841331461224,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3250000000000002,0.00621144618492455,0.0026304591050237596,11.5,-1.3250000000000002,0.00621144618492455,0.0026304591050237596,4.5,7114960.257918031,1354960.257918031 
 01/31  22:00:00,-2.0375,0.0,0.0,0.0,0.0,0.0,18.488153187920673,-1.8717395660340295,18.348074152991853,-2.2207787390005027,18.68396686986086,-2.1557000070032935,18.381148564425587,-2.191987758799085,18.695619313483178,-2.123645101159162,19.80093315144378,-1.1743089417282422,18.488153187920673,24.586521934623402,259.1960224818886,0.0,18.348074152991853,24.089902485019547,80.77201816473087,0.0,18.68396686986086,23.71826282730533,45.610469135773144,0.0,18.381148564425587,24.097695237101803,73.98112115145591,0.0,18.695619313483178,23.764423372302673,49.469774321174725,0.0,19.80093315144378,24.008471123137863,0.0,34.43329742912289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.08746136950154,0.0,7.314106296514172,0.0,18.359807208041524,0.0032682065825691974,-1.8927200864796816,19.364690975273597,0.3705044250126874,0.0032682065825691974,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0375,0.00621144618492455,0.002516912939690732,11.5,-2.0375,0.00621144618492455,0.002516912939690732,4.5,3064960.257918031,1354960.257918031 
 01/31  23:00:00,-3.6000000000000005,0.0,0.0,0.0,0.0,0.0,17.7255914852878,-2.102760079520905,17.716150957246644,-2.4141890626858165,18.031278463034006,-2.2813846011962093,17.74621086757306,-2.415216733921314,18.04184824995184,-2.262499057794597,19.336103150306144,-2.0029896546358392,17.7255914852878,25.299063928790666,296.1990258928681,0.0,17.716150957246644,24.6621499430904,66.35564270948043,0.0,18.031278463034006,24.448192445849337,34.84778659316913,0.0,17.74621086757306,24.613312306719322,60.558471466004335,0.0,18.04184824995184,24.47060940916284,37.67284302952993,0.0,19.336103150306144,23.062997110432494,0.0,61.91226684090162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.08746136950154,0.0,7.314106296514172,0.0,17.546390951559133,0.0032142453167138315,-2.0956332243406766,18.55137444304033,0.3705044250126874,0.0032142453167138315,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.6000000000000005,0.00621144618492455,0.002154648221994039,11.5,-3.6000000000000005,0.00621144618492455,0.002154648221994039,4.5,3064960.257918031,1354960.257918031 
 01/31  24:00:00,-5.2,0.0,0.0,0.0,0.0,0.0,17.04607664381907,-2.4872740918110985,17.240601470897957,-2.7618892558633577,17.530862562965538,-2.6242599956163275,17.269922300688123,-2.7724752203786185,17.538466597812633,-2.6084998575107523,19.00112899863437,-2.6752735233732974,17.04607664381907,25.571993301339386,369.83479789825265,0.0,17.240601470897957,24.68301523726028,47.6575733495838,0.0,17.530862562965538,24.51608466489297,20.747585574604784,0.0,17.269922300688123,24.615350505183216,42.91253312006563,0.0,17.538466597812633,24.536764154256268,22.33265525669634,0.0,19.00112899863437,22.259496344004113,0.0,91.53386895454372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.08746136950154,0.0,7.314106296514172,0.0,16.83540397928751,0.0031213348675778263,-2.4592403987199463,17.84055922072019,0.3705044250126874,0.0031213348675778263,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.2,0.00621144618492455,0.002005556018795128,11.5,-5.2,0.00621144618492455,0.002005556018795128,4.5,3064960.257918031,1354960.257918031 
 02/01  01:00:00,-6.7375,0.0,0.0,0.0,0.0,0.0,16.419466671410834,-2.955245531298933,16.842757649969094,-3.22893336869908,17.11066117988233,-3.100493333504361,16.86747604766739,-3.242055462255517,17.116239251935767,-3.0864589961609212,18.7327344416002,-3.304735355200144,16.419466671410834,25.584430787139212,456.3126271630174,0.0,16.842757649969094,24.337671269259012,27.382306965772216,0.0,17.11066117988233,24.18813347263576,5.342961036234101,0.1939576715582234,16.86747604766739,24.272613141936795,24.06430165123578,0.0,17.116239251935767,24.208162957308716,5.4897317516816315,0.22015825083695972,18.7327344416002,21.46825865368114,0.0,121.83727715195062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.08746136950154,0.0,7.314106296514172,0.0,16.18217207449193,0.0030114016387091927,-2.93785747075776,17.187530608392656,0.3705044250126874,0.0030114016387091927,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7375,0.00621144618492455,0.0016468661040192104,11.5,-6.7375,0.00621144618492455,0.0016468661040192104,4.5,3064960.257918031,1354960.257918031 
 02/01  02:00:00,-8.299999999999999,0.0,0.0,0.0,0.0,0.0,15.843655845326609,-3.4937771806879985,16.700183094922743,-3.803215451908776,16.76281771269499,-3.658462245425644,16.700139562685564,-3.8186205317620234,16.76348499647158,-3.6416007885337147,18.5059894529165,-3.983308042593234,15.843655845326609,25.36376039119057,561.0522673412397,0.0,16.700183094922743,23.396819342825534,234.42930903400418,0.0,16.76281771269499,23.59012462244912,14.335090147099038,3.2737907477664407,16.700139562685564,23.3663711290415,211.7299579611725,0.0,16.76348499647158,23.622783977125756,14.189705749139932,3.6560912386444784,18.5059894529165,20.560106338850606,0.0,151.7680242821902,0.0,241.14831449909485,0.0,0.0,243.9424567541093,23.261275267124148,220.73334067776676,24.045277308292633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.14831449909485,301.4353931238685,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.47880977042095,0.002466492056754967,7.314106296514172,0.0,15.575041751982711,0.002885701181924737,-3.4608811941609137,16.58063283752238,0.3705044250126874,0.002885701181924737,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.299999999999999,0.00621144618492455,0.0013295291342304853,11.5,-8.299999999999999,0.00621144618492455,0.0013295291342304853,4.5,3067266.0141412267,1354960.257918031 
 02/01  03:00:00,-9.9,0.0,0.0,0.0,0.0,0.0,15.367229847750986,-4.078151324566207,16.699852297355214,-4.392888876700944,16.69962635484756,-4.238075944400746,16.699619385348203,-4.409924540874363,16.699506454159007,-4.220583707205848,18.315713804507546,-4.6395445199035565,15.367229847750986,24.887711961888762,704.3778162863646,0.0,16.699852297355214,22.255130883943416,448.2630261473073,0.0,16.69962635484756,22.550349776067947,117.6856649137465,0.0,16.699619385348203,22.22324245840323,427.1090338401192,0.0,16.699506454159007,22.584058455479912,117.247016713179,0.0,18.315713804507546,19.67787919129363,0.0,175.61769886466232,0.0,903.9516896767301,0.0,0.0,496.9397097627268,158.69056775692437,473.17725420967986,162.48526577573,0.0,0.0,10.59797967023493,0.0,0.0,0.0,0.0,903.9516896767301,1129.9396120959127,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,50.70408154004623,0.006808416164118905,7.314106296514172,0.0,15.052994248787396,0.0027451281341828336,-4.043660673154826,16.087170864794984,0.3705044250126874,0.0027451281341828336,16.0,82.0,0.0,0.00005285929484404132,0.0,7.22,0.0,-9.9,0.00621144618492455,0.0011538421699198666,11.5,-9.9,0.00621144618492455,0.0011538421699198666,4.5,3071299.247465435,1354960.257918031 
