Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/01  04:00:00,-11.5625,0.0,0.0,0.0,0.0,0.0,14.953648326838627,-4.69786300734577,16.69966349768459,-5.026509817357792,16.700454952455235,-4.8669361615956745,16.699849264399866,-5.044453542751301,16.70063399398451,-4.849090386316651,18.178960642071388,-5.313876273323325,14.953648326838627,24.246208334123544,847.222726340661,0.0,16.69966349768459,21.08502119270043,622.5972916325385,0.0,16.700454952455235,21.373342932134303,200.834465954665,0.0,16.699849264399866,21.05245546137936,597.608185130026,0.0,16.70063399398451,21.405687110778157,200.82554291895258,0.0,18.178960642071388,18.736574475563067,0.0,171.6860921913945,0.0,1781.5086466744494,0.0,0.0,678.1991693081438,247.7383748155168,650.2656607046122,252.59465652608714,0.0,0.0,144.27668929793188,0.0,0.0,0.0,0.0,1781.5086466744494,2226.8858083430614,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,43.53568353941009,0.011041576844716974,7.314106296514172,0.0,14.607928908246853,0.0026030409875146343,-4.665948532349958,15.99972522158085,0.3705044250126874,0.0026030409875146343,16.0,82.0,0.0,0.0008209134071260865,0.0,7.22,0.0,-11.5625,0.00621144618492455,0.0009422082510490418,11.5,-11.5625,0.00621144618492455,0.0009422082510490418,4.5,3075209.713669345,1354960.257918031 
 02/01  05:00:00,-12.8875,0.0,0.0,0.0,0.0,0.0,14.58199444636225,-5.354754091110397,16.699991777767696,-5.70361673519154,16.700041308252427,-5.533723056847461,16.70009223867657,-5.72269553673212,16.700275445638017,-5.514503006215341,18.05191466614054,-6.023627278778236,14.58199444636225,23.478687094258905,976.4702778491526,0.0,16.699991777767696,19.89600032027112,791.0290116608295,0.0,16.700041308252427,20.188221756841152,273.5735676790443,0.0,16.70009223867657,19.86328897771142,761.426720832294,0.0,16.700275445638017,20.221255247139716,273.72220262658726,0.0,18.05191466614054,17.76967768833275,0.0,161.62200464127432,0.0,2738.5335372673508,0.0,0.0,846.6471438652928,320.4300316453818,814.0947580202694,325.4422675713119,0.0,0.0,292.67426736726605,0.0,0.0,0.0,0.0,2738.5335372673508,3423.1669215841885,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,43.427810982787655,0.01704123400224138,7.314106296514172,0.0,14.210914619507585,0.0024608687981243736,-5.313223451824123,15.999867156633934,0.3705044250126874,0.0024608687981243736,16.0,82.0,0.0,0.0018202002690284572,0.0,7.22,0.0,-12.8875,0.00621144618492455,0.0008522909521008216,11.5,-12.8875,0.00621144618492455,0.0008522909521008216,4.5,3080779.9046114488,1354960.257918031 
 02/01  06:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,14.24466639043961,-6.048829280972893,16.699494927852935,-6.418866305204212,16.69967928493444,-6.2355901806583045,16.699848255270723,-6.439328535301281,16.699860322752137,-6.214734314730935,17.91890962915666,-6.76777857126524,14.24466639043961,22.6077697584144,1091.4160413278528,0.0,16.699494927852935,18.70785587372971,920.2454755013509,0.0,16.69967928493444,19.00589111050205,330.4790280233304,0.0,16.699848255270723,18.674395768533646,887.6661884402089,0.0,16.699860322752137,19.039895772526833,330.4668906102965,0.0,17.91890962915666,16.803807295262096,0.0,151.1015596552818,0.0,3280.0953687623683,0.0,0.0,975.8194475036499,377.2973951463039,940.3127731533934,382.1403288529292,0.0,0.0,422.3420016682417,0.0,0.0,0.0,0.0,3280.0953687623683,4100.11921095296,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,48.3234205679694,0.023363748095528457,7.314106296514172,0.0,13.863690609359352,0.0023179368905407896,-5.995638832214789,15.999916480457433,0.3705044250126874,0.0023179368905407896,16.0,82.0,0.0,0.0027899029947352225,0.0,7.22,0.0,-13.3,0.00621144618492455,0.0008172979689050788,11.5,-13.3,0.00621144618492455,0.0008172979689050788,4.5,3086694.869511008,1354960.257918031 
 02/01  07:00:00,-13.675,0.0,0.0,0.0,0.0,0.0,14.393822336607851,-8.055743840777728,19.312994184066724,-9.452127139799643,19.882043128771635,-10.913973604700121,19.240869215690665,-9.364423940630275,19.908816471138252,-11.177071570970872,19.934308422405657,-8.802086147727646,14.393822336607851,18.90452610461152,1936.919993972334,0.0,19.312994184066724,12.330678867368295,3476.8506680117675,0.0,19.882043128771635,10.587051654920138,1742.282237221697,0.0,19.240869215690665,12.472021209184156,3344.6304477694316,0.0,19.908816471138252,10.344820290911061,1752.2183235292525,0.0,19.934308422405657,12.484028698290437,2917.569872204495,0.0,0.0,25047.521875274197,0.0,0.0,3735.118061381727,2000.3991222958587,3583.5840537322924,2039.3151247688556,3223.1768211544777,5679.7690723983305,3312.0203821678897,0.0,0.0,0.0,0.0,24323.364407835412,30404.205509794265,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.45924344749265,0.5656478823759797,7.314106296514172,0.0,6.09418726793106,0.0009718289204853376,-15.697371107263928,15.983528850001601,0.3705044250126874,0.0009718289204853376,16.0,81.70392854562073,0.12650147896559716,0.06964309950636634,0.0,7.219999999999999,0.0,4.499032641673045,0.31057230924622753,0.0007720007730048077,11.5,4.499032641673045,0.31057230924622753,0.0007720007730048077,4.5,3597400.27059956,1354960.257918031 
 02/01  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.904918270177186,-12.156670449359476,20.56300803088768,-13.392340562625236,21.616794720386554,-15.3094216981056,20.527894737732066,-13.223126344340537,21.351579419350358,-15.519509078083848,20.997861705106217,-11.714334292188354,14.904918270177186,12.703368631761261,2294.5167448114235,0.0,20.56300803088768,7.941394921413338,3393.8003058965733,0.0,21.616794720386554,6.2362443983733264,1635.773210769561,0.0,20.527894737732066,8.083173291060346,3263.4320674199803,0.0,21.351579419350358,6.210578356967775,1655.5979088632607,0.0,20.997861705106217,8.98978978244229,2848.8091616111615,0.0,0.0,23514.643030264986,0.0,0.0,3752.707428617593,2010.1613886201749,3600.431923618349,2049.3064546297896,3238.577281690554,5750.214443811264,3289.486261711576,0.0,0.0,0.0,0.0,23514.643030264986,29393.303787831235,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,72.09092366046823,0.5658623411621788,7.314106296514172,0.0,6.17004382127813,0.0009077956532370932,-16.40921779831504,16.000129185730355,0.3705044250126874,0.0009077956532370932,16.0,82.0,0.12915749030653748,0.06720154695162514,0.0,7.22,0.0,4.498305392849747,0.31057230924622753,0.0008053503028114383,11.5,4.498305392849747,0.31057230924622753,0.0008053503028114383,4.5,3597946.2829439575,1354960.257918031 
 02/01  09:00:00,-12.837499999999999,11.0,5.0,11.0,5.0,20.0,16.02242454210632,-12.298224281560609,22.09980161102767,-9.88304472137539,22.199976851898914,-10.93366671049212,22.10413991330708,-9.746480217143406,22.192281123245692,-11.175616522888257,22.157085749878956,-8.446064126876708,16.02242454210632,11.667269335099125,3603.2288079540635,0.0,22.09980161102767,10.012304052541639,2467.4559587429094,0.0,22.199976851898914,9.050156317828279,574.5222921847464,0.0,22.10413991330708,10.132852268179668,2313.896230817319,0.0,22.192281123245692,8.855230122569255,958.3148837934892,0.0,22.157085749878956,11.325394516119967,974.0665821616684,0.0,0.0,17855.62387641527,0.0,0.0,2947.9731352194267,987.9306238433386,2769.083798364964,1413.704837231674,1456.7318035677608,5419.705746274891,3229.360874711033,0.0,0.0,0.0,0.0,17855.62387641527,22319.529845519086,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.0530917525768,0.31993037533941804,7.314106296514172,0.0,6.332312994008827,0.0009722167114391508,-15.67569078323283,16.000025146190342,0.3705044250126874,0.0009722167114391508,16.0,82.0,0.1107938476328051,0.06375371431446629,0.0,7.22,0.0,4.499658979272583,0.31057230924622753,0.000920578709967916,11.5,4.499658979272583,0.31057230924622753,0.000920578709967916,4.5,33155705.6949987,1354960.257918031 
 02/01  10:00:00,-11.2,11.0,5.0,11.0,5.0,20.0,16.983119545995976,-7.001230014947346,22.202128111111698,-4.800018648561794,22.457524208966202,-7.042246387993713,22.202178183087174,-4.599222223583597,22.201198055897095,-7.451039918593005,22.39225651247148,-2.8845511281720153,16.983119545995976,17.5304041015566,3390.686000911083,0.0,22.202128111111698,15.29036947587085,949.196902262396,0.0,22.457524208966202,12.39426486899442,0.0,399.99675165756355,22.202178183087174,15.555879377804253,924.6479417128883,0.0,22.201198055897095,12.153598837885122,365.38750264130545,0.0,22.39225651247148,17.789949564660276,0.0,503.8910313447729,0.0,11670.971046266219,0.0,0.0,1438.0170494132835,31.717582487197042,1387.2804095120332,821.6511187647127,0.0,4908.694793740465,3171.857260147172,0.0,0.0,0.0,0.0,11670.971046266219,14588.713807832773,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.14987170938159,0.17590031645689394,7.314106296514172,0.0,6.489678105716164,0.0011601819541299907,-13.753238146821595,15.999911142581997,0.3705044250126874,0.0011601819541299907,16.0,82.0,0.08767599719345469,0.060649170335607135,0.0,7.22,0.0,4.499850316844,0.31057230924622753,0.001010637817456603,11.5,4.499850316844,0.31057230924622753,0.001010637817456603,4.5,43370072.252108425,1354960.257918031 
 02/01  11:00:00,-9.5375,11.0,5.0,11.0,5.0,20.0,18.032794886382177,-4.071767747325688,22.201792455164792,-3.0148295967507237,23.72096547653754,-5.600191583903982,22.201600905039047,-2.759775293124701,22.202645234096007,-6.222441492887176,22.879011421952786,-0.3061495735970976,18.032794886382177,21.02362526730928,3256.643008899354,0.0,22.201792455164792,17.765959107880693,139.24182112341464,113.17092577581838,23.72096547653754,13.000979738452353,0.0,605.0497034176882,22.201600905039047,18.151908968998953,422.0582295805218,0.0,22.202645234096007,13.514170868215041,139.2513564765039,0.0,22.879011421952786,21.347131856773228,0.0,544.0381663746584,0.0,9372.00974366701,0.0,0.0,518.0288197460986,0.0,886.5885493193049,596.968656079231,0.0,4389.439424766746,3079.3187277268453,0.0,0.0,0.0,0.0,9372.00974366701,11715.01217958376,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.46449245854737,0.13555984098917875,7.314106296514172,0.0,6.976576702205346,0.0013721345884596444,-11.900354468090523,15.985369799242141,0.38147787498943075,0.0013721345884596444,16.0,82.0,0.0686407658711795,0.054517052533069876,0.0,7.22,0.0,4.499783913832097,0.31057230924622753,0.0010800756459201383,11.5,4.499783913832097,0.31057230924622753,0.0010800756459201383,4.5,44688608.81177043,1361411.6239819978 
 02/01  12:00:00,-8.2125,8.8,4.0,8.8,4.0,16.0,19.093086036601356,-3.0006311442934495,22.3878786747075,-2.491121242862225,23.899209488919524,-5.790440704801189,22.202346034931935,-2.2154015156869997,22.200850238302287,-5.802025214218635,23.167384668809323,1.0202015086464158,19.093086036601356,21.534981866180186,2883.048771834905,0.0,22.3878786747075,18.349938729022135,0.0,478.2153228737798,23.899209488919524,12.653969952765488,0.0,695.070991284415,22.202346034931935,18.99014474091866,224.97696154858153,0.0,22.200850238302287,14.009079187522637,47.95262423004681,0.0,23.167384668809323,23.17830015625622,0.0,565.3245816009326,0.0,8119.340160170744,0.0,0.0,28.17434350111905,0.0,688.4650297816862,504.0383800213908,0.0,3975.8797507373865,2988.1602203173948,0.0,0.0,0.0,0.0,8119.340160170744,10149.17520021343,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.64507498075673,0.11172978550614267,7.314106296514172,0.0,7.469780774716821,0.0015427655326830337,-10.576594430959148,16.006888998951315,0.3915361278598063,0.0015427655326830337,16.0,82.0,0.055323973637148915,0.04912339759162027,0.0,7.22,0.0,4.499928490525493,0.31057230924622753,0.0011783266525619172,11.5,4.499928490525493,0.31057230924622753,0.0011783266525619172,4.5,43322095.543494195,1367308.248715444 
 02/01  13:00:00,-7.1125,4.4,2.0,4.4,2.0,8.0,19.94450291645649,-3.0767892665755414,23.019190899095605,-3.615751384326199,23.45530815784346,-6.388517297955184,22.20153114492117,-3.428419253612557,22.201077185505653,-6.85801829962483,22.988236629981913,0.15795215823568845,19.94450291645649,20.30704920058193,2261.550890821739,0.0,23.019190899095605,16.085202034630807,0.0,556.8307300298831,23.45530815784346,12.343781608504857,0.0,498.18895378133647,22.20153114492117,17.16504104978612,365.7652768842337,0.0,22.201077185505653,12.793662028075818,101.89221182035311,0.0,22.988236629981913,21.992209246054138,0.0,551.481800378228,0.0,7941.081859988459,0.0,0.0,0.0,0.0,829.4242467507149,558.4122112997437,0.0,3633.1805332180184,2997.392628162869,0.0,0.0,0.0,0.0,7941.081859988459,9926.352324985573,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.31847821652666,0.10728862283641513,7.314106296514172,0.0,6.972883229699344,0.0016397821619785144,-9.897541733241283,16.00750484808011,0.3705044250126874,0.0016397821619785144,16.0,82.0,0.046316356395143615,0.05231759165575197,0.0,7.22,0.0,4.49995642454444,0.31057230924622753,0.0013767857890685338,11.5,4.49995642454444,0.31057230924622753,0.0013767857890685338,4.5,39255564.490433626,1354960.257918031 
 02/01  14:00:00,-6.324999999999999,8.8,4.0,8.8,4.0,16.0,20.871783886418648,-3.6393440346078147,23.868161318159252,-3.4487414462771744,22.680721006689218,-5.061703949562224,22.200855061926767,-3.075439415041469,22.20022161352807,-5.606056902272623,23.36833942347973,0.20303825865215228,20.871783886418648,18.275926758787726,2236.5219918357266,0.0,23.868161318159252,15.479632480975404,0.0,1001.3705493687229,22.680721006689218,14.537037532481147,0.0,448.9089750418125,22.200855061926767,17.686153889478838,42.57755086390358,0.0,22.20022161352807,14.272926392671335,0.0,64.20302027495333,23.36833942347973,21.567464334941125,0.0,584.1663265718211,0.0,6814.555186335513,0.0,0.0,0.0,0.0,509.92273490968,395.2694412139985,0.0,3387.7325340954776,2690.858340274118,0.0,0.0,0.0,0.0,6814.555186335513,8518.19398291939,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.488363788496294,0.08385657582792372,7.314106296514172,0.0,8.599502425725731,0.0018436746850278949,-8.577255700307804,15.966520094742677,0.41722923218011054,0.0018436746850278949,16.0,82.0,0.04067940122435496,0.03809241332355146,0.0,7.22,0.0,4.499990994269851,0.31057230924622753,0.0015233448942615915,11.5,4.499990994269851,0.31057230924622753,0.0015233448942615915,4.5,41962173.73249683,1383616.7098751036 
 02/01  15:00:00,-5.7875,11.0,5.0,11.0,5.0,20.0,21.722015964123926,-2.3271597688775105,23.89913073987498,-2.8941581327045034,22.208411787540406,-2.8531403234941983,22.2017217343342,-0.8939302354509453,22.2007573474119,-3.218063018629865,23.801960291967223,2.3411797222177957,21.722015964123926,19.378749946162188,2271.1097434522153,0.0,23.89913073987498,16.18949552759093,0.0,1780.1893016113802,22.208411787540406,18.014604122501623,0.0,384.65020057406645,22.2017217343342,21.228933573697155,0.0,144.9591825668047,22.2007573474119,17.480673950159442,0.0,231.27335508275382,23.801960291967223,24.5379920258623,0.0,730.3234178285495,0.0,5618.185164928355,0.0,0.0,0.0,33.49793263828791,323.726062311085,229.29700536775007,0.0,3219.950808828288,1950.5552296237365,0.0,0.0,0.0,0.0,5618.185164928355,7022.7314561604435,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.57993300885325,0.06006649207892772,7.314106296514172,0.0,11.467942737611587,0.0021931131116922006,-6.597948353728934,15.962082371609435,0.5276804230957517,0.0021931131116922006,16.0,82.0,0.03718567094263975,0.019873205262409183,0.0,7.22,0.0,4.499995188174925,0.31057230924622753,0.0015956869922945133,11.5,4.499995188174925,0.31057230924622753,0.0015956869922945133,4.5,42922136.35508727,1465955.6212056228 
 02/01  16:00:00,-5.225,11.0,5.0,11.0,5.0,20.0,22.23968483481492,-0.7548627385122666,23.899218143456714,-2.1561327444100566,22.201275220043676,-1.3475905109264559,22.202152279593875,1.015011084293041,22.201452909853884,-1.648263645889462,23.899174038258636,3.7862671561459322,22.23968483481492,21.402421816836757,2062.781278057332,0.0,23.899218143456714,17.22532115984687,0.0,1843.0482139531423,22.201275220043676,20.420972876223953,0.0,247.116165847792,22.202152279593875,24.57467868325325,0.0,103.58897537709845,22.201452909853884,19.915716342864705,0.0,395.66595885096035,23.899174038258636,27.010773620660952,0.0,874.8382992486484,0.0,5246.533867111794,0.0,0.0,0.0,167.38190889935007,361.6217701122772,61.89723746248184,0.0,3043.9010940035955,1676.9011499791486,0.0,0.0,0.0,0.0,5246.533867111794,6558.167333889742,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.96199115853726,0.052166145001249935,7.314106296514172,0.0,12.27095404817571,0.0024317976786809655,-5.387562203710543,16.011792386017483,0.5544565349874309,0.0024317976786809655,16.0,82.0,0.03378636848758303,0.015414655004702736,0.0,7.22,0.0,4.49999476123612,0.31057230924622753,0.0015971856511060316,11.5,4.49999476123612,0.31057230924622753,0.0015971856511060316,4.5,41136598.25035617,1487848.8892694367 
 02/01  17:00:00,-5.6875,11.0,5.0,11.0,5.0,20.0,22.30462389688096,0.19469606121299496,23.792193466450733,-0.9564661084363062,22.201889610448344,-1.715651437983425,22.202649456105863,1.4459160423351187,22.20219382051321,-2.1119958176777454,23.89626959160095,4.771989548671655,22.30462389688096,23.00645084521807,1766.359668726855,0.0,23.792193466450733,19.1782134840933,0.0,810.6833735458598,22.201889610448344,19.809874818600914,0.0,58.584167747283146,22.202649456105863,25.339890737790963,214.7732303690127,0.0,22.20219382051321,19.16650488477975,0.0,295.71733605681595,23.89626959160095,28.951742033473302,0.0,624.1267592111988,0.0,7230.2015892737145,0.0,0.0,0.0,351.822002449722,674.47850916997,157.72373055313614,0.0,3188.1948999904216,2697.185709818537,0.0,0.0,0.0,0.0,7230.2015892737145,9037.751986592142,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.06957949686593,0.08326275946408655,7.314106296514172,0.0,8.280737113456851,0.002004385492597481,-7.6310403017666975,16.061792266084833,0.39591485889376954,0.002004385492597481,16.0,82.0,0.03658368083100864,0.03999205701874371,0.0,7.22,0.0,4.499977735565281,0.31057230924622753,0.0015196095407822574,11.5,4.499977735565281,0.31057230924622753,0.0015196095407822574,4.5,37448453.41009721,1370509.0739050538 
 02/01  18:00:00,-7.4750000000000005,11.0,5.0,11.0,5.0,20.0,22.022395449817466,0.4818612295241173,22.46196870120413,0.17032368616738522,22.201599839189903,-2.8382946912514417,22.20327656624965,0.9086389612071435,22.202322494372584,-3.295564958832702,23.793295541338715,5.474889082957097,22.022395449817466,23.899909287021945,1730.8779305305077,0.0,22.46196870120413,22.754996676010702,0.0,392.09984175330084,22.201599839189903,18.02716078225539,90.36145382162593,0.0,22.20327656624965,24.37893287718113,450.85927952290103,0.0,22.202322494372584,17.345253020420014,18.957912247812487,35.35079968689578,23.793295541338715,30.589532178253815,0.0,617.5207029278923,0.0,8546.376449648249,0.0,0.0,121.4669648953055,504.58609699489796,914.2958772963434,441.0178447284063,0.0,3746.3690844203365,2851.958120578738,0.0,0.0,0.0,0.0,8546.376449648249,10682.97056206031,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.06090765492241,0.10784221790296993,7.314106296514172,0.0,7.357243863799983,0.0017772769792881236,-8.975096946503491,16.000211187872306,0.3705044250126874,0.0017772769792881236,16.0,82.0,0.04929701057007672,0.04635654416721152,0.0,7.22,0.0,4.499735287217582,0.31057230924622753,0.001354975880653377,11.5,4.499735287217582,0.31057230924622753,0.001354975880653377,4.5,37456013.88586069,1354960.257918031 
 02/01  19:00:00,-10.049999999999999,5.5,2.5,5.5,2.5,10.0,21.271020601535202,-0.30321651399391353,22.203568824037607,-1.475912682330721,22.202852917583986,-5.026883688376803,22.204356205832788,-1.0220397405094885,22.202108945095752,-5.477155045008779,22.71006895038861,4.200520740343789,21.271020601535202,23.554250470083904,1307.4402649940853,0.0,22.203568824037607,20.241442304080458,971.467167698574,0.0,22.202852917583986,15.007197626013767,511.012655936488,0.0,22.204356205832788,21.01219157114095,1326.2034895653094,0.0,22.202108945095752,14.43866377284494,462.19427798975465,0.0,22.71006895038861,29.890079443294187,0.0,531.3963527640085,0.0,12514.087631158114,0.0,0.0,1459.6604020630054,924.5374245967172,1786.6837020005462,918.7242594535608,0.0,4550.7306241604265,2891.650841555791,0.0,0.0,0.0,0.0,12514.087631158114,15642.609538947641,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.764990172297516,0.16437294867403152,7.314106296514172,0.0,7.2486578106625235,0.0016394936573663318,-9.878681268176022,16.00011630000551,0.3705044250126874,0.0016394936573663318,16.0,82.0,0.07442942196966462,0.047901831993021775,0.0,7.22,0.0,4.4994387016920365,0.31057230924622753,0.0012168530862488535,11.5,4.4994387016920365,0.31057230924622753,0.0012168530862488535,4.5,23109049.327652737,1354960.257918031 
 02/01  20:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.323495296140607,-2.963352799865504,22.204574050936927,-5.272460284752389,22.202363679227005,-8.77413869266002,22.204587522491362,-4.833102998194718,22.20212625368126,-9.123217214195185,22.203300091353416,0.504078419451354,20.323495296140607,20.05598788224448,1005.4143598676171,0.0,22.204574050936927,14.749823847897202,1983.4279594271284,0.0,22.202363679227005,10.87733218083092,874.8193000480842,0.0,22.204587522491362,15.314236068108643,2099.3201232294177,0.0,22.20212625368126,10.544190212965253,852.8104280116333,0.0,22.203300091353416,23.701071975323813,607.4857222758751,0.0,0.0,16597.558034426056,0.0,0.0,2470.3574964221243,1288.2369252986791,2559.389566623202,1309.2021142592014,1092.2036967648173,4995.329646491246,2946.432398851624,0.0,0.0,0.0,0.0,16597.558034426056,20746.947543032566,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.29216058100913,0.2374149177171056,7.314106296514172,0.0,7.098609991821201,0.0014438310571584572,-11.30037688058897,15.999981920410796,0.3705044250126874,0.0014438310571584572,16.0,82.0,0.09100473425400574,0.050127072267684425,0.0,7.22,0.0,4.499024640139343,0.31057230924622753,0.0011093648660005099,11.5,4.499024640139343,0.31057230924622753,0.0011093648660005099,4.5,12377705.617778221,1354960.257918031 
 02/01  21:00:00,-12.7,0.0,0.0,0.0,0.0,0.0,19.1786500632566,-5.563580025006495,19.279467004899097,-6.765365451555703,19.480147919432234,-7.9903110518571765,19.205686955179438,-6.486894779345879,19.508851463843136,-7.956751986745134,20.95707810564573,-2.0934449381950033,19.1786500632566,17.225636271697248,587.6914573925867,0.0,19.279467004899097,15.466562571377086,44.63124627687008,5.602292591587911,19.480147919432234,13.786801059346905,24.397137611359526,4.9084840627086335,19.205686955179438,15.913189999061686,47.56567879497157,5.0739532455420715,19.508851463843136,13.810309644853996,24.893441713771477,5.504571846940175,20.95707810564573,20.70316654763556,0.0,93.52449900757563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,65.7621578287982,0.0,7.314106296514171,0.0,18.765104905459292,0.00239008834889786,-5.570201179537564,19.771613956734733,0.3705044250126874,0.00239008834889786,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-12.7,0.00621144618492455,0.0010339887406177444,11.5,-12.7,0.00621144618492455,0.0010339887406177444,4.5,7114960.257918031,1354960.257918031 
 02/01  22:00:00,-13.675,0.0,0.0,0.0,0.0,0.0,17.827797088301722,-5.766164481842688,17.735653521211372,-6.463752025670167,18.039469891388137,-6.432017441095379,17.679375461177813,-6.365295857008867,18.067109612280905,-6.360307373236109,19.89519061878382,-3.6790342436702774,17.827797088301722,18.429283714372218,310.72219263542945,0.0,17.735653521211372,17.454436195108215,61.282059034752734,0.0,18.039469891388137,17.17579437681625,31.359853380510174,0.0,17.679375461177813,17.66472215191386,62.243940159865986,0.0,18.067109612280905,17.251918507243776,32.56603795293972,0.0,19.89519061878382,19.350803426080937,0.0,109.3251227775828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.7621578287982,0.0,7.314106296514172,0.0,17.50172031505808,0.0023249302866868923,-5.884910803783798,18.508350151992076,0.3705044250126874,0.0023249302866868923,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.675,0.00621144618492455,0.0009697422480985659,11.5,-13.675,0.00621144618492455,0.0009697422480985659,4.5,3064960.257918031,1354960.257918031 
 02/01  23:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,16.724910336169835,-5.875938325416781,16.987652593170225,-6.380077735114916,17.281706984937074,-6.1792948051875936,16.959379149395303,-6.360875955044435,17.298210177130457,-6.1466510501083365,19.33717425937885,-4.952644760799953,16.724910336169835,19.5719050571046,451.62331881570435,0.0,16.987652593170225,18.428768712918703,38.23468231286853,0.0,17.281706984937074,18.405057393279662,12.576921854398051,0.0,16.959379149395303,18.49221956149011,38.3203656273688,0.0,17.298210177130457,18.437603362230412,12.660508738668511,0.0,19.33717425937885,17.97458794602523,0.0,147.14139135214282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.7621578287982,0.0,7.314106296514172,0.0,16.463080241394316,0.002312246952807466,-5.94830951070383,17.469733597663627,0.3705044250126874,0.002312246952807466,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009241499561254327,11.5,-13.9,0.00621144618492455,0.0009241499561254327,4.5,3064960.257918031,1354960.257918031 
 02/01  24:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,15.815827687449612,-6.102309664734005,16.70101383875259,-6.455500972541512,16.784402650960544,-6.295440658844124,16.700913692693597,-6.459780525316585,16.789007629926836,-6.279487233354181,18.937273003582106,-5.768421362879825,15.815827687449612,20.338430918939306,618.000768202025,0.0,16.70101383875259,18.64437926257734,244.53840907498983,0.0,16.784402650960544,18.803923110415646,22.17917130208599,4.0647535679550515,16.700913692693597,18.637624618984436,253.00308902769905,0.0,16.789007629926836,18.824326238075134,20.470690243413458,4.78469193342238,18.937273003582106,17.182908662592418,0.0,189.50447755986943,0.0,252.80144722546103,0.0,0.0,258.0157106502146,35.041034860029434,265.7568037443562,34.703976937677375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.80144722546103,316.00180903182627,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.76104495708425,0.002928789654523858,7.314106296514172,0.0,15.524619655502013,0.002269196677413335,-6.165740511599715,16.531352849660188,0.3705044250126874,0.002269196677413335,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0008115134234134942,11.5,-13.9,0.00621144618492455,0.0008115134234134942,4.5,3067702.173090345,1354960.257918031 
 02/02  01:00:00,-13.525000000000002,0.0,0.0,0.0,0.0,0.0,15.127911577977354,-6.413246779167129,16.69980313278048,-6.694582814771376,16.70039771864621,-6.568948373316211,16.699783494398623,-6.704998783441239,16.699121377199763,-6.5570925855803734,18.786752011386703,-6.411130406894033,15.127911577977354,20.692712080632315,827.8893867278259,0.0,16.69980313278048,18.264363580674406,325.4559462094229,0.0,16.70039771864621,18.463377380110533,67.91837781179441,0.0,16.699783494398623,18.247930563965994,313.3127894019048,0.0,16.699121377199763,18.48383104806767,65.93530296241619,0.0,18.786752011386703,16.4110530185362,0.0,218.76598474541265,0.0,657.4135964438018,0.0,0.0,380.29148755217295,114.1858702262189,365.2257983018754,116.8960788599943,0.0,0.0,76.97067258480922,0.0,0.0,0.0,0.0,657.4135964438018,821.7669955547523,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.86449818536866,0.005311747176230654,7.314106296514172,0.0,14.795903589457708,0.002213530857024773,-6.452574905169698,16.008646878742205,0.3705044250126874,0.002213530857024773,16.0,82.0,0.0,0.0004236941621700568,0.0,7.22,0.0,-13.525000000000002,0.00621144618492455,0.0008076632217212264,11.5,-13.525000000000002,0.00621144618492455,0.0008076632217212264,4.5,6309910.721457379,1354960.257918031 
 02/02  02:00:00,-13.9875,0.0,0.0,0.0,0.0,0.0,14.632250328968041,-6.7430273688799955,16.69983761398634,-6.9578506418246215,16.700232879929413,-6.861761619590606,16.69991054309917,-6.968599898509578,16.700113966866773,-6.853064449669559,18.692436984279173,-6.884289485505186,14.632250328968041,20.763658753354104,1006.411374782673,0.0,16.69983761398634,17.852338414011868,423.56316433618196,0.0,16.700232879929413,18.00134062057989,121.50392570590293,0.0,16.69991054309917,17.835610074821318,402.75731274188996,0.0,16.700113966866773,18.015067356136772,120.9484599977493,0.0,18.692436984279173,15.845264029667856,0.0,212.00589410751337,0.0,1413.5479075212197,0.0,0.0,479.1006412907004,168.35316035597555,455.3419855910846,172.63662726241458,0.0,0.0,272.8649153542145,0.0,0.0,0.0,0.0,1413.5479075212197,1766.9348844015249,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,45.75314804649568,0.009294863190778591,7.314106296514172,0.0,14.262708467974786,0.002149264641716401,-6.784705904075688,15.999687141083553,0.3705044250126874,0.002149264641716401,16.0,82.0,0.0,0.0016818285337881454,0.0,7.22,0.0,-13.9875,0.00621144618492455,0.0007837090332310642,11.5,-13.9875,0.00621144618492455,0.0007837090332310642,4.5,6313596.229960863,1354960.257918031 
 02/02  03:00:00,-14.0875,0.0,0.0,0.0,0.0,0.0,14.260662748968032,-7.060350076591142,16.700272292474406,-7.2321089458218495,16.699449902586867,-7.16294484484343,16.699783559550546,-7.2410492253248355,16.699848789902035,-7.15680931990054,18.62094901575856,-7.254908475694497,14.260662748968032,20.69153572226743,1139.3080216359092,0.0,16.700272292474406,17.431767018879967,479.7823614040359,0.0,16.699449902586867,17.53783072353941,148.6567574539954,0.0,16.699783559550546,17.418759350470236,454.73956437410374,0.0,16.699848789902035,17.546740952788532,148.56647349878847,0.0,18.62094901575856,15.41219490637168,0.0,206.33653929728996,0.0,2050.5605259367044,0.0,0.0,535.3291608863617,195.436275816727,507.2907611108416,200.21606486967045,0.0,0.0,420.0527097833875,0.0,0.0,0.0,0.0,2050.5605259367044,2563.200657420881,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,47.563878257357665,0.014293904914930853,7.314106296514172,0.0,13.86886981163614,0.002090819933816838,-7.104273058452882,15.999860317607858,0.3705044250126874,0.002090819933816838,16.0,82.0,0.0,0.0027721366900510984,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.0008004107696496152,11.5,-14.0875,0.00621144618492455,0.0008004107696496152,4.5,6318253.108104271,1354960.257918031 
 02/02  04:00:00,-14.5875,0.0,0.0,0.0,0.0,0.0,13.97319183479047,-7.3634967482682425,16.70052621442771,-7.5343502468942285,16.699525806854624,-7.477329833488815,16.70004138899588,-7.541820384138251,16.69979777726597,-7.471625130987157,18.531839296301406,-7.603573769134533,13.97319183479047,20.532764245124202,1240.3039800103888,0.0,16.70052621442771,16.97913250192112,568.6240836928268,0.0,16.699525806854624,17.064764950927213,186.50149082213585,0.0,16.70004138899588,16.968607289442943,539.6487706976427,0.0,16.69979777726597,17.072946138239075,186.4716051157091,0.0,18.531839296301406,15.035096738958922,0.0,199.2963669629898,0.0,2387.0892141458517,0.0,0.0,624.1805668980293,233.27852756375944,592.2093633138165,238.1091007918717,0.0,0.0,535.5206085406553,0.0,0.0,0.0,0.0,2387.0892141458517,2983.8615176823146,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.57073625920775,0.01945960371594484,7.314106296514172,0.0,13.559712113882304,0.002036603096450501,-7.409787906003796,15.999900416895914,0.3705044250126874,0.002036603096450501,16.0,82.0,0.0,0.003704964787723435,0.0,7.22,0.0,-14.5875,0.00621144618492455,0.0007544395023272202,11.5,-14.5875,0.00621144618492455,0.0007544395023272202,4.5,6323098.2224770915,1354960.257918031 
 02/02  05:00:00,-14.624999999999998,0.0,0.0,0.0,0.0,0.0,13.746604845990252,-7.698760501803854,16.700290783060463,-7.865489567564444,16.700040214470246,-7.8031615727437655,16.70001891688056,-7.872952111533172,16.70024290210486,-7.796151430378912,18.47109285180218,-7.968052213880162,13.746604845990252,20.237592373195508,1318.452324424718,0.0,16.700290783060463,16.4957731267111,598.6164916316604,0.0,16.700040214470246,16.586063752579296,200.72252096415224,0.0,16.70001891688056,16.485311198394413,568.0566803691001,0.0,16.70024290210486,16.596004714340843,200.71790143643034,0.0,18.47109285180218,14.619849705248697,0.0,194.48673823099193,0.0,2502.5860613737486,0.0,0.0,654.1470575987485,247.52581228847717,620.6087194895777,252.37906921896604,0.0,0.0,623.8517217684313,0.0,0.0,0.0,0.0,2502.5860613737486,3128.2325767171856,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,56.00541890669044,0.02303189658702329,7.314106296514172,0.0,13.32312701073651,0.0019803508550396507,-7.730209361764909,15.999961122783736,0.3705044250126874,0.0019803508550396507,16.0,82.0,0.0,0.004462903318582434,0.0,7.22,0.0,-14.624999999999998,0.00621144618492455,0.0007823065719453435,11.5,-14.624999999999998,0.00621144618492455,0.0007823065719453435,4.5,6326462.474250682,1354960.257918031 
 02/02  06:00:00,-15.15,0.0,0.0,0.0,0.0,0.0,13.566647701227097,-8.00872897922304,16.699782476593946,-8.164931520554328,16.699544960229748,-8.111686550772546,16.69968800249867,-8.171668600499832,16.699748074851357,-8.106244761731197,18.429785330644858,-8.277797503249667,13.566647701227097,19.92911698808742,1383.250234352234,0.0,16.699782476593946,16.070095431136515,655.2133784874827,0.0,16.699544960229748,16.14542117000409,223.76431449050483,0.0,16.69968800249867,16.06071786398929,623.3292730056594,0.0,16.699748074851357,16.152903116112213,223.81013136788465,0.0,18.429785330644858,14.26569422935037,0.0,191.21689003926178,0.0,2666.315554746713,0.0,0.0,710.6928103865422,270.5279492049183,675.8462174977341,275.4277750225624,0.0,0.0,697.1388025308697,0.0,0.0,0.0,0.0,2666.315554746713,3332.8944434333916,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.13449253338693,0.02671974613155602,7.314106296514172,0.0,13.126707380156798,0.001925186045498628,-8.052507405439853,15.999965536615374,0.3705044250126874,0.001925186045498628,16.0,82.0,0.0,0.00512255776277019,0.0,7.22,0.0,-15.15,0.00621144618492455,0.0007468634745952086,11.5,-15.15,0.00621144618492455,0.0007468634745952086,4.5,6329932.298087934,1354960.257918031 
 02/02  07:00:00,-14.5375,0.0,0.0,0.0,0.0,0.0,13.421394044818216,-8.341408742377595,16.70017653072142,-8.514979751680528,16.700470392666308,-8.452267030447858,16.700234677886026,-8.52216104640154,16.70074550700649,-8.444805162120357,18.352659878641138,-8.642231569644316,13.421394044818216,19.541299745585782,1431.4392263343598,0.0,16.70017653072142,15.584072436929223,695.8179783986811,0.0,16.700470392666308,15.669738880179022,242.66204250189958,0.0,16.700234677886026,15.57419870973078,662.9767183398285,0.0,16.70074550700649,15.679720814697909,242.73932277676198,0.0,18.352659878641138,13.883806011137818,0.0,185.12439978263808,0.0,2827.4144786720153,0.0,0.0,751.3280831592751,289.4827928528715,715.5342575630896,294.4249548776403,0.0,0.0,749.3330136535758,0.0,0.0,0.0,0.0,2827.4144786720153,3534.268098340019,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.17136337161654,0.02960309353437335,7.314106296514172,0.0,12.986762882297779,0.0018736625074930497,-8.3613871195079,16.000004001497487,0.3705044250126874,0.0018736625074930497,16.0,82.0,0.0,0.0056088199430071985,0.0,7.22,0.0,-14.5375,0.00621144618492455,0.0008289968839865318,11.5,-14.5375,0.00621144618492455,0.0008289968839865318,4.5,6332641.457554636,1354960.257918031 
 02/02  08:00:00,-13.525000000000002,0.0,0.0,0.0,0.0,0.0,13.335012863371112,-8.676941778005489,16.700311041404053,-8.829217408996872,16.91828653957117,-8.762098000574973,16.69961959817875,-8.836926062353612,16.69957299529679,-8.754583588745142,18.31434595472738,-8.967522531786548,13.335012863371112,19.081508960989293,1466.249082698531,0.0,16.700311041404053,15.159337295554424,582.2171282169402,0.0,16.91828653957117,15.041714315953993,0.0,52.8109861500925,16.69961959817875,15.149720310258695,481.4488415193975,0.0,16.69957299529679,15.259915133760277,176.58269858417958,0.0,18.31434595472738,13.524576159018968,0.0,182.1160629064821,0.0,2318.598263708874,0.0,0.0,637.7551631772437,8.583104762165329,533.9747967922757,228.1996413576028,0.0,0.0,782.7505724173604,0.0,0.0,0.0,0.0,2318.598263708874,2898.2478296360923,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.59394884397152,0.027116103117798274,7.314106296514172,0.0,12.896694695010138,0.0018207721512526703,-8.686583848337412,15.999688171618708,0.3705044250126874,0.0018207721512526703,16.0,82.0,0.0,0.005927852086389802,0.0,7.22,0.0,-13.525000000000002,0.00621144618492455,0.0009729500279462458,11.5,-13.525000000000002,0.00621144618492455,0.0009729500279462458,4.5,6330348.490239255,1354960.257918031 
 02/02  09:00:00,-11.6125,0.0,0.0,0.0,0.0,0.0,13.370521459822895,-8.973294329828065,16.699819235322227,-9.110626433386138,17.465666377590583,-9.049822891794967,16.700032309226827,-9.117939317506012,16.699618046545122,-9.043102985615919,18.322481104166144,-9.246988995686516,13.370521459822895,18.547669258514013,1487.806032778384,0.0,16.699819235322227,14.788632649446022,316.9529784743353,0.0,17.465666377590583,14.165846767240911,0.0,97.94765486674146,16.700032309226827,14.778898080731224,173.09029941106195,0.0,16.699618046545122,14.87712358198646,45.46941216203288,8.98979823511877,18.322481104166144,13.188637888531256,0.0,182.7150097233369,0.0,1637.508165936355,0.0,0.0,372.414744455961,0.0,225.61037702958123,88.07124353703561,0.0,0.0,770.4673562480901,0.0,0.0,0.0,0.0,1637.508165936355,2046.8852074204437,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.17706822281326,0.02311489142203137,7.314106296514172,0.0,12.929645679233756,0.0017742009835678568,-8.980138782523545,16.000019503322644,0.3705044250126874,0.0017742009835678568,16.0,82.0,0.0,0.005810098052886609,0.0,7.22,0.0,-11.6125,0.00621144618492455,0.0010535423047232334,11.5,-11.6125,0.00621144618492455,0.0010535423047232334,4.5,6326644.372574996,1354960.257918031 
 02/02  10:00:00,-8.475,0.0,0.0,0.0,0.0,0.0,13.58339886860081,-9.261125872835896,16.70908898890041,-9.389501663431782,18.141635318215062,-9.326124126524732,16.78859382468756,-9.396816659869739,16.805196582742983,-9.318366044055093,18.26292215244535,-9.523820247450239,13.58339886860081,17.83442788428419,1457.503235296636,0.0,16.70908898890041,14.420540010028848,30.20115441264494,25.28856174470286,18.141635318215062,13.24798785491818,0.0,143.1110885407715,16.78859382468756,14.339023062408572,0.0,59.155294805365656,16.805196582742983,14.423508795758138,0.0,59.373399296636876,18.26292215244535,12.917919355953838,0.0,178.01604558983126,0.0,905.1466343811065,0.0,0.0,61.099784234546355,0.0,0.0,0.0,0.0,0.0,690.585161703462,0.0,0.0,0.0,0.0,905.1466343811065,1131.4332929763832,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.98458494469841,0.017865937946533093,7.314106296514172,0.0,13.143298514374461,0.00173526261034715,-9.23812005668786,16.000013084436635,0.3705044250126874,0.00173526261034715,16.0,82.0,0.0,0.0050642476259734285,0.0,7.22,0.0,-8.475,0.00621144618492455,0.0013144061819956774,11.5,-8.475,0.00621144618492455,0.0013144061819956774,4.5,6321766.647500487,1354960.257918031 
 02/02  11:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.003607489565205,-9.49421119995102,17.07968606880911,-9.556278813736448,18.845786550655177,-9.505343207407051,17.130877795481737,-9.562586336298104,17.121740587617673,-9.499985448271502,18.297747399651804,-9.672273695474919,14.003607489565205,17.00033650824339,1400.4384028746472,0.0,17.07968606880911,13.880555133792319,0.0,85.545656378003,18.845786550655177,12.4772891895494,0.0,190.15401522479232,17.130877795481737,13.827033980691741,0.0,84.82635275075165,17.121740587617673,13.91187761695631,0.0,82.70964446288247,18.297747399651804,12.721587384090002,0.0,180.7456526955628,0.0,563.9325905904486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.4305367885545,0.0,0.0,0.0,0.0,563.9325905904486,704.9157382380607,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.9350760825414,0.013342061179493835,7.314106296514172,0.0,13.529119519351392,0.0017013226694728941,-9.472359875465042,16.00002497321747,0.3705044250126874,0.0017013226694728941,16.0,82.0,0.0,0.0038005484922439088,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.001514370476477244,11.5,-6.8875,0.00621144618492455,0.001514370476477244,4.5,6317525.882790446,1354960.257918031 
 02/02  12:00:00,-5.262500000000001,0.0,0.0,0.0,0.0,0.0,14.630421967263246,-9.607136865800403,17.907192107961606,-9.607166878764914,19.545420260940794,-9.585322704277784,17.498433314724647,-9.610767225646049,17.45737935047535,-9.584019214223746,18.465508985932892,-9.684034202549348,14.630421967263246,16.162006280802547,1350.7371038754472,0.0,17.907192107961606,13.114480850457843,0.0,151.10361944503148,19.545420260940794,11.858803367770031,0.0,236.89241302522612,17.498433314724647,13.451162521395949,0.0,112.38957346114961,17.45737935047535,13.51809036223253,0.0,107.44960479170919,18.465508985932892,12.57511841686939,0.0,193.9347253521409,0.0,302.77298790709835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.9253380971463,0.0,0.0,0.0,0.0,302.77298790709835,378.4662348838729,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.89229831714172,0.00716483055113759,7.314106296514172,0.0,14.13027017013987,0.0016853291940476078,-9.590077226154676,16.000097836700323,0.3705044250126874,0.0016853291940476078,16.0,82.0,0.0,0.002041429462588042,0.0,7.22,0.0,-5.262500000000001,0.00621144618492455,0.0016993110568377056,11.5,-5.262500000000001,0.00621144618492455,0.0016993110568377056,4.5,6311708.1424655765,1354960.257918031 
 02/02  13:00:00,-3.0250000000000004,0.0,0.0,0.0,0.0,0.0,15.317328695655585,-9.569517215364453,18.659569283644778,-9.425017440176962,19.453109473888315,-9.4465324238831,17.762058642967915,-9.424817368882596,17.71088320485033,-9.451881003750213,18.644237269820042,-9.43852224668549,15.317328695655585,15.512996586461256,1216.0066430423078,0.0,18.659569283644778,12.711275027219221,0.0,208.3918430496617,19.453109473888315,12.075335614633339,0.0,228.76325911955047,17.762058642967915,13.448635142705362,0.0,129.96122147837798,17.71088320485033,13.459790515823286,0.0,123.97421430261909,18.644237269820042,12.708458217868817,0.0,205.6890660781567,0.0,49.143680344861245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.50272941607211,0.0,0.0,0.0,0.0,49.143680344861245,61.42960043107655,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.38401658082896,0.0011180913115490224,7.314106296514172,0.0,14.843652389078681,0.0016943827061752714,-9.548231262924363,16.02952467474032,0.3705044250126874,0.0016943827061752714,16.0,82.0,0.0,0.0003658005918874418,0.0,7.22,0.0,-3.0250000000000004,0.00621144618492455,0.002218318770611665,11.5,-3.0250000000000004,0.00621144618492455,0.002218318770611665,4.5,6306013.030446243,1354960.257918031 
 02/02  14:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,15.8908988413018,-9.230273239729812,18.61286054393521,-8.96955968920918,18.960435846068762,-9.063748514703933,17.940553222433586,-8.962980502139924,17.919944765421945,-9.078723132604178,18.79233691780528,-8.883816850257498,15.8908988413018,15.407548813429761,1039.018416525774,0.0,18.61286054393521,13.273858924197773,0.0,168.49343346293136,18.960435846068762,12.880932120108653,0.0,165.31709841576156,17.940553222433586,13.85208558429201,0.0,109.07676926294755,17.919944765421945,13.72895461963152,0.0,105.69666238027548,18.79233691780528,13.223536929491987,0.0,181.40905681229174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.47889150918896,0.0017400074074194437,-9.264490421649775,16.48660713123039,0.3705044250126874,0.0017400074074194437,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.002449169134553045,11.5,-1.5125000000000002,0.00621144618492455,0.002449169134553045,4.5,6304960.257918031,1354960.257918031 
 02/02  15:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.214454006520466,-8.775288852684248,18.271527116590537,-8.57439855061431,18.54246027472779,-8.691457561318767,17.941140393068245,-8.563760841651508,17.97946880268921,-8.706117354167178,18.851985828428887,-8.423643545892169,16.214454006520466,15.709871156703146,869.1699233793076,0.0,18.271527116590537,14.03853985610527,0.0,110.36291158719501,18.54246027472779,13.661131115217218,0.0,111.17494665141902,17.941140393068245,14.346018950142438,0.0,79.6921833072372,17.97946880268921,14.133539522019895,0.0,81.15840848548731,18.851985828428887,13.7169855203913,0.0,155.2525850729685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.871435687338446,0.0018097302834180471,-8.831421934700616,16.879021760985957,0.3705044250126874,0.0018097302834180471,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002302511217640472,11.5,-0.7875000000000001,0.00621144618492455,0.002302511217640472,4.5,6304960.257918031,1354960.257918031 
 02/02  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.341711288457745,-8.472175735459428,18.028886723786336,-8.369697141114324,18.20182218512577,-8.447486467589192,17.826314996811988,-8.360823698068488,17.932717227638122,-8.454973487893326,18.859975489575884,-8.228649424962777,16.341711288457745,16.003323754815145,778.9888555531354,0.0,18.028886723786336,14.512304765197948,0.0,77.68641358684494,18.20182218512577,14.25820187234931,0.0,77.07125033669587,17.826314996811988,14.709847004300036,0.0,58.34594246408426,17.932717227638122,14.491418145246012,0.0,65.1983310612842,18.859975489575884,13.946406110908638,0.0,142.53646410620468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,16.04126842445025,0.0018639759743393916,-8.507394072763125,17.04875372911269,0.3705044250126874,0.0018639759743393916,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002116948003965249,11.5,-0.6,0.00621144618492455,0.002116948003965249,4.5,6304960.257918031,1354960.257918031 
 02/02  17:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.317414689205066,-8.307505854935743,17.787507826389888,-8.247783388591198,17.87715640048603,-8.291219105978403,17.615583643211302,-8.242054397850534,17.78326237390601,-8.294952507743597,18.85168983869834,-8.14389145087025,16.317414689205066,16.261274503618566,714.452775971854,0.0,17.787507826389888,14.89250147606382,0.0,58.71952978286305,17.87715640048603,14.752571205706477,0.0,55.510681531204796,17.615583643211302,15.06233452111698,0.0,42.68891944764454,17.78326237390601,14.835016053152016,0.0,54.32931755368861,18.85168983869834,14.05744267849013,0.0,142.0505567901826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,16.039279620833355,0.0018961866546008523,-8.324036835651974,17.046705099446672,0.3705044250126874,0.0018961866546008523,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0020869224692857584,11.5,-1.2874999999999999,0.00621144618492455,0.0020869224692857584,4.5,6304960.257918031,1354960.257918031 
 02/02  18:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.188426029332607,-8.187164065626696,17.49071549438748,-8.135652692617494,17.595997895027484,-8.165239830583324,17.406461547055805,-8.131729499564376,17.539603947319353,-8.168086572618694,18.87231776897072,-8.057879072359858,16.188426029332607,16.569488263872636,695.449788133828,0.0,17.49071549438748,15.32387935631619,0.0,44.37637039151372,17.595997895027484,15.182970754096837,0.0,44.460641940130756,17.406461547055805,15.410814568680127,0.0,35.68872027250211,17.539603947319353,15.233273571662371,0.0,44.90166719416834,18.87231776897072,14.145463143819226,0.0,152.79305426601036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.923501350774313,0.0019182126656789706,-8.196902771528833,16.93088592387643,0.3705044250126874,0.0019182126656789706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002112772750911397,11.5,-2.0125,0.00621144618492455,0.002112772750911397,4.5,6304960.257918031,1354960.257918031 
