Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/02  19:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.983505454243106,-8.078646742105885,17.22972838821517,-8.014686413436614,17.3419214808317,-8.042579481034348,17.19563878347651,-8.011379470954067,17.304899822414242,-8.045785469321045,18.779773133315636,-7.949903212050996,15.983505454243106,16.948040770810767,693.0124812906499,0.0,17.22972838821517,15.744594793381403,0.0,39.27287553961412,17.3419214808317,15.595124402830344,0.0,40.61912916147662,17.19563878347651,15.783085321145926,0.0,34.62159289249598,17.304899822414242,15.627262368733446,0.0,42.091502512172724,18.779773133315636,14.362646263825138,0.0,160.98643272460612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.726953346093048,0.0019382456462916564,-8.085783963965142,16.734300717983206,0.3705044250126874,0.0019382456462916564,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0021682153271408307,11.5,-2.5749999999999997,0.00621144618492455,0.0021682153271408307,4.5,6304960.257918031,1354960.257918031 
 02/02  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.750240687940845,-7.934367371745386,17.025910960152743,-7.84480610426716,17.136548384167064,-7.882550915724067,17.01927029880418,-7.840916454583613,17.11053151055511,-7.88740708541386,18.67008484215821,-7.777028416784715,15.750240687940845,17.42141359275261,707.8287562055041,0.0,17.025910960152743,16.187622577041385,0.0,41.40483657804043,17.136548384167064,16.02162060970553,0.0,42.31330011313361,17.01927029880418,16.199901024232744,0.0,38.69984389287583,17.11053151055511,16.04121905888101,0.0,44.77266460112446,18.67008484215821,14.681616539923901,0.0,170.51816454606126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.496314234158735,0.001962757917774023,-7.946888803378908,16.5036160906374,0.3705044250126874,0.001962757917774023,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002255165428376499,11.5,-2.8,0.00621144618492455,0.002255165428376499,4.5,6304960.257918031,1354960.257918031 
 02/02  21:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.534276763543074,-7.746437610511924,16.913146077399613,-7.620092983803592,17.008533977884547,-7.670654875173726,16.920804795126838,-7.615043114708565,16.98765823679772,-7.677182206224813,18.600303291277445,-7.538430319139055,15.534276763543074,17.956535746444708,743.1823566004921,0.0,16.913146077399613,16.62668732712959,0.0,49.40428249123323,17.008533977884547,16.453696190093673,0.0,48.04002916508631,16.920804795126838,16.62590913491112,0.0,47.346191141036115,16.98765823679772,16.466097826964322,0.0,51.471143494311264,18.600303291277445,15.056106170236358,0.0,181.85329482789365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.282747167060599,0.001996578457975721,-7.759197533269137,16.289986230934403,0.3705044250126874,0.001996578457975721,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002424608503772076,11.5,-2.425,0.00621144618492455,0.002424608503772076,4.5,6304960.257918031,1354960.257918031 
 02/02  22:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.361707025698703,-7.475225224889909,16.849525120981244,-7.308595336208439,16.92668003542539,-7.380109479377651,16.86466350133862,-7.301598505249917,16.907815725442223,-7.3894180321370575,18.539824765708516,-7.2007672558638465,15.361707025698703,18.59114781613396,780.6205564630895,0.0,16.849525120981244,17.15314770226908,0.0,58.06368653767737,16.92668003542539,16.963469656812645,0.0,54.12364751733605,16.86466350133862,17.14709747190465,0.0,56.105638312956046,16.907815725442223,16.970020515434392,0.0,58.33251299640074,18.539824765708516,15.564156817463637,0.0,190.71284863765135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.24583562088308,0.0,7.314106296514172,0.0,15.110058988817734,0.0020429729469004557,-7.501068598937831,16.11721192763822,0.3705044250126874,0.0020429729469004557,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002574362594501815,11.5,-1.8875000000000002,0.00621144618492455,0.002574362594501815,4.5,6304960.257918031,1354960.257918031 
 02/02  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.238554520150068,-7.147654098684147,16.813982230623985,-6.985637291948761,16.87791544925211,-7.068464117567456,16.83327171238342,-6.977191062463387,16.859723419444098,-7.078520500414485,18.499345500302915,-6.855732889930846,15.238554520150068,19.280294501504212,807.7378010694201,0.0,16.813982230623985,17.680802402974287,0.0,63.97288376187993,16.87791544925211,17.4830808661967,0.0,58.22293843315208,16.83327171238342,17.672102249773705,0.0,62.01170967967363,16.859723419444098,17.48800440381423,0.0,62.9054229224821,18.499345500302915,16.077701305206674,0.0,196.2079008141996,0.0,1.5660106257716837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.489129830589894,0.0,0.0,0.0,0.0,1.5660106257716837,1.9575132822146046,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.21485174451729,0.000034499878620023535,7.314106296514172,0.0,14.980146591970716,0.0021007118077915506,-7.181826443555101,16.007229841210513,0.3705044250126874,0.0021007118077915506,16.0,82.0,0.0,0.000034499878620023535,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0026149661726780305,11.5,-1.7,0.00621144618492455,0.0026149661726780305,4.5,6304992.735687562,1354960.257918031 
 02/02  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.156745722063791,-6.860010451236837,16.78889087485959,-6.736247214660173,16.848118761820878,-6.809320107747338,16.809333934076427,-6.728158940436686,16.830831439510927,-6.817325335682258,18.47329053227658,-6.606168511584974,15.156745722063791,19.871479288539263,829.6931994432719,0.0,16.78889087485959,18.095821756470844,0.0,62.66444708883307,16.848118761820878,17.914183034863427,0.0,56.805346837512786,16.809333934076427,18.085006946643215,0.0,60.85975138826484,16.830831439510927,17.921421785609212,0.0,61.40780436651744,18.47329053227658,16.455594540066453,0.0,194.8460971029773,0.0,8.729075060011873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.44648810365764,0.0,0.0,0.0,0.0,8.729075060011873,10.911343825014843,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,70.79678910092254,0.00018516746366279812,7.314106296514172,0.0,14.891588056041114,0.002155902043232619,-6.891241101217114,15.998713465288498,0.3705044250126874,0.002155902043232619,16.0,82.0,0.0,0.00018516746366279812,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002553462228543912,11.5,-1.7,0.00621144618492455,0.002553462228543912,4.5,6305134.5290707,1354960.257918031 
 02/03  01:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.096898443830689,-6.648490782593431,16.789351747027876,-6.565124394305436,16.846155172633743,-6.619388035400682,16.8107488431767,-6.558590158262291,16.829455242533104,-6.624806466834255,18.486055172198153,-6.452681590055134,15.096898443830689,20.31670080779676,846.1383190018278,0.0,16.789351747027876,18.365046913726736,0.0,62.736540964986034,16.846155172633743,18.213261322649554,0.0,56.70459729360829,16.8107488431767,18.350473501689354,0.0,60.99971849801801,16.829455242533104,18.224038137852688,0.0,61.33993473907134,18.486055172198153,16.66188175697914,0.0,195.89502010399542,0.0,16.66576967736039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.237758371156744,0.0,0.0,0.0,0.0,16.66576967736039,20.832212096700484,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.88975601011344,0.000327345549692658,7.314106296514172,0.0,14.822290956188272,0.0022001405693933542,-6.669181130237833,15.998321393907123,0.3705044250126874,0.0022001405693933542,16.0,82.0,0.0,0.000327345549692658,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.00251444228531583,11.5,-2.0125,0.00621144618492455,0.00251444228531583,4.5,6305268.177237322,1354960.257918031 
 02/03  02:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.059409408502622,-6.501913542376913,16.814943436168992,-6.437316340376306,16.865280281318626,-6.4746489002880345,16.838108359555022,-6.432496284743219,16.848546977214824,-6.478219619317749,18.522402427295898,-6.347215784612543,15.059409408502622,20.625516831704537,872.6936523304573,0.0,16.814943436168992,18.538951967435366,0.0,64.69335727971719,16.865280281318626,18.420300367762025,0.0,57.9228234858906,16.838108359555022,18.519415632912114,0.0,62.98503548881695,16.848546977214824,18.434186163807546,0.0,62.681737732734575,18.522402427295898,16.77615788077437,0.0,198.6902095271846,0.0,23.093915344946787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.1131231587484,0.0,0.0,0.0,0.0,23.093915344946787,28.867394181183485,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.6559327377368,0.00041253235986375215,7.314106296514172,0.0,14.783530103023338,0.0022325427329446517,-6.512428765677765,15.99928180088407,0.3705044250126874,0.0022325427329446517,16.0,81.98889372440723,0.0,0.00041253235986375215,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0025186158339386734,11.5,-1.8875000000000002,0.00621144618492455,0.0025186158339386734,4.5,6305348.03883972,1354960.257918031 
 02/03  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.028806104042824,-6.3648805265292365,16.81951000020294,-6.291235194541628,16.866826822907456,-6.325122672426026,16.843037520594287,-6.287177370999622,16.85016954996844,-6.328922550877309,18.51590182507133,-6.214579381728846,15.028806104042824,20.912359822177304,885.0742915375988,0.0,16.81951000020294,18.768923556611977,0.0,65.06641912373942,16.866826822907456,18.65797035349694,0.0,58.03573196184601,16.843037520594287,18.747473071687406,0.0,63.36551129252979,16.85016954996844,18.671580072879266,0.0,62.81187862344552,18.51590182507133,16.97627069980779,0.0,198.19492573865784,0.0,29.356245388332013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.90944959536584,0.0,0.0,0.0,0.0,29.356245388332013,36.69530673541501,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.28783980324773,0.00047577122020948817,7.314106296514172,0.0,14.754620101783647,0.002260557238669491,-6.373037761094865,15.999187443260652,0.3705044250126874,0.002260557238669491,16.0,82.0,0.0,0.00047577122020948817,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0025849689717176204,11.5,-1.7,0.00621144618492455,0.0025849689717176204,4.5,6305407.13329205,1354960.257918031 
 02/03  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.010289036619248,-6.21550307112836,16.8115143645399,-6.144788318816652,16.859657148066777,-6.182316741222401,16.835444970049203,-6.14064637085816,16.843133592401454,-6.1867377953646985,18.502225873554607,-6.0711193340449086,15.010289036619248,21.2089750083604,890.5260690536497,0.0,16.8115143645399,19.017136008148515,0.0,64.40927635217753,16.859657148066777,18.89784734402731,0.0,57.53691460751611,16.835444970049203,18.995045610461677,0.0,62.773763721432545,16.843133592401454,18.910467363335638,0.0,62.27122381413693,18.502225873554607,17.202237018921515,0.0,197.10268063445932,0.0,35.39928679791429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.81025513036212,0.0,0.0,0.0,0.0,35.39928679791429,44.24910849739286,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.8377616405927,0.0005226494662043487,7.314106296514172,0.0,14.733891805301685,0.0022899335231843575,-6.231352155481394,15.999524064829373,0.3705044250126874,0.0022899335231843575,16.0,82.0,0.0,0.0005226494662043487,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0025612683046799013,11.5,-1.7,0.00621144618492455,0.0025612683046799013,4.5,6305450.759575578,1354960.257918031 
 02/03  05:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,14.99356183423685,-6.094778623345318,16.784815294132976,-6.0557856043671565,16.838205853227095,-6.084893723605495,16.80911472619218,-6.052281804695409,16.82201228296935,-6.087772001054365,18.479758706992374,-5.992479296584447,14.99356183423685,21.45392343731064,888.8355166239207,0.0,16.784815294132976,19.196046633997824,0.0,62.31217883947619,16.838205853227095,19.08316412481551,0.0,56.11970297825462,16.80911472619218,19.172233267080195,0.0,60.8161915702409,16.82201228296935,19.098057156813624,0.0,60.731686948733795,18.479758706992374,17.343503803264134,0.0,195.35878064192565,0.0,42.10182197318744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.64058175583631,0.0,0.0,0.0,0.0,42.10182197318744,52.6272774664843,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.36213288238767,0.0005696421264511338,7.314106296514172,0.0,14.712778670500558,0.0023153750957769555,-6.108066508784882,15.99929433909928,0.3705044250126874,0.0023153750957769555,16.0,82.0,0.0,0.0005696421264511338,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002459126469525619,11.5,-2.0125,0.00621144618492455,0.002459126469525619,4.5,6305494.417234633,1354960.257918031 
 02/03  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,14.970997996737864,-6.02652976148623,16.74851740584551,-6.005697244792772,16.808169857671707,-6.021463492949314,16.77310835952943,-6.003462182749443,16.79246544880672,-6.022716820829816,18.453783888132634,-5.960714326505856,14.970997996737864,21.61180058068235,886.2130705785696,0.0,16.74851740584551,19.3235422979523,0.0,59.431686191939946,16.808169857671707,19.224350861212635,0.0,54.10982387136664,16.77310835952943,19.29709467775058,0.0,58.11111511133009,16.79246544880672,19.24145498876804,0.0,58.54994154659016,18.453783888132634,17.41934506589085,0.0,193.31343089564865,0.0,52.44386206876771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.33688730105689,0.0,0.0,0.0,0.0,52.44386206876771,65.55482758595963,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.87496572528728,0.000654068618048933,7.314106296514172,0.0,14.689586263311107,0.002330615026475265,-6.032190790905574,15.999324044216255,0.3705044250126874,0.002330615026475265,16.0,82.0,0.0,0.0006223671356425554,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0024205590518304484,11.5,-2.2,0.00621144618492455,0.0024205590518304484,4.5,6305573.078142901,1354960.257918031 
 02/03  07:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,14.940118023552085,-5.982688100265582,16.722732298019746,-5.975302188548511,16.784430625121136,-5.984968048010197,16.746802561204337,-5.973904403956297,16.769215243010933,-5.985787757496167,18.420869505417205,-5.945017380028627,14.940118023552085,21.736747181461734,886.4044763583261,0.0,16.722732298019746,19.405922297192124,0.0,57.3877263173776,16.784430625121136,19.313930376130813,0.0,52.52320419106047,16.746802561204337,19.378599522536934,0.0,56.13698891064348,16.769215243010933,19.33123979707666,0.0,56.8352261700345,18.420869505417205,17.47891918803348,0.0,190.72344796672758,0.0,72.57342775995572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.26855284501583,0.0,0.0,0.0,0.0,72.57342775995572,90.71678469994464,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.54594857414758,0.0008466197539283886,7.314106296514172,0.0,14.6657111997955,0.0023391544917452482,-5.989880046777952,15.999315680323843,0.3705044250126874,0.0023391544917452482,16.0,82.0,0.0,0.0006771017011776283,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0023596707237517516,11.5,-1.8875000000000002,0.00621144618492455,0.0023596707237517516,4.5,6305752.9074543165,1354960.257918031 
 02/03  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,14.931476806267009,-5.980330523699541,16.777901345471424,-6.0014197326886,16.951808761279132,-5.999700078815196,16.836850497341963,-6.001142945036203,16.84294373414739,-5.998934512364153,18.427914125238495,-5.9892009439801335,14.931476806267009,21.753264146307867,902.0575360969563,0.0,16.777901345471424,19.294711073916627,0.0,61.73051740684696,16.951808761279132,19.086085682563265,0.0,63.692338093828596,16.836850497341963,19.223182030610047,0.0,62.86772325709728,16.84294373414739,19.219333193539995,0.0,62.246852710800624,18.427914125238495,17.40491834225282,0.0,191.2430663562655,0.0,94.36711348760012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.71204198317196,0.0,0.0,0.0,0.0,94.36711348760012,117.95889185950014,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.5528119530849,0.0010509322462518341,7.314106296514172,0.0,14.648903292619035,0.0023406539084968544,-5.982464540656116,15.999736846905494,0.3705044250126874,0.0023406539084968544,16.0,82.0,0.0,0.0007169310487362591,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022582288961256213,11.5,-1.7,0.00621144618492455,0.0022582288961256213,4.5,6305943.667924729,1354960.257918031 
 02/03  09:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.011789599684647,-6.030281611450582,16.922320237188075,-6.076119866043259,17.334400746872284,-6.06142247666926,17.065771622896364,-6.077215870346296,17.049601295975222,-6.05911290025208,18.4474658574041,-6.085283639327871,15.011789599684647,21.548295850851467,938.9183595099605,0.0,16.922320237188075,18.99612690863671,0.0,73.10141989843476,17.334400746872284,18.530828146758033,0.0,89.21480451089599,17.065771622896364,18.822544686847195,0.0,79.97848433373264,17.049601295975222,18.871169035104003,0.0,77.42316622987914,18.4474658574041,17.24030405623982,0.0,192.69369214029172,0.0,78.77583122222657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.27327459326933,0.0,0.0,0.0,0.0,78.77583122222657,98.46978902778321,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.8227639970913,0.000850369644073034,7.314106296514172,0.0,14.696578154427257,0.0023315431287071315,-6.027591399206097,16.00079443026682,0.3705044250126874,0.0023315431287071315,16.0,82.0,0.0,0.0006102101976857326,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.0021630049256747786,11.5,-2.0125,0.00621144618492455,0.0021630049256747786,4.5,6305755.69899993,1354960.257918031 
 02/03  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.198008886549548,-6.11685240102212,17.10109951794231,-6.147537558489873,17.769299694857864,-6.125145852238191,17.330774118937892,-6.149653690665832,17.29498936825955,-6.122339256814942,18.45657727087607,-6.17358682342449,15.198008886549548,21.13357728893898,950.5762153657156,0.0,17.10109951794231,18.666643841872045,0.0,87.34040108917617,17.769299694857864,17.929716667569558,0.0,118.35560776959773,17.330774118937892,18.39399322699255,0.0,99.93326889171516,17.29498936825955,18.479117711247113,0.0,95.59082841831707,18.45657727087607,17.099750547578736,0.0,193.46304606884087,0.0,25.817201205902162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.432165033724495,0.0,0.0,0.0,0.0,25.817201205902162,32.2715015073777,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.02384903436277,0.0002694595369725274,7.314106296514172,0.0,14.853162546525642,0.002316658041456523,-6.101650990265697,16.000040230629256,0.3705044250126874,0.002316658041456523,16.0,81.99774061891301,0.0,0.00026945953697252737,0.0,7.22,0.0,-2.2,0.00621144618492455,0.00225051156202215,11.5,-2.2,0.00621144618492455,0.00225051156202215,4.5,6305212.214372221,1354960.257918031 
 02/03  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.4343598479598,-6.140838176696791,17.3189419806544,-6.1469997830623795,18.014962405495755,-6.139879124508333,17.56023363832474,-6.148167074815699,17.51305147501987,-6.1397016086139775,18.555074801954085,-6.16576400235682,15.4343598479598,20.772023330156145,932.4741059972044,0.0,17.3189419806544,18.41251049884807,0.0,97.46452263990543,18.014962405495755,17.633396512495338,0.0,128.75378640065574,17.56023363832474,18.13173958898772,0.0,110.39018333810574,17.51305147501987,18.19911363396799,0.0,105.02786773903316,18.555074801954085,17.00608000154387,0.0,194.11530277340466,0.0,0.1803830997405038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.457254530187608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77160746293932,0.0000018560018740379838,7.314106296514172,0.0,15.082361698375507,0.0023069658458178682,-6.142731373357507,16.090247821210205,0.3705044250126874,0.0023069658458178682,16.0,81.99620561298646,0.0,0.0000018560018740379838,0.0,7.22,0.0,-2.2,0.00621144618492455,0.00226121946925325,11.5,-2.2,0.00621144618492455,0.00226121946925325,4.5,6304961.993069868,1354960.257918031 
 02/03  12:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.839064959373173,-6.18305782658565,18.12078726112842,-6.222748039753764,19.08144647011493,-6.213869144449038,17.967863689741378,-6.223762920614112,17.913945372736684,-6.212476197425933,18.697879117949952,-6.241059253874983,15.839064959373173,20.167698905655126,973.0187092337687,0.0,18.12078726112842,17.394088034262584,0.0,131.72349465728317,19.08144647011493,16.391048173580803,0.0,175.34636168358736,17.967863689741378,17.557526215246405,0.0,113.21965180685473,17.913945372736684,17.63436125567933,0.0,107.31183106986782,18.697879117949952,16.745771105326117,0.0,176.22555981704994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.453489703036631,0.0022989844717684494,-6.185729821500092,16.460167653212874,0.3705044250126874,0.0022989844717684494,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002117642895328275,11.5,-1.8875000000000002,0.00621144618492455,0.002117642895328275,4.5,6304960.257918031,1354960.257918031 
 02/03  13:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.347326128046657,-6.311502233658185,18.84887854114847,-6.408097391235879,19.37982033721025,-6.375237232474313,18.14011780191083,-6.410761336984397,18.147775936602713,-6.369982658829059,18.759650036639272,-6.449109013504042,16.347326128046657,19.309076230062324,921.8981547066494,0.0,18.84887854114847,16.35222306336424,0.0,152.92745930041878,19.37982033721025,15.863039800938651,0.0,164.48222697429526,18.14011780191083,17.089591604515512,0.0,91.55600489226657,18.147775936602713,17.141743810853974,0.0,90.5630276155299,18.759650036639272,16.38424733244635,0.0,144.80246571079817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.914132722039355,0.002279216441727929,-6.297275470507869,16.920847332805845,0.3705044250126874,0.002279216441727929,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.001999880805217356,11.5,-2.0125,0.00621144618492455,0.001999880805217356,4.5,6304960.257918031,1354960.257918031 
 02/03  14:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.775942554141373,-6.5146951304848315,19.179776798346097,-6.617683978801669,19.10777012464501,-6.5637523805614455,18.235312920196556,-6.622343837430446,18.317748257365896,-6.556530441720862,18.897649344419392,-6.688677783547166,16.775942554141373,18.462135194781567,799.9413236592195,0.0,19.179776798346097,15.729283934906897,0.0,142.6748352216634,19.10777012464501,15.873467126499282,0.0,115.50577363212733,18.235312920196556,16.679972255557686,0.0,64.15586291955088,18.317748257365896,16.688691303760848,0.0,69.14904757369618,18.897649344419392,15.9108431443961,0.0,119.43318478628635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.374087378353437,0.002242875060000809,-6.487172563105382,17.380869392529664,0.3705044250126874,0.002242875060000809,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.001959057871493819,11.5,-1.8875000000000002,0.00621144618492455,0.001959057871493819,4.5,6304960.257918031,1354960.257918031 
 02/03  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.996195467404366,-6.682299616375961,18.89720945064861,-6.734601159262767,18.775022339524035,-6.692705694321326,18.22119917090016,-6.739041302644279,18.369595924493755,-6.688474554305688,19.067318005628973,-6.807850039758177,16.996195467404366,17.94287642732786,719.4188669342566,0.0,18.89720945064861,15.847988196982357,0.0,98.3309944645008,18.775022339524035,16.02715493278131,0.0,74.75307626271194,18.22119917090016,16.5265503775805,0.0,42.334656870861295,18.369595924493755,16.445154101569976,0.0,52.56678582172077,19.067318005628973,15.580850724832098,0.0,111.01686600492212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.650502657587914,0.0022090569306775073,-6.662104696391889,17.6573474028083,0.3705044250126874,0.0022090569306775073,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002057807336989892,11.5,-1.7,0.00621144618492455,0.002057807336989892,4.5,6304960.257918031,1354960.257918031 
 02/03  16:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.023421800049768,-6.75086008168674,18.71460271370242,-6.738879795085652,18.454483097378912,-6.724321079596075,18.07250069501488,-6.741273823890621,18.357238437091052,-6.723904902788609,19.091844939851725,-6.785705432431225,17.023421800049768,17.805715208042137,650.7326253194276,0.0,18.71460271370242,16.023442494880463,0.0,78.29783126203955,18.454483097378912,16.30740913339549,0.0,48.63305763375189,18.07250069501488,16.67858498177517,0.0,25.91572101286397,18.357238437091052,16.407495849784457,0.0,46.48890907852643,19.091844939851725,15.586898329325749,0.0,107.43752431553781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.72045463188026,0.00219429848884407,-6.739205904620211,17.727326755739426,0.3705044250126874,0.00219429848884407,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.002254652101703032,11.5,-1.3249999999999997,0.00621144618492455,0.002254652101703032,4.5,6304960.257918031,1354960.257918031 
 02/03  17:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.963937244788738,-6.705339368446624,18.828462696274403,-6.65322167808237,18.219628858209816,-6.667307956953735,17.939504509805857,-6.652925621353123,18.452666373699905,-6.6701095467901075,19.156427770772282,-6.660447034078788,16.963937244788738,17.94372290252616,667.4952825050404,0.0,18.828462696274403,16.028552209830917,0.0,89.88841271739687,18.219628858209816,16.631385512221588,0.0,35.083799346692956,17.939504509805857,16.947898502423648,0.0,18.352882278478432,18.452666373699905,16.38584680732082,0.0,55.913305744217666,19.156427770772282,15.693533933313146,0.0,115.06711100689768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.688206268678442,0.002200396359007791,-6.707289883797425,17.695067080086723,0.3705044250126874,0.002200396359007791,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002398437655884468,11.5,-0.7875000000000001,0.00621144618492455,0.002398437655884468,4.5,6304960.257918031,1354960.257918031 
 02/03  18:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.792376977068223,-6.619448620013874,18.22026548869445,-6.5652676316769085,17.94072833448865,-6.589202446179829,17.7200135766751,-6.563430556471249,18.082986142792535,-6.592275030556937,19.166761399776753,-6.545054636031519,16.792376977068223,18.275736096434468,649.8695726270305,0.0,18.22026548869445,16.77924752115832,0.0,52.759872094891534,17.94072833448865,17.04057524999775,0.0,25.796240534785397,17.7200135766751,17.317623711143153,0.0,12.386835173392967,18.082986142792535,16.884521318320115,0.0,38.965053723408346,19.166761399776753,15.840896831537274,0.0,126.91197828337363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.548213696180845,0.002217849929875587,-6.623681991593237,17.55504212989328,0.3705044250126874,0.002217849929875587,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002442531495221385,11.5,-0.9125000000000001,0.00621144618492455,0.002442531495221385,4.5,6304960.257918031,1354960.257918031 
 02/03  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.54267318866498,-6.519726778438013,17.77228333081166,-6.452996710200326,17.67833335012532,-6.480292078014784,17.50305641470146,-6.450436350760103,17.753185940242602,-6.4836065828386475,19.04761100410979,-6.416657076336072,16.54267318866498,18.729179259502434,630.6189123608162,0.0,17.77228333081166,17.426744368234452,0.0,36.030271565208636,17.67833335012532,17.488578134870664,0.0,24.10058720678478,17.50305641470146,17.72872331477933,0.0,13.894501445992432,17.753185940242602,17.401373687262804,0.0,32.119274647788416,19.04761100410979,16.137348952031758,0.0,136.2002004202006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.311221849596155,0.002238013970913058,-6.523839085072719,17.318012880092716,0.3705044250126874,0.002238013970913058,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025125679823458126,11.5,-1.1,0.00621144618492455,0.0025125679823458126,4.5,6304960.257918031,1354960.257918031 
 02/03  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.287410527600265,-6.384127236416388,17.554493186379233,-6.320270318077894,17.541370356894554,-6.3537675376120575,17.41426049740722,-6.31693621333039,17.57779465051715,-6.357763631085552,19.004353628222116,-6.26975037345084,16.287410527600265,19.260527664093495,657.4503492187989,0.0,17.554493186379233,17.870713244940163,0.0,39.11508309549964,17.541370356894554,17.83383126489009,0.0,32.10812003296206,17.41426049740722,18.03481122331584,0.0,26.50024325536134,17.57779465051715,17.786766483951826,0.0,38.1192438652775,19.004353628222116,16.38722256834976,0.0,153.01340729465124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,16.05461119465147,0.0022633886371959968,-6.393874403849712,17.061355160478605,0.3705044250126874,0.0022633886371959968,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.088082155083125,-6.2776931756901275,17.473345875246434,-6.23763070084955,17.486417313212915,-6.260488290956668,17.406607902806595,-6.234817578866551,17.500089244973694,-6.2625204374318875,19.024176264101765,-6.189300339455606,16.088082155083125,19.68685395699694,718.7822178740482,0.0,17.473345875246434,18.09109513254076,0.0,49.36926126343474,17.486417313212915,18.0405402591609,0.0,42.50776780124335,17.406607902806595,18.171896082685066,0.0,41.726578795710395,17.500089244973694,18.02183128067304,0.0,47.91574372292621,19.024176264101765,16.480975554173053,0.0,171.14985737733883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.84424847954121,0.002286460821094949,-6.276795133819173,16.85094965493354,0.3705044250126874,0.002286460821094949,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.923703290118375,-6.193458715153525,17.351204484376765,-6.150269603532269,17.38444115841888,-6.168536078094931,17.324960698170702,-6.14800179337024,17.385452153524135,-6.170455524140936,18.94725129317048,-6.107647891526646,15.923703290118375,20.03979395443938,748.5498597154158,0.0,17.351204484376765,18.3692718768891,0.0,52.97541549921971,17.38444115841888,18.301828377063803,0.0,46.89795065588822,17.324960698170702,18.40333207120382,0.0,48.18133948721311,17.385452153524135,18.297642913806555,0.0,51.82569162069302,18.94725129317048,16.677430366618772,0.0,178.2945971192837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.676695343257979,0.0023029856216129187,-6.193629650252024,16.683365873530096,0.3705044250126874,0.0023029856216129187,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.781046974450483,-6.101680975426646,17.279507382929832,-6.062190314582368,17.317788712670747,-6.08222967700131,17.27329401341488,-6.0599076833065455,17.31133773794712,-6.084511103490783,18.907614766737666,-6.020525760089013,15.781046974450483,20.384124250591547,768.4350295756885,0.0,17.279507382929832,18.59316843851505,0.0,58.9675533642702,17.317788712670747,18.516207058796912,0.0,52.28867027308797,17.27329401341488,18.6041325310152,0.0,55.35831998424095,17.31133773794712,18.520125974025316,0.0,57.22341042568371,18.907614766737666,16.844585110686815,0.0,186.77314636665074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.529516731288611,0.002320783375955437,-6.10467586602613,16.53615425787358,0.3705044250126874,0.002320783375955437,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.68036120363777,-6.03695425588386,17.27535085192809,-6.0095247383641475,17.30342404321026,-6.023412991414473,17.279709164539355,-6.007704804805117,17.29183285540052,-6.024665553272476,18.929837887079223,-5.973745189896594,15.68036120363777,20.630598898354044,806.4724665267715,0.0,17.27535085192809,18.68262620933936,0.0,67.27249089681203,17.30342404321026,18.62718750130555,0.0,58.60954242661569,17.279709164539355,18.680397535482083,0.0,64.01457414304173,17.29183285540052,18.638842006205778,0.0,63.818933480130625,18.929837887079223,16.889129514724956,0.0,197.0990725507845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.420716117189047,0.0023364774087039084,-6.034118203573486,16.4273245428992,0.3705044250126874,0.0023364774087039084,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.00255424312431338,11.5,-1.1,0.00621144618492455,0.00255424312431338,4.5,6304960.257918031,1354960.257918031 
 02/04  01:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.584155119703988,-5.985676344609519,17.119572395494757,-5.968569270972792,17.159237057840613,-5.978818876666764,17.131176850634255,-5.967186573636584,17.145731824503677,-5.9797828859712725,18.762516317404994,-5.93955680975915,15.584155119703988,20.850101386021407,801.770558953571,0.0,17.119572395494757,18.934535173646097,0.0,62.5373789855239,17.159237057840613,18.87035449303639,0.0,55.391974342424874,17.131176850634255,18.92287044097138,0.0,60.07601032068027,17.145731824503677,18.884934359405033,0.0,60.12709524288192,18.762516317404994,17.117070035743353,0.0,191.49073024201914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.324662105901181,0.00234688321599245,-5.98714288156662,16.331251237440398,0.3705044250126874,0.00234688321599245,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002476699896309432,11.5,-1.4749999999999999,0.00621144618492455,0.002476699896309432,4.5,3064960.257918031,1354960.257918031 
 02/04  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.475583624325587,-5.955511586768032,17.014896190208507,-5.948020679045978,17.05906474041562,-5.952992183288444,17.02976242539426,-5.947180599232753,17.0444059554655,-5.953285886470034,18.66916744835016,-5.9275993611052105,15.475583624325587,21.050343998598233,795.3764348394375,0.0,17.014896190208507,19.094232364550933,0.0,63.079101591661924,17.05906474041562,19.032706629830358,0.0,56.15024855736311,17.02976242539426,19.07762352156293,0.0,60.83382665227464,17.0444059554655,19.049916341483964,0.0,60.87868202114265,18.66916744835016,17.234990138939466,0.0,192.92130421502844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.213176573491689,0.002353533723642086,-5.954397172762808,16.219753374222854,0.3705044250126874,0.002353533723642086,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002430302609201055,11.5,-1.7,0.00621144618492455,0.002430302609201055,4.5,3064960.257918031,1354960.257918031 
 02/04  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.373549726790849,-5.940393069646337,16.941958519090463,-5.925600343743602,16.984410673383756,-5.929237255387192,16.958553939500057,-5.925047247418424,16.968782160648363,-5.929623527030358,18.60297330161867,-5.910840084633536,15.373549726790849,21.216250205051104,803.9120166082641,0.0,16.941958519090463,19.21979347137716,0.0,65.35278360526371,16.984410673383756,19.162118192165927,0.0,57.952931673605065,16.958553939500057,19.200486332004303,0.0,63.11620261767183,16.968782160648363,19.180481070781152,0.0,62.79631454428903,18.60297330161867,17.331531038731047,0.0,195.71055204940825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.11159573299251,0.002358866723650123,-5.935602051380946,16.118162645963544,0.3705044250126874,0.002358866723650123,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002495449769303039,11.5,-1.7,0.00621144618492455,0.002495449769303039,4.5,3064960.257918031,1354960.257918031 
 02/04  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.28658574708279,-5.91310641025256,16.93016171048809,-5.8908682844919396,16.962048282634246,-5.896821320431279,16.947698311453042,-5.8902019941691055,16.945113979938967,-5.897595618031836,18.60106075078173,-5.876187507241867,15.28658574708279,21.385266062873306,823.9631042014894,0.0,16.93016171048809,19.291731831611607,0.0,71.64499767214988,16.962048282634246,19.2428937273203,0.0,62.55237119254889,16.947698311453042,19.271387989078242,0.0,69.14378486071149,16.945113979938967,19.26229003592035,0.0,67.7752876105468,18.60106075078173,17.38535128910205,0.0,202.73831967363031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.77078217272475,0.0,7.314106296514172,0.0,15.02051456149303,0.0023675194253022958,-5.905073033614212,16.02706543216426,0.3705044250126874,0.0023675194253022958,16.0,81.99566357711507,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0025998708934439506,11.5,-1.7,0.00621144618492455,0.0025998708934439506,4.5,3064960.257918031,1354960.257918031 
 02/04  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.225447239983412,-5.878254656635099,16.912532661790575,-5.851797060204841,16.938628879431203,-5.857856743151982,16.930773949244497,-5.851092898175799,16.920963207879176,-5.858584069104538,18.586597678299405,-5.8368830364062,15.225447239983412,21.533944642551575,847.1006198937923,0.0,16.912532661790575,19.378418706721224,0.0,72.4345225557712,16.938628879431203,19.33626999063049,0.0,62.83082923691012,16.930773949244497,19.357177205424016,0.0,69.94418348502217,16.920963207879176,19.356739341922776,0.0,68.02854663335029,18.586597678299405,17.460110215127862,0.0,203.7739340207234,0.0,6.228670315020652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.873000166919566,0.0,0.0,0.0,0.0,6.228670315020652,7.785837893775815,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.69863138479562,0.0000638227348099396,7.314106296514172,0.0,14.955868044239077,0.0023774494551607886,-5.868473836404089,15.999500453188386,0.3705044250126874,0.0023774494551607886,16.0,81.99567422626896,0.0,0.0000638227348099396,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002640774594849779,11.5,-1.7,0.00621144618492455,0.002640774594849779,4.5,3065019.922021061,1354960.257918031 
 02/04  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.166232648457765,-5.822860645344344,16.869810828524074,-5.791427927931188,16.900783519868025,-5.801971767959046,16.888503961747578,-5.790359972992607,16.883460993438973,-5.803363569742604,18.540015945729895,-5.772268639170408,15.166232648457765,21.719371169298583,849.3402205771843,0.0,16.869810828524074,19.532127398025814,0.0,69.11479114231565,16.900783519868025,19.476107209099652,0.0,60.35747374991888,16.888503961747578,19.51076197029706,0.0,66.83535371849757,16.883460993438973,19.495194003327995,0.0,65.32452935305531,18.540015945729895,17.608649709389187,0.0,200.17743583388437,0.0,17.330378018361078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.60970901045766,0.0,0.0,0.0,0.0,17.330378018361078,21.662972522951346,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.389380112489604,0.00017525242499150925,7.314106296514172,0.0,14.896905847468883,0.002388734343140648,-5.818091359500203,15.998644940686253,0.3705044250126874,0.002388734343140648,16.0,81.99572524730365,0.0,0.00017525242499150925,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002641790206874739,11.5,-1.7,0.00621144618492455,0.002641790206874739,4.5,3065124.065236015,1354960.257918031 
 02/04  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.679833404627866,-5.631933507977554,20.430290104030483,-5.483054521684048,20.797992345049643,-5.325797917863354,20.358774563697047,-5.4934350036169874,20.801654109315983,-5.299010023996924,20.643129194225672,-5.573499570143959,15.679833404627868,21.36452794259309,1798.1278644599604,0.0,20.43029010403048,16.086751161441256,3312.3613532970107,0.0,20.797992345049643,15.939084585066594,1635.3039057621468,0.0,20.358774563697047,16.142123029743463,3188.1569959301605,0.0,20.801654109315983,15.97144234210569,1638.7913050547652,0.0,20.643129194225676,15.733428481185943,2792.7786434812274,0.0,0.0,22828.715060424067,0.0,0.0,3676.5330115711467,1966.6037191002893,3527.572849211466,2004.5912302493796,3171.049556498622,1944.4933038705203,3199.4327944589822,0.0,0.0,0.0,0.0,20597.488880453402,25746.861100566748,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,70.05152919363752,0.4540053993402232,7.314106296514171,0.0,6.295216171409464,0.0026059100161196056,-4.806479196557714,15.853842591266105,0.3705044250126874,0.0026059100161196056,16.0,80.82583710871526,0.017901167675558802,0.06660092776064816,0.0,7.219999999999999,0.0,4.5005390607101585,0.31057230924622753,0.002641790206874739,11.5,4.5005390607101585,0.31057230924622753,0.002641790206874739,4.5,3492077.4071088685,1354960.257918031 
 02/04  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.58330598738333,-5.1921728982962865,22.15664081396429,-5.051328378191923,22.199482926226654,-4.865211458541614,22.13726713253054,-5.06895649483789,22.199099599777124,-4.845471085514285,22.056978701946356,-5.246112388124565,16.58330598738333,20.940443597485977,2128.690079892867,0.0,22.15664081396429,14.980899749157409,2974.482658036268,0.0,22.199482926226654,15.181475314065123,1226.8429973539746,0.0,22.13726713253054,14.975974203663398,2872.412036183291,0.0,22.199099599777124,15.207391952669179,1277.2610165147812,0.0,22.056978701946356,14.82301056963482,2659.7311368148207,0.0,0.0,18149.60937272019,0.0,0.0,3463.559182744986,1641.8593382999177,3333.997265818138,1735.1781115303681,3137.600770538851,1944.6317467386752,3203.9050970563753,0.0,0.0,0.0,0.0,18149.60937272019,22687.01171590024,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.35932581177758,0.34900194792656497,7.314106296514172,0.0,6.4300174306905555,0.002620766025542308,-4.747634590813776,16.000338325957703,0.3705044250126874,0.002620766025542308,16.0,82.0,0.017108572545282395,0.06235727972435275,0.0,7.22,0.0,4.500961172888933,0.31057230924622753,0.0026434852105343674,11.5,4.500961172888933,0.31057230924622753,0.0026434852105343674,4.5,3393204.0807550987,1354960.257918031 
 02/04  09:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,17.747058043141045,-3.4966403231651473,22.200544200238753,-1.508834216878549,22.200894206809362,-1.871244785286222,22.201640637521052,-1.4802004174497845,22.202160691658097,-1.965185387611257,22.214673498230255,-1.3699040180929751,17.747058043141045,22.53360955817058,3015.568939182833,0.0,22.200544200238753,20.279342838158787,1052.3031839980522,0.0,22.200894206809362,19.63543154702653,292.0853530910002,0.0,22.201640637521052,20.328018857328264,883.9841957994814,0.0,22.202160691658097,19.471220009605787,378.07386864408056,0.0,22.214673498230255,20.517330404594336,7.650189296709442,306.4903855234129,0.0,9409.59541790467,0.0,0.0,1543.6770099059017,707.0387063522821,1349.3748087819843,836.0060855263322,191.4066025485639,1944.6459706558749,3138.2953856928925,0.0,0.0,0.0,0.0,9409.59541790467,11761.994272380834,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.67739724631002,0.11096054942851041,7.314106296514172,0.0,6.606946416521195,0.0027344589524875822,-4.258259082812008,15.999928030494624,0.3705044250126874,0.0027344589524875822,16.0,82.0,0.017108572545282395,0.05893743394157208,0.0,7.22,0.0,4.500023205957087,0.31057230924622753,0.002729636916497328,11.5,4.500023205957087,0.31057230924622753,0.002729636916497328,4.5,32958859.920052182,1354960.257918031 
 02/04  10:00:00,-1.3249999999999997,11.0,5.0,11.0,5.0,20.0,18.714761253796095,0.4436247691241156,22.2013802029958,1.963211851448416,22.200396622024616,0.419860283521704,22.20065817743254,2.0960311405175727,22.20145316105974,0.16490075348828562,23.143624566191324,3.236142111095831,18.714761253796095,29.20722120630065,2788.815484832966,0.0,22.2013802029958,26.32311063589165,72.39457179956935,31.846963821850977,22.200396622024616,23.53630401613732,0.0,279.922629210291,22.20065817743254,26.577249601633646,0.0,206.2509347683428,22.20145316105974,23.09014698139211,0.0,119.74432296417524,23.143624566191324,27.22284225924561,0.0,565.1228175740782,0.0,6240.3692652379,0.0,0.0,533.07229677305,135.88331783408793,260.57864387052507,338.84592884032577,0.0,1827.6788956713115,3077.6671577145903,0.0,0.0,0.0,0.0,6240.3692652379,7800.461581547375,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.03857450572387,0.07848978828297637,7.314106296514172,0.0,6.7752224990662775,0.00308477770901381,-2.842749413691069,16.000227955227647,0.3705044250126874,0.00308477770901381,16.0,82.0,0.015703151832589298,0.055968015106033414,0.0,7.22,0.0,4.49991240706577,0.31057230924622753,0.0029359386856641656,11.5,4.49991240706577,0.31057230924622753,0.0029359386856641656,4.5,43278506.69027764,1354960.257918031 
 02/04  11:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,19.5950113383161,2.6687206718430447,22.2015823623594,3.500301154097072,22.200795468066257,1.4262844872858131,22.206073950666916,3.698024373945315,22.20114252411483,1.1328650624618946,23.63720236842891,6.0345632843671995,19.5950113383161,32.466597697769394,2586.2739275725453,0.0,22.2015823623594,29.334915252341688,0.0,182.90803681161145,22.200795468066257,25.307351749216068,0.0,349.9757205301434,22.206073950666916,29.738956945649175,0.0,439.0129721373212,22.20114252411483,24.778534993872547,0.0,240.6681542391122,23.63720236842891,32.11307186666161,0.0,605.3532540283245,0.0,5388.108837961465,0.0,0.0,310.4796554852127,66.22308678475211,29.280123117428978,218.31855949144975,0.0,1757.3979542400375,3027.301645174068,0.0,0.0,0.0,0.0,5388.108837961465,6735.136047451831,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.04071576811701,0.07164173456547475,7.314106296514172,0.0,6.912829990234348,0.003286187930382604,-2.0864590342626843,15.999948009173371,0.3705044250126874,0.003286187930382604,16.0,82.0,0.014876824672931721,0.053641061688859445,0.0,7.22,0.0,4.499920407091354,0.31057230924622753,0.003031228235963019,11.5,4.499920407091354,0.31057230924622753,0.003031228235963019,4.5,44622127.9435166,1354960.257918031 
