Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/04  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,20.295146656507697,3.5465820888947173,22.201480609981637,3.520431137090018,22.201150072336215,1.357480263992498,22.201516356375976,3.7439497195333855,22.20112560139402,1.0807112255755085,23.492831815149767,6.717446607803318,20.295146656507697,33.08056730641267,2248.108900885104,0.0,22.201480609981637,29.374766986756118,0.0,188.25337245826785,22.201150072336215,25.181406458696202,0.0,346.1827398506832,22.201516356375976,29.84138086010845,0.0,401.42397232433274,22.20112560139402,24.685014449604957,0.0,230.3946669287294,23.492831815149767,33.9402029942137,0.0,594.46478594154,0.0,5248.839606682111,0.0,0.0,305.2580504043298,70.08293857473573,66.52834888974634,228.65093006299432,0.0,1659.5792790540013,2981.4652262559143,0.0,0.0,0.0,0.0,5248.839606682111,6561.049508352638,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.75861811295749,0.06872495668168505,7.314106296514172,0.0,7.0374031021493515,0.003420796832418428,-1.6084831935065556,15.999929024366825,0.3705044250126874,0.003420796832418428,16.0,81.96305035039752,0.013770797950911386,0.051618906689533436,0.0,7.22,0.0,4.499952258290984,0.31057230924622753,0.0031113965039312307,11.5,4.499952258290984,0.31057230924622753,0.0031113965039312307,4.5,43269383.42343985,1354960.257918031 
 02/04  13:00:00,-0.6,4.4,2.0,4.4,2.0,8.0,20.704314411269664,3.0040993488521353,22.20166848433382,2.1071226891133303,22.201377544251013,0.1316043443632525,22.201832833309364,2.3247343451795333,22.201107136005934,-0.08920930672271532,23.04113760671683,5.349990142788691,20.704314411269664,31.056319901079377,1837.9040901236392,0.0,22.20166848433382,26.591857750147216,91.48611041246807,0.0,22.201377544251013,23.024103455730668,0.0,171.33360484571614,22.201832833309364,27.007660702489922,0.0,93.31281815729557,22.201107136005934,22.63570426529974,0.0,96.59662053129244,23.04113760671683,31.751418646206044,0.0,558.1503682843334,0.0,6002.8195462173035,0.0,0.0,583.9315195949445,244.40546215450317,373.4017515405608,361.98899684343223,0.0,1600.5746789173552,2950.805243421781,0.0,0.0,0.0,0.0,6002.8195462173035,7503.52443277163,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.06428480958256,0.07192909569927733,7.314106296514172,0.0,7.1179357955399265,0.0032554491441291245,-2.2030778390703967,16.001321997069155,0.3705044250126874,0.0032554491441291245,16.0,82.0,0.013115671399575389,0.05031637964486669,0.0,7.22,0.0,4.501186771524685,0.31057230924622753,0.002926674786962484,11.5,4.501186771524685,0.31057230924622753,0.002926674786962484,4.5,39222324.13540265,1354960.257918031 
 02/04  14:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,21.086814989306525,1.547242438495867,22.201433271544662,1.3699966013596023,22.200389430582696,-0.4078548087770826,22.201284450678678,1.5718964197044827,22.20094193865644,-0.6077167574430836,23.26599581743701,4.413197763841284,21.086814989306525,27.331826730992347,1844.4108523539849,0.0,22.201433271544662,25.203943450454144,0.0,145.01204750001574,22.200389430582696,22.07326935102306,0.0,224.4460259197159,22.201284450678678,25.572033537086547,0.0,286.3759353688554,22.20094193865644,21.710769148386778,0.0,188.02879641197808,23.26599581743701,29.32137722290186,0.0,575.3587306495363,0.0,5603.106463745851,0.0,0.0,347.7776249938386,191.0808461653385,180.52949860457807,270.43616965772605,0.0,1697.4968757680906,2927.9284581183874,0.0,0.0,0.0,0.0,5603.106463745851,7003.883079682314,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.49728137312164,0.06862451916600912,7.314106296514172,0.0,7.174737560998151,0.002995424883869823,-3.177574634804622,16.001265439092926,0.3705044250126874,0.002995424883869823,16.0,81.99462658033329,0.014196238034952326,0.04936826469438009,0.0,7.22,0.0,4.499717387299711,0.31057230924622753,0.002713605550620388,11.5,4.499717387299711,0.31057230924622753,0.002713605550620388,4.5,41919244.584365204,1354960.257918031 
 02/04  15:00:00,-1.7875000000000003,11.0,5.0,11.0,5.0,20.0,21.403752780885462,1.6414842995973509,22.201758494499078,1.8129089245148764,22.201882279476273,-0.25299307246789693,22.201481517051256,2.025506156628767,22.202222624210535,-0.5125804571303867,23.47075578399,4.984262218571567,21.403752780885462,26.98250041935772,1894.776744922547,0.0,22.201758494499078,26.016612602988353,0.0,172.20400881368215,22.201882279476273,22.354665630754102,0.0,193.11564674484788,22.201481517051256,26.415711849863374,0.0,255.4083481106988,22.202222624210535,21.880214073198637,0.0,190.49321612595986,23.47075578399,30.142347565423414,0.0,591.7475039698063,0.0,5855.281013981292,0.0,0.0,320.59387067253436,222.40958674126443,211.4124592100823,267.98807244656916,0.0,1970.6073466910566,2905.8405234613283,0.0,0.0,0.0,0.0,5855.281013981292,7319.101267476615,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.34579887726895,0.07115707890315848,7.314106296514172,0.0,7.2298858823982535,0.002767329837627855,-4.099643526936776,16.001092505693823,0.3705044250126874,0.002767329837627855,16.0,82.0,0.017449067453929788,0.048471298437887105,0.0,7.22,0.0,4.498491296982683,0.31057230924622753,0.0024578734515573646,11.5,4.498491296982683,0.31057230924622753,0.0024578734515573646,4.5,42821611.36928282,1354960.257918031 
 02/04  16:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,21.53045623387412,1.8594330851133036,22.2021794211951,1.8123893292349826,22.20210209318817,-0.5949182719509318,22.20198551195568,2.0571472318541906,22.20173532599545,-0.9005383466012296,23.419615022214806,5.406791180806228,21.53045623387412,27.194929304833895,1850.6186270567187,0.0,22.2021794211951,26.01455952852899,34.41155865138734,10.70073757338696,22.20210209318817,21.73243424816001,0.0,69.58960515676546,22.20198551195568,26.474109676796516,39.55333650006702,28.65955169728261,22.20173532599545,21.18988561681333,0.0,94.27430058025038,23.419615022214806,31.137060243686467,0.0,587.92803679332,0.0,6822.816834119756,0.0,0.0,515.806715809505,345.6101612308041,476.7856956925941,363.8847180253475,0.0,2314.5464795774624,2893.455935385624,0.0,0.0,0.0,0.0,6822.816834119756,8528.521042649694,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.47027995591554,0.07936507637801633,7.314106296514172,0.0,7.260464451185547,0.002614984139223685,-4.739612819038829,16.001027890083996,0.3705044250126874,0.002614984139223685,16.0,82.0,0.021997540754338903,0.04797586711270414,0.0,7.22,0.0,4.4982819637280675,0.31057230924622753,0.002258650678287735,11.5,4.4982819637280675,0.31057230924622753,0.002258650678287735,4.5,41029263.569511436,1354960.257918031 
 02/04  17:00:00,-4.3625,11.0,5.0,11.0,5.0,20.0,21.477509945553525,1.598889777258204,22.203129738680964,1.2636031628727815,22.203301667311358,-1.3226352743274445,22.203727112920497,1.5350293218713487,22.203140923319484,-1.6597065054016862,23.025137333693742,5.139332857974653,21.477509945553525,26.77960540276695,1846.1032382228043,0.0,22.203129738680964,25.012911800914452,471.1755921725107,0.0,22.203301667311358,20.464847321348813,169.95822109596014,0.0,22.203727112920497,25.504033268837386,550.6529912901339,0.0,22.203140923319484,19.899378088497023,114.75049996041145,0.0,23.025137333693742,31.300362991684093,0.0,556.6871238185499,0.0,8718.580315395528,0.0,0.0,961.4479505750901,584.514586879315,1014.3701003083991,572.3830344369446,0.0,2775.4661162934253,2890.9044021142795,0.0,0.0,0.0,0.0,8718.580315395528,10898.225394244408,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.583727701520345,0.09724481795406116,7.314106296514172,0.0,7.261653019466928,0.002310948039329636,-6.171237211284294,16.000288412639833,0.3705044250126874,0.002310948039329636,16.0,82.0,0.029111638619171272,0.047872322137455736,0.0,7.22,0.0,4.4999413823101175,0.31057230924622753,0.0019058073963162156,11.5,4.4999413823101175,0.31057230924622753,0.0019058073963162156,4.5,37445958.76034452,1354960.257918031 
 02/04  18:00:00,-5.375,11.0,5.0,11.0,5.0,20.0,21.272341426252883,0.7051486376732596,22.204336734346708,0.289721921627634,22.202346428382135,-2.437635400605836,22.20417226101799,0.5889900356272526,22.20196258034497,-2.8080596308171293,22.81840162877998,4.317581166397208,21.272341426252883,25.431589131141827,1898.3114941348915,0.0,22.204336734346708,23.311861029853908,822.215264311891,0.0,22.202346428382135,18.64291554083304,281.01276551155576,0.0,22.20417226101799,23.822465069967457,784.9180857975368,0.0,22.20196258034497,18.07248775602347,265.3023775407381,0.0,22.81840162877998,29.92741203917319,0.0,540.0121926853,0.0,9915.002947141133,0.0,0.0,1311.1109755812859,695.0932273042113,1247.5964366135827,722.351106815694,0.0,3090.8249943886804,2899.9424946526956,0.0,0.0,0.0,0.0,9915.002947141133,12393.753683926414,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.655552048799564,0.11099410610277585,7.314106296514172,0.0,7.232924182863847,0.0020418246217043024,-7.566024664122017,16.000079444282875,0.3705044250126874,0.0020418246217043024,16.0,82.0,0.03466854311812552,0.04823008887562456,0.0,7.22,0.0,4.4993224765592865,0.31057230924622753,0.0016305440028834015,11.5,4.4993224765592865,0.31057230924622753,0.0016305440028834015,4.5,37458829.36267533,1354960.257918031 
 02/04  19:00:00,-6.2875,5.5,2.5,5.5,2.5,10.0,20.68071697641699,-0.5656076971399708,22.203884297301343,-1.5724682288222915,22.202974316185166,-4.5040475636731205,22.205247130112866,-1.2799648619272175,22.203239594196596,-4.880519829043423,22.243456805539665,2.5006737911272383,20.68071697641699,23.919851959966266,1480.235665408413,0.0,22.203884297301343,20.07548975317115,1586.060031361037,0.0,22.202974316185166,15.687515427861081,619.5780818853525,0.0,22.205247130112866,20.567509965823355,1526.3263695485548,0.0,22.203239594196596,15.190937931716539,613.5140094481449,0.0,22.243456805539665,27.291748782009133,92.65642241071242,125.97451040772836,0.0,12888.365895530518,0.0,0.0,2072.6405847229394,1033.043535294999,1986.755952650277,1070.0127804776268,458.190393002524,3375.446800309274,2930.225853166316,0.0,0.0,0.0,0.0,12888.365895530518,16110.457369413147,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.55192761866589,0.1506279710039806,7.314106296514172,0.0,7.148287935187731,0.001822960647763498,-8.844354895848305,16.00005190907014,0.3705044250126874,0.001822960647763498,16.0,82.0,0.04044540321923388,0.04945637900943621,0.0,7.22,0.0,4.499974354768619,0.31057230924622753,0.0014371850439275397,11.5,4.499974354768619,0.31057230924622753,0.0014371850439275397,4.5,23095988.93149975,1354960.257918031 
 02/04  20:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.968574688526296,-3.2995827993802074,22.202510775958668,-5.347046360500876,22.200640718163356,-7.9074504926338935,22.203193357210885,-5.0546066633036215,22.200708272821366,-8.155264163519258,22.20323867523903,-1.4113355595944075,19.968574688526296,19.937535029402824,1136.655976852169,0.0,22.202510775958668,14.638261920811305,2285.9427591799085,0.0,22.200640718163356,11.707235672484758,937.6682010988026,0.0,22.203193357210885,15.010152937303413,2217.6217094902827,0.0,22.200708272821366,11.451564535041609,934.8923782676877,0.0,22.20323867523903,20.39254931547417,1268.237186800581,0.0,0.0,16299.109881746284,0.0,0.0,2773.2829759177243,1351.3179525656103,2678.6579858909854,1391.5226391875149,1751.5420899372157,3387.2569900172107,2970.642177606138,0.0,0.0,0.0,0.0,16299.109881746284,20373.88735218285,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.63877522344765,0.21223101860903498,7.314106296514172,0.0,7.038333172572043,0.0017255815801959394,-9.446507672049563,15.999897198233345,0.3705044250126874,0.0017255815801959394,16.0,82.0,0.04066889458321173,0.05114833294143269,0.0,7.22,0.0,4.499991038938672,0.31057230924622753,0.001447523271254374,11.5,4.499991038938672,0.31057230924622753,0.001447523271254374,4.5,12353895.70751492,1354960.257918031 
 02/04  21:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,19.036972879217068,-5.883067449191744,19.138986623251242,-6.7825011049700965,19.43553777041167,-7.479561773100913,19.176800379398987,-6.622901700295674,19.441698239338614,-7.4432059820219605,20.55702263952857,-3.935117345907117,19.036972879217068,16.907356704470175,596.1901070616684,0.0,19.138986623251242,15.571458677567302,52.695965851918906,5.936208467185764,19.43553777041167,14.41991869444223,25.15422103793498,5.555433916983778,19.176800379398987,15.747770899122509,47.35208602042232,5.92140586386292,19.441698239338614,14.463954668658744,27.256725424701187,6.083663867140965,20.55702263952857,18.17238354737155,0.0,65.30629656449055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,64.24128129516436,0.0,7.314106296514171,0.0,18.7220465904373,0.002366362992541433,-5.838036038752679,19.72859962573755,0.3705044250126874,0.002366362992541433,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7875,0.00621144618492455,0.0013743047690987487,11.5,-6.7875,0.00621144618492455,0.0013743047690987487,4.5,7114960.257918031,1354960.257918031 
 02/04  22:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,17.90879431152632,-6.355416149720901,17.77380962670506,-6.896853128324269,18.141982626884374,-6.786827427252659,17.804044971526785,-6.856134990804516,18.153828245079296,-6.738702788756339,19.60595511741789,-5.4983930737269855,17.90879431152632,17.42400738486056,285.1016262639913,0.0,17.77380962670506,16.76830404382484,73.04135005105664,0.0,18.141982626884374,16.5424709451166,36.97539081714618,0.0,17.804044971526785,16.795332263083694,66.87989825405032,0.0,18.153828245079296,16.59900448364447,39.92828580957587,0.0,19.60595511741789,16.871389398573925,0.0,71.77615771504338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.24128129516436,0.0,7.314106296514172,0.0,17.688094334097723,0.00225526854558468,-6.381106358888319,18.69485336091054,0.3705044250126874,0.00225526854558468,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0012251385825157153,11.5,-7.8875,0.00621144618492455,0.0012251385825157153,4.5,3064960.257918031,1354960.257918031 
 02/04  23:00:00,-9.3625,0.0,0.0,0.0,0.0,0.0,17.024683527107506,-6.727498003544335,17.125982066911636,-7.130716545656067,17.454011643965767,-6.941055367897343,17.15060152970504,-7.131828845791699,17.465384885500875,-6.915060371006725,19.16080735099084,-6.56017702759995,17.024683527107506,17.84072973984845,373.23699306082085,0.0,17.125982066911636,17.117152367347337,53.16972496169018,0.0,17.454011643965767,17.043926865022872,22.904131570574066,0.0,17.15060152970504,17.088809431191116,48.487946451659525,0.0,17.465384885500875,17.07009754421497,24.43527658896886,0.0,19.16080735099084,15.82725447378209,0.0,107.43669652056434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.24128129516436,0.0,7.314106296514172,0.0,16.78960967285878,0.002188221250054987,-6.724782615781304,17.796493072787136,0.3705044250126874,0.002188221250054987,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.3625,0.00621144618492455,0.0010974015839875127,11.5,-9.3625,0.00621144618492455,0.0010974015839875127,4.5,3064960.257918031,1354960.257918031 
 02/04  24:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,16.2419217619752,-7.153361606298577,16.725550294921607,-7.489136779998203,16.91209854698215,-7.323836797806928,16.731222472101926,-7.501603730757021,16.917328535989533,-7.3063414512355,18.788741870196496,-7.331306864852332,16.2419217619752,18.070927909168017,479.9719741720403,0.0,16.725550294921607,17.019084562047997,162.97582206755538,0.0,16.91209854698215,17.06188812795185,5.086608990363118,0.39152756400631006,16.731222472101926,16.994451834891418,142.500329589174,0.0,16.917328535989533,17.082204104155814,5.352603792197272,0.5575416831786129,18.788741870196496,15.150672937560605,0.0,142.21274048444553,0.0,105.9617739003773,0.0,0.0,142.6282007819544,0.0,123.66258696762645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.9617739003773,132.45221737547163,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.22496250067265,0.0012805343988605558,7.314106296514172,0.0,15.975279893373731,0.0021096920698617802,-7.144816652883828,16.982309003479408,0.3705044250126874,0.0021096920698617802,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.00098689712875266,11.5,-10.6875,0.00621144618492455,0.00098689712875266,4.5,3066159.6308044433,1354960.257918031 
 02/05  01:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,15.572468010617271,-7.656393639730249,16.69992746478607,-8.008058706377035,16.700317770831813,-7.84758726533815,16.699638180387645,-8.024251824631047,16.70102627202403,-7.830031324607097,18.47058869623198,-8.074254744527956,15.572468010617271,18.053245715380335,642.0248157118981,0.0,16.69992746478607,16.293200920001834,466.6115274475324,0.0,16.700317770831813,16.52280861046491,113.45304670305802,0.0,16.699638180387645,16.270459152945644,443.11427206089684,0.0,16.70102627202403,16.547386016710785,110.63649802486208,0.0,18.47058869623198,14.486130422267614,0.0,172.49898063342363,0.0,776.693849662333,0.0,0.0,500.0213997370075,141.62883831840625,474.7241518489626,141.77939888285712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776.693849662333,970.8673120779163,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,54.58400319591303,0.006604100890301264,7.314106296514172,0.0,15.27172319766202,0.0020188315462095732,-7.642093379880883,16.278920951951353,0.3705044250126874,0.0020188315462095732,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.000722560750488859,11.5,-11.474999999999998,0.00621144618492455,0.000722560750488859,4.5,3071119.555332459,1354960.257918031 
 02/05  02:00:00,-12.3875,0.0,0.0,0.0,0.0,0.0,15.034009714541455,-8.282963110250153,16.699740774227056,-8.619900678104763,16.699359834727343,-8.448407484287612,16.70007695695181,-8.638545467008798,16.700008844090412,-8.429392977431995,18.29786578525664,-8.821717852876477,15.034009714541455,17.692948398283438,825.2708796804329,0.0,16.699740774227056,15.442395349107397,604.8845247114353,0.0,16.699359834727343,15.677051440847181,190.8439076844167,0.0,16.70007695695181,15.416788619276288,580.3877975585665,0.0,16.700008844090412,15.702585941719988,190.79536106227027,0.0,18.29786578525664,13.714414383737608,0.0,180.8300972610886,0.0,1604.4354283405123,0.0,0.0,660.4071968027749,237.6095987736147,632.9803914805432,242.44694078591033,0.0,0.0,110.27600191663959,0.0,0.0,0.0,0.0,1604.4354283405123,2005.5442854256403,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,45.24511171603645,0.010403564281977775,7.314106296514172,0.0,14.697241888729849,0.00191300709920879,-8.252216089339736,15.999803640349667,0.3705044250126874,0.00191300709920879,16.0,82.0,0.0,0.0006151833650632633,0.0,7.22,0.0,-12.3875,0.00621144618492455,0.0006039680142664374,11.5,-12.3875,0.00621144618492455,0.0006039680142664374,4.5,3074624.427165616,1354960.257918031 
 02/05  03:00:00,-13.8,0.0,0.0,0.0,0.0,0.0,14.598669340977821,-8.87283912457175,16.70014302950167,-9.155070319744313,16.70026169281424,-9.009881420612453,16.700155438165073,-9.172522844504392,16.700823595884188,-8.995378545362131,18.203824054279924,-9.405614783763532,14.598669340977821,17.27803920532403,980.486275615775,0.0,16.70014302950167,14.731385116887523,734.566360620762,0.0,16.70026169281424,14.921177107009708,250.5547241133067,0.0,16.700155438165073,14.708701275264346,706.5875679889092,0.0,16.700823595884188,14.939735586580364,250.63459548923646,0.0,18.203824054279924,13.102931953051396,0.0,173.40182074318693,0.0,2520.4657520488136,0.0,0.0,790.1053619224002,297.37158294222434,759.171753516376,302.3364960870639,0.0,0.0,287.30664984370543,0.0,0.0,0.0,0.0,2520.4657520488136,3150.5821900610163,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,43.100053129629785,0.01553912693695369,7.314106296514172,0.0,14.22304759743008,0.0018124079684423543,-8.865224275430196,15.999767604038048,0.3705044250126874,0.0018124079684423543,16.0,82.0,0.0,0.0017831471819171763,0.0,7.22,0.0,-13.8,0.00621144618492455,0.0005723409483070257,11.5,-13.8,0.00621144618492455,0.0005723409483070257,4.5,3079383.3693054216,1354960.257918031 
 02/05  04:00:00,-15.4625,0.0,0.0,0.0,0.0,0.0,14.229813874711462,-9.434777597149479,16.700120937153656,-9.723410173616111,16.699626056864954,-9.587788051702423,16.700010485541547,-9.739687847140317,16.69973754313167,-9.573268333896616,18.073172128383934,-9.991795304264926,14.229813874711462,16.839779686559787,1108.4959773612645,0.0,16.700120937153656,14.009774304524043,912.7051884905379,0.0,16.699626056864954,14.17945546827393,324.76218210534006,0.0,16.700010485541547,13.989680417983354,878.1909632033805,0.0,16.69973754313167,14.197566408000773,324.39583056761995,0.0,18.073172128383934,12.542592282884971,0.0,163.0916040081666,0.0,3295.5609042513347,0.0,0.0,968.2351678212844,371.5265179444871,930.7578166833533,376.0062120163666,0.0,0.0,437.92155787780456,0.0,0.0,0.0,0.0,3295.5609042513347,4119.451130314169,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,47.9296701185699,0.023243018202852045,7.314106296514172,0.0,13.819560550365946,0.0017254630469798141,-9.421050976019002,15.999832346836188,0.3705044250126874,0.0017254630469798141,16.0,82.0,0.0,0.0029131414924090087,0.0,7.22,0.0,-15.4625,0.00621144618492455,0.0005600609636750691,11.5,-15.4625,0.00621144618492455,0.0005600609636750691,4.5,3086579.331725506,1354960.257918031 
 02/05  05:00:00,-16.474999999999998,0.0,0.0,0.0,0.0,0.0,13.897013248501523,-10.024706398406439,16.6999710867655,-10.32579236809725,16.69984900137014,-10.183093256199017,16.69999455467471,-10.342319748836832,16.700446667533534,-10.16715448311176,17.952060198186487,-10.61185735201327,13.897013248501523,16.33124339743337,1222.1896653272831,0.0,16.6999710867655,13.280327997249461,1046.9350566374392,0.0,16.69984900137014,13.450037713999237,381.2276731875601,0.0,16.69999455467471,13.260794060652032,1007.8103305193472,0.0,16.700446667533534,13.468602400868187,381.79024330428115,0.0,17.952060198186487,11.96030884266452,0.0,153.53637649469027,0.0,3719.546576219177,0.0,0.0,1102.448358255437,427.9976018918134,1060.3719563484121,433.4422252572581,0.0,0.0,569.0572301658128,0.0,0.0,0.0,0.0,3719.546576219177,4649.4332202739715,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.54916404685379,0.030259219766822484,7.314106296514172,0.0,13.468084181153923,0.0016384407289324883,-10.003821447008828,15.99987436446495,0.3705044250126874,0.0016384407289324883,16.0,82.0,0.0,0.0039892447426912,0.0,7.22,0.0,-16.474999999999998,0.00621144618492455,0.0005275743297918243,11.5,-16.474999999999998,0.00621144618492455,0.0005275743297918243,4.5,3093163.558117167,1354960.257918031 
 02/05  06:00:00,-16.0125,0.0,0.0,0.0,0.0,0.0,13.598155058697602,-10.620831465566464,16.699811245266048,-10.904659143553465,16.700147333548244,-10.759544456134547,16.69968295663205,-10.921452760946005,16.700319478623445,-10.7436292417878,17.883322905273232,-11.201727860267201,13.598155058697602,15.791409121559173,1327.281859596163,0.0,16.699811245266048,12.611837444851684,1080.1804595841768,0.0,16.700147333548244,12.776173651334513,399.3133141176109,0.0,16.69968295663205,12.593018504763297,1038.7828187056339,0.0,16.700319478623445,12.794207391742864,399.30680709487507,0.0,17.883322905273232,11.39495191120308,0.0,148.10359000791522,0.0,3878.8007441895443,0.0,0.0,1135.669093689382,446.09264328164153,1091.3097033106333,450.9377508837699,0.0,0.0,679.5146747073875,0.0,0.0,0.0,0.0,3878.8007441895443,4848.500930236929,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.45156019077352,0.03495070892509708,7.314106296514172,0.0,13.171896021298906,0.0015537892637574582,-10.591330186147875,15.999921315821432,0.3705044250126874,0.0015537892637574582,16.0,82.0,0.0,0.00496225404878606,0.0,7.22,0.0,-16.0125,0.00621144618492455,0.0005758286824846459,11.5,-16.0125,0.00621144618492455,0.0005758286824846459,4.5,3097580.595533061,1354960.257918031 
 02/05  07:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.779580754340474,-12.404838782971408,19.186624194427182,-13.649399973447075,19.75525560633009,-15.00733260794896,19.12067864857151,-13.56464877602101,19.77984044225196,-15.242899658540567,19.92118343751086,-12.991429423307086,13.779580754340474,13.364011111472884,2123.493801191631,0.0,19.186624194427182,8.522548642790746,3483.5959787958004,0.0,19.75525560633009,7.351360882971049,1741.747300812289,0.0,19.12067864857151,8.617014623464865,3350.7974468501566,0.0,19.77984044225196,7.194948806174324,1750.8656263928856,0.0,19.92118343751086,8.591973336206424,2912.557654585522,0.0,0.0,25104.96411013075,0.0,0.0,3758.037342578281,2012.6169714301325,3605.5783593331225,2051.7627293826554,3242.9177948320785,6075.696974515196,3436.813675712347,0.0,0.0,0.0,0.0,24707.242153398725,30884.052691748406,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.96164424951559,0.5963899970976728,7.314106296514172,0.0,5.446250524434905,0.0007103523088543838,-19.071891708497695,15.6751289478024,0.3705044250126874,0.0007103523088543838,16.0,81.84078807946135,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.8477167219069144,0.31057230924622753,0.0005826538730296619,11.5,3.8477167219069144,0.31057230924622753,0.0005826538730296619,4.5,3613548.207527157,1354960.257918031 
 02/05  08:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,14.354260440456592,-16.050650117779586,20.406828445797526,-17.15957250704084,21.798722230143238,-19.024621409768137,20.37687372199755,-16.996031729398275,21.17873829213047,-19.229901947926933,20.976409494251588,-15.533054970344754,14.354260440456592,9.197511324135771,2475.7414674023953,0.0,20.406828445797526,5.651695326444569,3393.9483000469513,0.0,21.798722230143238,4.351918380105127,1437.4335687831212,0.0,20.37687372199755,5.749957230783373,3263.405513645932,0.0,21.17873829213047,4.4273776956904,1649.778733069524,0.0,20.976409494251588,6.344898582096711,2835.488367755881,0.0,0.0,23918.16588269105,0.0,0.0,3771.95060742582,1850.0483845898357,3618.916130391001,2059.5127468782807,3255.0121748243855,6101.624564608107,3449.4056876957025,0.0,0.0,0.0,0.0,23918.16588269105,29897.707353363807,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,72.29897565003233,0.587996646464672,7.314106296514172,0.0,5.343324917670243,0.0006312773218027981,-20.29021953223135,15.607479583117893,0.3705044250126874,0.0006312773218027981,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,3.6189529241981577,0.31057230924622753,0.0005619796573635915,11.5,3.6189529241981577,0.31057230924622753,0.0005619796573635915,4.5,3610747.690968967,1354960.257918031 
 02/05  09:00:00,-15.0375,11.0,5.0,11.0,5.0,20.0,15.590373952861633,-15.119037958005379,22.078931188158748,-12.085961473338036,22.23051547734153,-13.251786480781556,22.07706720331142,-11.945474327583113,22.18277487273513,-13.625878727529836,22.161416626984007,-10.584182526359307,15.590373952861633,9.331030008080992,3757.256966927274,0.0,22.078931188158748,8.31223079760425,2582.3530097516464,0.0,22.23051547734153,7.37658232801839,67.83352471238854,176.595706538024,22.07706720331142,8.420231397612557,2491.232947939739,0.0,22.18277487273513,7.149605065681399,1039.3913131958616,0.0,22.161416626984007,9.474135417069427,1079.2684889809022,0.0,0.0,18429.686478534364,0.0,0.0,3063.2179291219018,309.3432924310148,2946.205523239864,1496.232899804841,1564.5542594172875,6026.855238252514,3316.7107177206535,0.0,0.0,0.0,0.0,18429.686478534364,23037.10809816796,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.6559990096511,0.3668970469146555,7.314106296514172,0.0,6.056319855360633,0.0006471829143916269,-20.028520691223203,15.964188539899219,0.3705044250126874,0.0006471829143916269,16.0,82.0,0.1471344848270189,0.06902774273270049,0.0,7.22,0.0,4.253687976040599,0.31057230924622753,0.0005880904205169075,11.5,4.253687976040599,0.31057230924622753,0.0005880904205169075,4.5,33200120.875855274,1354960.257918031 
 02/05  10:00:00,-14.4,11.0,5.0,11.0,5.0,20.0,16.725097940281522,-8.602345000607928,22.202649671973205,-6.510915917272222,23.493742646083813,-8.875643696080829,22.203073848493315,-6.287444459665389,22.20203417243586,-9.60872419702612,22.261192278289784,-4.424206623927099,16.725097940281522,15.504286420366082,3569.6441193265982,0.0,22.202649671973205,13.204123939221414,1130.2465114566244,0.0,23.493742646083813,9.917416135845542,0.0,532.7536710989027,22.203073848493315,13.462943211186412,1200.70862729353,0.0,22.20203417243586,10.056263608591895,489.25597611397825,0.0,22.261192278289784,15.754274195647586,0.0,472.32143639744805,0.0,13252.380135720881,0.0,0.0,1618.6888888165072,0.0,1662.725399897295,945.574989840927,21.5450607596573,5904.637187737794,3176.4255524550795,0.0,0.0,0.0,0.0,13252.380135720881,16565.4751696511,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.50591123814417,0.23433455952520754,7.314106296514172,0.0,6.556945255312739,0.0008089910228224273,-17.691066395679677,15.991293367340166,0.3744425528350455,0.0008089910228224273,16.0,82.0,0.13922655448049373,0.06020021619886768,0.0,7.22,0.0,4.4989935704222725,0.31057230924622753,0.0006163177011901833,11.5,4.4989935704222725,0.31057230924622753,0.0006163177011901833,4.5,43427515.74307163,1357258.2389199887 
 02/05  11:00:00,-13.712500000000002,11.0,5.0,11.0,5.0,20.0,17.869686285388333,-5.996402259923594,22.201617515191188,-4.656403424927607,23.898846893773396,-8.43775405686942,22.203425179799957,-4.374208398307773,22.202322661719915,-8.25792988452256,22.554201897455926,-1.8367424664814225,17.869686285388333,18.0159764340872,3479.508486340444,0.0,22.201617515191188,15.457821601645605,378.0125579869961,0.0,23.898846893773396,10.055290540937488,0.0,826.3949759655789,22.203425179799957,15.832346420717364,815.7075274132687,0.0,22.202322661719915,11.322633838662535,308.33819477775097,0.0,22.554201897455926,19.196999495622094,0.0,517.534839590322,0.0,11540.306555161367,0.0,0.0,868.2859812681198,0.0,1278.6167001200363,765.1179281667296,0.0,5690.45070831804,3048.195386061078,0.0,0.0,0.0,0.0,11540.306555161367,14425.383193951706,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.88798672192513,0.19531168170346574,7.314106296514172,0.0,7.630854273490753,0.0010316773455072352,-15.06567894048008,15.987550953925721,0.40788773646529447,0.0010316773455072352,16.0,82.0,0.12566988969351028,0.04954882832381689,0.0,7.22,0.0,4.499806259072312,0.31057230924622753,0.000650386140341074,11.5,4.499806259072312,0.31057230924622753,0.000650386140341074,4.5,44760787.71710722,1377272.5468592811 
 02/05  12:00:00,-12.9875,8.8,4.0,8.8,4.0,16.0,18.79963537783708,-5.111560433464772,22.20222752022125,-4.646692569392045,23.899309585737075,-8.765160403486908,22.203166520599414,-4.330286638923496,22.20379551299764,-8.501558636575329,22.61156145743422,-1.2071420133796915,18.79963537783708,18.33586868747235,2930.916385508319,0.0,22.20222752022125,15.467784963602618,20.143412119020184,166.25161874300545,23.899309585737075,9.769717566495704,0.0,657.6084547786388,22.203166520599414,15.888992919447823,741.3966635469892,0.0,22.20379551299764,11.08300834836874,265.19858782268534,0.0,22.61156145743422,20.14898571768252,0.0,519.8494520111722,0.0,10703.987634698307,0.0,0.0,343.1542635392095,0.0,1201.9226706688348,719.7727141764808,0.0,5464.168273725666,3025.1679028501812,0.0,0.0,0.0,0.0,10703.987634698307,13379.984543372886,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.76060673054364,0.1793792612338035,7.314106296514172,0.0,7.274120925983329,0.0010241536590067549,-15.1349468955386,16.02103307462365,0.3869671878153262,0.0010241536590067549,16.0,82.0,0.11281474025588574,0.051314441744157224,0.0,7.22,0.0,4.49996901288087,0.31057230924622753,0.0006693724862672204,11.5,4.49996901288087,0.31057230924622753,0.0006693724862672204,4.5,43383180.15359174,1364648.626080946 
 02/05  13:00:00,-12.425,4.4,2.0,4.4,2.0,8.0,19.44940208226772,-5.805976663421941,22.376644384842066,-6.835976324958406,23.20443260254791,-10.083295070193621,22.20243789076912,-6.48502379268136,22.20225811411161,-10.922367209339525,22.44518567485013,-2.7830925364206247,19.44940208226772,16.615400941866895,2341.2179344276183,0.0,22.376644384842066,12.717370657591026,0.0,458.49703386372335,23.20443260254791,9.075195158265297,0.0,481.4129478244849,22.20243789076912,13.237651271597715,821.6783572647511,0.0,22.20225811411161,8.9613204876076,291.795743083658,0.0,22.44518567485013,17.86885496868855,0.0,508.42938280340644,0.0,10295.657024461902,0.0,0.0,47.17312598083018,0.0,1284.1394121854128,748.1313505490587,0.0,5288.410016646863,3016.9384886212815,0.0,0.0,0.0,0.0,10295.657024461902,12869.571280577376,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.71578718853408,0.1720342892745987,7.314106296514172,0.0,6.901570006929744,0.0009555691737878061,-15.872990445945108,16.000010103878687,0.3705044250126874,0.0009555691737878061,16.0,82.0,0.10400091910621558,0.053161853374805036,0.0,7.22,0.0,4.499963917744942,0.31057230924622753,0.0006696778273755229,11.5,4.499963917744942,0.31057230924622753,0.0006696778273755229,4.5,39316587.13700452,1354960.257918031 
 02/05  14:00:00,-12.2,8.8,4.0,8.8,4.0,16.0,20.169076422819412,-7.186072996868344,23.591912672645563,-6.68790163041173,22.36655404145217,-9.723163730135553,22.201535113417172,-6.6226441915049,22.200835100961285,-10.421919013615296,23.01279877305506,-2.9853465958184646,20.169076422819412,14.082100082952678,2306.7610538480712,0.0,23.591912672645563,11.934894166926455,0.0,672.1193986589028,22.36655404145217,9.864652069379794,0.0,362.89438543734815,22.201535113417172,13.062213525113545,422.55279848232067,0.0,22.200835100961285,9.362012240640325,92.96265476343888,0.0,23.01279877305506,16.95225831059068,0.0,554.1675492438412,0.0,9556.626678749473,0.0,0.0,0.0,63.40594581534577,887.2441509353117,550.5378626152052,0.0,5218.095501728808,2927.208168170704,0.0,0.0,0.0,0.0,9556.626678749473,11945.78334843684,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.61948516460379,0.15868898008835502,7.314106296514172,0.0,7.301290955632872,0.0009238050587202923,-16.24583080562697,15.982923036151627,0.3790777368747428,0.0009238050587202923,16.0,82.0,0.10066460142222394,0.048666367141766684,0.0,7.22,0.0,4.499967103793644,0.31057230924622753,0.0006684896835881087,11.5,4.499967103793644,0.31057230924622753,0.0006684896835881087,4.5,42009130.22973271,1360048.9875321856 
 02/05  15:00:00,-12.575,11.0,5.0,11.0,5.0,20.0,20.939338985325797,-5.844295067662977,23.899051869715404,-5.841658661117668,22.200081139635476,-7.529714510743619,22.201844595962257,-4.47582777436094,22.20224659395536,-7.979643738617547,23.443569804786303,-0.8818783882768242,20.939338985325797,15.083596756691946,2434.716077388732,0.0,23.899051869715404,12.598143857914895,0.0,1276.3896256338635,22.200081139635476,12.083664045067529,0.0,175.8056459276491,22.201844595962257,15.71422295927037,359.5348121078404,0.0,22.20224659395536,11.618924935814706,4.197459589281436,42.039860705885474,23.443569804786303,19.705472802335713,0.0,589.1800159063595,0.0,9270.007367072381,0.0,0.0,0.0,239.81617785438303,825.0769381583572,420.734044612587,0.0,5334.941866907098,2509.9684104948183,0.0,0.0,0.0,0.0,9270.007367072381,11587.509208840478,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.87980761536328,0.1463417819883202,7.314106296514172,0.0,9.575525117527206,0.0011689910510098316,-13.691550978490127,15.973850178715107,0.45157808028407986,0.0011689910510098316,16.0,82.0,0.10625344289434577,0.031308425610831164,0.0,7.22,0.0,4.498889670973951,0.31057230924622753,0.0006695001118247666,11.5,4.498889670973951,0.31057230924622753,0.0006695001118247666,4.5,42943474.269050546,1406051.42069358 
 02/05  16:00:00,-12.8,11.0,5.0,11.0,5.0,20.0,21.36078376904421,-4.440593502061528,23.899194001981627,-5.7606908288671,22.20225557717485,-6.231104209201263,22.20226355005913,-2.953110009581674,22.201888778573295,-6.6768045289871125,23.513086669720796,1.021633260196456,21.36078376904421,16.572314062008843,2243.950335677079,0.0,23.899194001981627,12.687719250981305,0.0,1216.145941385157,22.20225557717485,13.499918386655699,29.083138177585624,11.00318448305336,22.20226355005913,17.8521380050004,569.5027800593912,0.0,22.201888778573295,12.990086183109172,0.0,145.17176162975147,23.513086669720796,22.708468502393753,0.0,591.4491643371289,0.0,9617.964827772968,0.0,0.0,0.0,430.3104065035388,1030.4961581544176,309.99366553673894,0.0,5405.219863661349,2496.8647830565083,0.0,0.0,0.0,0.0,9617.964827772968,12022.45603471621,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.90016300728735,0.15206109853606636,7.314106296514172,0.0,9.557780554183955,0.0012233371646415243,-13.17008300251351,16.02345698110154,0.44493197236270887,0.0012233371646415243,16.0,82.0,0.10973123326245986,0.03132294931523204,0.0,7.22,0.0,4.499568134449498,0.31057230924622753,0.0006456788425842332,11.5,4.499568134449498,0.31057230924622753,0.0006456788425842332,4.5,41144374.33155951,1401578.8933180098 
 02/05  17:00:00,-13.4875,11.0,5.0,11.0,5.0,20.0,21.311827055996165,-3.5689781109838488,23.400407233506847,-4.006460173589709,22.20293968782761,-6.899388319906351,22.20382898324661,-2.8558651106900257,22.202171286462075,-7.456053995789366,23.368019210416378,1.7370071849337942,21.311827055996165,17.89579511994574,2036.0947222099494,0.0,23.400407233506847,15.220464497172435,0.0,585.6541089638008,22.20293968782761,12.742989063811645,214.9546738582631,0.0,22.20382898324661,17.99488383528787,866.754276681714,0.0,22.202171286462075,12.142336170145837,11.359467979310768,78.78445344269076,23.368019210416378,24.10929786789093,0.0,580.6991333026016,0.0,10844.630854391713,0.0,0.0,0.0,626.9269880120737,1326.5295253567529,387.79871570672617,0.0,5619.592878505013,2901.025119085434,0.0,0.0,0.0,0.0,10844.630854391713,13555.788567989639,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.0747933802056,0.1859537752120885,7.314106296514172,0.0,7.234105991092286,0.0009519307052597863,-15.880891467731242,16.021809024549583,0.3705044250126873,0.0009519307052597863,16.0,82.0,0.12149446527245353,0.04830154521848773,0.0,7.22,0.0,4.499931336655893,0.31057230924622753,0.0005931320547936118,11.5,4.499931336655893,0.31057230924622753,0.0005931320547936118,4.5,37529701.08728428,1354960.257918031 
 02/05  18:00:00,-14.5875,11.0,5.0,11.0,5.0,20.0,20.926533465962194,-3.2953559907779644,22.215533215544163,-3.3027815329593793,22.203101643567763,-7.292665495085732,22.20450692675304,-2.862279217077708,22.201774159110663,-7.881758403119871,23.360421893543027,2.1895146218711714,20.926533465962194,18.75194457144892,2074.3545015196028,0.0,22.215533215544163,17.317607669049515,219.62449122978109,81.7016499777782,22.203101643567763,12.313199341492336,328.3229950761827,0.0,22.20450692675304,17.984357178875467,1002.9740259141095,0.0,22.201774159110663,11.697897468861388,219.5063399593319,0.0,23.360421893543027,24.91409072622745,0.0,581.964172777188,0.0,12310.207164748324,0.0,0.0,629.1760507831117,741.5091781571398,1463.8303757416543,675.6994303127489,0.0,5955.508404621424,2919.190880230326,0.0,0.0,0.0,0.0,12310.207164748324,15387.758955935406,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.45437511328737,0.21689147989627502,7.314106296514172,0.0,7.162970962327133,0.0009127933931214595,-16.32545461446547,16.000021741241206,0.3705044250126874,0.0009127933931214595,16.0,82.0,0.14285055858813647,0.049005005661358514,0.0,7.22,0.0,4.477392400898552,0.31057230924622753,0.0005292933458023465,11.5,4.477392400898552,0.31057230924622753,0.0005292933458023465,4.5,37558816.83218677,1354960.257918031 
 02/05  19:00:00,-16.75,5.5,2.5,5.5,2.5,10.0,20.15412617400849,-3.898414214471183,22.20419136709687,-5.14400235153137,22.202564305549,-9.679423344818574,22.20568127625111,-4.676806423356822,22.202074897682447,-10.286794396952338,22.394782673004556,0.8295032974948898,20.15412617400849,18.698669809802453,1694.9276161901503,0.0,22.20419136709687,14.867303167921543,1607.9381719164708,0.0,22.202564305549,10.028066496957443,764.0091981688225,0.0,22.20568127625111,15.469862576646946,1918.1148439246717,0.0,22.202074897682447,9.500967979946658,714.540913355343,0.0,22.394782673004556,23.963368475130757,14.245555488404705,260.61230780959147,0.0,16558.57554507495,0.0,0.0,2115.072987048289,1194.5988622281443,2396.6825998435042,1189.9879233692054,278.71848578516176,6136.426829605827,3355.0980538987415,0.0,0.0,0.0,0.0,16558.57554507495,20698.219431343685,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.61242408742946,0.2952434413912394,7.314106296514172,0.0,5.723157290346817,0.0008647705646739526,-16.894511956983777,15.72998884594327,0.3705044250126874,0.0008647705646739526,16.0,82.0,0.1502968423430788,0.07106514748402948,0.0,7.22,0.0,2.8957165625341226,0.31057230924622753,0.00048324593437767065,11.5,2.8957165625341226,0.31057230924622753,0.00048324593437767065,4.5,23232485.508348845,1354960.257918031 
 02/05  20:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,19.245025549913464,-7.05018057249825,22.204571429489096,-9.908479101512828,22.200875133401823,-14.6353439244894,22.204618108498288,-9.38970067724355,22.20391605672071,-15.130623772504613,22.202843427723014,-3.2006652376549933,19.245025549913464,15.149623093619063,1406.0771287281814,0.0,22.204571429489096,9.894024474343702,2565.970798886864,0.0,22.200875133401823,6.45568609318844,1112.6074047144803,0.0,22.204618108498288,10.3562788115212,2659.289399059528,0.0,22.20391605672071,6.161901400718981,1091.541493954469,0.0,22.202843427723014,17.600868301470026,1081.5114578684272,0.0,0.0,20678.718989861824,0.0,0.0,3120.9008369152043,1583.7038346915583,3183.7730191353826,1611.8376887508214,1632.5059740692316,6180.000998015806,3467.939328452515,0.0,0.0,0.0,0.0,20678.718989861824,25848.398737327283,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.31513729356404,0.3890880356638989,7.314106296514172,0.0,4.8143119470485285,0.0007736059225117091,-18.074737085073888,15.125478498625778,0.3705044250126874,0.0007736059225117091,16.0,82.0,0.1502968423430788,0.07658985085057776,0.0,7.22,0.0,1.9852308732667518,0.31057230924622753,0.00048285931534487,11.5,1.9852308732667518,0.31057230924622753,0.00048285931534487,4.5,12520845.438730434,1354960.257918031 
 02/05  21:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,18.05305533845424,-10.293004384878634,18.66129643935254,-11.850980804517132,18.87708172020814,-13.473952968941838,18.600416036854774,-11.512027522181402,18.89868559068619,-13.425119873648857,20.580251197931513,-6.194121168744289,18.05305533845424,12.22536912287001,807.2088547894414,0.0,18.661296439352547,10.267269643782862,13.509229571368943,19.958364585624736,18.87708172020814,8.809321662340249,1.5955215414507506,21.430888881404268,18.600416036854774,10.62142180735789,16.22456943286706,17.766781817007786,18.89868559068619,8.845530543512936,1.2127185061008845,24.691480834403208,20.580251197931513,14.957421025503944,0.0,157.5429641474284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,69.54487190799207,0.0,7.314106296514171,0.0,17.57182127075791,0.0015805982308886965,-10.301762609901232,18.579833222409718,0.3705044250126874,0.0015805982308886965,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-18.112499999999997,0.00621144618492455,0.0004775164870046886,11.5,-18.112499999999997,0.00621144618492455,0.0004775164870046886,4.5,7114960.25791803,1354960.257918031 
 02/05  22:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,16.612223278774472,-10.664706386033734,16.994512830452873,-11.575115560897487,17.292144997042108,-11.51076335189827,16.9557979719426,-11.461181550584646,17.31108161601608,-11.415604462953826,19.437778217275135,-8.243344564054151,16.612223278774472,12.959031432054264,504.52922519410527,0.0,16.994512830452873,11.657537345409475,34.84096034817239,0.0,17.292144997042108,11.511190739876927,2.136471684332008,4.306221957742451,16.9557979719426,11.805355084646685,49.81248696524082,0.0,17.31108161601608,11.595455763694485,1.9297594710186843,5.71964341517733,19.437778217275135,13.443360216266763,0.0,171.41278201822033,0.0,9.708229869517485,0.0,0.0,13.845934537305084,0.0,27.03509563988136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.708229869517485,12.135287336896855,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.45147461538345,0.00018055280229421986,7.314106296514172,0.0,16.251520272124864,0.0015121836002366029,-10.780967627723646,17.25965943325621,0.3705044250126874,0.0015121836002366029,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-17.3,0.00621144618492455,0.00044671945902217367,11.5,-17.3,0.00621144618492455,0.00044671945902217367,4.5,3065130.029163425,1354960.257918031 
 02/05  23:00:00,-17.7,0.0,0.0,0.0,0.0,0.0,15.558676218252135,-10.868176304062178,16.69978629908945,-11.486142364010329,16.725763314715078,-11.220397974105312,16.69990760254962,-11.467107137076068,16.72928724069162,-11.178511477038041,18.931952329610183,-9.796481205961395,15.558676218252135,13.608808582733444,697.9376806681885,0.0,16.69978629908945,11.970659905180488,424.19339601501093,0.0,16.725763314715078,12.239299905587808,74.19753786295377,3.258823485179903,16.69990760254962,11.991037005993164,426.8441177720516,0.0,16.72928724069162,12.282556098452986,70.29932098011489,3.8070382930561664,18.931952329610183,12.094839615020021,0.0,209.91555940085095,0.0,528.6623425451097,0.0,0.0,458.803745797991,101.81817061274205,459.61952210908623,100.82562143798509,0.0,0.0,10.767388534801237,0.0,0.0,0.0,0.0,528.6623425451097,660.827928181387,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.25787092127073,0.00592296040710363,7.314106296514172,0.0,15.226486816724844,0.001490800049887203,-10.93592732978231,16.26350832258403,0.3705044250126874,0.001490800049887203,16.0,82.0,0.0,0.00005377660447430965,0.0,7.22,0.0,-17.7,0.00621144618492455,0.0004560761074427175,11.5,-17.7,0.00621144618492455,0.0004560761074427175,4.5,3070503.424504146,1354960.257918031 
 02/05  24:00:00,-18.9875,0.0,0.0,0.0,0.0,0.0,14.794153500801997,-11.135967905621289,16.700370456409292,-11.553552853939495,16.69968482681187,-11.354007131840763,16.70019991109544,-11.560602690128619,16.699777524336714,-11.334720937212628,18.577347466392254,-10.742373437394331,14.794153500801997,13.955747731903243,941.1626839779703,0.0,16.700370456409292,11.89811015249123,794.4150929508273,0.0,16.69968482681187,12.113819468613936,263.26424156820946,0.0,16.70019991109544,11.890722396206236,771.9708669267441,0.0,16.699777524336714,12.134738308675372,261.0506069242622,0.0,18.577347466392254,11.36674932648295,0.0,202.77031441320588,0.0,2134.533188442736,0.0,0.0,850.0187817875717,310.0663994737811,824.6005993854835,312.7008057419017,0.0,0.0,221.1537020817625,0.0,0.0,0.0,0.0,2134.533188442736,2668.16648555342,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,48.5960908919103,0.01507379880273638,7.314106296514172,0.0,14.398361598091679,0.0014562805312157046,-11.197087907994577,15.999036184517054,0.3705044250126874,0.0014562805312157046,16.0,82.0,0.0,0.0013336054164511107,0.0,7.22,0.0,-18.9875,0.00621144618492455,0.00043914710659166445,11.5,-18.9875,0.00621144618492455,0.00043914710659166445,4.5,3078981.2992979237,1354960.257918031 
