Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/06  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,14.190787892506362,-11.496381461298562,16.700018984993974,-11.841489921901816,16.69964469462934,-11.681791673991077,16.699806358752596,-11.855321769852164,16.699511235684316,-11.66648717343478,18.295226281948885,-11.516528959051955,14.190787892506362,14.04921939885883,1141.3053327025211,0.0,16.700018984993974,11.594395777475768,1012.9545403690026,0.0,16.69964469462934,11.762557797040458,364.90173997717045,0.0,16.699806358752596,11.580125987024637,978.3142084173793,0.0,16.699511235684316,11.77886619870959,364.0100616411434,0.0,18.295226281948885,10.794597025131822,0.0,180.50645663222247,0.0,3570.1037199360862,0.0,0.0,1068.4818070122449,411.66321607484485,1030.8701680311194,415.59879845504344,0.0,0.0,457.5607115750872,0.0,0.0,0.0,0.0,3570.1037199360862,4462.629649920107,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,47.798319948308446,0.02508182227285853,7.314106296514172,0.0,13.765403305596607,0.0014130606759944165,-11.525482418212592,15.999545036506795,0.3705044250126874,0.0014130606759944165,16.0,82.0,0.0,0.003073594415814696,0.0,7.22,0.0,-19.4,0.00621144618492455,0.00042176710777613033,11.5,-19.4,0.00621144618492455,0.00042176710777613033,4.5,3088288.2906706724,1354960.257918031 
 02/06  02:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,13.708446600390701,-11.909834532738843,16.699825836135282,-12.163677912535384,16.700276721658312,-12.03716392996701,16.69955837648172,-12.177912057248971,16.700296944333015,-12.025527319940087,18.18388676217225,-12.093698119649048,13.708446600390701,13.967040077333923,1309.1728333410674,0.0,16.699825836135282,11.262526899290956,1056.8364302847701,0.0,16.700276721658312,11.391573796355463,388.9436514920985,0.0,16.69955837648172,11.248249779365834,1018.7984398144399,0.0,16.700296944333015,11.403541007648146,388.8865011099925,0.0,18.18388676217225,10.31969752890465,0.0,171.71460177341783,0.0,3875.9130676229183,0.0,0.0,1112.312452297162,435.728504578071,1071.3017768756915,440.51302532420846,0.0,0.0,645.396493906531,0.0,0.0,0.0,0.0,3875.9130676229183,4844.891334528647,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,53.18238806293428,0.032227223197175046,7.314106296514172,0.0,13.26207327777889,0.0013609188998598735,-11.938318961639752,15.999693182622767,0.3705044250126874,0.0013609188998598735,16.0,82.0,0.0,0.004658230618684988,0.0,7.22,0.0,-19.4,0.00621144618492455,0.00042160896307026077,11.5,-19.4,0.00621144618492455,0.00042160896307026077,4.5,3095006.7666045846,1354960.257918031 
 02/06  03:00:00,-20.4625,0.0,0.0,0.0,0.0,0.0,13.33708472813705,-12.26739490520464,16.700267306039038,-12.471278570170353,16.699369379162984,-12.38625127963161,16.69960817812879,-12.48258347572181,16.700123062732636,-12.379070587182355,18.10808348081442,-12.50909684359501,13.33708472813705,13.854914564411995,1443.083509006493,0.0,16.700267306039038,10.953589143931996,1158.7648145776789,0.0,16.699369379162984,11.038842385932277,430.89131967009894,0.0,16.69960817812879,10.942836316497583,1115.1733612157668,0.0,16.700123062732636,11.04548656994881,431.0426880140529,0.0,18.10808348081442,9.986737158527239,0.0,165.73303939944498,0.0,4228.932208844544,0.0,0.0,1214.2474887456033,477.60327213427695,1167.652905426016,482.64354159400983,0.0,0.0,797.5883185119018,0.0,0.0,0.0,0.0,4228.932208844544,5286.165261055679,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,56.85045840976101,0.04027449622144144,7.314106296514172,0.0,12.854125296648256,0.0013154188318725904,-12.314163595158897,15.999772285856174,0.3705044250126874,0.0013154188318725904,16.0,82.0,0.0,0.006075308748958357,0.0,7.22,0.0,-20.4625,0.00621144618492455,0.0003886316176342007,11.5,-20.4625,0.00621144618492455,0.0003886316176342007,4.5,3102576.5776291694,1354960.257918031 
 02/06  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.037609130253708,-12.645661860976169,16.699806138898694,-12.872522625631294,16.69993770392617,-12.789941108640598,16.6997325713032,-12.882757276940428,16.700201610685617,-12.780949761848959,17.9737043047099,-12.973785515906007,13.037609130253708,13.653438375054385,1544.4262516210297,0.0,16.699806138898694,10.562970099044591,1289.9252385252248,0.0,16.69993770392617,10.642287850100757,486.3576234263704,0.0,16.6997325713032,10.553209855060517,1243.428702980504,0.0,16.700201610685617,10.650786136898864,486.30578313664745,0.0,17.9737043047099,9.656125104957622,0.0,155.1471902133742,0.0,4669.960538680576,0.0,0.0,1345.364919031488,533.1000845470967,1295.9113234221154,537.9038136706334,0.0,0.0,916.3972337510301,0.0,0.0,0.0,0.0,4669.960538680576,5837.4506733507205,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.009712411463134,0.04858319585530669,7.314106296514172,0.0,12.535600189382597,0.0012727301190208508,-12.678100335602283,15.999868569090962,0.3705044250126874,0.0012727301190208508,16.0,82.0,0.0,0.0072684418109048,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003587118730459613,11.5,-21.1,0.00621144618492455,0.0003587118730459613,4.5,3110385.948169423,1354960.257918031 
 02/06  05:00:00,-21.474999999999998,0.0,0.0,0.0,0.0,0.0,12.780453572187401,-13.085635961275113,16.699532560314303,-13.322672323525929,16.699467512852376,-13.22728450102475,16.70015463425945,-13.333653090632769,16.700125959241376,-13.216333735323701,17.872435486015007,-13.474572020518199,12.780453572187401,13.341874496156144,1631.2627669339954,0.0,16.699532560314303,10.139591652130395,1372.3216789351864,0.0,16.699467512852376,10.228054613433706,520.7735396324775,0.0,16.70015463425945,10.129053883736365,1323.1359316617716,0.0,16.700125959241376,10.23782584958208,521.000579188902,0.0,17.872435486015007,9.285007797852938,0.0,147.17021874556195,0.0,4981.522055669768,0.0,0.0,1427.7384294316694,567.4793577231525,1375.6492988954365,572.5868931852153,0.0,0.0,1016.7409016490831,0.0,0.0,0.0,0.0,4981.522055669768,6226.902569587209,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.46105842556208,0.055289001250856874,7.314106296514172,0.0,12.266398126230982,0.0012242697557431081,-13.105040738950336,15.999892646667275,0.3705044250126874,0.0012242697557431081,16.0,82.0,0.0,0.008340367790283427,0.0,7.22,0.0,-21.474999999999998,0.00621144618492455,0.0003500415306862698,11.5,-21.474999999999998,0.00621144618492455,0.0003500415306862698,4.5,3116694.87837476,1354960.257918031 
 02/06  06:00:00,-21.324999999999996,0.0,0.0,0.0,0.0,0.0,12.56675743613162,-13.53295187355562,16.700160023921555,-13.758796714626554,16.700218581553294,-13.661409723454252,16.699751506769996,-13.770146666068738,16.700179223870748,-13.650724633213661,17.81517357392926,-13.940325306891307,12.56675743613162,12.990141100360505,1705.705889163656,0.0,16.700160023921555,9.743623053716606,1404.1296152518757,0.0,16.700218581553294,9.830667944639321,535.6793520611783,0.0,16.699751506769996,9.733776343948822,1353.967896694988,0.0,16.700179223870748,9.840287418739738,535.5012373862579,0.0,17.81517357392926,8.930346469562423,0.0,142.65213228459208,0.0,5141.308794396949,0.0,0.0,1459.5854458961614,582.4266748920828,1406.4411087869528,587.0820369687572,0.0,0.0,1098.1198307328777,0.0,0.0,0.0,0.0,5141.308794396949,6426.635992996185,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.580073211485896,0.06016266944968832,7.314106296514172,0.0,12.047998540615188,0.001174944170741991,-13.54882341010898,15.999944046003671,0.3705044250126874,0.001174944170741991,16.0,82.0,0.0,0.009254209080297419,0.0,7.22,0.0,-21.324999999999996,0.00621144618492455,0.00036138693832167817,11.5,-21.324999999999996,0.00621144618492455,0.00036138693832167817,4.5,3121289.647126695,1354960.257918031 
 02/06  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.74062128977902,-14.834667727801122,18.694848839115714,-16.087190459166212,19.110632726214575,-17.43390370222749,18.62655588007724,-16.00578392327136,19.092705554936337,-17.68130288400014,19.68463265104835,-15.423380254392104,12.74062128977902,11.433368214641433,2332.71879623111,0.0,18.694848839115714,6.991682233529892,3425.0351409038176,0.0,19.110632726214575,6.0646949854189,1636.8997989789946,0.0,18.62655588007724,7.070238617540633,3298.431844162201,0.0,19.092705554936337,5.940698540185242,1629.234910294339,0.0,19.68463265104835,6.963711262942748,2805.4413157469135,0.0,0.0,25657.27848409019,0.0,0.0,3956.0960585057846,2113.894250551078,3795.994657066499,2154.4544760380318,3410.7160217715136,6309.7366467082475,3585.9383769039982,0.0,0.0,0.0,0.0,25580.79878871012,31975.99848588764,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.74065905938274,0.5963899970976728,7.314106296514172,0.0,1.3035761203987584,0.0004749111386675621,-23.091441960587538,11.9371053019603,0.3705044250126874,0.0004749111386675621,16.0,81.9693997495546,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-0.8947631098529629,0.31057230924622753,0.00035813153531267215,11.5,-0.8947631098529629,0.31057230924622753,0.00035813153531267215,4.5,3613548.207527157,1354960.257918031 
 02/06  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.25456753938041,-18.356245831206035,19.801349230988567,-19.617704614067303,21.206177363263976,-21.894905958370032,19.78437828825341,-19.43472760676307,20.299354630688455,-22.183153577093933,20.765110412093392,-17.829299044339283,13.25456753938041,7.98192704059869,2670.803920733611,0.0,19.801349230988567,4.659987806258847,3340.7320682554564,0.0,21.206177363263976,3.439436393748194,1476.709900656183,0.0,19.78437828825341,4.7472497489767775,3214.7462143470234,0.0,20.299354630688455,3.522726945461952,1545.0680152174596,0.0,20.765110412093392,5.192865345518952,2724.853961129723,0.0,0.0,25109.37731729749,0.0,0.0,3953.990298355566,2088.4922883882264,3793.95881101095,2153.519630366081,3409.0220544251847,6312.6337245524455,3584.9473463460577,0.0,0.0,0.0,0.0,25109.37731729749,31386.721646621867,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.93363638818846,0.5948261078344299,7.314106296514172,0.0,1.3931513147224674,0.00044339665184420316,-23.7744541580483,12.024640045605002,0.3705044250126873,0.00044339665184420316,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-0.886172471031129,0.31057230924622753,0.00037649799644070517,11.5,-0.886172471031129,0.31057230924622753,0.00037649799644070517,4.5,3613548.207527157,1354960.257918031 
 02/06  09:00:00,-19.35,11.0,5.0,11.0,5.0,20.0,14.57427693629983,-16.86219526918098,21.93214343099863,-13.473786542657368,22.200656745083663,-14.34099685671127,21.93589974265551,-13.31652936208756,22.06435575961342,-15.09199654350363,22.148476507395266,-11.622270273406299,14.57427693629983,8.523812591228332,4095.9316791158253,0.0,21.93214343099863,7.421975998706013,2770.1273759128926,0.0,22.200656745083663,6.752153940384924,118.0359827143437,141.94737018034394,21.93589974265551,7.52804493691762,2666.3655491929485,0.0,22.06435575961342,6.33808244350014,1179.3260362398605,0.0,22.148476507395266,8.687074973630564,1063.189183611384,0.0,0.0,20399.455677708487,0.0,0.0,3445.0181385092546,565.685821135063,3305.4458755257087,1818.8568635952197,1751.813282865039,6242.877449506719,3534.9924558697257,0.0,0.0,0.0,0.0,20399.455677708487,25499.31959713561,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,70.13281972749519,0.41809777395728925,7.314106296514172,0.0,2.863738616334626,0.0005179709902429093,-22.22872229922101,13.359716052448363,0.3705044250126874,0.0005179709902429093,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.22,0.0,0.637226862746437,0.31057230924622753,0.0004641564045885589,11.5,0.637226862746437,0.31057230924622753,0.0004641564045885589,4.5,33248365.96942002,1354960.257918031 
 02/06  10:00:00,-16.6125,11.0,5.0,11.0,5.0,20.0,15.80906385796453,-9.540417607575996,22.202460058426663,-7.140962233037561,23.322422619901076,-9.410132906174725,22.202082124089774,-6.918197704075442,22.202063601623195,-10.161475840382673,22.319107684974217,-4.9373437617841445,15.80906385796453,15.163090068741097,3900.1045359687296,0.0,22.202460058426663,12.529318255796765,1178.3336379803252,0.0,23.322422619901076,9.563778911651028,0.0,560.5873164747671,22.202082124089774,12.776453453109394,1239.7769816083724,0.0,22.202063601623195,9.587085740458662,522.0107372758412,0.0,22.319107684974217,15.05436061706088,0.0,521.8079303744036,0.0,14032.385920419561,0.0,0.0,1719.3759665011066,0.0,1751.5584367467384,1027.2246977472587,28.889035903130697,6130.802592288033,3450.757346166309,0.0,0.0,0.0,0.0,14032.385920419561,17540.48240052445,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.32450812319289,0.26398963047958973,7.314106296514172,0.0,5.145706214454989,0.0007422283873495324,-18.49606319274183,15.325947667831182,0.37381791443895995,0.0007422283873495324,16.0,82.0,0.1502968423430788,0.07502947404381143,0.0,7.22,0.0,3.011981508551046,0.31057230924622753,0.0005723552453682467,11.5,3.011981508551046,0.31057230924622753,0.0005723552453682467,4.5,43455139.12637824,1356892.5262089607 
 02/06  11:00:00,-14.5375,11.0,5.0,11.0,5.0,20.0,17.185823676226732,-5.9437473803114225,22.20155075488353,-4.346144954130397,23.89916637304355,-8.362247627232765,22.202299800463457,-4.064557729671385,22.201280456819404,-7.926347910325732,22.87697309646194,-1.372701567020516,17.185823676226732,18.89919549510936,3852.293701539368,0.0,22.20155075488353,15.882766227713322,225.68642393730818,52.13655160911674,23.89916637304355,10.1213022446099,0.0,906.7804305496618,22.202299800463457,16.267030394297755,622.0831523224485,0.0,22.201280456819404,11.66503286250919,236.04421190336802,0.0,22.87697309646194,19.580213047304294,0.0,542.2716635028735,0.0,11379.339911453339,0.0,0.0,663.4899522696861,0.0,1084.5714841400068,692.0216233976669,0.0,5929.258438630082,3118.18944775199,0.0,0.0,0.0,0.0,11379.339911453339,14224.174889316671,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.95362295565899,0.20839554839015717,7.314106296514172,0.0,7.671373799945349,0.0010755899878775277,-14.49642289919319,16.000110002190198,0.4181345797402521,0.0010755899878775277,16.0,82.0,0.14103908591524167,0.051320136399936975,0.0,7.22,0.0,4.438317103641451,0.31057230924622753,0.0006734423337136439,11.5,4.438317103641451,0.31057230924622753,0.0006734423337136439,4.5,44779678.934757754,1383749.9503634232 
 02/06  12:00:00,-12.837499999999999,8.8,4.0,8.8,4.0,16.0,18.40785383838927,-4.504233145678658,22.264214177867224,-3.632952059226535,23.899280251933277,-8.445279965516857,22.202325334318424,-3.31582515200208,22.20203321754728,-7.44914697421909,23.088695956978015,0.16000231573241902,18.40785383838927,19.790344698198084,3229.770239835143,0.0,22.264214177867224,16.79294877061257,0.0,420.5496476184691,23.899280251933277,10.047989694713737,0.0,811.2714286872155,22.202325334318424,17.312999374706358,439.8220182378617,0.0,22.20203321754728,12.148776242144951,143.38387175960958,0.0,23.088695956978015,21.883391763141596,0.0,558.0916291061925,0.0,9904.215000983091,0.0,0.0,74.85702868242835,0.0,901.5709535804552,598.3927463170944,0.0,5417.9754323790785,3013.9761176304323,0.0,0.0,0.0,0.0,9904.215000983091,12380.268751228863,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.01454508179546,0.1691172866923529,7.314106296514172,0.0,7.712042554819623,0.0011723930559406058,-13.53155666760465,16.017077880797004,0.4063503366763768,0.0011723930559406058,16.0,82.0,0.11069989074511881,0.0484761112029867,0.0,7.22,0.0,4.4996579282700875,0.31057230924622753,0.0007470647184594579,11.5,4.4996579282700875,0.31057230924622753,0.0007470647184594579,4.5,43385291.79127051,1376377.551545673 
 02/06  13:00:00,-11.2,4.4,2.0,4.4,2.0,8.0,19.298742630240568,-4.6239488731938305,22.72083853981466,-5.466616557067124,23.48590846781628,-9.242337352575946,22.202118908522575,-5.1570535675969245,22.201169380006366,-9.607424141278155,22.823881626548793,-1.0129581910663878,19.298742630240568,18.550380986815366,2468.1442926760537,0.0,22.72083853981466,14.012607916168495,0.0,532.4648839613345,23.48590846781628,9.605389887482849,0.0,499.54496628017347,22.202118908522575,14.836141459019485,563.3776775036179,0.0,22.201169380006366,10.072271344775274,185.58403603743483,0.0,22.823881626548793,20.237056001730732,0.0,537.8739175324042,0.0,9501.21834452912,0.0,0.0,0.0,0.0,1025.6629711962648,641.250819186014,0.0,4906.73110544329,3034.5789145052927,0.0,0.0,0.0,0.0,9501.21834452912,11876.5229306614,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.12635636550786,0.15262148954821128,7.314106296514172,0.0,6.867674901767753,0.0010913181737340055,-14.316962459041534,16.011122833886347,0.3705044250126874,0.0010913181737340055,16.0,82.0,0.08759294206945281,0.05398153309744602,0.0,7.22,0.0,4.49985071247419,0.31057230924622753,0.0007938618691975792,11.5,4.49985071247419,0.31057230924622753,0.0007938618691975792,4.5,39298301.506167024,1354960.257918031 
 02/06  14:00:00,-9.85,8.8,4.0,8.8,4.0,16.0,20.267086565046725,-5.81918905082284,23.802351647716822,-5.630652908210243,22.60226822724424,-8.237507437281351,22.201458935677838,-5.341035325853688,22.200946365899135,-8.956745163302603,23.238050161176695,-1.3530632989176328,20.267086565046725,15.753360915626683,2406.0593209653616,0.0,23.802351647716822,12.905255070054643,0.0,862.3541194555321,22.60226822724424,11.099080889795692,0.0,442.1208781202558,22.201458935677838,14.586393732758214,212.76790389390678,0.0,22.200946365899135,10.66641022163843,7.083700259443333,2.16588184617774,23.238050161176695,19.168375361644607,0.0,572.1400630655609,0.0,8309.84664000702,0.0,0.0,0.0,0.0,677.9590588747608,462.617048246272,0.0,4485.184280519041,2827.8563206695294,0.0,0.0,0.0,0.0,8309.84664000702,10387.308300008772,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.68239191474618,0.12212387390538752,7.314106296514172,0.0,7.9817768053107265,0.0011555198828461248,-13.712038208319656,15.983063754771994,0.40082596606368265,0.0011555198828461248,16.0,82.0,0.0719994045451055,0.04339717144909061,0.0,7.22,0.0,4.500240641463797,0.31057230924622753,0.0008240573651463678,11.5,4.500240641463797,0.31057230924622753,0.0008240573651463678,4.5,41987905.71852266,1373298.2883784003 
 02/06  15:00:00,-9.775,11.0,5.0,11.0,5.0,20.0,21.172299274328026,-4.741558562031829,23.899044964747038,-5.422098190346473,22.202470820440805,-5.9956321454233015,22.20100284969393,-3.274045002334871,22.201328921423375,-6.458913469324155,23.655545030692018,0.521192445500026,21.172299274328026,16.33885342206828,2435.0950918516223,0.0,23.899044964747038,13.06022608033396,0.0,1541.5767321351937,22.202470820440805,13.792504612586498,0.0,300.2617795116031,22.20100284969393,17.396787380580875,90.12941458638392,0.0,22.201328921423375,13.256486375809757,0.0,142.15483131573063,23.655545030692018,21.705203282043072,0.0,606.5487958944159,0.0,7695.440863402031,0.0,0.0,0.0,116.08135357268186,556.7079822472838,316.9034351800475,0.0,4461.305267492109,2306.346469973235,0.0,0.0,0.0,0.0,7695.440863402031,9619.301079252538,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.1056783079062,0.10270495695839954,7.314106296514172,0.0,10.415995800066414,0.0014213937984477371,-11.422708631797038,15.972746075655733,0.48466991625053946,0.0014213937984477371,16.0,82.0,0.07113039167315784,0.026173110237440164,0.0,7.22,0.0,4.498796545261994,0.31057230924622753,0.0008256067965851855,11.5,4.498796545261994,0.31057230924622753,0.0008256067965851855,4.5,42926252.350998744,1429957.779511509 
 02/06  16:00:00,-10.375,11.0,5.0,11.0,5.0,20.0,21.68029919271986,-3.4964198571644007,23.89918680585937,-5.209669469789703,22.202455357413555,-4.884028066418842,22.202470881645674,-1.818859561040889,22.202406030363203,-5.302532906335856,23.767680157995827,2.428914200077056,21.68029919271986,17.60609211616375,2179.9482161983888,0.0,23.89918680585937,13.301721706223544,0.0,1423.068391684691,22.202455357413555,15.154344068005706,0.0,98.15594381533566,22.202470881645674,19.63200558022046,301.3967542040566,0.0,22.202406030363203,14.621517288374474,0.0,243.502307910941,23.767680157995827,24.734260248076836,0.0,611.9390662751275,0.0,8224.338542819978,0.0,0.0,0.0,314.4352995284813,763.3754831107665,212.01570892194582,0.0,4648.742940074779,2306.619228560322,0.0,0.0,0.0,0.0,8224.338542819978,10280.42317852497,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.42413397138723,0.11182400989469618,7.314106296514172,0.0,10.30335561854653,0.001459760603456392,-11.114486785588346,16.02487906460732,0.4709637167815557,0.001459760603456392,16.0,82.0,0.07787197596139825,0.02657611990437901,0.0,7.22,0.0,4.499367134847796,0.31057230924622753,0.000794040455076596,11.5,4.499367134847796,0.31057230924622753,0.000794040455076596,4.5,41124873.80658398,1420010.273457221 
 02/06  17:00:00,-11.599999999999998,11.0,5.0,11.0,5.0,20.0,21.67198619508726,-2.562823617026796,23.405942210295514,-3.530322398570531,22.2027342942373,-5.808876650562651,22.20308547040693,-1.938710195334272,22.202420906312653,-6.337433787778885,23.42556856938553,2.8828778598957276,21.67198619508726,19.05336965521355,1912.8638952812566,0.0,23.405942210295514,15.84197582944011,0.0,592.0007947692692,22.2027342942373,14.004417141238894,173.45048134071413,0.0,22.20308547040693,19.434971570432058,789.0321260080988,0.0,22.202420906312653,13.381934858843763,16.739112300123185,99.4003599328106,23.42556856938553,26.070058599296694,0.0,584.9146884316626,0.0,10126.80859583546,0.0,0.0,0.0,585.0058998901247,1248.3985133436054,372.0916746080262,0.0,5031.1382643786,2878.610056613206,0.0,0.0,0.0,0.0,10126.80859583546,12658.510744794325,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.37509453901754,0.15487265374373932,7.314106296514172,0.0,7.325211883138941,0.0011051026806956521,-14.163475884978899,16.030826687922346,0.37135288953525003,0.0011051026806956521,16.0,82.0,0.09265926755663195,0.047320460002332025,0.0,7.22,0.0,4.499865162074336,0.31057230924622753,0.0007284218788001448,11.5,4.499865162074336,0.31057230924622753,0.0007284218788001448,4.5,37500842.771947354,1355449.6303343833 
 02/06  18:00:00,-13.2625,11.0,5.0,11.0,5.0,20.0,21.26811538896036,-2.577615819502652,22.206764218697145,-2.945050580811635,22.202447494838054,-6.520009737646126,22.204351135919588,-2.3031596882801955,22.2023326484452,-7.074212741112293,23.228716512448468,2.7520530079889376,21.26811538896036,19.504833847545868,1935.2410051098968,0.0,22.206764218697145,17.857079725894934,241.53101265820288,61.9195266410737,22.202447494838054,13.167510974563108,324.2140388415112,0.0,22.204351135919588,18.84900546599718,1005.6207306878754,0.0,22.2023326484452,12.550299799328112,222.89582643741545,0.0,23.228716512448468,26.137527662451454,0.0,571.7245518809988,0.0,11946.63824201456,0.0,0.0,670.1434293284294,737.4504611250011,1466.5482883798993,679.2180763353397,0.0,5549.832260473303,2891.849492202745,0.0,0.0,0.0,0.0,11946.63824201456,14933.297802518198,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.05702689013172,0.1909818065364266,7.314106296514172,0.0,7.2385704935474315,0.001042198946027252,-14.796958926869706,16.00021113168569,0.3705044250126874,0.001042198946027252,16.0,82.0,0.11775570132051963,0.04790445018079572,0.0,7.22,0.0,4.49976675411768,0.31057230924622753,0.0006504475715616693,11.5,4.49976675411768,0.31057230924622753,0.0006504475715616693,4.5,37534321.926224686,1354960.257918031 
 02/06  19:00:00,-14.9625,5.5,2.5,5.5,2.5,10.0,20.457730515260923,-3.4144206027653263,22.20405737362533,-4.714512052508502,22.202583791567694,-8.91719291994169,22.20461898472943,-4.181163413240343,22.203394321737093,-9.487917955939817,22.368258940394362,1.1445485986842723,20.457730515260923,19.118407516994928,1577.994810182557,0.0,22.20405737362533,15.416880583279449,1501.1128476304598,0.0,22.202583791567694,10.7231795124687,713.0157935909931,0.0,22.20461898472943,16.133136930375162,1798.5983186880028,0.0,22.203394321737093,10.195301462039064,667.8733954218803,0.0,22.368258940394362,24.572456710949307,0.0,304.75322287432164,0.0,15634.756444702936,0.0,0.0,1987.3642354518793,1125.7345040923592,2257.3606051450406,1123.6729325009496,197.44619785007222,6013.5208147439425,3003.1860210812492,0.0,0.0,0.0,0.0,15634.756444702936,19543.445555878672,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.87989397889312,0.264508211086308,7.314106296514172,0.0,6.938443425763234,0.0009587180309883033,-15.695348371429493,15.999970696201917,0.3705044250126874,0.0009587180309883033,16.0,82.0,0.14630120084200002,0.05272987932233888,0.0,7.22,0.0,4.286414631243698,0.31057230924622753,0.0005767352920996215,11.5,4.286414631243698,0.31057230924622753,0.0005767352920996215,4.5,23203491.845268108,1354960.257918031 
 02/06  20:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,19.5121951176915,-6.469414009188688,22.203688607013014,-9.213829097555246,22.200582054029447,-13.627040596225601,22.204366494780224,-8.677092488940325,22.203145981970792,-14.09261443415458,22.203372783356144,-2.7668065263314503,19.5121951176915,15.66020473415508,1306.2568977937312,0.0,22.203688607013014,10.509341755084128,2457.4222223216575,0.0,22.200582054029447,7.070203965238888,1064.5079175787673,0.0,22.204366494780224,11.016023378325823,2543.524951941667,0.0,22.203145981970792,6.769811902197704,1043.647402810935,0.0,22.203372783356144,18.247493882984376,1033.9972130254066,0.0,0.0,19721.27044496008,0.0,0.0,2943.4668633364035,1477.386432922239,3002.8483336256186,1499.6586241658256,1516.7357762727986,6101.632629883739,3267.463418092686,0.0,0.0,0.0,0.0,19721.27044496008,24651.5880562001,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,68.85560953522183,0.35834015921004225,7.314106296514172,0.0,6.227489054381436,0.000860463636767777,-16.848140381831517,15.999380038830385,0.3705044250126874,0.000860463636767777,16.0,82.0,0.1502968423430788,0.06599486750498662,0.0,7.22,0.0,3.618696552477766,0.31057230924622753,0.0005697901939794484,11.5,3.618696552477766,0.31057230924622753,0.0005697901939794484,4.5,12491844.062921207,1354960.257918031 
 02/06  21:00:00,-18.1625,0.0,0.0,0.0,0.0,0.0,18.31351307294262,-9.5640423753743,18.765417526453614,-11.051000416640113,18.99323052786091,-12.577274163150195,18.71116792481436,-10.70512388229238,19.015810976639564,-12.53427463476521,20.662726590088017,-5.646712339764601,18.31351307294262,12.830584341609905,745.81398113024,0.0,18.765417526453614,10.9587357592617,20.213163749734747,14.832637120264756,18.99323052786091,9.478095195543403,4.995883299516549,15.66490880524032,18.71116792481436,11.337004343084397,22.4447586361339,13.283225693503812,19.015810976639564,9.510220036698188,4.527716849653918,17.96375746697095,20.662726590088017,15.599539430831207,0.0,144.0960323680193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,69.24770491666975,0.0,7.314106296514171,0.0,17.82548709152568,0.00166945267889489,-9.578337460369339,18.833333856479335,0.3705044250126874,0.00166945267889489,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-18.1625,0.00621144618492455,0.0005028639658401559,11.5,-18.1625,0.00621144618492455,0.0005028639658401559,4.5,7114960.25791803,1354960.257918031 
 02/06  22:00:00,-18.712500000000002,0.0,0.0,0.0,0.0,0.0,16.874680424050787,-9.888633753687902,17.08175646062592,-10.73198150789785,17.406548350353958,-10.6886939703891,17.04510472117212,-10.609757681552377,17.426092669365364,-10.599694008676195,19.570888962305148,-7.49782615335135,16.874680424050787,13.65652720249809,449.020382862456,0.0,17.08175646062592,12.503502621357214,35.22817679924026,0.0,17.406548350353958,12.301824380978818,6.332157101032436,1.4918187250321182,17.04510472117212,12.668772283385426,43.19427921018698,0.0,17.426092669365364,12.383962493193527,5.831547421375859,1.9307700843539237,19.570888962305148,14.22727460517627,0.0,164.65439926969978,0.0,3.380268840219086,0.0,0.0,3.7633457084483934,0.0,10.657884387501381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.380268840219086,4.2253360502738575,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.23119690813087,0.00006259511601312682,7.314106296514172,0.0,16.471048617720413,0.0016040082623205486,-10.015781349679783,17.479017027620497,0.3705044250126874,0.0016040082623205486,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-18.712500000000002,0.00621144618492455,0.0004900367604380269,11.5,-18.712500000000002,0.00621144618492455,0.0004900367604380269,4.5,3065019.1133451313,1354960.257918031 
 02/06  23:00:00,-18.9875,0.0,0.0,0.0,0.0,0.0,15.731960820220278,-10.042234292465464,16.69964390460851,-10.648635842020669,16.73950900544107,-10.404691695551351,16.70009561311469,-10.624025593281662,16.742384510668515,-10.364985690337257,18.97966674354744,-8.977332074103412,15.731960820220278,14.486554948420405,641.5778264839098,0.0,16.69964390460851,12.902627714672366,457.47537025762745,0.0,16.73950900544107,13.1530119438006,81.65923385726501,1.2510953345587268,16.70009561311469,12.93063499936671,456.4531562344622,0.0,16.742384510668515,13.197177656791279,77.335426713076,1.6031349834425441,18.97966674354744,12.963775130913252,0.0,203.22111247769425,0.0,554.6373911714202,0.0,0.0,481.5222196617167,103.30533880256561,479.25165380284204,101.2094002861923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.6373911714202,693.2967389642752,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.587307242253466,0.006207154440340414,7.314106296514172,0.0,15.388836673263448,0.0015885876412245095,-10.124378021646097,16.39683375451451,0.3705044250126874,0.0015885876412245095,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-18.9875,0.00621144618492455,0.0004643782869458167,11.5,-18.9875,0.00621144618492455,0.0004643782869458167,4.5,3070769.3291886784,1354960.257918031 
 02/06  24:00:00,-20.4625,0.0,0.0,0.0,0.0,0.0,14.885710833284909,-10.328118463718884,16.699906496813576,-10.726395802973274,16.699894399325817,-10.529072992228487,16.69946178978028,-10.731258151083752,16.69949258493931,-10.509426591038137,18.647986831244253,-9.919665723025496,14.885710833284909,14.911271183758195,909.8560480119484,0.0,16.699906496813576,12.813208012807502,776.0668612788131,0.0,16.699894399325817,13.04083370779697,252.365945685704,0.0,16.69946178978028,12.808018931166938,751.0080928417933,0.0,16.69949258493931,13.064046294022326,250.48039296154792,0.0,18.647986831244253,12.176275857116973,0.0,208.35939229447297,0.0,2011.9183019988159,0.0,0.0,831.6412839605307,299.18685161919893,803.5888514544373,302.11471938380214,0.0,0.0,189.77654873115375,0.0,0.0,0.0,0.0,2011.9183019988159,2514.89787749852,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,48.49002186704595,0.01422415061171373,7.314106296514172,0.0,14.482732706528619,0.0015513868093449655,-10.390287015889026,15.999089337681877,0.3705044250126874,0.0015513868093449655,16.0,82.0,0.0,0.0011294308694485273,0.0,7.22,0.0,-20.4625,0.00621144618492455,0.0004187981584765423,11.5,-20.4625,0.00621144618492455,0.0004187981584765423,4.5,3078191.2342022173,1354960.257918031 
 02/07  01:00:00,-20.4125,0.0,0.0,0.0,0.0,0.0,14.224275015612859,-10.597024831548556,16.70021647984738,-10.845716668353525,16.699509915018304,-10.728845699917649,16.69979451772116,-10.855379745161041,16.700082847527007,-10.720409089518695,18.482718341029443,-10.469315078318695,14.224275015612859,15.193963348078245,1142.69789627023,0.0,16.70021647984738,12.677190336335393,910.3840080299558,0.0,16.699509915018304,12.810886084883892,322.7146798870464,0.0,16.69979451772116,12.666587483648119,876.6845613765059,0.0,16.700082847527007,12.820082984216334,322.2740590662837,0.0,18.482718341029443,11.715514602911986,0.0,195.29682711102606,0.0,3260.961344040327,0.0,0.0,965.9187474095679,369.4747757779457,929.2305129384112,373.91442082392916,0.0,0.0,447.09850718115484,0.0,0.0,0.0,0.0,3260.961344040327,4076.201680050408,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,46.66092329907816,0.02217140606439625,7.314106296514172,0.0,13.793772245897841,0.001512844998052502,-10.671687737902177,15.999478063843915,0.3705044250126874,0.001512844998052502,16.0,82.0,0.0,0.002991350761718399,0.0,7.22,0.0,-20.4125,0.00621144618492455,0.0004232019734035946,11.5,-20.4125,0.00621144618492455,0.0004232019734035946,4.5,3085570.9633568553,1354960.257918031 
 02/07  02:00:00,-20.375,0.0,0.0,0.0,0.0,0.0,13.699268786843646,-10.859902217745194,16.700296129434342,-11.097786131391665,16.70043393730124,-11.017600310803555,16.699697233745994,-11.106858544109722,16.70000449545447,-11.010611036468429,18.255149178347157,-10.947915501069588,13.699268786843646,15.355976635982683,1323.0488161167127,0.0,16.700296129434342,12.39492563222458,1110.5503083912108,0.0,16.70043393730124,12.484081895360763,411.0561902841546,0.0,16.699697233745994,12.385331444348475,1069.6431542909133,0.0,16.70000449545447,12.492223987986655,410.4672956884026,0.0,18.255149178347157,11.38697586167159,0.0,177.36867873322603,0.0,4072.9214987248415,0.0,0.0,1166.0714033953268,457.8672117492572,1122.163116188577,462.0900848197235,0.0,0.0,651.3361939250505,0.0,0.0,0.0,0.0,4072.9214987248415,5091.151873406052,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,52.76596695570666,0.03351333821610307,7.314106296514172,0.0,13.246675652936545,0.001479254802396199,-10.922511107025445,15.99960781381289,0.3705044250126874,0.001479254802396199,16.0,82.0,0.0,0.004712655977057291,0.0,7.22,0.0,-20.375,0.00621144618492455,0.0004178484820518045,11.5,-20.375,0.00621144618492455,0.0004178484820518045,4.5,3096201.447157004,1354960.257918031 
 02/07  03:00:00,-20.225,0.0,0.0,0.0,0.0,0.0,13.290741327023053,-11.247780493816716,16.699426014196977,-11.498959423129124,16.70026605370376,-11.400596203980278,16.699834765725345,-11.509669910314505,16.700471092986014,-11.389231576255545,18.065056913176786,-11.507586390852097,13.290741327023053,15.23230858890696,1457.006381995608,0.0,16.699426014196977,11.957639769573731,1204.1178542801695,0.0,16.70026605370376,12.063025680979225,452.67331913924215,0.0,16.699834765725345,11.945836082755008,1161.4788230543172,0.0,16.700471092986014,12.075168053625847,452.3556622379382,0.0,18.065056913176786,10.960351029376447,0.0,162.38498043639862,0.0,4384.688754974238,0.0,0.0,1259.5636908959766,499.4606032564669,1214.0037786357161,503.99822244920495,0.0,0.0,810.4543295899056,0.0,0.0,0.0,0.0,4384.688754974238,5480.8609437177975,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,56.971539189286204,0.041921757393522,7.314106296514172,0.0,12.820347715892375,0.0014334495417419476,-11.273374150594218,15.99977739012524,0.3705044250126874,0.0014334495417419476,16.0,82.0,0.0,0.006200904728513954,0.0,7.22,0.0,-20.225,0.00621144618492455,0.0004239255732771859,11.5,-20.225,0.00621144618492455,0.0004239255732771859,4.5,3104117.073450199,1354960.257918031 
 02/07  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.985362836738883,-11.641144884884941,16.699585370044854,-11.836523040362898,16.699256106287933,-11.750055861610557,16.69969729774186,-11.846958467541459,16.699658165082994,-11.741484577621952,18.026851485125224,-11.925229225024353,12.985362836738883,15.00020717204909,1566.1172558178707,0.0,16.699585370044854,11.599856045832292,1191.5529825276603,0.0,16.699256106287933,11.690793419616867,448.85509555668705,0.0,16.69969729774186,11.588877364176389,1148.1106202563394,0.0,16.699658165082994,11.69952121782573,449.15663794723497,0.0,18.026851485125224,10.581352288490248,0.0,159.35683523809325,0.0,4425.008777476072,0.0,0.0,1246.983980718137,495.55929417667085,1200.5990121610284,500.72271909356533,0.0,0.0,930.0338548290326,0.0,0.0,0.0,0.0,4425.008777476072,5531.260971845089,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.34032192455621,0.04669284711454766,7.314106296514172,0.0,12.499759517279717,0.0013814466862575947,-11.676977708166675,15.999867828443012,0.3705044250126874,0.0013814466862575947,16.0,82.0,0.0,0.007410663274175725,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0004328736297903009,11.5,-20.0,0.00621144618492455,0.0004328736297903009,4.5,3108625.669513579,1354960.257918031 
 02/07  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.764911384010054,-11.978605690151454,16.699649305621932,-12.14335263968843,16.69942036699677,-12.080075756952777,16.700185831655578,-12.151821436569211,16.70030903902077,-12.074253304334954,18.002206740139876,-12.25522267574197,12.764911384010054,14.763016526193933,1646.6803697177427,0.0,16.699649305621932,11.283378653786656,1199.0991327018069,0.0,16.69942036699677,11.348185671140019,453.3927324507401,0.0,16.700185831655578,11.274368251233424,1156.613250689592,0.0,16.70030903902077,11.353505294256548,453.6902126182074,0.0,18.002206740139876,10.286835737444957,0.0,157.40188148399858,0.0,4507.395497990238,0.0,0.0,1254.5152686407243,500.09855057325626,1209.1187163394914,505.2944180308931,0.0,0.0,1017.84746564085,0.0,0.0,0.0,0.0,4507.395497990238,5634.244372487798,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.85984931866499,0.05095852454462714,7.314106296514172,0.0,12.264261573561964,0.0013383608508582964,-12.023842358029917,15.999934230273833,0.3705044250126874,0.0013383608508582964,16.0,82.0,0.0,0.008351788020675094,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0004327127643592993,11.5,-20.0,0.00621144618492455,0.0004327127643592993,4.5,3112653.1292779464,1354960.257918031 
 02/07  06:00:00,-19.625,0.0,0.0,0.0,0.0,0.0,12.60837237294464,-12.28065383745092,16.700089457062823,-12.378703167107329,16.700655403046966,-12.33740232359195,16.69990012032172,-12.38493531222903,16.70013744505088,-12.33424148536645,18.076531406201635,-12.4850701341585,12.60837237294464,14.514271202816461,1707.0531473461795,0.0,16.700089457062823,11.045448037150681,1071.3755173829827,0.0,16.700655403046966,11.086402194107105,403.77508852944715,0.0,16.69990012032172,11.039355980035435,1031.5724206908785,0.0,16.70013744505088,11.089941433755016,403.16026633629775,0.0,18.076531406201635,10.028204003595828,0.0,163.2313060768518,0.0,4228.434016811723,0.0,0.0,1126.8094401516062,450.55601454352126,1084.0394097091837,454.7440825636011,0.0,0.0,1078.477045233915,0.0,0.0,0.0,0.0,4228.434016811723,5285.542521014653,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.121179715673804,0.05079488120781212,7.314106296514172,0.0,12.101586924969483,0.0013010653755124405,-12.336164781591151,15.999977606683053,0.3705044250126874,0.0013010653755124405,16.0,82.0,0.0,0.009029010561604208,0.0,7.22,0.0,-19.625,0.00621144618492455,0.0004486094727567259,11.5,-19.625,0.00621144618492455,0.0004486094727567259,4.5,3112532.5863932827,1354960.257918031 
 02/07  07:00:00,-20.8375,0.0,0.0,0.0,0.0,0.0,12.895573611497149,-13.362507119696236,19.027203152446937,-14.544619422550806,19.40236453560488,-16.06704865308735,18.966182800976732,-14.450473664998338,19.383395590691997,-16.34510322649797,20.109858750358264,-13.726232511830393,12.895573611497149,12.95046196836459,2396.2515318867836,0.0,19.027203152446937,7.904983272699078,3404.7988217572906,0.0,19.40236453560488,6.7843309305838595,1625.5207773127368,0.0,18.966182800976732,7.998542545025288,3278.604532606736,0.0,19.383395590691997,6.631239067253713,1617.1701208191123,0.0,20.109858750358264,7.9279838329998045,2779.4698183733085,0.0,0.0,25574.59231729249,0.0,0.0,3946.1634851830704,2108.821478002656,3786.4447895519743,2149.311653234522,3402.30520407863,6299.008868909456,3578.518789646199,0.0,0.0,0.0,0.0,25526.83821937054,31908.547774213177,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.7737994034759,0.5963899970976728,7.314106296514172,0.0,1.5174787688530984,0.0005032397952698308,-22.455138559131,12.130544105995103,0.3705044250126874,0.0005032397952698308,16.0,81.98089397368557,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-0.6668324822522796,0.31057230924622753,0.00036412207738740164,11.5,-0.6668324822522796,0.31057230924622753,0.00036412207738740164,4.5,3613548.207527157,1354960.257918031 
 02/07  08:00:00,-20.6375,0.0,0.0,0.0,0.0,0.0,13.488805151186371,-17.020982776298037,20.068886383552083,-18.40771923295487,21.551988271442603,-21.09430929931999,20.0541666926786,-18.192682343376326,20.531546472244507,-21.436744494949735,21.044110154628004,-16.27470061052889,13.488805151186371,8.925994745304319,2691.2694318561607,0.0,20.068886383552083,5.146630049896699,3329.661355135081,0.0,21.551988271442603,3.6406216873063197,1352.9570848991673,0.0,20.0541666926786,5.257043537800736,3203.8688914006193,0.0,20.531546472244507,3.73545508381964,1544.1456279696465,0.0,21.044110154628004,5.906125386171976,2715.60973848374,0.0,0.0,24900.53587840452,0.0,0.0,3936.8903751876423,1965.1615132343945,3777.514736477228,2144.707723392743,3394.566071368511,6294.322072908835,3572.321689995092,0.0,0.0,0.0,0.0,24900.53587840452,31125.66984800565,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.92994743876127,0.5897040118071115,7.314106296514172,0.0,1.7666525026575983,0.00046834432398257464,-23.152205673966407,12.363768319842324,0.3705044250126874,0.00046834432398257464,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-0.4826360252144646,0.31057230924622753,0.00038538903177828365,11.5,-0.4826360252144646,0.31057230924622753,0.00038538903177828365,4.5,3611221.472210484,1354960.257918031 
 02/07  09:00:00,-18.25,11.0,5.0,11.0,5.0,20.0,14.777586882398221,-16.75515173142939,21.987515904315543,-13.521473391466245,22.29458500245657,-14.598576656535325,21.986395563127246,-13.358187353962606,22.11709013636564,-15.119110154465496,22.166215833795498,-11.607441586121537,14.777586882398221,8.44668007516748,4037.6604819383,0.0,21.987515904315543,7.338998868634816,2567.807447492306,0.0,22.29458500245657,6.5195362899774345,36.37612340623403,307.8014127741503,21.986395563127246,7.448146543974776,2488.64685312193,0.0,22.11709013636564,6.290877387851693,1103.1119269956134,0.0,22.166215833795498,8.628033229534502,789.8091493326956,0.0,0.0,19099.510113843702,0.0,0.0,3187.918048999606,274.17858039686877,3075.489300802281,1691.1326260803073,1420.963617251519,6198.327772012768,3506.3753933155404,0.0,0.0,0.0,0.0,19099.510113843702,23874.387642304624,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,70.02382263433681,0.3895744810276244,7.314106296514172,0.0,3.69870175065581,0.00057602959440958,-21.07235029717259,14.11676948705755,0.3705044250126874,0.00057602959440958,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,1.592126743698639,0.31057230924622753,0.0005315665519330235,11.5,1.592126743698639,0.31057230924622753,0.0005315665519330235,4.5,33221515.356816754,1354960.257918031 
 02/07  10:00:00,-15.45,11.0,5.0,11.0,5.0,20.0,16.13231053452393,-9.679561526743441,22.201802731053842,-6.93572222145693,23.749371602914355,-9.424091037178286,22.201386112467336,-6.735671591393294,22.201680085043527,-9.552465074937134,22.62677349999414,-4.87644321338813,16.13231053452393,14.668820455053837,4034.1803636351347,0.0,22.201802731053842,12.769152149335792,842.292915809673,0.0,23.749371602914355,9.304894157676717,0.0,770.7760645470551,22.201386112467336,12.994610916536505,956.6073610673199,0.0,22.201680085043527,10.133713914574926,405.0634721050856,0.0,22.62677349999414,14.858467692336664,0.0,535.7477081962807,0.0,12920.621871846994,0.0,0.0,1345.009573867865,0.0,1432.085363303067,873.9315451248884,0.0,6049.213353727919,3326.278414390311,0.0,0.0,0.0,0.0,12920.621871846994,16150.77733980874,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,69.10881449883871,0.2396512374041669,7.314106296514172,0.0,6.576603968701251,0.0008847206747957484,-16.618555354219918,15.82454774410867,0.4008266188850056,0.0008847206747957484,16.0,82.0,0.14755559185621828,0.06428449188439832,0.0,7.219999999999999,0.0,3.909269310716653,0.31057230924622753,0.0006858919996214877,11.5,3.909269310716653,0.31057230924622753,0.0006858919996214877,4.5,43448682.12353262,1373345.9179626962 
 02/07  11:00:00,-13.400000000000002,11.0,5.0,11.0,5.0,20.0,17.68909509091572,-5.697717314229065,22.211333366666054,-3.5159835782761677,23.89932317006477,-8.528419698308118,22.201445414795046,-3.261004422556733,22.20217417646986,-6.7247697484687095,23.294360475893484,-0.5165341989170842,17.68909509091572,18.703328182023032,3931.7222066670497,0.0,22.211333366666054,17.03605944252585,50.0799566437999,214.72236546132493,23.89932317006477,9.977524814803942,0.0,1233.6803501577613,22.201445414795046,17.418951901327176,355.00201139819626,0.0,22.20217417646986,12.950032712033412,127.9424712244504,0.0,23.294360475893484,20.47457574101104,0.0,575.554109612071,0.0,10204.514970652377,0.0,0.0,327.34021119413836,0.0,818.5225585379827,584.4284234003572,0.0,5594.288303576965,2980.356823641273,0.0,0.0,0.0,0.0,10204.514970652377,12755.643713315472,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.96916475325092,0.17375705111296855,7.314106296514172,0.0,8.7060718465187,0.0012717979169555933,-12.59649239524529,16.00112967098603,0.4591860842190434,0.0012717979169555933,16.0,82.0,0.12022121356330415,0.04293087248392791,0.0,7.22,0.0,4.499630220490882,0.31057230924622753,0.0007992280664593971,11.5,4.499630220490882,0.31057230924622753,0.0007992280664593971,4.5,44774372.55026349,1411102.14467157 
 02/07  12:00:00,-11.05,8.8,4.0,8.8,4.0,16.0,19.01325422557788,-3.844768033705637,22.61225813815793,-2.4767197818282387,23.899436355855702,-7.863705226993797,22.201656842842915,-2.220458064534028,22.201124623903535,-6.047718587306983,23.488189700198934,1.5542893144414163,19.01325422557788,20.152304324091638,3198.2684082833143,0.0,22.61225813815793,18.12383538044994,0.0,524.5594242465163,23.899436355855702,10.57380164876756,0.0,1076.8704976101017,22.201656842842915,18.982836250643807,183.3606458653164,0.0,22.201124623903535,13.7158800228617,38.64520593516107,0.0,23.488189700198934,23.62512689119072,0.0,591.1251063231564,0.0,8703.942637039776,0.0,0.0,0.0,0.0,647.0873784441701,494.9462980675251,0.0,4860.753576726384,2845.5757063144238,0.0,0.0,0.0,0.0,8703.942637039776,10879.92829629972,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.35640470579848,0.13315847377121942,7.314106296514172,0.0,8.69824216049032,0.0014276413233678508,-11.296724117544056,16.005432899384328,0.43955872913494387,0.0014276413233678508,16.0,82.0,0.0861528369294096,0.040215847791459494,0.0,7.22,0.0,4.499614449831537,0.31057230924622753,0.0009038334906735309,11.5,4.499614449831537,0.31057230924622753,0.0009038334906735309,4.5,43372746.165859625,1397737.719279497 
 02/07  13:00:00,-9.625,4.4,2.0,4.4,2.0,8.0,19.969119210841583,-3.477610157042327,23.327210773395095,-3.956588111165712,23.755855893586507,-8.419665095236576,22.202259133595973,-3.8398301864992415,22.202166531584037,-8.056855255684813,23.18537828562646,0.5236004758704549,19.969119210841583,19.601569099834823,2336.128921808744,0.0,23.327210773395095,15.362196189250003,0.0,579.7421998048017,23.755855893586507,10.16002407226056,0.0,569.4808435750508,22.202259133595973,16.59791935097369,365.8956882088501,0.0,22.202166531584037,11.552478099353273,101.56861433740812,0.0,23.18537828562646,22.336263316808143,0.0,565.6869879477852,0.0,8726.736393548414,0.0,0.0,0.0,0.0,827.7023093864086,556.4446381448122,0.0,4415.600584537848,2976.360899464266,0.0,0.0,0.0,0.0,8726.736393548414,10908.420491935516,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.80507418107756,0.12865134668024675,7.314106296514172,0.0,7.192174094153122,0.001264052998747309,-12.655261197306194,16.02610377599032,0.3772017407398818,0.001264052998747309,16.0,82.0,0.06944699392506239,0.050578256636129124,0.0,7.22,0.0,4.499960779603936,0.31057230924622753,0.0009253097978580929,11.5,4.499960779603936,0.31057230924622753,0.0009253097978580929,4.5,39279619.72902521,1358883.3272828422 
