Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/07  14:00:00,-9.0875,8.8,4.0,8.8,4.0,16.0,20.979747146593127,-4.7371033328999275,23.893047511650394,-5.262021332776648,23.014143523121987,-6.860788624342577,22.200385724495856,-4.208542839315674,22.20071378729927,-7.551434275475081,23.54996515898634,-0.04461900072552823,20.979747146593127,16.54262401523025,2324.970197332446,0.0,23.893047511650394,13.246939014370092,0.0,1276.7671113736812,23.014143523121987,12.213101937755185,0.0,472.0071575035784,22.200385724495856,16.066466247635887,17.496245804420425,0.5741071529590727,22.20071378729927,12.065761928231211,0.0,77.34324812175907,23.54996515898634,20.93363476887837,0.0,599.7623872760446,0.0,7464.6221103913285,0.0,0.0,0.0,0.0,485.1974854902022,383.0859991063608,0.0,4247.42771970002,2503.8351636060197,0.0,0.0,0.0,0.0,7464.6221103913285,9330.777637989162,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.11691047705088,0.09993185194861529,7.314106296514172,0.0,9.538509607310424,0.0014207654878840197,-11.373357686141851,15.951766246796783,0.4512918488449858,0.0014207654878840197,16.0,82.0,0.06360927308576633,0.031482934138232534,0.0,7.22,0.0,4.49997838830029,0.31057230924622753,0.0009061850367482546,11.5,4.49997838830029,0.31057230924622753,0.0009061850367482546,4.5,41999933.8528942,1406236.3819568325 
 02/07  15:00:00,-8.9,11.0,5.0,11.0,5.0,20.0,21.872505351111563,-3.9160054378431055,23.934544188778467,-5.3657743596369185,22.328530882866882,-4.519431714340913,22.201565813521,-2.157706940790592,22.2008713926309,-5.095075657847452,23.884370070230382,1.6648789217630073,21.872505351111563,16.793614069464507,2294.2692552115345,0.0,23.934544188778467,13.09650431888149,0.0,2029.7892653650722,22.328530882866882,15.534084024584207,0.0,406.59093053733375,22.201565813521,19.105061227375497,0.0,73.89056028407396,22.2008713926309,14.903783038171856,0.0,211.99017307447582,23.884370070230382,23.25808021153817,0.0,777.5195654345016,0.0,6497.033139573729,0.0,0.0,0.0,18.483733223008706,393.2922524751228,247.27223379572087,0.0,4188.782135716879,1709.374452189118,0.0,0.0,0.0,0.0,6497.033139573729,8121.291424467162,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.84615297393998,0.0810346299185924,7.314106296514172,0.0,12.211754520364762,0.001687769022574811,-9.452881359387947,15.97508877401188,0.5635848897325442,0.001687769022574811,16.0,82.0,0.061686619339814085,0.015903848486309075,0.0,7.22,0.0,4.499980089091672,0.31057230924622753,0.0009018402988212525,11.5,4.499980089091672,0.31057230924622753,0.0009018402988212525,4.5,42972802.36307138,1496878.0799548756 
 02/07  16:00:00,-9.2125,11.0,5.0,11.0,5.0,20.0,22.3562417951752,-2.737017946947556,23.97824060287491,-4.74647469130097,22.202178929564333,-3.4323951736678273,22.201580734395222,-0.6895103176960427,22.200817967055517,-3.837272576705911,23.899227405311976,2.7645570940679787,22.3562417951752,18.009209283606996,2040.0789494173819,0.0,23.97824060287491,13.772594113535297,0.0,2063.1958570308266,22.202178929564333,17.143766767312542,0.0,193.29987878229156,22.201580734395222,21.566631078543615,118.99768889004986,0.0,22.200817967055517,16.568091782760085,0.0,350.22008419573007,23.899227405311976,25.12834226052199,0.0,759.0427967041567,0.0,6736.2236667630805,0.0,0.0,0.0,221.03372883172824,583.3110034583581,107.08361152928212,0.0,4286.039305921137,1570.66410299878,0.0,0.0,0.0,0.0,6736.2236667630805,8420.279583453848,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.79639264223245,0.08379805958686308,7.314106296514172,0.0,12.51752915750493,0.001814143261232382,-8.626173990907024,16.007636903573946,0.5650159947536408,0.001814143261232382,16.0,82.0,0.06489732586960197,0.014000731608450397,0.0,7.22,0.0,4.499229912270659,0.31057230924622753,0.0008773656337000936,11.5,4.499229912270659,0.31057230924622753,0.0008773656337000936,4.5,41176061.73152398,1497550.4671205974 
 02/07  17:00:00,-10.4625,11.0,5.0,11.0,5.0,20.0,22.348239997921077,-1.9885400768666706,23.76916414313755,-4.001101651203931,22.202897235688116,-4.042041226489407,22.2028172861136,-0.559733459969875,22.2013514522367,-4.514544877868858,23.773593093091527,3.582076641075628,22.348239997921077,19.1869907969573,1778.290490806739,0.0,23.76916414313755,14.876736911420808,0.0,1010.7192643029534,22.202897235688116,16.292195154553127,46.198947792124386,5.264963450097184,22.2028172861136,21.79586829073599,510.41282898295833,0.0,22.2013514522367,15.654786071568374,0.0,267.45698694060366,23.773593093091527,26.825851885319675,0.0,610.5781036721315,0.0,8874.025925508968,0.0,0.0,0.0,451.2673196503049,969.043363738776,185.9691285154095,0.0,4676.304990158995,2517.72769625539,0.0,0.0,0.0,0.0,8874.025925508968,11092.53240688621,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.66497591826226,0.12316615473260344,7.314106296514172,0.0,9.07114722109548,0.0014003138200215746,-11.62607492358578,16.055068673742156,0.4209527123791598,0.0014003138200215746,16.0,82.0,0.07889640096079066,0.03438524566093233,0.0,7.22,0.0,4.499766039002534,0.31057230924622753,0.0008052032996039829,11.5,4.499766039002534,0.31057230924622753,0.0008052032996039829,4.5,37502414.75575786,1386891.3968648317 
 02/07  18:00:00,-12.162500000000001,11.0,5.0,11.0,5.0,20.0,21.885233181160334,-1.7323792254123203,22.407630587995968,-2.785560627857229,22.20214939195111,-5.461949178421785,22.20399905348874,-1.1748162701610834,22.20181554922867,-6.035044793259127,23.618818030313633,3.825354570996506,21.885233181160334,20.158827966517165,1759.8575097427206,0.0,22.407630587995968,17.88728867541165,18.719153992263216,286.17225298224474,22.20214939195111,14.427476189834433,214.30188696951225,0.0,22.20399905348874,20.711317034304184,773.5849545593666,0.0,22.20181554922867,13.734507654199296,81.98363183816883,6.82669978988387,23.618818030313633,27.54305514988197,0.0,602.967454307917,0.0,10654.106581431459,0.0,0.0,240.58446698038034,627.772628595228,1235.1369064030184,531.7943341367499,0.0,5206.797281934909,2854.8147369175967,0.0,0.0,0.0,0.0,10654.106581431459,13317.633226789323,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.53156361225746,0.1645028252947712,7.314106296514172,0.0,7.339304792299372,0.0011333478950829269,-13.867402928920143,16.00020311208366,0.3705044250126874,0.0011333478950829269,16.0,82.0,0.10041089280394108,0.04646332392393389,0.0,7.219999999999999,0.0,4.499818055217778,0.31057230924622753,0.000717568659780629,11.5,4.499818055217778,0.31057230924622753,0.000717568659780629,4.5,37509407.27767004,1354960.257918031 
 02/07  19:00:00,-13.1125,5.5,2.5,5.5,2.5,10.0,20.977302205994345,-2.6625344596366944,22.203982449081092,-4.2047983141553935,22.203363208397818,-8.01692574834729,22.20417020540954,-3.2683241542603065,22.202546480909206,-8.578196559493882,22.509269231680104,2.2235806648227827,20.977302205994345,19.72865932176995,1398.4134612269193,0.0,22.203982449081092,16.09066669857259,1228.8287874726313,0.0,22.203363208397818,11.595019714157026,641.8382558549988,0.0,22.20417020540954,17.428333562338278,1641.263475290106,0.0,22.202546480909206,11.0370724036963,578.7187065188325,0.0,22.509269231680104,26.315103927977376,0.0,432.5183562977161,0.0,14290.298194482697,0.0,0.0,1716.1843103590154,1054.8301053292862,2100.4747854918983,1034.7035577750512,81.75480520905687,5503.188763595432,2906.1708120810245,0.0,0.0,0.0,0.0,14290.298194482697,17862.87274310337,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.3702140320468,0.2182921296289112,7.314106296514172,0.0,7.200784870771363,0.0010831408008099238,-14.363796089912714,16.000154577162185,0.3705044250126874,0.0010831408008099238,16.0,82.0,0.11489176054302627,0.0484801727543568,0.0,7.22,0.0,4.499176792868473,0.31057230924622753,0.0006900305370776097,11.5,4.499176792868473,0.31057230924622753,0.0006900305370776097,4.5,23159888.929498497,1354960.257918031 
 02/07  20:00:00,-12.6125,0.0,0.0,0.0,0.0,0.0,19.94773707013278,-5.539159124252638,22.203214913765343,-8.178446846998668,22.200905169835224,-11.949576214610811,22.203480723376714,-7.465522260365975,22.199603889814153,-12.34436314010982,22.203462046370056,-1.7363972381923602,19.94773707013278,16.497162658229424,1143.4879162922994,0.0,22.203214913765343,11.478614108658379,2193.1299437211883,0.0,22.200905169835224,8.197291777425797,974.6871863923595,0.0,22.203480723376714,12.219998729545173,2329.056861664032,0.0,22.199603889814153,7.905609270399559,945.9579068616322,0.0,22.203462046370056,19.875117476139845,903.6557218411775,0.0,0.0,17848.823080531423,0.0,0.0,2680.1526464499398,1387.9053960308659,2789.069216701632,1402.0348488197897,1387.071952413862,5348.338985223945,2966.742108117401,0.0,0.0,0.0,0.0,17848.823080531423,22311.028850664283,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.5096034351316,0.27505570635945514,7.314106296514172,0.0,7.038223066393008,0.0010894431169778417,-14.30450411118853,15.99985609721851,0.3705044250126874,0.0010894431169778417,16.0,82.0,0.10700552159977597,0.05098059494840527,0.0,7.22,0.0,4.499870538886641,0.31057230924622753,0.000809487264124841,11.5,4.499870538886641,0.31057230924622753,0.000809487264124841,4.5,12413197.770020932,1354960.257918031 
 02/07  21:00:00,-11.8875,0.0,0.0,0.0,0.0,0.0,18.77668565454167,-8.236320345311674,19.133006454149797,-9.6511525393944,19.309500483091522,-10.81487084710781,19.049175950639977,-9.232848077219387,19.341296488642055,-10.764613578252705,20.757784788066182,-4.4977266082786125,18.77668565454167,14.009409789946588,678.8797281283768,0.0,19.133006454149797,12.125267884119229,29.199661646488675,8.714181397140559,19.309500483091522,10.863949365941025,13.927304985212297,8.441670159680285,19.049175950639977,12.643181517827763,33.50106131746023,7.817143364377547,19.341296488642055,10.897465053568844,13.427073207768945,9.716676211034192,20.757784788066182,17.109740319167635,0.0,107.66491296063563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,66.4977951306906,0.0,7.314106296514171,0.0,18.384099840531697,0.0018827340251973137,-8.228127169237464,19.391550318179938,0.3705044250126874,0.0018827340251973137,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-11.8875,0.00621144618492455,0.0009095682175328311,11.5,-11.8875,0.00621144618492455,0.0009095682175328311,4.5,7114960.257918031,1354960.257918031 
 02/07  22:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,17.474665523536693,-8.477541765020742,17.65285236150892,-9.28099786287033,17.92265890040392,-9.175837750026238,17.590436233933104,-9.13144784986191,17.951885363500732,-9.096940957996122,19.716005675320094,-6.288593735457949,17.474665523536693,14.889499694571178,397.3196666631703,0.0,17.65285236150892,13.717946958736158,43.72707390423656,0.0,17.92265890040392,13.616035888553505,18.847069813162534,0.0,17.590436233933104,13.953567719136155,46.08096648758476,0.0,17.951885363500732,13.685378754013913,18.642814825253083,0.0,19.716005675320094,15.657789086370636,0.0,119.01288102774069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.4977951306906,0.0,7.314106296514172,0.0,17.197152603658388,0.0018264321997273794,-8.571658030454643,18.20470764801336,0.3705044250126874,0.0018264321997273794,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.7,0.00621144618492455,0.0009253463412277984,11.5,-11.7,0.00621144618492455,0.0009253463412277984,4.5,3064960.257918031,1354960.257918031 
 02/07  23:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,16.50648043564453,-8.600758261759621,16.98172402893375,-9.143635660889093,17.238970425372006,-8.90558854865095,16.958376648360407,-9.109217936046445,17.255134328907616,-8.87061700358544,19.19037911427878,-7.64981820256881,16.50648043564453,15.659407588052488,513.8819846759882,0.0,16.98172402893375,14.484583082373954,22.569825471907848,0.0,17.238970425372006,14.552526834362247,3.48814427022711,1.6448975390101737,16.958376648360407,14.549869804888376,23.118808990453545,0.0,17.255134328907616,14.582416863866088,3.1399276750673835,2.2979076019290687,19.19037911427878,14.372514812795238,0.0,151.43269290319836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.4977951306906,0.0,7.314106296514172,0.0,16.258976884256345,0.0018152561315284252,-8.648479511033848,17.266552690956775,0.3705044250126874,0.0018152561315284252,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0009307627390642103,11.5,-11.325,0.00621144618492455,0.0009307627390642103,4.5,3064960.257918031,1354960.257918031 
 02/07  24:00:00,-10.7875,0.0,0.0,0.0,0.0,0.0,15.73058281396778,-8.849226336413256,16.700900224819023,-9.206404679341816,16.79125967001151,-9.019401040726539,16.70068817073585,-9.207128903092265,16.796299515719788,-9.0009967739657,18.81845931270431,-8.521636111848286,15.73058281396778,16.098333605513332,637.7669196827137,0.0,16.700900224819023,14.662933727896672,152.76922048336468,0.0,16.79125967001151,14.821393650003545,4.23994318032959,13.436752009436361,16.70068817073585,14.662210038288015,150.3272930723964,0.0,16.796299515719788,14.840695948745784,3.460778631584162,15.175323810690315,18.81845931270431,13.628655667542313,0.0,185.0555753824076,0.0,131.94043352284314,0.0,0.0,171.3354691357046,12.488210851826928,167.88864567738517,12.58622260634983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.94043352284314,164.92554190355392,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.49824786391301,0.0017118282444595163,7.314106296514172,0.0,15.459131015816173,0.0017806969439029233,-8.870787051019668,16.466771029969237,0.3705044250126874,0.0017806969439029233,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.7875,0.00621144618492455,0.0009603199427959592,11.5,-10.7875,0.00621144618492455,0.0009603199427959592,4.5,3066564.7937731678,1354960.257918031 
 02/08  01:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,15.153584285258896,-9.117436704340541,16.699471810117082,-9.372583534254193,16.699671319819714,-9.243073826846068,16.700039231994047,-9.381753528902577,16.70094511825974,-9.231797957091992,18.54414471737999,-9.098362758249221,15.153584285258896,16.315305201169856,803.1625444299216,0.0,16.699471810117082,14.450851351694833,378.3981762542588,0.0,16.699671319819714,14.61697175860863,92.59178019240613,0.0,16.700039231994047,14.438633187131668,360.1416316379413,0.0,16.70094511825974,14.63035227780529,91.50532860183182,0.0,18.54414471737999,13.178328713966218,0.0,199.0774124190857,0.0,699.7444732373403,0.0,0.0,432.7497829063737,138.42536677203216,411.6400827352592,142.17541506517574,0.0,0.0,59.2666113738396,0.0,0.0,0.0,0.0,699.7444732373403,874.6805915466755,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.13115983311439,0.006071279834268617,7.314106296514172,0.0,14.8474119465927,0.001739788559384197,-9.133834140015415,16.013811320654074,0.3705044250126874,0.001739788559384197,16.0,82.0,0.0,0.0003183027522473147,0.0,7.22,0.0,-10.6,0.00621144618492455,0.000976481353379117,11.5,-10.6,0.00621144618492455,0.000976481353379117,4.5,3070624.1668940377,1354960.257918031 
 02/08  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.73361384200944,-9.420666598668761,16.700355834645563,-9.623622904210823,16.700389907828338,-9.520020851019044,16.700113517234563,-9.63428559479016,16.69960585347731,-9.51015626516756,18.377050356089423,-9.563821738264412,14.73361384200944,16.31995370367289,943.0386564155126,0.0,16.700355834645563,14.13275138270897,463.9781210455378,0.0,16.700389907828338,14.262925901150638,140.477190694453,0.0,16.700113517234563,14.119636718696647,438.3049387345539,0.0,16.69960585347731,14.276090119466737,139.09454468961565,0.0,18.377050356089423,12.780735399739573,0.0,187.00781770355508,0.0,1401.6255208591238,0.0,0.0,519.5048238122729,187.29205521032497,490.8554087918099,190.69562037966847,0.0,0.0,220.77802022209283,0.0,0.0,0.0,0.0,1401.6255208591238,1752.0319010739047,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,46.13615258789889,0.009317138621945786,7.314106296514172,0.0,14.400828980549726,0.0016957072699388723,-9.423807820147793,15.99978981460433,0.3705044250126874,0.0016957072699388723,16.0,82.0,0.0,0.0013196768674147577,0.0,7.22,0.0,-10.6,0.00621144618492455,0.000976481353379117,11.5,-10.6,0.00621144618492455,0.000976481353379117,4.5,3073618.4669408416,1354960.257918031 
 02/08  03:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.427943686035503,-9.704161699991701,16.700213877190293,-9.843263682744974,16.699619747156152,-9.769699244645693,16.69999780570806,-9.852403325734334,16.699335032092453,-9.763322653209304,18.33317101080378,-9.876522156840283,14.427943686035503,16.233147335941933,1052.599023429804,0.0,16.700213877190293,13.860471210357192,472.4362252617231,0.0,16.699619747156152,13.951734819816927,147.7938126858154,0.0,16.69999780570806,13.849429188464072,444.63510937457454,0.0,16.699335032092453,13.959881665071233,147.75504431219986,0.0,18.33317101080378,12.465621487013951,0.0,183.529906384399,0.0,1889.9414563812031,0.0,0.0,527.9303469084766,194.5446002163223,497.15657946700026,199.32248614077855,0.0,0.0,342.2693119817269,0.0,0.0,0.0,0.0,1889.9414563812031,2362.4268204765035,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,46.14809011860901,0.01263428957043985,7.314106296514172,0.0,14.075485743633722,0.0016532739617999316,-9.71633928264936,15.999903901934726,0.3705044250126874,0.0016532739617999316,16.0,82.0,0.0,0.002179579921462375,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010057652164766604,11.5,-10.6,0.00621144618492455,0.0010057652164766604,4.5,3076702.0508636474,1354960.257918031 
 02/08  04:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.20172311098371,-9.934320824731014,16.70048201399376,-10.057184890213048,16.700061848992302,-10.004847227121301,16.700229575720964,-10.064220318229106,16.699960153365694,-10.000069770132448,18.25741018961162,-10.12381997327979,14.20172311098371,16.13996638498494,1132.6551205565468,0.0,16.70048201399376,13.599648369097013,536.7183046362945,0.0,16.700061848992302,13.66337961954336,176.5453361590561,0.0,16.700229575720964,13.591366342627708,506.6192571884099,0.0,16.699960153365694,13.66926145747341,176.09400520896003,0.0,18.25741018961162,12.252969230450724,0.0,177.555527717335,0.0,2182.5467321381,0.0,0.0,592.2238401277486,223.3196027830634,559.1486750756853,227.70092351304186,0.0,0.0,431.5473560856583,0.0,0.0,0.0,0.0,2182.5467321381,2728.183415172625,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,50.19219902659553,0.016451516932227392,7.314106296514172,0.0,13.83632858469106,0.0016199522869672974,-9.949530748522537,15.999950809279454,0.3705044250126874,0.0016199522869672974,16.0,82.0,0.0,0.0028602417932361754,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010233480683695339,11.5,-10.6,0.00621144618492455,0.0010233480683695339,4.5,3080277.432024914,1354960.257918031 
 02/08  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.028404858480961,-10.175107231081169,16.69941607733076,-10.301116238208536,16.69994403780731,-10.246625838209102,16.700163378172867,-10.307684968298366,16.69962323349933,-10.240541842657855,18.16768029046362,-10.390267626750411,14.028404858480961,15.977101414184427,1189.1851354203063,0.0,16.69941607733076,13.308791538903217,590.426337750414,0.0,16.69994403780731,13.373014037736944,200.32560697299857,0.0,16.700163378172867,13.300382799947629,562.6701014400687,0.0,16.69962323349933,13.380519197766178,199.94393939155248,0.0,18.16768029046362,12.033650023626093,0.0,170.48414259232703,0.0,2351.561299083775,0.0,0.0,645.8448723541063,247.08829359585187,615.1921825998377,251.52176169025222,0.0,0.0,499.4904754833625,0.0,0.0,0.0,0.0,2351.561299083775,2939.4516238547185,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,53.40035581480382,0.019677264756481776,7.314106296514172,0.0,13.654262520537966,0.0015874664731245942,-10.177056406348484,15.999976647345338,0.3705044250126874,0.0015874664731245942,16.0,82.0,0.0,0.0034049965640269826,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010520352445695335,11.5,-10.6,0.00621144618492455,0.0010520352445695335,4.5,3083307.58309084,1354960.257918031 
 02/08  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,13.89709831782831,-10.425630574509078,16.700046410213236,-10.561447377942244,16.700137962180147,-10.50602211309085,16.69977273102269,-10.567924705184552,16.6995056386649,-10.499792714885988,18.08934331626945,-10.664169053224466,13.89709831782831,15.758711687910996,1232.7983628097852,0.0,16.700046410213236,13.003364369657795,656.2490446629182,0.0,16.700137962180147,13.067679124256529,227.5083933311808,0.0,16.69977273102269,12.996086302327669,626.9375173619719,0.0,16.6995056386649,13.075462499345651,227.62315239500737,0.0,18.08934331626945,11.80141080926844,0.0,164.3110803540083,0.0,2531.971746771873,0.0,0.0,711.7128980389313,274.2797194728759,679.426027232073,279.18752114649254,0.0,0.0,551.0296839759637,0.0,0.0,0.0,0.0,2531.971746771873,3164.9646834648406,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.28493474694973,0.02266841473062732,7.314106296514172,0.0,13.516091325895356,0.001552993320914011,-10.430158014157891,15.999993319820724,0.3705044250126874,0.001552993320914011,16.0,82.0,0.0,0.003833529193456437,0.0,7.22,0.0,-10.6,0.00621144618492455,0.00101249870369602,11.5,-10.6,0.00621144618492455,0.00101249870369602,4.5,3086115.3347986415,1354960.257918031 
 02/08  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.257242032857,-11.113685021634398,19.501774799867057,-11.67499310301764,20.033373934543107,-12.200629175796697,19.430145579793454,-11.642806294467423,20.058239459147842,-12.294624469170493,20.012656472627402,-11.42064188530139,14.257242032857,14.493394991226456,2043.0693557293666,0.0,19.501774799867057,9.909218721650522,3468.8365473166505,0.0,20.033373934543107,9.16679041821985,1736.6893331687224,0.0,19.430145579793454,9.98011688404829,3337.0267532898183,0.0,20.058239459147842,9.077721127858172,1745.958207517494,0.0,20.012656472627402,9.802443635683625,2917.309679138487,0.0,0.0,23497.56114814785,0.0,0.0,3744.3923792212854,2005.3933562303987,3592.4797603745897,2044.4102316348356,3231.1978020970323,4721.186839082195,3327.4527521366517,0.0,0.0,0.0,0.0,23196.908666222575,28996.135832778215,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,71.23958021761865,0.5204048725506806,7.314106296514171,0.0,6.0674274332378575,0.0011077391422349373,-14.16612385571128,15.99565536096539,0.3705044250126874,0.0011077391422349373,16.0,81.86468132795994,0.0808305537334349,0.07007101491322948,0.0,7.219999999999999,0.0,4.499413811798204,0.31057230924622753,0.0010358559912286656,11.5,4.499413811798204,0.31057230924622753,0.0010358559912286656,4.5,3554882.895097961,1354960.257918031 
 02/08  08:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,14.973618621690088,-12.746724942857808,20.915729216865316,-13.335970563211227,21.899038442511333,-14.087114431753667,20.887350150038596,-13.271231646851325,21.63513880478831,-14.176422933107581,21.129617733692896,-12.675755502493695,14.973618621690088,11.948993448468107,2370.1534097429985,0.0,20.915729216865316,7.793034224327478,3365.2002549986673,0.0,21.899038442511333,6.8530093711667694,1499.0281865002348,0.0,20.887350150038596,7.853311413309386,3235.7761827784957,0.0,21.63513880478831,6.9057137764166505,1634.661721238414,0.0,21.129617733692896,8.16189361321666,2837.127100380986,0.0,0.0,22467.766716345744,0.0,0.0,3753.167236793765,1892.4837660481937,3600.882216118594,2049.429615119469,3238.9007096511073,4818.429188379453,3287.4476371010824,0.0,0.0,0.0,0.0,22467.766716345744,28084.70839543218,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,71.57825298386764,0.5141955548809153,7.314106296514172,0.0,6.1773372416000125,0.001035545455790456,-14.90455549940964,15.999636661749216,0.3705044250126874,0.001035545455790456,16.0,82.0,0.08402328970806355,0.06708234200892332,0.0,7.22,0.0,4.499363490068544,0.31057230924622753,0.0009853507563362105,11.5,4.499363490068544,0.31057230924622753,0.0009853507563362105,4.5,3549134.297620401,1354960.257918031 
 02/08  09:00:00,-10.7875,11.0,5.0,11.0,5.0,20.0,16.234704768196984,-11.91733067620449,22.166887949330516,-9.418410204126795,22.20163863764658,-10.211612120548352,22.168025091851632,-9.330917669197996,22.20051384752073,-10.416672541162237,22.17453474190671,-8.60281190564422,16.234704768196984,11.914572436505203,3550.042885797813,0.0,22.166887949330516,10.382466145309245,2299.9280485722443,0.0,22.20163863764658,9.621588913189093,215.74883994055358,3.4321387520244,22.168025091851632,10.465450431367412,2144.5968165637387,0.0,22.20051384752073,9.442485848469914,862.9579068633942,0.0,22.17453474190671,11.170560459135753,1016.1645229746016,0.0,0.0,16460.066098550524,0.0,0.0,2785.9537515543166,626.0957522063148,2604.802149395781,1318.9906671052313,1500.331975406711,4779.591747729999,3217.6011446280577,0.0,0.0,0.0,0.0,16460.066098550524,20575.082623188155,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,66.54927630103896,0.2627679833344087,7.314106296514172,0.0,6.364978105026598,0.0010358267812023187,-14.899811044169574,16.000027443963422,0.3705044250126874,0.0010358267812023187,16.0,82.0,0.08257237740371642,0.06310492396310588,0.0,7.22,0.0,4.499988867699342,0.31057230924622753,0.0009906296698139257,11.5,4.499988867699342,0.31057230924622753,0.0009906296698139257,4.5,33101738.62234422,1354960.257918031 
 02/08  10:00:00,-9.85,11.0,5.0,11.0,5.0,20.0,17.26651661422886,-6.78131525029246,22.20167828437227,-4.617870380452088,22.565984235531786,-6.641372124410318,22.202060550751522,-4.442804113480975,22.203122188386327,-7.03388839648037,22.350301856678463,-3.045516266046905,17.26651661422886,17.542951685715934,3289.087109509739,0.0,22.20167828437227,15.531107705666983,877.485850646191,0.0,22.565984235531786,12.74808879702129,0.0,417.41164288842833,22.202060550751522,15.765643926028641,831.7571434820971,0.0,22.203122188386327,12.603985657847247,321.74414994201527,0.0,22.350301856678463,17.594239267321516,0.0,487.02755023232567,0.0,11047.20692177557,0.0,0.0,1366.6344296171362,21.630926033139257,1294.79862847555,778.3248440617854,13.513883012815718,4487.687758666733,3155.011383282986,0.0,0.0,0.0,0.0,11047.20692177557,13809.008652219463,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,65.22856735739578,0.157313530560375,7.314106296514172,0.0,6.536664281400615,0.0012657823257970833,-12.733750444571935,15.999904187936767,0.3705044250126874,0.0012657823257970833,16.0,82.0,0.07209170317254507,0.05977874686765951,0.0,7.22,0.0,4.500234323591775,0.31057230924622753,0.0011274353395103144,11.5,4.500234323591775,0.31057230924622753,0.0011274353395103144,4.5,43352547.168633975,1354960.257918031 
 02/08  11:00:00,-8.4,11.0,5.0,11.0,5.0,20.0,18.34709908667186,-3.7449798589896934,22.201202792500812,-2.6521239275666195,23.799250669909014,-4.933601858796797,22.201804536855576,-2.425368501419053,22.201854441581936,-5.499912286302298,22.767019466567938,-0.2920230251831304,18.34709908667186,21.193110455897624,3155.909222521936,0.0,22.201202792500812,18.316709470588744,115.16091418099367,66.54479158455155,23.799250669909014,13.700533036320653,0.0,633.4221568638965,22.201804536855576,18.66820378107102,439.17585518060423,0.0,22.201854441581936,14.38258877457794,141.80621510954037,0.0,22.767019466567938,21.524444669590558,0.0,534.8046112272954,0.0,9016.815521368686,0.0,0.0,540.2432898029676,0.0,903.5427335092253,599.2670501595833,0.0,4035.2445711580594,3052.186526872929,0.0,0.0,0.0,0.0,9016.815521368686,11271.019401710855,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,64.40131117936309,0.12262146468934702,7.314106296514172,0.0,7.121258353643762,0.0015544636445191137,-10.459642790523175,15.989920093258984,0.38440889515167054,0.0015544636445191137,16.0,82.0,0.05712786229298695,0.052911550729394935,0.0,7.22,0.0,4.49983472435709,0.31057230924622753,0.0012799950059935884,11.5,4.49983472435709,0.31057230924622753,0.0012799950059935884,4.5,44678128.18436126,1363139.0656405902 
 02/08  12:00:00,-7.1125,8.8,4.0,8.8,4.0,16.0,19.34115789884507,-2.6992285271651406,22.26766928709929,-2.3773273200252216,23.899243781195942,-5.23702127389441,22.202105040066584,-2.1277574521976055,22.20110266423839,-5.341832985919125,22.81947932507715,0.5838338262064078,19.34115789884507,21.7498088629672,2734.592800370625,0.0,22.26766928709929,18.6632286234938,0.0,401.1572181245184,23.899243781195942,13.270183640695556,0.0,657.9195154677211,22.202105040066584,19.13180510936091,342.64979854961666,0.0,22.20110266423839,14.575871001309064,93.28341367490333,0.0,22.81947932507715,22.93765804211957,0.0,537.5070789334,0.0,8023.719087119616,0.0,0.0,95.30450392677076,0.0,805.6297263823233,549.1588291977722,0.0,3632.501394077755,2983.457129542077,0.0,0.0,0.0,0.0,8023.719087119616,10029.64885889952,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.69857822265876,0.10468597866105661,7.314106296514172,0.0,7.384022564636881,0.0016158801960177633,-10.021177829559523,16.009997931251654,0.3868790019962207,0.0016158801960177633,16.0,82.0,0.04630041086888395,0.04952829848766958,0.0,7.22,0.0,4.499955844900959,0.31057230924622753,0.0012728189817043138,11.5,4.499955844900959,0.31057230924622753,0.0012728189817043138,4.5,43312672.51968255,1364542.7921314773 
 02/08  13:00:00,-6.012499999999999,4.4,2.0,4.4,2.0,8.0,20.070359405902998,-3.2768856181912303,22.691225715910488,-4.0952107421138315,23.310812176319185,-6.590040169504966,22.2018409767818,-3.8683482234300026,22.201851874245957,-7.162668473274415,22.58759322633531,-0.8345105728972548,20.070359405902998,19.822694175928923,2153.2500438183724,0.0,22.691225715910488,15.767465341374344,0.0,531.0062562783979,23.310812176319185,12.24009522554515,0.0,488.7848898128562,22.2018409767818,16.54807967406549,475.8452163980298,0.0,22.201851874245957,12.467771618927708,143.89799797960154,0.0,22.58759322633531,20.831955525210716,0.0,519.8762916718351,0.0,7735.803879360017,0.0,0.0,0.0,0.0,939.4657112633183,600.626926403808,0.0,3288.4467717157477,2985.6800241377505,0.0,0.0,0.0,0.0,7735.803879360017,9669.75484920002,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,63.57997874869763,0.10032826508488413,7.314106296514172,0.0,6.999025440063775,0.0015554623365211454,-10.457103178240414,16.00367803030146,0.3705044250126874,0.0015554623365211454,16.0,82.0,0.03861175236318385,0.05179866910937133,0.0,7.22,0.0,4.49997395232708,0.31057230924622753,0.001279437589797667,11.5,4.49997395232708,0.31057230924622753,0.001279437589797667,4.5,39248999.49376581,1354960.257918031 
 02/08  14:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,20.84954331016001,-4.4219906957696775,23.774708699226018,-4.055120487461089,22.471151260722323,-5.981090150499089,22.201121475592352,-3.9168955622433077,22.201326003464693,-6.500344736168282,22.97560751664834,-1.156380251302891,20.84954331016001,17.125959422692357,2125.5569783071014,0.0,23.774708699226018,14.788395783738839,0.0,831.1843889601909,22.471151260722323,13.594982015325979,0.0,415.59672866016354,22.201121475592352,16.467713495617584,165.32677552184956,0.0,22.201326003464693,13.206977574573777,0.0,14.485215230151567,22.97560751664834,19.795838863364104,0.0,551.9883966069649,0.0,6773.227846080312,0.0,0.0,0.0,18.485043932329106,631.5067217861001,444.1084328724373,0.0,3042.522004745019,2792.97701773524,0.0,0.0,0.0,0.0,6773.227846080312,8466.53480760039,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.32912841686391,0.08264967327838205,7.314106296514172,0.0,7.998347137745135,0.0016252282165073123,-9.985370847605639,15.977554215220138,0.397046087868185,0.0016252282165073123,16.0,82.0,0.03376005533043561,0.04254569660428848,0.0,7.22,0.0,4.4999948095534545,0.31057230924622753,0.0013520984800745738,11.5,4.4999948095534545,0.31057230924622753,0.0013520984800745738,4.5,41948383.35402334,1370963.9649194584 
 02/08  15:00:00,-4.625,11.0,5.0,11.0,5.0,20.0,21.62751330447319,-3.3563786440611745,23.899110936801137,-3.7938598905943755,22.201251779622957,-4.131860271387167,22.201235138046034,-2.0409046873067718,22.200809200748118,-4.467640755931846,23.431725796227525,0.6818303948717622,21.62751330447319,17.87107862858348,2223.0815372205884,0.0,23.899110936801137,15.004589189922552,0.0,1646.5740337618854,22.201251779622957,16.169998711134195,0.0,294.47720032763874,22.201235138046034,19.288456313513503,22.82694298119975,6.588994372265859,22.200809200748118,15.716704906885036,0.0,171.86401158613546,23.431725796227525,22.264131130483545,0.0,589.4796613812448,0.0,5719.492686040933,0.0,0.0,0.0,122.54732625939491,483.91447356525913,288.0617134545488,0.0,2854.5902868454946,2147.2452539258074,0.0,0.0,0.0,0.0,5719.492686040933,7149.365857551166,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.48476589327572,0.05830282149613064,7.314106296514172,0.0,10.861540019305377,0.0018775169102797655,-8.353757037255985,15.966397467818684,0.4974950695159369,0.0018775169102797655,16.0,82.0,0.03039170705135743,0.02313018711424442,0.0,7.22,0.0,4.499996201600637,0.31057230924622753,0.001309671912614943,11.5,4.499996201600637,0.31057230924622753,0.001309671912614943,4.5,42894487.29569496,1439986.784198401 
 02/08  16:00:00,-4.0875,11.0,5.0,11.0,5.0,20.0,22.101975896843776,-2.411741189905549,23.89919765831735,-3.7936637148902665,22.20156253109803,-3.106108632404275,22.202970171253337,-0.7319341642055249,22.201202452895803,-3.4273393255846223,23.626393366332106,2.5193089500576717,22.101975896843776,18.7964318642149,2037.8393013157497,0.0,23.89919765831735,15.005246229920555,0.0,1742.482769168356,22.20156253109803,17.62303113642711,0.0,153.15639067187067,22.202970171253337,21.488448061726505,101.71534879254915,0.0,22.201202452895803,17.15211002090969,0.0,331.4633929826335,23.626393366332106,25.10611977805531,0.0,602.0219795268204,0.0,5577.381504149904,0.0,0.0,0.0,260.86764267086954,566.0211195122117,125.61451399339133,0.0,2686.353072146362,1984.872672334514,0.0,0.0,0.0,0.0,5577.381504149904,6971.726880187379,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,56.78137805733074,0.05286518594192939,7.314106296514172,0.0,11.366177264794855,0.0019953712717331487,-7.662459246741131,16.010893748745918,0.5106376242360474,0.0019953712717331487,16.0,82.0,0.027580122419604898,0.02015707050743915,0.0,7.22,0.0,4.499853864299895,0.31057230924622753,0.001301336383271904,11.5,4.499853864299895,0.31057230924622753,0.001301336383271904,4.5,41099444.39418971,1450071.3934935394 
 02/08  17:00:00,-4.2125,11.0,5.0,11.0,5.0,20.0,22.174003648473903,-1.4922103719032322,23.77667381532238,-2.5516602714588132,22.201617091274116,-3.3365506943915513,22.20253883393802,-0.4593658565621339,22.201274536016143,-3.721436015506844,23.50621271880153,3.3465905384438592,22.174003648473903,20.21163451559147,1792.8686836270008,0.0,23.77667381532238,16.812691193744463,0.0,828.4631104180502,22.201617091274116,17.285833911921934,12.534698801367256,9.490053632049808,22.20253883393802,21.976059162189824,358.76612983895564,0.0,22.201274536016143,16.733569588176834,0.0,281.61319995649785,23.50621271880153,26.810576148342378,0.0,589.8033905398793,0.0,6979.515177153067,0.0,0.0,0.0,413.9970641170033,818.8909903079727,172.42204373837117,0.0,2725.474800363517,2691.5265865044703,0.0,0.0,0.0,0.0,6979.515177153067,8724.393971441334,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,59.93750591041252,0.0762356136767015,7.314106296514172,0.0,8.31102159471297,0.0017474811847030432,-9.189710479213034,16.049487205751902,0.39766505957341874,0.0017474811847030432,16.0,82.0,0.028216769165434693,0.039744078680863354,0.0,7.22,0.0,4.499584808420521,0.31057230924622753,0.0013214813445775729,11.5,4.499584808420521,0.31057230924622753,0.0013214813445775729,4.5,37442887.12782761,1371564.0620919587 
 02/08  18:00:00,-4.775,11.0,5.0,11.0,5.0,20.0,21.8980410825246,-0.9883085327063083,22.410262756865627,-1.0770791441762075,22.20247494859322,-3.8612801364516454,22.202791949037934,-0.568525935417575,22.201773718171374,-4.284245882307484,23.44559852074609,3.7254104248250774,21.8980410825246,21.43003911215559,1743.3981251096582,0.0,22.410262756865627,20.625816248368917,0.0,357.448117114581,22.20247494859322,16.531822839396682,122.41979609396725,0.0,22.202791949037934,21.778233537393568,521.4738232121906,0.0,22.201773718171374,15.949493724232749,24.28592172031415,24.973177619327004,23.44559852074609,27.63752803835264,0.0,589.2614476410401,0.0,7813.587196541912,0.0,0.0,151.6019447720181,536.5744874643682,984.8009250382231,456.55111873505984,0.0,2901.3238806061368,2860.0457510769706,0.0,0.0,0.0,0.0,7813.587196541912,9766.983995677387,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.53361998247978,0.09117836219359511,7.314106296514172,0.0,7.333959042873221,0.0016684252083967552,-9.703624387784918,16.000317023144273,0.3705044250126874,0.0016684252083967552,16.0,82.0,0.03120520062807506,0.04666606339418407,0.0,7.22,0.0,4.499362622332132,0.31057230924622753,0.0013116424152930916,11.5,4.499362622332132,0.31057230924622753,0.0013116424152930916,4.5,37440326.480847225,1354960.257918031 
 02/08  19:00:00,-5.375,5.5,2.5,5.5,2.5,10.0,21.20393674796177,-1.4420678720676288,22.202998105652686,-2.4012760975987297,22.202108825805524,-5.483556266903554,22.20365393218451,-2.0424239056968854,22.20114839953761,-5.877483911615794,22.42655580852491,2.3682585812820167,21.20393674796177,21.538383326343656,1305.839523016251,0.0,22.202998105652686,18.728782688754297,985.8830124475244,0.0,22.202108825805524,14.420376073867779,521.217855666607,0.0,22.20365393218451,19.2996957110407,1343.4951652670848,0.0,22.20114839953761,13.939587716141222,467.582617820537,0.0,22.42655580852491,26.721019891524275,0.0,343.4503982063517,0.0,11206.575903308552,0.0,0.0,1474.5254997226602,934.8233100938505,1804.6784010299502,924.1577538227812,164.0418148708688,3089.0012339746163,2897.438590592314,0.0,0.0,0.0,0.0,11206.575903308552,14008.21987913569,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.798815629751516,0.12630306067601524,7.314106296514172,0.0,7.233480354517315,0.0016612275258956859,-9.756781597659831,16.000084314016856,0.3705044250126874,0.0016612275258956859,16.0,82.0,0.03463328096361261,0.048131342102711756,0.0,7.22,0.0,4.499314816799256,0.31057230924622753,0.0013102593507271693,11.5,4.499314816799256,0.31057230924622753,0.0013102593507271693,4.5,23073164.95621544,1354960.257918031 
 02/08  20:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,20.366642331974035,-3.8237823357296605,22.20335383331377,-5.741976263802634,22.19993072323573,-8.37582973293367,22.20322405128907,-5.415457078868635,22.201532562043194,-8.627822964539464,22.202691478523267,-1.265233200206393,20.366642331974035,18.595860086951575,987.2015465037811,0.0,22.20335383331377,14.142182528767803,1945.7649640827117,0.0,22.19993072323573,11.233842040998558,864.568816792572,0.0,22.20322405128907,14.545931178933865,2067.2404102994974,0.0,22.201532562043194,10.983141875085007,841.2997184837284,0.0,22.202691478523267,20.632016927400365,1026.2817667522972,0.0,0.0,15028.858971758895,0.0,0.0,2434.039625496518,1278.258114443528,2528.8104166854437,1298.0688074071002,1510.3265757858649,3042.718116783091,2947.6717300614446,0.0,0.0,0.0,0.0,15028.858971758895,18786.073714698614,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.343417508961245,0.18281496776337985,7.314106296514172,0.0,7.098447222130581,0.0016394218383037956,-9.912267709077556,15.99992250348972,0.3705044250126874,0.0016394218383037956,16.0,82.0,0.033763753725216436,0.05017853857789312,0.0,7.22,0.0,4.499994838697386,0.31057230924622753,0.001387272865072088,11.5,4.499994838697386,0.31057230924622753,0.001387272865072088,4.5,12326200.389958091,1354960.257918031 
 02/08  21:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,19.412644442955468,-6.11542983793817,19.453368524691342,-7.044585375286507,19.639387496971437,-7.786010676676275,19.370575389689684,-6.864404503493434,19.672209544392455,-7.749449839332415,20.74277199570256,-3.759823219004822,19.412644442955468,16.18912295211217,533.3191399663534,0.0,19.453368524691342,14.925211573418537,56.990614164668706,4.1145194458370895,19.639387496971437,13.865629471035241,35.63889300411313,3.4924859888721658,19.370575389689684,15.236679005598788,60.05565123213301,3.779170763571244,19.672209544392455,13.885286754723275,36.94768069551664,3.895288960975269,20.74277199570256,18.233933279927882,0.0,49.08121365782431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,62.93551811110061,0.0,7.314106296514171,0.0,19.11350582422039,0.002296056155912345,-6.080400564884433,20.120189220005486,0.3705044250126874,0.002296056155912345,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.00621144618492455,0.0014336096507159514,11.5,-5.375,0.00621144618492455,0.0014336096507159514,4.5,7114960.257918031,1354960.257918031 
 02/08  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,18.294598583866126,-6.451031948532109,18.055357179675564,-7.002720936052459,18.346009860692643,-6.868482537625013,17.983525400646705,-6.958683428356602,18.379945487019803,-6.818454425030658,19.67813486105355,-5.398910654593095,18.294598583866126,16.867333959527265,236.28449457392185,0.0,18.055357179675564,16.324153097661195,86.66906799602498,0.0,18.346009860692643,16.21772512946315,53.653677728737705,0.0,17.983525400646705,16.46030777227014,87.44451263185073,0.0,18.379945487019803,16.25331268371338,56.702853006821215,0.0,19.67813486105355,16.939456261368825,0.0,41.740269759765226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.93551811110061,0.0,7.314106296514172,0.0,18.141497300077443,0.002218091751102939,-6.482168269903021,19.148325285187227,0.3705044250126874,0.002218091751102939,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0014640846294647128,11.5,-5.6,0.00621144618492455,0.0014640846294647128,4.5,3064960.257918031,1354960.257918031 
 02/08  23:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,17.38070810487632,-6.77981920245182,17.358739893170835,-7.192991318214111,17.643763510601666,-6.989990467678023,17.315210526251498,-7.194771329904944,17.667580633579497,-6.9628367392319355,19.104473429892323,-6.570495469436506,17.38070810487632,17.36426853052754,288.12397911877974,0.0,17.358739893170835,16.775806599230954,68.16120053904575,0.0,17.643763510601666,16.769565329155114,38.42473456188566,0.0,17.315210526251498,16.81940887559567,67.79632474907487,0.0,17.667580633579497,16.78387926462539,40.64392807455488,0.0,19.104473429892323,15.869128553720277,0.0,69.7777510464249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.93551811110061,0.0,7.314106296514172,0.0,17.211431402442155,0.002168839485537651,-6.7456115010205995,18.218350760996636,0.3705044250126874,0.002168839485537651,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0014534585005726158,11.5,-5.225,0.00621144618492455,0.0014534585005726158,4.5,3064960.257918031,1354960.257918031 
 02/08  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.643451162006848,-7.187290215740097,16.978516536336063,-7.507001958190381,17.220954108255164,-7.338207661902625,16.954523846212116,-7.51987233279997,17.234423451499552,-7.320424894280479,18.80300559358903,-7.342580813815042,16.643451162006848,17.56282407871516,409.643890608304,0.0,16.978516536336063,16.721476532460102,37.7046828553743,0.0,17.220954108255164,16.710355511434063,15.587757948679098,0.0,16.954523846212116,16.728193365809332,37.49598638447327,0.0,17.234423451499552,16.721960351795104,16.207077542109914,0.0,18.80300559358903,15.12250003323717,0.0,106.19266156460878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.93551811110061,0.0,7.314106296514172,0.0,16.447009747296583,0.002094027509591572,-7.156193765177394,17.454067927590508,0.3705044250126874,0.002094027509591572,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0013252891155571015,11.5,-5.0,0.00621144618492455,0.0013252891155571015,4.5,3064960.257918031,1354960.257918031 
 02/09  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.07633494558906,-7.649237075611498,16.84423391529159,-7.914255614832868,17.028781871333152,-7.765236105578827,16.83587238252421,-7.929428909106436,17.031013139265784,-7.749447506105674,18.711270645575667,-7.9668953793434465,16.07633494558906,17.49137168349183,541.3875524103667,0.0,16.84423391529159,16.276155814938555,4.24818739867618,3.532638637693367,17.028781871333152,16.29737557914938,0.0,11.73498538238664,16.83587238252421,16.263251830859797,4.471916735767991,3.166959326890037,17.031013139265784,16.317540586473612,0.0,13.114043467914257,18.711270645575667,14.403531880236393,0.0,146.23772760692572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.93551811110061,0.0,7.314106296514172,0.0,15.84605407703319,0.0020165343774278953,-7.599757715356757,16.853256094774512,0.3705044250126874,0.0020165343774278953,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0013392798631579723,11.5,-5.0,0.00621144618492455,0.0013392798631579723,4.5,6304960.257918031,1354960.257918031 
 02/09  02:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,15.655766181127616,-8.060525151608074,16.717193860267148,-8.258052107679497,16.843869811697335,-8.13968712732412,16.718079796474782,-8.271704395703267,16.84094189982399,-8.12777838514597,18.57341116529585,-8.39328660902559,15.655766181127616,17.334308899854683,648.7723109089347,0.0,16.717193860267148,15.92177742533361,19.06887215399587,8.793518432137773,16.843869811697335,15.958624141429253,0.0,28.488264764592486,16.718079796474782,15.901842479863202,14.856680855188074,8.381142784498024,16.84094189982399,15.978233912196805,0.0,31.220464059524375,18.57341116529585,13.995381656255843,0.0,169.64325923449616,0.0,22.185313094836072,0.0,0.0,34.015656297928665,0.0,29.01696178372313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.185313094836072,27.731641368545088,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.7264017438043,0.0002709224261436135,7.314106296514172,0.0,15.410377215923372,0.0019447235188732002,-8.017873787881658,16.41771255994294,0.3705044250126874,0.0019447235188732002,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0014325231093583308,11.5,-4.625,0.00621144618492455,0.0014325231093583308,4.5,6305214.037718179,1354960.257918031 
 02/09  03:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.3356964798419,-8.390923750170668,16.700177230560456,-8.506442091560347,16.75056454934767,-8.418166325097786,16.70005430436887,-8.517328750580619,16.742291025369617,-8.4096924928818,18.511147079501608,-8.653792737729951,15.3356964798419,17.18921905879757,734.3146857165957,0.0,16.700177230560456,15.595350159816501,12.624305403764367,11.593118595939643,16.75056454934767,15.666427311816483,0.0,44.11755806354347,16.70005430436887,15.580573638766317,7.480213612009379,15.289147381176804,16.742291025369617,15.686320370140947,0.0,48.07287019895432,18.511147079501608,13.732313534772315,0.0,190.47181719871224,0.0,32.485443805274066,0.0,0.0,49.35235078727888,0.0,37.92741388103763,0.0,0.0,0.0,1.5389686306528523,0.0,0.0,0.0,0.0,32.485443805274066,40.60680475659258,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,61.12292228530015,0.00037484259867402974,7.314106296514172,0.0,15.078985836891531,0.0018887770161630853,-8.350072514004724,16.090544518332063,0.3705044250126874,0.0018887770161630853,16.0,82.0,0.0,0.000006665964936159588,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.001585540764376685,11.5,-4.0875,0.00621144618492455,0.001585540764376685,4.5,6305311.161521421,1354960.257918031 
