Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/09  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.121456138531215,-8.56130397052793,16.709811109030127,-8.575309681666534,16.769259904082176,-8.536952151415605,16.7159524289369,-8.581580819858017,16.757283718336456,-8.535045986000144,18.5733039717225,-8.682554263806496,15.121456138531215,17.1689720734497,819.4844730853624,0.0,16.709811109030127,15.491772622764302,0.0,53.871397704524156,16.769259904082176,15.48546415288796,0.0,51.42688602029841,16.7159524289369,15.477203541547382,0.0,53.73103721833462,16.757283718336456,15.499845171337407,0.0,55.86543675608766,18.5733039717225,13.644312628122602,0.0,202.49461413130825,0.0,26.379728691127994,0.0,0.0,2.397855246834188,0.0,0.0,0.0,0.0,0.0,54.468111361940586,0.0,0.0,0.0,0.0,24.48110228346852,30.601377854335645,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,60.30211039720604,0.0002896048516910281,7.314106296514172,0.0,14.846557896287766,0.0018582254372182196,-8.542328702951227,15.999855614638337,0.3705044250126874,0.0018582254372182196,16.0,81.96709581606109,0.0,0.00028024727089625553,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0018200436448191201,11.5,-3.9,0.00621144618492455,0.0018200436448191201,4.5,6305231.209498304,1354960.257918031 
 02/09  05:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,14.981435677853737,-8.581062112025075,16.703609306432412,-8.55977946862579,16.735993007689224,-8.558166275583773,16.706478234705553,-8.561781479646463,16.726361582832645,-8.55960191229191,18.54367188132435,-8.61327543809162,14.981435677853737,17.29445626671419,873.085147897362,0.0,16.703609306432412,15.519029084713694,17.275487633814578,21.153975580533995,16.735993007689224,15.489339695919352,0.0,46.573737611567765,16.706478234705553,15.513477864328946,12.908336548782529,25.1774069695295,16.726361582832645,15.496860368159027,0.0,47.86207948616783,18.54367188132435,13.75323507263587,0.0,200.15811184157536,0.0,111.30038751349787,0.0,0.0,51.89020953984563,2.6216222934857707,40.74272937307975,5.713769966437959,0.0,0.0,112.72319115660684,0.0,0.0,0.0,0.0,111.30038751349787,139.12548439187233,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.96277979253477,0.0011366330240825382,7.314106296514172,0.0,14.690719085275717,0.0018527808568886792,-8.579928060358514,15.999967944852148,0.3705044250126874,0.0018527808568886792,16.0,81.95711577806742,0.0,0.0006198712893934798,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0018981877339779745,11.5,-4.2125,0.00621144618492455,0.0018981877339779745,4.5,6306022.786662579,1354960.257918031 
 02/09  06:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,14.8661008708529,-8.553911789418976,16.699930510851303,-8.512978615590612,16.70000092638754,-8.522880802082453,16.700196912922994,-8.51281747380833,16.700150887841172,-8.524587171705482,18.468881596264836,-8.528903503077164,14.8661008708529,17.465071546303566,899.807609559778,0.0,16.699930510851303,15.586605061840938,35.3078471836904,0.0,16.70000092638754,15.572984717473355,0.0,34.75913274474112,16.700196912922994,15.586561283194712,25.253672252246588,0.0,16.700150887841172,15.570503349986094,0.0,34.23649798076002,18.468881596264836,13.920560593946512,0.0,194.27631681857446,0.0,265.7191584862378,0.0,0.0,90.78436024326678,12.029885953226032,77.79360244608979,17.405431937303362,0.0,0.0,156.24630462318038,0.0,0.0,0.0,0.0,265.7191584862378,332.1489481077972,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,56.170667154288424,0.002455742206447137,7.314106296514172,0.0,14.574241024242848,0.0018579660826968793,-8.548203335192161,15.99998090854124,0.3705044250126874,0.0018579660826968793,16.0,81.96456676407796,0.0,0.0008913521646733833,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0020081108102651367,11.5,-4.0875,0.00621144618492455,0.0020081108102651367,4.5,6307253.024631093,1354960.257918031 
 02/09  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,14.781403301236098,-8.464294423773918,16.703303718670043,-8.400620263572808,16.722350496766126,-8.424586410134886,16.706859332897817,-8.398712414534668,16.71579726175224,-8.427958931717079,18.520197753676126,-8.384554632039709,14.781403301236098,17.69946993991,934.4048857400601,0.0,16.703303718670043,15.737645277446287,0.0,34.01646710745831,16.722350496766126,15.685571155873728,0.0,48.31647868583565,16.706859332897817,15.736715695416454,0.0,38.327752476068895,16.71579726175224,15.687466923796066,0.0,51.46745437527517,18.520197753676126,14.052663672072548,0.0,198.36063202832128,0.0,264.6542151597274,0.0,0.0,21.767567719652305,0.0,14.750173139157395,1.3655503302378524,0.0,0.0,189.29394495397543,0.0,0.0,0.0,0.0,264.6542151597274,330.81776894965924,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,55.715028324352716,0.0024058355484360256,7.314106296514172,0.0,14.485333944331268,0.001871570039206298,-8.465373270644253,15.99949840697217,0.3705044250126874,0.001871570039206298,16.0,81.97244949676397,0.0,0.0011056752513581977,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0021338985587812946,11.5,-3.9,0.00621144618492455,0.0021338985587812946,4.5,6307205.937741189,1354960.257918031 
 02/09  08:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,14.77268612722173,-8.350971749954029,16.81641063824887,-8.287594856661835,17.210576112635575,-8.31283915674223,16.91098565660509,-8.284998425796392,16.87971700413584,-8.315760992980856,18.595466687817655,-8.253770515148005,14.77268612722173,17.8862031379915,989.9372649302088,0.0,16.81641063824887,15.78053086832436,0.0,64.75829513313687,17.210576112635575,15.357739174365799,0.0,80.95865909490237,16.91098565660509,15.689712393665138,0.0,68.4039292164029,16.87971700413584,15.678521010642722,0.0,64.93195146878747,18.595466687817655,14.147844116583153,0.0,204.29876836692517,0.0,262.09374217798523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.15859842443803,0.0,0.0,0.0,0.0,262.09374217798523,327.6171777224815,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,57.039948623359926,0.0025103709440694247,7.314106296514172,0.0,14.456222624931812,0.0018916668364580983,-8.343960107316175,15.99941221275488,0.3705044250126874,0.0018916668364580983,16.0,81.97839902538307,0.0,0.001177391472560338,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0022355300223818875,11.5,-3.5249999999999995,0.00621144618492455,0.0022355300223818875,4.5,6307305.111135121,1354960.257918031 
 02/09  09:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,14.90246403062952,-8.203179499713947,17.05019457970719,-8.095386835523238,17.894558825653853,-8.12802204697633,17.23883455571519,-8.091991366657531,17.178073336666642,-8.132480173687084,18.60462097932557,-8.045086918196677,14.90246403062952,17.968304929653556,1050.3312008991916,0.0,17.05019457970719,15.812137252355898,0.0,83.24632969420651,17.894558825653853,14.948777002146787,0.0,126.6453403834679,17.23883455571519,15.628987015857703,0.0,92.9659332105129,17.178073336666642,15.633721440222665,0.0,86.89968536567699,18.60462097932557,14.400763447650055,0.0,204.98368667876366,0.0,198.41257134831162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.96866041463662,0.0,0.0,0.0,0.0,198.41257134831162,248.01571418538953,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.370809219527466,0.0020033355807676286,7.314106296514172,0.0,14.561770947125696,0.0019154227243497364,-8.194811141064472,16.000000264712167,0.3705044250126874,0.0019154227243497364,16.0,81.98297145560426,0.0,0.0009221011807960847,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.0024138325791525405,11.5,-2.6125,0.00621144618492455,0.0024138325791525405,4.5,6306832.727990715,1354960.257918031 
 02/09  10:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,15.21101611828442,-7.943706811006026,17.382684615120326,-7.745705521700827,18.949909127176007,-7.811518192596946,17.555367703266533,-7.7394154200581955,17.46819227839981,-7.821588898106503,18.593986263087707,-7.655385481817146,15.21101611828442,18.019346472063184,1070.7867655584826,0.0,17.382684615120326,15.963251272022772,0.0,108.77047794789067,18.949909127176007,14.384722028183312,0.0,196.4999171500809,17.555367703266533,15.798803145011318,0.0,115.93364617519376,17.46819227839981,15.772439497920729,0.0,107.52564625463918,18.593986263087707,14.909676307271019,0.0,203.33291011306062,0.0,47.022287358284736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.06528821842634,0.0,0.0,0.0,0.0,47.022287358284736,58.77785919785591,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.60995890543376,0.0004821557428013141,7.314106296514172,0.0,14.847914278555294,0.001957808656456811,-7.948605298253973,16.01063053445195,0.3705044250126874,0.001957808656456811,16.0,81.98503600249018,0.0,0.0003079165886248006,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0026480699394340413,11.5,-1.5125000000000002,0.00621144618492455,0.0026480699394340413,4.5,6305411.000568917,1354960.257918031 
 02/09  11:00:00,0.275,0.0,0.0,0.0,0.0,0.0,15.743678095517094,-7.47330383837212,18.088184041154832,-7.2229408401165855,20.263277770625756,-7.317380232665431,18.030734202945915,-7.213637195363752,17.920666219686932,-7.331803025472078,18.729669313740622,-7.085515536442415,15.743678095517094,18.143426979094087,1084.8977850333258,0.0,18.088184041154832,15.98014166304063,0.0,135.60616584768295,20.263277770625756,13.839955257749946,0.0,259.79060884672674,18.030734202945915,16.050906286445386,0.0,124.06676791209483,17.920666219686932,15.997226125216157,0.0,113.82813564193955,18.729669313740622,15.535056828903569,0.0,185.1394497364879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.370762995493457,0.002039258908700761,-7.487666373812529,16.377922829888504,0.3705044250126874,0.002039258908700761,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,0.275,0.00621144618492455,0.0029373140138905284,11.5,0.275,0.00621144618492455,0.0029373140138905284,4.5,6304960.257918031,1354960.257918031 
 02/09  12:00:00,2.1624999999999996,0.0,0.0,0.0,0.0,0.0,16.409199807348813,-6.957923680038502,18.956072210384022,-6.711620342240416,20.75256047560493,-6.828539619683829,18.576192240122644,-6.699925936317079,18.462345525649855,-6.844895350882411,19.016740242944127,-6.532926156843619,16.409199807348813,18.185149382595732,1042.5049603394536,0.0,18.956072210384022,15.821643902757204,0.0,153.3050119563168,20.75256047560493,14.010282254548253,0.0,249.4174060207135,18.576192240122644,16.217488213613517,0.0,116.61459651111136,18.462345525649855,16.129749774728428,0.0,106.22180377519626,19.016740242944127,16.006653382717396,0.0,156.99062631063097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.015920796971415,0.002131323070285079,-6.981529653621607,17.022909767886027,0.3705044250126874,0.002131323070285079,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.1624999999999996,0.00621144618492455,0.0031155586112605865,11.5,2.1624999999999996,0.00621144618492455,0.0031155586112605865,4.5,6304960.257918031,1354960.257918031 
 02/09  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.234318676762992,-6.474109438251134,20.501569724094285,-6.296702351480024,21.082027366268832,-6.382629568280922,18.995126462126528,-6.2872875216779995,18.944238361708706,-6.3928813308670716,19.35164081651615,-6.124588466370125,17.234318676762992,17.995564442865195,981.5200082549958,0.0,20.501569724094285,14.902197243890896,0.0,208.4248167194806,21.082027366268832,14.26995565421809,0.0,214.58548476949736,18.995126462126528,16.371911165492968,0.0,84.1978581250043,18.944238361708706,16.27491509049375,0.0,79.00485275691796,19.35164081651615,16.238318584618796,0.0,116.38164695953296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.86701899846024,0.002230396324142582,-6.458438512795482,17.873824161328468,0.3705044250126874,0.002230396324142582,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.003244226866454287,11.5,2.8,0.00621144618492455,0.003244226866454287,4.5,6304960.257918031,1354960.257918031 
 02/09  14:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,18.14471310584743,-6.051257135854761,21.98330285697468,-5.897465537776009,20.74733558772889,-5.961658424469822,19.270645870360568,-5.89150594561295,19.34519119300047,-5.969318656595859,19.660889409857564,-5.74980090721762,18.14471310584743,17.62309412757761,825.2458905063698,0.0,21.98330285697468,14.081714540870877,0.0,254.90319311532147,20.74733558772889,15.107009571065078,0.0,132.27421908140093,19.270645870360568,16.651614915666244,0.0,37.595277361575256,19.34519119300047,16.463639249855483,0.0,42.45696073407794,19.660889409857564,16.45138439328899,0.0,70.166144869818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.76338814400029,0.002313249452550464,-6.036981605268359,18.770039642698826,0.3705044250126874,0.002313249452550464,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0032199497145966906,11.5,3.1125,0.00621144618492455,0.0032199497145966906,4.5,6304960.257918031,1354960.257918031 
 02/09  15:00:00,3.9875000000000003,0.0,0.0,0.0,0.0,0.0,18.970160568751208,-5.658301588036382,23.391083616258154,-5.495118584346612,20.33317682576955,-5.558124799883368,19.328482702207317,-5.491475856252191,19.715577238894884,-5.565744958859154,19.924357173342685,-5.362850299632002,18.970160568751208,17.310110917356972,650.4583186326511,0.0,23.391083616258154,13.38322705191048,0.0,300.25914243564046,20.33317682576955,16.044057243197724,0.0,48.61083829660234,19.328482702207317,17.172422310831465,21.684446796956763,0.7925340592654209,19.715577238894884,16.656800584906325,0.0,8.044153097987277,19.924357173342685,16.731299024088507,0.0,25.029279064639155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.600116922313784,0.0023928641045164734,-5.645086564333073,19.606620808130877,0.3705044250126874,0.0023928641045164734,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.00621144618492455,0.0033308390128448176,11.5,3.9875000000000003,0.00621144618492455,0.0033308390128448176,4.5,6304960.257918031,1354960.257918031 
 02/09  16:00:00,4.775,0.0,0.0,0.0,0.0,0.0,19.57562539083725,-5.275494427388913,24.345278468345395,-5.0829212892050935,20.087524004582704,-5.1649305171056294,19.30433666381185,-5.079623635399121,20.44726168674669,-5.174898252234667,20.179214793147082,-4.944774825938203,19.57562539083725,17.225661644885864,551.8947640484728,0.0,24.345278468345395,13.089876203340637,0.0,328.20314840388085,20.087524004582704,16.847235762300095,10.928186725308535,2.7884318947201905,19.30433666381185,17.81587782213751,67.97219686313332,0.0,20.44726168674669,16.46195731000171,0.0,17.581759929184784,20.179214793147082,17.069252418819588,4.282201809445155,1.9227918058861064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,19.2027905616785,0.002466481292420189,-5.293097330416902,20.209157992568116,0.3705044250126874,0.002466481292420189,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.0034177664030354644,11.5,4.775,0.00621144618492455,0.0034177664030354644,4.5,6304960.257918031,1354960.257918031 
 02/09  17:00:00,4.625,0.0,0.0,0.0,0.0,0.0,19.87095133672533,-4.913683707627805,24.010293803377163,-4.7622592419352365,19.87843513754051,-4.848013011382706,19.20970777211446,-4.758110134927942,21.001246590762868,-4.856863320381315,20.376868609767826,-4.617096068701814,19.87095133672533,17.444691678388228,491.09894411065744,0.0,24.010293803377163,13.735585212745796,0.0,271.71112176968967,19.87843513754051,17.535167465922875,47.39237550341677,0.0,19.20970777211446,18.41990732636468,103.44773533432544,0.0,21.001246590762868,16.348765443040573,0.0,30.62305123438589,20.376868609767826,17.339970404791654,16.52448250024588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,19.58035551967116,0.002545193768705631,-4.927377568338079,20.586577092592503,0.3705044250126873,0.002545193768705631,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.0033218471977202128,11.5,4.625,0.00621144618492455,0.0033218471977202128,4.5,6304960.257918031,1354960.257918031 
 02/09  18:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,19.63551609242662,-4.622961345172554,21.651133037713507,-4.527969927169556,19.537586100958126,-4.578890684708571,18.98110399646312,-4.524904620923197,20.236117689024272,-4.5824784002249075,20.36187571328511,-4.407270116575014,19.63551609242662,18.147272682964896,320.6846065011408,0.0,21.651133037713507,16.168461998609693,0.0,97.19509737582818,19.537586100958126,18.326810614432976,59.500932999669125,0.0,18.98110399646312,19.060108073393256,108.61176916616384,0.0,20.236117689024272,17.546780559485825,14.068713569481702,0.0032976021120134646,20.36187571328511,17.669553889899966,5.452472252652986,0.3559106735547459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,19.42045471367851,0.0026135386733139466,-4.610472034349371,20.426549673326246,0.3705044250126874,0.0026135386733139466,16.0,81.98522740770147,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.00621144618492455,0.003269352457127885,11.5,3.7124999999999995,0.00621144618492455,0.003269352457127885,4.5,6304960.257918031,1354960.257918031 
 02/09  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,19.159098365827674,-4.37149831944059,20.203273948097248,-4.258822088497488,19.154415977477935,-4.300310596294838,18.714734641778033,-4.255924471018279,19.558487724196432,-4.304516056856098,20.08554853921268,-4.15836267261674,19.159098365827674,19.09853370545509,264.5183010467007,0.0,20.203273948097248,18.076553823750107,0.5390348683691855,17.246106568874836,19.154415977477935,19.219637281296603,56.12114871261784,0.0,18.714734641778033,19.828996276250276,96.04403711577308,0.0,19.558487724196432,18.736666671460863,32.081166623091974,0.0,20.08554853921268,18.35922417530669,0.0,7.310113153454353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.986801521470785,0.0026676003517722676,-4.3665760485966345,19.99279635173312,0.3705044250126874,0.0026676003517722676,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0033584512338377956,11.5,3.3,0.00621144618492455,0.0033584512338377956,4.5,6304960.257918031,1354960.257918031 
 02/09  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.652876699895486,-4.103764478169116,19.33805287730172,-3.96841914267906,18.84437652259939,-4.029035783389223,18.501236234332826,-3.963549289327872,19.07890208956989,-4.036609398393869,19.86867405061277,-3.860672910802414,18.652876699895486,20.16584282051445,290.7409147195169,0.0,19.33805287730172,19.54532388089565,14.262805143358378,0.0,18.84437652259939,20.051201981566756,45.077675758046496,0.0,18.501236234332826,20.60030959797463,76.39480699495516,0.0,19.07890208956989,19.747530987374077,32.41688053568208,0.0,19.86867405061277,19.08277571683014,0.0,27.663724156603223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.51182164305318,0.002724040529637592,-4.121362132490581,19.517711960304233,0.3705044250126874,0.002724040529637592,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.003428175868437914,11.5,2.9875,0.00621144618492455,0.003428175868437914,4.5,6304960.257918031,1354960.257918031 
 02/09  21:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.191047985243706,-3.843359692013975,18.796039005859612,-3.7318383936461506,18.58925345215581,-3.7900047111402078,18.32632869774722,-3.7261418173803786,18.724060337763177,-3.7963373701483434,19.71257280932997,-3.6220560948798113,18.191047985243706,21.22138662759451,345.4572176971469,0.0,18.796039005859612,20.625752990212654,19.427519044456858,0.0,18.58925345215581,20.790821019236088,30.22804859857024,0.0,18.32632869774722,21.250690626495874,53.69765274190115,0.0,18.724060337763177,20.605383392660542,23.39624865895729,0.0,19.71257280932997,19.661624545665987,0.0,52.96168198569751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.034952654202698,0.002784678024043605,-3.8554804654572856,19.04073070959239,0.3705044250126874,0.002784678024043605,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0034291971792303226,11.5,2.425,0.00621144618492455,0.0034291971792303226,4.5,6304960.257918031,1354960.257918031 
 02/09  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.784460989572565,-3.623710498356408,18.44414056697544,-3.533557603259493,18.385379499825774,-3.5824818595351395,18.179621707638642,-3.528191054922087,18.462382795107743,-3.5875600748329397,19.587602951311755,-3.4316616447910846,17.784460989572565,22.179344681228713,405.9571381355513,0.0,18.44414056697544,21.44071796705521,14.180922248529669,0.0,18.385379499825774,21.430781748017072,15.89330142708127,0.0,18.179621707638642,21.809089134729813,33.309388854498536,0.0,18.462382795107743,21.318527911579274,11.848253452235497,0.0,19.587602951311755,20.135959646281922,0.0,76.06764935899491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.61705411054249,0.0028368896859260586,-3.63258974145311,18.62273552349786,0.3705044250126874,0.0028368896859260586,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003424262003501893,11.5,2.2,0.00621144618492455,0.003424262003501893,4.5,6304960.257918031,1354960.257918031 
 02/09  23:00:00,1.2,0.0,0.0,0.0,0.0,0.0,17.44237865030153,-3.4579381214117157,18.207851530570778,-3.407436150986069,18.221518113801586,-3.442113576352285,18.058690953177447,-3.4031173313694003,18.263731959450052,-3.4452503632059903,19.509173130050954,-3.321710765741644,17.44237865030153,22.982562936965014,473.0054882525021,0.0,18.207851530570778,21.993764286785826,3.6785465502980514,0.0,18.221518113801586,21.910534718852755,2.7226105623798276,0.5356978807236032,18.058690953177447,22.208818818814223,14.695838573713445,0.0,18.263731959450052,21.846812099248904,1.0176858899492345,1.7238345758970581,19.509173130050954,20.42290984212231,0.0,98.94651576463565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.248569982623053,0.00287740017889641,-3.465582233957662,18.25417642424889,0.3705044250126874,0.00287740017889641,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.0032657136718587374,11.5,1.2,0.00621144618492455,0.0032657136718587374,4.5,6304960.257918031,1354960.257918031 
 02/09  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.146240944483537,-3.3643847244668574,18.033337618803117,-3.350674617065674,18.081326686720367,-3.3664497248117033,17.949162064352425,-3.3480831602536374,18.102168138372825,-3.367273284065656,19.45456577944433,-3.290435395625203,17.146240944483537,23.60253608459853,530.4511660801329,0.0,18.033337618803117,22.342873578592677,0.0,7.092663097535933,18.081326686720367,22.245913140106428,0.0,9.195000673082745,17.949162064352425,22.466375272419626,1.7859034452176274,2.172382140782645,18.102168138372825,22.215265657480124,0.0,11.686650295575873,19.45456577944433,20.546487162366784,0.0,119.09653768978109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.93845634289821,0.0028997081698359495,-3.367086565448996,17.944021504668125,0.3705044250126874,0.0028997081698359495,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0030689795713759443,11.5,0.6,0.00621144618492455,0.0030689795713759443,4.5,6304960.257918031,1354960.257918031 
 02/10  01:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.885450146186876,-3.3279087389304602,17.898015793680955,-3.3231696972070996,17.955326701913346,-3.3272169501764672,17.851032365570525,-3.322022113950625,17.963611714435274,-3.327137666779591,19.390216467366706,-3.286759378154447,16.885450146186876,24.069783565074154,588.9578857002159,0.0,17.898015793680955,22.586360092374537,0.0,17.914434817542315,17.955326701913346,22.497332945781004,0.0,18.945486839413604,17.851032365570525,22.65543722900026,0.0,13.427517820540231,17.963611714435274,22.48577080892902,0.0,21.51827725423118,19.390216467366706,20.63534576361266,0.0,135.43651015032776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.66687762741276,0.0029088119054750216,-3.325656769756813,17.672425944193144,0.3705044250126874,0.0029088119054750216,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003024041393976978,11.5,0.225,0.00621144618492455,0.003024041393976978,4.5,6304960.257918031,1354960.257918031 
 02/10  02:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.651778615870032,-3.307089567150842,17.741932635213324,-3.306086582652178,17.80883279167188,-3.3083064904231856,17.718357584205137,-3.3055311421812545,17.80955663703824,-3.308459015104176,19.301769562375135,-3.2840788683199578,16.651778615870032,24.472615153700406,626.3055112208917,0.0,17.741932635213324,22.84242123396108,0.0,25.35361002571534,17.80883279167188,22.742045884303764,0.0,25.86129186846057,17.718357584205137,22.877447397492155,0.0,22.230027819807106,17.80955663703824,22.740723166605417,0.0,28.590990366863366,19.301769562375135,20.75396307787689,0.0,148.1552247031293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.41712580694457,0.0029126392847804413,-3.3101488027031865,17.422667041954128,0.3705044250126874,0.0029126392847804413,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0029330912238333664,11.5,-0.6875,0.00621144618492455,0.0029330912238333664,4.5,6304960.257918031,1354960.257918031 
 02/10  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.430088279421813,-3.30719789852005,17.59881487644639,-3.3206791432865317,17.6687626008326,-3.3197487109972545,17.588541334730344,-3.3205562137784908,17.66466262883853,-3.3194432521943598,19.214336695009067,-3.309886021255204,16.430088279421813,24.819964729909962,660.1457307030853,0.0,17.59881487644639,23.021114940877794,0.0,32.02369909580807,17.6687626008326,22.92155155972205,0.0,31.690375342121797,17.588541334730344,23.036278138674998,0.0,29.54464112067842,17.66466262883853,22.92807477198205,0.0,34.66681226376113,19.214336695009067,20.821914100269098,0.0,159.16676483847448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.190012333985685,0.002911950998801451,-3.3129366475389412,17.195554842520327,0.3705044250126874,0.002911950998801451,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0027855583486974815,11.5,-1.1,0.00621144618492455,0.0027855583486974815,4.5,6304960.257918031,1354960.257918031 
 02/10  04:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.218457210418727,-3.3451967567792633,17.466083130551826,-3.3720908410375263,17.53581347304057,-3.3656354578159644,17.46482637870276,-3.372561281728329,17.528298397540407,-3.364631636251061,19.12689235678507,-3.373312091544925,16.218457210418727,25.076379568750085,693.6634665565614,0.0,17.466083130551826,23.114301232601235,0.0,39.14777376167365,17.53581347304057,23.025279920581802,0.0,37.683658602798914,17.46482637870276,23.11521420209678,0.0,36.96691202982396,17.528298397540407,23.03816245816239,0.0,41.02794686435465,19.12689235678507,20.823932834207685,0.0,169.80723871718754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.967547723714663,0.0029042879530932785,-3.351456758772373,16.973104411272395,0.3705044250126874,0.0029042879530932785,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.002664724716209486,11.5,-1.7875000000000003,0.00621144618492455,0.002664724716209486,4.5,6304960.257918031,1354960.257918031 
 02/10  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,16.017924261968457,-3.394979488804336,17.33675744335587,-3.4230885766427566,17.40627548378841,-3.412003462434723,17.34244707161885,-3.4241154405770287,17.396250836113303,-3.4105612903197704,19.041724230020044,-3.435065727588114,16.017924261968457,25.29294488434169,723.2778864333748,0.0,17.33675744335587,23.20386973045065,0.0,45.26086435031493,17.40627548378841,23.123759975974963,0.0,42.8246919443846,17.34244707161885,23.193507568860625,0.0,43.27640253362671,17.396250836113303,23.141236528031595,0.0,46.51556740532112,19.041724230020044,20.825969646406516,0.0,179.35366248982456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.761205716188194,0.0028926846975435624,-3.3956715596420572,16.7667838741114,0.3705044250126874,0.0028926846975435624,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002681912134891773,11.5,-2.2,0.00621144618492455,0.002681912134891773,4.5,6304960.257918031,1354960.257918031 
 02/10  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.829295248852203,-3.4380051999387797,17.248294459311484,-3.4581022470923832,17.308582754567652,-3.4479983672319197,17.25687642676375,-3.4592279761619205,17.296373766061542,-3.4469466366991846,18.97636568203516,-3.474477862720332,15.829295248852203,25.50695451907651,756.7519648313189,0.0,17.248294459311484,23.265140825224794,0.0,53.309483339750216,17.308582754567652,23.196367435220957,0.0,48.9940823340433,17.25687642676375,23.25029802148127,0.0,51.11348761895658,17.296373766061542,23.21635132452716,0.0,53.16198626405412,18.97636568203516,20.841585460545158,0.0,189.1629075499494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.571351327644402,0.0028809854116821493,-3.438963637307858,16.576951134535058,0.3705044250126874,0.0028809854116821493,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002717018805695797,11.5,-2.2,0.00621144618492455,0.002717018805695797,4.5,6304960.257918031,1354960.257918031 
 02/10  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.670003360762745,-3.475701215164222,17.193021970489063,-3.492835178388021,17.24010928231324,-3.4851705168744926,17.20310046290778,-3.493791219378183,17.225776118456952,-3.4844201405114017,18.93730651078338,-3.5090861827271427,15.670003360762745,25.68645495797516,794.1616464388742,0.0,17.193021970489063,23.278252018431573,0.0,61.99262373442065,17.24010928231324,23.224015538992155,0.0,55.4326018746159,17.20310046290778,23.26152470440345,0.0,59.446350876152394,17.225776118456952,23.246566418813025,0.0,60.109828464293514,18.93730651078338,20.831463261460627,0.0,199.0597037304372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.406699571569785,0.002871578154865264,-3.4774932975431603,16.41231678681534,0.3705044250126874,0.002871578154865264,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002717018805695797,11.5,-2.2,0.00621144618492455,0.002717018805695797,4.5,6304960.257918031,1354960.257918031 
 02/10  08:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.576990611667025,-3.5080720137176082,17.221847774535178,-3.518101601430489,17.785825994810452,-3.5117231443130104,17.293288661265343,-3.5189129026291512,17.25991597737238,-3.5110897070086997,18.905948600090696,-3.533013523010937,15.576990611667025,25.769389208158046,848.1350911539607,0.0,17.221847774535178,23.186322414157992,0.0,73.14416384603007,17.785825994810452,22.392375255287227,0.0,99.44954076723991,17.293288661265343,23.08025652604329,0.0,74.61635188585683,17.25991597737238,23.144268015008628,0.0,70.8798886322113,18.905948600090696,20.8301323717306,0.0,205.38487904670222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.295062743351352,0.0028644474718954737,-3.506774962362402,16.30069315449416,0.3705044250126874,0.0028644474718954737,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0027894385709671633,11.5,-1.8875000000000002,0.00621144618492455,0.0027894385709671633,4.5,6304960.257918031,1354960.257918031 
 02/10  09:00:00,0.425,0.0,0.0,0.0,0.0,0.0,15.680012163809556,-3.493624077175946,17.510350957830845,-3.4368134496603675,19.44349414298053,-3.4373837131764704,17.60679811052346,-3.4369857154773324,17.52863063613904,-3.43840465663967,18.914717549135915,-3.4414238029711313,15.680012163809556,25.63116215448868,975.6458609098033,0.0,17.510350957830845,22.92422321969279,0.0,88.18501145602289,19.44349414298053,20.316970682917947,0.0,203.82191120818902,17.60679811052346,22.784728200051912,0.0,90.7356428236888,17.52863063613904,22.894643115148497,0.0,83.41413432183708,18.914717549135915,20.980772128585116,0.0,198.26905399334728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.394202435658107,0.002874932513467991,-3.4637887583292084,16.399813443760088,0.3705044250126874,0.002874932513467991,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,0.425,0.00621144618492455,0.003470944800758653,11.5,0.425,0.00621144618492455,0.003470944800758653,4.5,6304960.257918031,1354960.257918031 
 02/10  10:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,16.078309101933733,-3.252668805860176,18.070249484001597,-3.0824774448634145,21.19989656074104,-3.1204790502982744,18.092308222526384,-3.0793487612193493,17.967371174827406,-3.1285643205614324,19.010213364563185,-3.040111138418121,16.078309101933733,25.49999558384667,1062.1496690618396,0.0,18.070249484001597,22.800939926834722,0.0,102.05246687983097,21.19989656074104,18.715938869624104,0.0,295.6698462572492,18.092308222526384,22.775298930539414,0.0,98.27212366063532,17.967371174827406,22.859975291918108,0.0,87.36281275377294,19.010213364563185,21.57461526645644,0.0,175.43991935934062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,15.77978478144906,0.0029357567720058224,-3.2248006290659297,16.785283247032762,0.3705044250126874,0.0029357567720058224,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.00621144618492455,0.004160572201412693,11.5,2.6999999999999997,0.00621144618492455,0.004160572201412693,4.5,6304960.257918031,1354960.257918031 
 02/10  11:00:00,3.9875000000000003,0.0,0.0,0.0,0.0,0.0,16.753639704641046,-2.8383495421317333,18.770300598496735,-2.652960116444802,22.460083932713957,-2.723917892179025,18.624840476110588,-2.6462841059346376,18.48769881299772,-2.7360167573155634,19.216415806553734,-2.556592386201572,16.753639704641046,25.29424533151065,1034.128983487079,0.0,18.770300598496735,22.62484942603507,0.0,109.94865652705187,22.460083932713957,17.91472933579129,0.0,339.88269682746,18.624840476110588,22.84422722378356,0.0,93.15032577450194,18.48769881299772,22.868305151339424,0.0,81.42306403481473,19.216415806553734,22.18206276691255,0.0,144.34860441451022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.380842128523046,0.0030332098403331354,-2.843327579268043,17.386160326311103,0.3705044250126874,0.0030332098403331354,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.00621144618492455,0.004234899833082588,11.5,3.9875000000000003,0.00621144618492455,0.004234899833082588,4.5,6304960.257918031,1354960.257918031 
 02/10  12:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,17.575443954486737,-2.50019314936016,19.530139035111286,-2.3499290628614937,22.875934152433338,-2.4225883230216874,19.11862393846041,-2.342236209369971,19.006688894826198,-2.432894820635138,19.47569585795133,-2.229498740928264,17.575443954486737,24.704288378402012,915.4221249500229,0.0,19.530139035111286,22.134370796877974,0.0,109.04718176432988,22.875934152433338,17.915507309710954,0.0,316.1097820659539,19.11862393846041,22.72236224132667,0.0,72.2846359771105,19.006688894826198,22.708431200029153,0.0,62.775290673501445,19.47569585795133,22.43341003904345,0.0,103.97623216496333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.152385459668036,0.0031202600884709442,-2.5080271973528614,18.157542687030148,0.3705044250126874,0.0031202600884709442,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.00621144618492455,0.004178131723019113,11.5,5.1499999999999995,0.00621144618492455,0.004178131723019113,4.5,6304960.257918031,1354960.257918031 
 02/10  13:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.466033487158853,-2.2078743135622743,20.53766790141809,-2.039113985544808,22.458102161676983,-2.1083251074716873,19.50237432821337,-2.0319100895796027,19.467500256511034,-2.1181774674236116,19.72471740974834,-1.9127171560757426,18.466033487158853,23.93758277512239,730.2067885129093,0.0,20.53766790141809,21.343867783023683,0.0,118.21863388879126,22.458102161676983,18.869439904888516,0.0,228.370038972482,19.50237432821337,22.769558657225986,0.0,34.03971937193688,19.467500256511034,22.654906324064434,0.0,30.880163622183375,19.72471740974834,22.68209752504391,0.0,53.24133066239625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.044841309691506,0.0032003334097105724,-2.2147047796958264,19.04985051424074,0.3705044250126874,0.0032003334097105724,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,6.2875,0.00621144618492455,0.004315773533638909,11.5,6.2875,0.00621144618492455,0.004315773533638909,4.5,6304960.257918031,1354960.257918031 
 02/10  14:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.293917170278966,-1.8618478324883967,21.633570321305186,-1.6798269261836802,21.66614779624521,-1.7655554195498173,19.771757601589158,-1.6721243701059212,19.854620122247038,-1.7773334599297157,19.969206736569163,-1.537545252122978,19.293917170278966,23.39728745960751,524.3945233534487,0.0,21.633570321305186,20.56242838268722,0.0,137.6694744573947,21.66614779624521,20.377525262232506,0.0,118.27524107325041,19.771757601589158,23.074516510037014,11.304982046459202,1.5588523042724205,19.854620122247038,22.755555976901697,5.76159330285526,2.309988880065589,19.969206736569163,23.05077523605072,2.521196512174356,7.879940349074218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.8964490655365,0.003292651813499976,-1.8885169671996391,19.901287666098252,0.3705044250126874,0.003292651813499976,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.004374913027659827,11.5,7.0125,0.00621144618492455,0.004374913027659827,4.5,6304960.257918031,1354960.257918031 
 02/10  15:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.956722911236938,-1.5257751772426373,22.637026259815322,-1.368114867436992,21.1361605346794,-1.4482594975666871,19.93331751027224,-1.3611539192037325,20.3264348646317,-1.4576091253119856,20.270864925047736,-1.223982267752806,19.956722911236938,23.09132488320431,388.52069510958154,0.0,22.637026259815322,19.850312663376325,0.0,161.30900894114887,21.1361605346794,21.612048046449658,0.0,35.42595200319448,19.93331751027224,23.444040589402345,50.74255622304952,0.0,20.3264348646317,22.697588430448555,20.79844590152254,0.0,20.270864925047736,23.222345416156863,26.578425059096844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,19.602972635449085,0.0033913598056260525,-1.5406750809915593,20.60762888658474,0.3705044250126874,0.0033913598056260525,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.004475703804328728,11.5,7.575,0.00621144618492455,0.004475703804328728,4.5,6304960.257918031,1354960.257918031 
 02/10  16:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,20.412996028806194,-1.210127843513308,23.050989157625033,-1.055299959682898,20.8003070005949,-1.1303960756988554,19.942649418817,-1.049449975984256,20.988134961131003,-1.138741322711506,20.514906948281386,-0.916069160228301,20.412996028806194,23.045835419277903,314.8852185621074,0.0,23.050989157625033,19.86828462717406,0.0,153.32486718716473,20.8003070005949,22.65329464747439,21.59059218717215,0.0,19.942649418817,24.04564213086372,88.78803078796875,0.0,20.988134961131003,22.375957584354516,9.92887407568827,0.0,20.514906948281386,23.467262221536895,47.94900383559758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,20.117863293119203,0.003481928329667152,-1.2255952286613792,21.12235228994484,0.3705044250126874,0.003481928329667152,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,8.1125,0.00621144618492455,0.004557527006589955,11.5,8.1125,0.00621144618492455,0.004557527006589955,4.5,6304960.257918031,1354960.257918031 
 02/10  17:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,20.545368160238436,-0.9090458799401144,22.415381647858684,-0.7826292247011475,20.443466283617312,-0.8533503511875444,19.78778889430547,-0.7771145525660816,21.15250286378636,-0.8607111115231981,20.623974180967515,-0.6491313257355229,20.545368160238436,23.437355026286493,239.91356648182386,0.0,22.415381647858684,21.127695522538673,0.0,86.003603686325,20.443466283617312,23.69552742779748,59.693225521866935,0.0,19.78778889430547,24.832286191709166,116.37040543612787,0.0,21.15250286378636,22.66896180447976,13.408907476763687,0.0,20.623974180967515,23.83107146285704,56.033413847997025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,20.329401835984385,0.0035705124926132146,-0.9246247978588708,21.33372729706057,0.3705044250126874,0.0035705124926132146,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.004437251162070716,11.5,7.6125,0.00621144618492455,0.004437251162070716,4.5,6304960.257918031,1354960.257918031 
 02/10  18:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.254082884144058,-0.6763767782698287,20.981646125423293,-0.6199082007895277,20.019698327463015,-0.662184275888225,19.503472870672038,-0.6157233352552457,20.477397648258773,-0.6653351522436929,20.587199128069713,-0.5124660717587234,20.254082884144058,24.32799906687599,143.3914472445549,0.0,20.981646125423293,23.375500379781297,14.371397145485986,4.733925764713774,20.019698327463015,24.71208717164045,72.63482543752332,0.0,19.503472870672038,25.614178646207026,120.40537462878146,0.0,20.477397648258773,24.01838426420896,46.2819848813987,0.0,20.587199128069713,24.156589724311672,40.71251908208964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,20.098646160745396,0.00364372401390948,-0.6808263447255218,21.102836504300026,0.3705044250126874,0.00364372401390948,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.004159564286493942,11.5,6.512499999999999,0.00621144618492455,0.004159564286493942,4.5,6304960.257918031,1354960.257918031 
 02/10  19:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,19.803995963664892,-0.564154826986518,20.101604077308505,-0.5421765490351089,19.668911932772946,-0.5595939990197234,19.26708813771957,-0.5397335008998476,19.92849732905409,-0.5603588744741222,20.449804198010007,-0.46973450349336454,19.803995963664892,25.248784420389903,146.1678093763078,0.0,20.101604077308505,24.833657126913575,46.36532739112283,0.0,19.668911932772946,25.47035643950542,68.11761048169564,0.0,19.26708813771957,26.157473665170393,106.72172636938859,0.0,19.92849732905409,25.062447386499237,55.95655713219065,0.0,20.449804198010007,24.44851793112111,18.541824008311096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,19.680509538490757,0.0036774483213304603,-0.5624243381431016,20.68463765352442,0.3705044250126874,0.0036774483213304603,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004026741557264221,11.5,5.4125,0.00621144618492455,0.004026741557264221,4.5,6304960.257918031,1354960.257918031 
 02/10  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.30451396071466,-0.49612143071860887,19.480636821574514,-0.45967117349765524,19.32799924347308,-0.47040477239044987,19.008917027634993,-0.45819345267989486,19.482112994272534,-0.47137641086383575,20.189534857173022,-0.4106807488592915,19.30451396071466,26.191926782493987,187.90613190894737,0.0,19.480636821574514,25.98511861174258,56.5912663779917,0.0,19.32799924347308,26.20873800888524,57.96065666709603,0.0,19.008917027634993,26.762078845472317,89.09046557028421,0.0,19.482112994272534,25.956846824334107,52.55323940677317,0.0,20.189534857173022,24.96707105166125,1.6219842718240898,1.4089871315595133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,19.18814319144973,0.0036982634063096303,-0.4899811764369435,20.192232902442168,0.3705044250126874,0.0036982634063096303,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004118980508684154,11.5,5.0,0.00621144618492455,0.004118980508684154,4.5,6304960.257918031,1354960.257918031 
 02/10  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.817781598787285,-0.39693387049392637,19.029010382644174,-0.3244716983660365,19.024633813071055,-0.348722901945327,18.765239503382574,-0.32222587627570365,19.11707848898797,-0.35213155325639056,19.93444612570405,-0.2751786326835489,18.817781598787285,27.221853393561616,237.78385174535833,0.0,19.029010382644174,27.02586008993957,53.74354228013192,0.0,19.024633813071055,26.97869105590326,45.61566479998049,0.0,18.765239503382574,27.479373552145198,70.73973011285392,0.0,19.11707848898797,26.8161635354675,43.49413196741523,0.0,19.93444612570405,25.64953869931978,0.0,18.138041123402843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.700716618559916,0.0037287119013872353,-0.39898394907760587,19.704750157391125,0.3705044250126874,0.0037287119013872353,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004287882682795074,11.5,5.0,0.00621144618492455,0.004287882682795074,4.5,6304960.257918031,1354960.257918031 
