Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/10  22:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.395069081854956,-0.247197566900291,18.70204586147944,-0.17006366929713376,18.76476722619086,-0.20691804743475162,18.551947997317654,-0.1665577841559509,18.820713154374353,-0.2116147046824595,19.742525309163106,-0.10953009822573428,18.395069081854956,28.299477095476842,298.245296689621,0.0,18.70204586147944,27.93710391356956,44.86967427310742,0.0,18.76476722619086,27.74301384642861,33.63132643917538,0.0,18.551947997317654,28.208669482283767,53.78097633900438,0.0,18.820713154374353,27.635541812129993,32.970554156107994,0.0,19.742525309163106,26.313707341985218,0.0,37.62007405258072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,18.262206121151124,0.0037729105169051823,-0.26168000964776983,19.266158132102383,0.3705044250126874,0.0037729105169051823,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004238884565972058,11.5,4.625,0.00621144618492455,0.004238884565972058,4.5,6304960.257918031,1354960.257918031 
 02/10  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,18.029769911740196,-0.11306821236791226,18.476166502918378,-0.07039192057988075,18.568014219714197,-0.10208750298901878,18.39051147388555,-0.06688948501239787,18.60202813681553,-0.10535096989893566,19.608930565222696,-0.010200761242402281,18.029769911740196,29.277633331689607,352.88366772238055,0.0,18.476166502918378,28.567907477077004,32.827327654388625,0.0,18.568014219714197,28.329915334289993,21.521951604242076,0.0,18.39051147388555,28.72995413804233,37.528251368634585,0.0,18.60202813681553,28.262075935291072,21.23127088250385,0.0,19.608930565222696,26.749144291063033,0.0,56.87066784369671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.884977505676595,0.0038153200367552686,-0.1269251351936059,18.888851300930078,0.3705044250126874,0.0038153200367552686,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.00407226130303215,11.5,4.4,0.00621144618492455,0.00407226130303215,4.5,6304960.257918031,1354960.257918031 
 02/10  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.734689578499633,-0.04413142590348903,18.352818160514666,-0.02467305224540497,18.44377795763765,-0.04035364947346457,18.301476971749626,-0.02242420019705255,18.46277470707745,-0.041435515119031124,19.542291655759893,0.02073803217208299,17.734689578499633,29.99610065442932,421.3825401324841,0.0,18.352818160514666,28.89831556132362,18.194043406045637,0.0,18.44377795763765,28.696866855805947,9.241211578095317,0.0,18.301476971749626,28.996895945864754,21.090868106978746,0.0,18.46277470707745,28.66018473887431,8.791272298900708,0.0,19.542291655759893,26.927034654425526,0.0,75.88059513411474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.577707916645927,0.003840497452064193,-0.04756250866591255,18.581535282965483,0.3705044250126874,0.003840497452064193,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004012474080207444,11.5,4.4,0.00621144618492455,0.004012474080207444,4.5,6304960.257918031,1354960.257918031 
 02/11  01:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,17.470074164145828,0.002721728543074135,18.06021744955626,0.027570194176580198,18.17121282572644,0.01578868168688024,18.02755799770952,0.029206868595772734,18.182289974573855,0.014639594874736955,19.25421040058596,0.06366496510310239,17.470074164145828,30.618279647566787,437.4049969502173,0.0,18.06021744955626,29.556424417421006,20.382298910289933,0.0,18.17121282572644,29.324724447208048,9.742365487272536,0.0,18.02755799770952,29.62077472344616,21.755657546070836,0.0,18.182289974573855,29.30176275732055,9.930514021773604,0.0,19.25421040058596,27.500416293542784,0.0,74.06690306004077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.312635800388403,0.003855433261438224,-0.0004940562367948065,18.31643562618646,0.3705044250126874,0.003855433261438224,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.00402209686247937,11.5,4.0875,0.00621144618492455,0.00402209686247937,4.5,3064960.257918031,1354960.257918031 
 02/11  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.208123515064877,0.061429598266358285,17.875021406205803,0.08780730440062567,17.988655307072353,0.07364395329066169,17.85257937636016,0.08942058155560742,17.99506136078696,0.07197279796753847,19.08804316980567,0.11921848243075056,17.208123515064877,31.26570517218046,444.50413041590764,0.0,17.875021406205803,30.033652961362932,13.778866514567483,0.0,17.988655307072353,29.78898248414759,3.9963842329415797,0.0,17.85257937636016,30.079646342358544,14.73472001121695,0.0,17.99506136078696,29.773373378312634,3.9969362081811255,0.06123760173051096,19.08804316980567,27.898375389121945,0.0,82.12890474459982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,17.044455386799456,0.003871745974572902,0.0556162696651076,18.04822513493141,0.3705044250126874,0.003871745974572902,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004027047155187735,11.5,3.9,0.00621144618492455,0.004027047155187735,4.5,3064960.257918031,1354960.257918031 
 02/11  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.004516688884344,0.11083600380450034,17.80394231470545,0.13000410056489434,17.898619742598356,0.11893604153024712,17.787310939909183,0.1313639145948619,17.9010031664277,0.11783552823151493,19.039797142313386,0.15652800313956733,17.004516688884344,31.78519998350306,492.08880045457,0.0,17.80394231470545,30.26096178307063,2.5942637729390867,0.1891889389818857,17.898619742598356,30.056917181448714,0.0,4.323632690864883,17.787310939909183,30.29567367209114,3.5294931446831583,0.0,17.9010031664277,30.05001224186119,0.0,4.947502155718496,19.039797142313386,28.05835878999269,0.0,95.22683777584552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.830431955277547,0.003886724758496725,0.10847998218688416,17.834174086789748,0.3705044250126874,0.003886724758496725,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004027047155187735,11.5,3.9,0.00621144618492455,0.004027047155187735,4.5,3064960.257918031,1354960.257918031 
 02/11  04:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,16.836022175721023,0.15023667225529924,17.723573748005826,0.1654743813070871,17.809107025852963,0.15673943462582166,17.71103406642421,0.1665707792406209,17.808601171819344,0.15585944734775653,18.990803028016735,0.18734998999578267,16.836022175721023,32.21870664303087,525.92056092867,0.0,17.723573748005826,30.49300214176345,0.0,5.838088030494589,17.809107025852963,30.309855625785055,0.0,10.661815876772039,17.71103406642421,30.5195423590241,0.0,4.582504741977004,17.808601171819344,30.308890715893664,0.0,11.727678147978281,18.990803028016735,28.207256698091363,0.0,105.89083838282124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.646469690022627,0.0038980052305179983,0.14816894648081352,17.65019102457449,0.3705044250126874,0.0038980052305179983,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.004017459580801992,11.5,3.2124999999999995,0.00621144618492455,0.004017459580801992,4.5,3064960.257918031,1354960.257918031 
 02/11  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.687733341540905,0.17460084964105138,17.6489804827688,0.1697204400236252,17.72772133677279,0.16488422758705434,17.63894131184171,0.1704464559701912,17.725052677533913,0.16458894610667646,18.956389398967183,0.18532240736053124,16.687733341540905,32.58108328998691,555.0085048462529,0.0,17.6489804827688,30.64616437953626,0.0,12.3134554465654,17.72772133677279,30.483671541090736,0.0,15.666917955135204,17.63894131184171,30.667194486742062,0.0,10.901093572607124,17.725052677533913,30.488149314937484,0.0,17.090603017769695,18.956389398967183,28.263761041940505,0.0,115.49409032775316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.490494439357697,0.0039034621562689985,0.16733433610973936,17.49420571367137,0.3705044250126874,0.0039034621562689985,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.003830725049958563,11.5,2.8,0.00621144618492455,0.003830725049958563,4.5,3064960.257918031,1354960.257918031 
 02/11  06:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,16.548070826983604,0.15924010395355925,17.58144122007466,0.13056551096719402,17.65332433518314,0.13617268608431315,17.57292301024659,0.1303470503650541,17.64883702419105,0.1373210625943403,18.92828184021125,0.13231523389611685,16.548070826983604,32.83505616020549,583.7049880218522,0.0,17.58144122007466,30.689734783817002,0.0,18.941994549159347,17.65332433518314,30.563287331372404,0.0,20.79674831330783,17.57292301024659,30.705752292531468,0.0,17.290928279299976,17.64883702419105,30.57448857063848,0.0,22.616661840962536,18.92828184021125,28.20475561280359,0.0,125.18680873276173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,58.47677378481343,0.0,7.314106296514172,0.0,16.339620802628687,0.0038971664447112913,0.15389863579046825,17.343343683578617,0.3705044250126874,0.0038971664447112913,16.0,81.98522740770149,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0036273818723536497,11.5,2.1125,0.00621144618492455,0.0036273818723536497,4.5,3064960.257918031,1354960.257918031 
 02/11  07:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.97496583823903,-0.03739050641518186,21.091821094945796,-0.21523424902571203,21.365008535119475,-0.39313598516349646,21.013289242269465,-0.20333185979139634,21.37045323664814,-0.42370872351518307,21.019121915212914,-0.10188949107579778,16.97496583823903,31.493453323421654,1546.7349022138485,0.0,21.091821094945796,24.078748949013868,3335.9965475547174,0.0,21.365008535119475,23.337156483109755,1558.6022592680092,0.0,21.013289242269465,24.217839463709335,3228.0071390163857,0.0,21.37045323664814,23.27155609749469,1591.0366690649394,0.0,21.019121915212914,24.36852271862166,2850.1404414870017,0.0,0.0,19041.34365834545,0.0,0.0,3739.1541377304966,1917.6526938657007,3603.7155094769932,1987.7230645463621,3244.7439402058467,997.1452696796247,3181.389811741843,0.0,0.0,0.0,0.0,19041.34365834545,23801.67957293181,0.0,0.0,7.314106296514171,7.314106296514171,0.0,0.0,71.31448109631023,0.42535407096653866,7.314106296514171,0.0,6.506072065148436,0.003535382734630876,-1.0314153217379722,16.000218141928215,0.3705044250126874,0.003535382734630876,16.0,81.9996651468245,0.007162700504284125,0.06116245747011962,0.0,7.219999999999999,0.0,4.4998130294638425,0.31057230924622753,0.0034742210802122288,11.5,4.4998130294638425,0.31057230924622753,0.0034742210802122288,4.5,3465420.6999895424,1354960.257918031 
 02/11  08:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.69239753359013,-0.5269812105799548,22.200777968214542,-0.6415428223411286,22.198868390440175,-0.8219735242900379,22.20043594201472,-0.6239157219598921,22.200252524013752,-0.8394908256087594,22.15834196283505,-0.4421758988363678,17.69239753359013,28.905777518194462,1754.4445747249213,0.0,22.200777968214542,21.64989079597538,2571.530781068755,0.0,22.198868390440175,21.33139301989646,823.9917504087791,0.0,22.20043594201472,21.681948682442705,2443.6802951880936,0.0,22.200252524013752,21.29876654590515,1110.6832126605657,0.0,22.15834196283505,22.067410692404827,2476.854959533253,0.0,0.0,15505.987028272984,0.0,0.0,3064.2840575499854,1239.6438527823789,2910.1162917459146,1569.4901045625209,2962.434270493998,950.2927891592436,3141.454205545847,0.0,0.0,0.0,0.0,15505.987028272984,19382.483785341232,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,67.06462171801975,0.2515656697157954,7.314106296514172,0.0,6.613970721972413,0.0036115706877276645,-0.7688600156351368,16.000236870495502,0.3705044250126874,0.0036115706877276645,16.0,82.0,0.006750424753265967,0.05909204348032595,0.0,7.22,0.0,4.500001948993125,0.31057230924622753,0.0035909775395013095,11.5,4.500001948993125,0.31057230924622753,0.0035909775395013095,4.5,3301249.3350506974,1354960.257918031 
 02/11  09:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,18.7488006018365,0.5280949609902272,22.200564058975953,2.24782593412222,22.332116741073936,1.997217075976138,22.200586769105286,2.2763402485813966,22.199790423366537,1.9365543092016222,22.22802610553252,2.4880822788139785,18.7488006018365,29.333696677582235,2647.5775709012046,0.0,22.200564058975953,26.95425978845006,669.1954563983056,0.0,22.332116741073936,26.220947924750902,0.0,341.4446471949806,22.200586769105286,27.011281278934288,522.7196806536921,0.0,22.199790423366537,26.329935501047096,223.95726425589532,0.0,22.22802610553252,27.383782298910052,0.0,377.858356936997,0.0,6553.814141358488,0.0,0.0,1162.1888456817244,83.67274589796776,989.5163087622853,682.914773789596,114.49723082114579,565.9413586162318,3084.30515854311,0.0,0.0,0.0,0.0,6553.814141358488,8192.26767669811,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.46083138771388,0.08011924889365687,7.314106296514172,0.0,6.772775778385291,0.003980442809118046,0.46053955104130456,16.000315300409007,0.3705044250126874,0.003980442809118046,16.0,81.71409594507439,0.0036546131038561022,0.0562949557832077,0.0,7.22,0.0,4.500258485476126,0.31057230924622753,0.0040036877093770195,11.5,4.500258485476126,0.31057230924622753,0.0040036877093770195,4.5,32930010.826960344,1354960.257918031 
 02/11  10:00:00,4.737499999999999,11.0,5.0,11.0,5.0,20.0,19.869537755413234,3.878067855698882,22.278425567701255,5.2266607174055615,23.759607861111856,4.344414566816845,22.318637153050883,5.30406427112726,22.200578949204022,4.262017205637207,23.18315839920021,5.995392224545126,19.869537755413234,34.78078114409901,2566.5622099039933,0.0,22.278425567701255,32.97203793045153,0.0,418.08598268860544,23.759607861111856,28.326614389112255,0.0,733.6311206546213,22.318637153050883,33.06813540203299,0.0,444.6732849745096,22.200578949204022,30.96472368705406,0.0,266.00602474443053,23.18315839920021,32.921857793951474,0.0,569.3829112434746,0.0,5494.994020264494,0.0,0.0,82.76775495133431,0.0,32.623530445597474,193.8970839292184,0.0,53.07274098737899,2776.3425030736967,0.0,0.0,0.0,0.0,1451.0700317936241,1813.8375397420302,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,62.02531921940674,0.06566554671851242,7.314106296514172,0.0,8.088884576169633,0.004528430497953241,2.2383555477477497,15.997060333155128,0.3969136064103536,0.004528430497953241,16.0,70.02936973380214,0.0002977187671303698,0.06356825524462634,0.0,7.219999999999999,0.0,4.906225801930962,0.31057230924622753,0.004405539421601212,11.5,4.906225801930962,0.31057230924622753,0.004405539421601212,4.5,43282337.90461302,1370839.9639763194 
 02/11  11:00:00,6.6,11.0,5.0,11.0,5.0,20.0,21.153496292233626,6.10895071728441,22.979574582619172,7.150392734418741,23.89930213893857,4.956864972576156,22.964928670004625,7.2845513883652195,22.257522589230845,5.624210203588722,23.846966700459454,8.604476200894808,21.153496292233626,37.523903403683505,2514.3390028748963,0.0,22.979574582619172,36.06727490550438,0.0,557.5565394251607,23.89930213893857,29.317407512470126,0.0,1194.0956597079696,22.964928670004625,36.434104986383446,0.0,526.7897325368156,22.257522589230845,33.91972283333542,0.0,447.3690621555416,23.846966700459454,37.80319327860616,0.0,789.0031603765342,0.0,6197.709997014846,0.0,0.0,0.0,0.0,0.0,17.210151554664886,0.0,0.0,1728.6904186329475,0.0,0.0,0.0,0.0,2017.7225558125206,2522.1531947656504,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,48.83471608259448,0.04602755108942319,7.314106296514172,0.0,11.51854368282272,0.004921735428123046,3.408371543596724,15.999673552437432,0.47382649913111363,0.004921735428123046,16.0,60.94998923195834,0.0,0.04588772732981497,0.0,7.22,0.0,6.6,0.31057230924622753,0.004426669153025992,11.5,6.6,0.31057230924622753,0.004426669153025992,4.5,44665218.17020436,1422372.8047771347 
 02/11  12:00:00,8.262500000000001,8.8,4.0,8.8,4.0,16.0,22.31448700497785,7.100234119569952,23.634176182220948,7.869279087005232,23.899261864748887,5.043552284030998,23.423258464123,8.023377938679808,22.482024609102908,5.909464909691642,23.899185469910364,9.058520642715683,22.31448700497785,37.425892637485696,2033.389440419725,0.0,23.634176182220948,36.41597643133564,0.0,629.3225448284979,23.899261864748887,29.494748634466426,0.0,1160.432523037417,23.423258464123,37.269074615038555,0.0,561.6303110808535,22.482024609102908,34.12616054406811,0.0,481.2234553974868,23.899185469910364,38.84881680888987,0.0,961.4624407357649,0.0,1186.765037626879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,910.1175959184825,0.0,0.0,0.0,0.0,1186.765037626879,1483.4562970335985,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,48.543088637939064,0.008458113456201071,7.314106296514172,0.0,13.376604006908755,0.005045844871275554,3.7606937670229676,16.0019371784649,0.49297955052764053,0.005045844871275554,16.0,76.63994822282082,0.0,0.008458113456201071,0.0,7.22,0.0,8.262500000000001,0.31057230924622753,0.004288515416469598,11.5,8.262500000000001,0.31057230924622753,0.004288515416469598,4.5,43293816.789411515,1435948.3927323048 
 02/11  13:00:00,9.9625,4.4,2.0,4.4,2.0,8.0,23.181216646065383,6.8061033129724535,23.898764165040557,6.536682203461943,23.899368440303594,4.363699173473219,23.38621266937942,7.0846002021059995,22.429081149070104,4.891403060192699,23.899002475982037,8.243335816833746,23.181216646065383,34.815025194026155,1381.2883134819417,0.0,23.898764165040557,32.742885321696896,0.0,921.1566397562437,23.899368440303594,28.128575460662724,0.0,812.7859082651742,23.38621266937942,35.04514661656522,0.0,557.5180600286693,22.429081149070104,31.90517134768273,0.0,475.99949448850515,23.899002475982037,36.76882498381953,0.0,675.0761604174438,0.0,578.4939389554328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.6185808646644,0.0,0.0,0.0,0.0,578.4939389554328,723.1174236942908,0.0,0.0,7.314106296514172,7.314106296514172,0.0,0.0,48.72122709945854,0.0041667529909574005,7.314106296514172,0.0,13.96077725928475,0.004862395362943438,3.240278329758531,16.011131397801044,0.44831234399971726,0.004862395362943438,16.0,79.17900892309483,0.0,0.0041667529909574005,0.0,7.22,0.0,9.9625,0.31057230924622753,0.004212274678651479,11.5,9.9625,0.31057230924622753,0.004212274678651479,4.5,39207592.64184004,1403715.793614578 
 02/11  14:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,24.01435874431723,6.149622841860261,23.89912451121206,5.536776251003735,23.89957814971359,5.295472304030005,23.79575419908845,7.043317568074462,22.821959610354718,5.27666244146811,23.899186703159135,7.629836592130736,24.01435874431723,31.63030733264628,1167.2638464655142,0.0,23.89912451121206,30.52475832041667,0.0,1704.0149109305517,23.89957814971359,30.02879684958106,0.0,652.8505852038088,23.79575419908845,34.084466019493306,0.0,597.156656387619,22.821959610354718,31.99599479151511,0.0,509.309637565394,23.899186703159135,35.25710810225102,0.0,1361.6541072647042,0.0,0.0,959.6166029307954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1227.6920401839614,1227.6920401839614,0.0,0.0,582.119785534035,959.6166029307954,8.534199155106876,7.219999999999999,0.17254366465888382,1541.7363884648303,48.39802759405485,0.0,8.534199155106876,0.17254366465888382,17.243664873499362,0.0050307103312672566,3.7184376329619706,15.961671851610781,0.6092852537822357,0.0050307103312672566,16.0,79.54959049596042,0.0,0.0,0.032499264247144194,7.219999999999999,0.0,10.9125,0.31057230924622753,0.0041201472629209075,11.5,10.9125,0.31057230924622753,0.0041201472629209075,4.5,44297129.05681937,1542761.7379172917 
 02/11  15:00:00,12.85,11.0,5.0,11.0,5.0,20.0,24.65873438994747,6.637804928396899,23.95955088588135,5.8796232595734175,23.88290875679615,6.679348982945906,23.899159024868517,8.12652071201136,23.26301911908785,6.387367149545869,23.898919121566262,7.726961117021103,24.65873438994747,31.472927912130856,905.1309817091915,0.0,23.95955088588135,31.146411892064712,0.0,2089.914185333665,23.88290875679615,33.0742781034989,0.0,541.409779042709,23.899159024868517,36.47487185469569,0.0,727.5081336813741,23.26301911908785,33.64162533041432,0.0,540.4603891515635,23.898919121566262,35.49258904898694,0.0,1672.654647287573,0.0,0.0,2691.0875334349216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,424.2002776729928,424.2002776729928,2399.698020708294,2399.698020708294,0.0,0.0,889.3548971526466,2691.0875334349216,10.025454923555394,7.219999999999999,0.2264880462249896,3580.442430587568,48.39802759405485,0.0,10.025454923555394,0.2264880462249896,18.732038224651905,0.005190869494850541,4.159977044009055,15.990949646437823,0.6972069265343311,0.005190869494850541,16.0,79.54959049596042,0.0,0.0,0.06129018221597235,7.22,0.033745938121088954,11.500767269545179,0.31057230924622753,0.004044327505452522,11.5,12.85,0.31057230924622753,0.004044327505452522,4.5,46460694.8153972,1650638.4833590596 
 02/11  16:00:00,12.15,11.0,5.0,11.0,5.0,20.0,25.06457101261228,7.180685280328639,24.13761971277767,6.293443918467823,23.57237718470812,7.394331427793268,23.88144609718828,8.93387010514778,23.774739934385124,7.089790433080954,23.898832083683246,8.106127323886225,25.06457101261228,31.886744939123673,723.3295655292568,0.0,24.13761971277767,31.710402465233585,0.0,2165.791924920779,23.57237718470812,35.38698849283343,0.0,510.30120604312026,23.88144609718828,38.570012491519314,0.0,622.6284008638112,23.774739934385124,34.2331229438407,0.0,579.1965752470571,23.898832083683246,36.42180331495709,0.0,1645.8848178989751,0.0,0.0,2749.4059129450143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.84366788075369,235.84366788075369,2417.0935064231026,2417.0935064231026,0.0,0.0,898.5782857021961,2749.4059129450143,10.151610638989526,7.219999999999999,0.22350138734722966,3647.9841986472106,48.39802759405485,0.0,10.151610638989526,0.22350138734722969,18.83146844146707,0.005319614291383165,4.506541922425353,16.002450917321273,0.6840584417150744,0.005319614291383165,16.0,79.54959049596042,0.0,0.0,0.06151346849773877,7.219999999999999,0.018415413290066893,11.39989371253948,0.31057230924622753,0.00406366380295229,11.5,12.15,0.31057230924622753,0.00406366380295229,4.5,44672869.18083609,1632355.5686473548 
 02/11  17:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,25.18026459635052,7.666385212586182,23.90582805537615,6.620971119195853,23.00703084402282,7.440391618212399,23.490999008633484,9.6446192138125,23.643597447298042,7.276013576406962,23.898726862221146,8.55793028636707,25.18026459635052,32.73892055704896,660.283076364753,0.0,23.90582805537615,32.88857079641826,0.0,1554.2788871292173,23.00703084402282,36.727891996193776,0.0,470.92562419416066,23.490999008633484,41.421290783068414,0.0,566.30307257761,23.643597447298042,34.94767202962061,0.0,566.9258617034062,23.898726862221146,37.55638748623267,0.0,1439.00474439445,0.0,0.0,1565.7894440214618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1236.6997385964498,1236.6997385964498,0.0,0.0,687.9484949739838,1565.7894440214618,9.031338491156287,7.22,0.20613512195424977,2253.7379389954453,48.39802759405485,0.0,9.031338491156287,0.20613512195424977,17.364987083959466,0.0051783359906394455,4.1252715371003985,16.02169412227532,0.5873136677117091,0.0051783359906394455,16.0,79.54959049596042,0.0,0.0,0.03241462063077868,7.22,0.0,10.4125,0.31057230924622753,0.003945000675176016,11.5,10.4125,0.31057230924622753,0.003945000675176016,4.5,40186590.5991939,1520332.8965698509 
 02/11  18:00:00,7.937499999999999,11.0,5.0,11.0,5.0,20.0,24.99595607005271,7.98071330634202,23.739813337555148,7.46002259594819,22.448183316856085,6.488292022948336,22.9781186687019,9.382233518808475,22.818225764694034,6.318812240022462,23.898508474316195,8.472095249778722,24.99595607005271,33.81604468991237,777.9023424774946,0.0,23.739813337555148,35.199474974357386,0.0,667.1572666169268,22.448183316856085,35.59602429994956,0.0,429.80408908919156,22.9781186687019,41.97440206898588,0.0,525.9992701636602,22.818225764694034,34.398559441410676,0.0,503.8804164509923,23.898508474316195,37.33928946519931,0.0,1254.7695827260254,0.0,973.0605645844,0.0,0.0,0.0,1.9347539966837997,0.0,0.0,0.0,0.0,816.4854028470398,0.0,0.0,0.0,0.0,527.6037548528985,659.5046935661231,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,48.819601326398576,0.007102028532395922,8.30140768094634,0.0,13.365161351405344,0.004610277003408695,2.487462413340911,16.036696884207593,0.4558705271273733,0.004610277003408695,16.0,78.78298420284722,0.0,0.0070939580029411135,0.0,7.22,0.0,7.937499999999999,0.31057230924622753,0.003613082002621766,11.5,7.937499999999999,0.31057230924622753,0.003613082002621766,4.5,37415825.38558622,1409216.1995460694 
 02/11  19:00:00,6.012499999999999,5.5,2.5,5.5,2.5,10.0,24.144996128579695,7.035772650160142,22.381154070109847,6.586054536602779,22.203143306485863,4.197283515515712,22.223047467981118,7.46470482246852,22.20324918498697,3.930753738527975,23.283123325040286,7.862042434495811,24.144996128579695,33.35976608550234,300.11116553572253,0.0,22.381154070109847,35.988340083671744,0.0,276.39126671924873,22.203143306485863,30.832746454865806,18.999808046597593,33.00744621574475,22.223047467981118,38.62031622124797,88.83063026746308,63.42315909232845,22.20324918498697,30.26080955814203,1.5074838427112809,107.0528920100013,23.283123325040286,37.174416433197024,0.0,578.297203110329,0.0,5165.298896023317,0.0,0.0,232.6527162701886,402.356508085909,494.2286390226344,354.1210103674093,0.0,0.0,2254.7081166189746,0.0,0.0,0.0,0.0,4498.068982737334,5622.586228421667,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,54.73283057302707,0.045333731981877234,8.30140768094634,0.0,8.986224667198499,0.004090555575661875,0.8377369490562903,16.000284059652987,0.3705044250126874,0.004090555575661875,16.0,74.71708424377181,0.0,0.03586141520950651,0.0,7.219999999999999,0.0,6.012499999999999,0.31057230924622753,0.0036281457789817317,11.5,6.012499999999999,0.31057230924622753,0.0036281457789817317,4.5,22997257.29384666,1354960.257918031 
 02/11  20:00:00,4.85,0.0,0.0,0.0,0.0,0.0,22.965967575203553,4.815233295587052,22.201990786820293,3.69134408557089,22.201206665949165,1.6301914906476298,22.202640916545413,4.225037294122148,22.20100259328023,1.4435052300572,22.27909371541671,5.8552552642640645,22.965967575203553,30.72696095564395,57.47555130509045,29.238010199977907,22.201990786820293,29.794935730769577,805.1794117109647,0.0,22.201206665949165,25.713233492776915,378.4424642691551,0.0,22.202640916545413,30.944520126205084,946.4246513176024,0.0,22.20100259328023,25.367879170531552,344.0178015504624,0.0,22.27909371541671,34.464369863900764,106.37878491834562,138.3511997971179,0.0,7519.680882356977,0.0,0.0,1296.851270427231,794.1956614701168,1411.1224604066922,802.8885093064304,464.2761303748325,7.869232108937423,2681.9338823765374,0.0,0.0,0.0,0.0,7519.680882356977,9399.60110294622,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.06950154494517,0.0753406630885111,8.30140768094634,0.0,7.84506950007379,0.003958498281583403,0.3848237126060859,16.000086318793496,0.3705044250126874,0.003958498281583403,16.0,81.93086962097146,0.00003561334686538074,0.040632523834774135,0.0,7.22,0.0,4.875049873520383,0.31057230924622753,0.003633913256157112,11.5,4.875049873520383,0.31057230924622753,0.003633913256157112,4.5,12225372.805062482,1354960.257918031 
 02/11  21:00:00,4.775,0.0,0.0,0.0,0.0,0.0,21.856531206478337,2.8421165423880947,20.63913629719618,2.494071070874495,20.88136122016581,1.9521334169702587,20.559732266550004,2.744112629239207,20.951686099823963,1.9788938691426479,21.54321425496779,4.12180852680561,21.856531206478337,28.594919875690586,35.933118959666295,9.709057990053225,20.63913629719618,30.07599002756082,167.2258070424858,0.0,20.88136122016581,28.534238405320473,124.70332896469242,0.0,20.559732266550004,30.762137974770894,164.32899859732203,0.0,20.951686099823963,28.46752920844649,132.39811110516004,0.0,21.54321425496779,31.900610098435273,94.62951396190061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,21.736210721585593,0.004743961279663767,2.8916432919377697,22.738374923686905,0.3705044250126874,0.004743961279663767,16.0,81.99977536806685,0.0,0.0,0.0,7.219999999999999,0.0,4.775,0.00621144618492455,0.0038473079526094123,11.5,4.775,0.00621144618492455,0.0038473079526094123,4.5,7114960.257918031,1354960.257918031 
 02/11  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,20.706681383386787,2.7874399354931234,19.73848674554075,2.5563542909734203,20.003067670550365,2.542033000794462,19.67389245397509,2.648831577908293,20.070295745266876,2.5678184147596705,20.836949983286505,3.4388940247799584,20.706681383386787,30.56693818297894,0.0,104.13030266937244,19.73848674554075,31.921719419174053,156.52307379133083,0.0,20.003067670550365,31.371774833011703,114.21806930200421,0.0,19.67389245397509,32.26051933565188,153.06427594627047,0.0,20.070295745266876,31.298772095943214,121.05655350006981,0.0,20.836949983286505,31.74954567351416,68.56741571958719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,20.701052871104743,0.004696909825706638,2.7466997261674164,21.70330351468075,0.3705044250126874,0.004696909825706638,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004013639683425555,11.5,5.0,0.00621144618492455,0.004013639683425555,4.5,3064960.257918031,1354960.257918031 
 02/11  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.86165184284089,2.742279128440366,19.25975286112204,2.600354275865912,19.517647929798898,2.658341901898914,19.227567661356705,2.628449907510296,19.565544705753652,2.6690087985566513,20.32744049155295,3.030300518037395,19.86165184284089,32.10042867910373,19.304479977629626,10.240608195640107,19.25975286112204,32.98782674306328,122.77627634942735,0.0,19.517647929798898,32.596747778602406,86.21567898503065,0.0,19.227567661356705,33.11990213779394,118.66317320496938,0.0,19.565544705753652,32.52454538975148,91.58736604927606,0.0,20.32744049155295,31.829439046518125,37.46033939650346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,19.798636974003273,0.004690632301874574,2.722712375088273,20.80089915682442,0.3705044250126874,0.004690632301874574,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004118980508684154,11.5,5.0,0.00621144618492455,0.004118980508684154,4.5,3064960.257918031,1354960.257918031 
 02/11  24:00:00,5.375,0.0,0.0,0.0,0.0,0.0,19.20108932403901,2.693308458299004,18.944120563808916,2.61804587520823,19.172221377248135,2.6608522948911406,18.929697555827175,2.6252853764240354,19.206304297440447,2.665042121428295,20.029037689611812,2.8220320686470743,19.20108932403901,33.328864984662665,124.69569520758819,0.0,18.944120563808916,33.68556695091196,93.70972328455088,0.0,19.172221377248135,33.31077693511038,63.70380345927248,0.0,18.929697555827175,33.733211940605045,89.80387048362917,0.0,19.206304297440447,33.25001837873393,67.76942686911133,0.0,20.029037689611812,31.94702826966856,7.928586037100956,0.7018162628904179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,19.11811059066688,0.004682022453861092,2.6881885470453506,20.120388600608376,0.3705044250126874,0.004682022453861092,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.004402984103710995,11.5,5.375,0.00621144618492455,0.004402984103710995,4.5,3064960.257918031,1354960.257918031 
 02/12  01:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.68054001798646,2.6652364528720653,18.739232097202333,2.650590228867426,18.92521979479505,2.673159003426627,18.734124691828846,2.6517245756881374,18.947927491793664,2.6745465012299396,19.804020233682095,2.746077359724883,18.68054001798646,34.361082281571996,226.6923769868083,0.0,18.739232097202333,34.19859282889149,67.82187625606213,0.0,18.92521979479505,33.85766051559258,44.700190046066496,0.0,18.734124691828846,34.21225752773842,64.5926149349745,0.0,18.947927491793664,33.81302924744175,47.64242941908299,0.0,19.804020233682095,32.22161282615153,0.0,16.88756083913421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,18.588254696998114,0.0046827095717849035,2.6760504593496517,19.590531443829963,0.3705044250126874,0.0046827095717849035,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,6.2875,0.00621144618492455,0.004919176009425228,11.5,6.2875,0.00621144618492455,0.004919176009425228,4.5,3064960.257918031,1354960.257918031 
 02/12  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.28943032963626,2.703128323001697,18.581477921238076,2.735861735479138,18.733959894658256,2.7346429719534058,18.581728829961136,2.7365243418403224,18.749391867611557,2.733243769111808,19.616271603954054,2.79196877374122,18.28943032963626,35.3084983117912,306.0076896122539,0.0,18.581477921238076,34.74797921780997,47.89656300548893,0.0,18.733959894658256,34.41493234566337,30.146760704956932,0.0,18.581728829961136,34.74905731714014,45.32501002471611,0.0,18.749391867611557,34.37831847691555,32.12226345101459,0.0,19.616271603954054,32.705979976619915,0.0,34.302211445617615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,18.180393188360316,0.004697925629783736,2.7071473929957808,19.18264196468719,0.3705044250126874,0.004697925629783736,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005158699147540117,11.5,6.7,0.00621144618492455,0.005158699147540117,4.5,3064960.257918031,1354960.257918031 
 02/12  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.00179261637839,2.7848433263074432,18.462900810985833,2.814480043471425,18.594898483817403,2.799920703431661,18.46643859866041,2.8159369386576465,18.6051709798449,2.797757143499897,19.489916718850807,2.859992487483515,18.00179261637839,36.16143572736615,357.4269561799663,0.0,18.462900810985833,35.20277214712931,32.999294112022994,0.0,18.594898483817403,34.87680732968758,18.959235780023675,0.0,18.46643859866041,35.198603784008036,30.97376614480936,0.0,18.6051709798449,34.849036425811036,20.159503104315604,0.0,19.489916718850807,33.12310334910215,0.0,48.48234906387057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,17.874860228722564,0.004724412259329879,2.7803686246302837,18.877060320237366,0.3705044250126874,0.004724412259329879,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005043146755723562,11.5,6.7,0.00621144618492455,0.005043146755723562,4.5,3064960.257918031,1354960.257918031 
 02/12  04:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.787961870675097,2.824279419328346,18.383666895184625,2.822785057740374,18.497025876172543,2.814416582508593,18.389215170622933,2.823919840756682,18.5031811587747,2.813823487323556,19.422367391755756,2.854998636622316,17.787961870675097,36.75391729941789,406.576293982941,0.0,18.383666895184625,35.398912842479234,20.89001602565088,0.0,18.497025876172543,35.12736123869122,9.999625225725538,0.0,18.389215170622933,35.3894445120165,19.358178617193857,0.0,18.5031811587747,35.112340839733434,10.578009420590263,0.0,19.422367391755756,33.250729238223656,0.0,61.43081190996361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,17.643669710346092,0.004739433894070995,2.815861924992414,18.64584219265319,0.3705044250126874,0.004739433894070995,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004696332638667227,11.5,6.324999999999999,0.00621144618492455,0.004696332638667227,4.5,3064960.257918031,1354960.257918031 
 02/12  05:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,17.612936674222595,2.793961085311243,18.267046552691838,2.7599614800005554,18.37578749634902,2.763839946214888,18.27524155048039,2.760002157120305,18.379399115592562,2.76489927318749,19.341333111666227,2.7721115200191786,17.612936674222595,37.08173566679572,433.38754991082806,0.0,18.267046552691838,35.50019378533359,14.722650779428307,0.0,18.37578749634902,35.2684860471385,5.109128993678041,0.0,18.27524155048039,35.48203544833068,13.319851880797614,0.0,18.379399115592562,35.263153042897535,5.370048847139799,0.0,19.341333111666227,33.22278816824692,0.0,70.36672729830877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,17.449639652545887,0.004733306916824127,2.783531788630038,18.451823395821986,0.3705044250126874,0.004733306916824127,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004325102015611472,11.5,5.4125,0.00621144618492455,0.004325102015611472,4.5,3064960.257918031,1354960.257918031 
 02/12  06:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.44454230314273,2.70355151295485,18.155683131630397,2.647440019803661,18.26165190523937,2.663086959732403,18.16505942247099,2.646192333355787,18.2634736038247,2.665389368910424,19.279994104781387,2.636975054974218,17.44454230314273,37.23816941810569,454.48025793159377,0.0,18.155683131630397,35.464686408610795,9.399783657630962,0.0,18.26165190523937,35.268619682963894,1.1540931183698717,0.3471471065242895,18.16505942247099,35.44065574636279,8.191590728096969,0.0,18.2634736038247,35.2703575015114,1.160316383713905,0.40493201768077824,19.279994104781387,33.03131098697973,0.0,79.60273837793875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.15305068567927,0.0,8.30140768094634,0.0,17.27142916140746,0.004706949184287896,2.6912424448569787,18.273661351265392,0.3705044250126874,0.004706949184287896,16.0,81.99977536806685,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.00399489507040455,11.5,4.625,0.00621144618492455,0.00399489507040455,4.5,3064960.257918031,1354960.257918031 
 02/12  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.827115079009673,2.326045506588623,21.492108972177316,2.0314746017207823,21.6712868514989,1.7211813384536487,21.45380605919126,2.052012614284563,21.674438433944943,1.6679859372232604,21.35593964234326,2.2226664065879227,17.827115079009673,35.40435633433064,1380.9207098689908,0.0,21.492108972177316,27.676965811757356,3095.453212583504,0.0,21.6712868514989,26.77455673904629,1446.1937797280943,0.0,21.45380605919126,27.782995722799775,3006.172076504654,0.0,21.674438433944943,26.668812778303053,1450.8321487507073,0.0,21.35593964234326,28.25734724076675,2825.4568061647788,0.0,0.0,17327.898234236767,0.0,0.0,3529.925542714375,1825.7931959440284,3414.514100235163,1870.0872738915086,3246.031210936685,31.496185106416412,3132.3185003404437,0.0,0.0,0.0,0.0,17327.898234236767,21659.87279279596,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.65639679224059,0.37107764527840265,8.30140768094634,0.0,6.646496274653964,0.00407884795102252,0.6917057368071786,16.000353623618437,0.3705044250126874,0.00407884795102252,16.0,81.99999480053066,0.00014254531569666737,0.05863841775489176,0.0,7.219999999999999,0.0,4.500188065057065,0.31057230924622753,0.003975402974559978,11.5,4.500188065057065,0.31057230924622753,0.003975402974559978,4.5,3414226.897364689,1354960.257918031 
 02/12  08:00:00,4.775,0.0,0.0,0.0,0.0,0.0,18.402083946032988,1.5930035019099338,22.200756385720915,1.465010636970469,22.19932940256646,1.2277641961275947,22.200617682811654,1.4892185570033027,22.198788696076907,1.207130875373316,22.201094811536677,1.7425487400799207,18.402083946032988,32.39252930050808,1500.4336335295666,0.0,22.200756385720915,25.377000333314097,2318.111936838056,0.0,22.19932940256646,24.950370395931543,976.8784782476225,0.0,22.200617682811654,25.42136734571944,2224.463567629449,0.0,22.198788696076907,24.914358913861278,992.6737089733822,0.0,22.201094811536677,25.886708111062568,2244.21803400534,0.0,0.0,13824.608909621737,0.0,0.0,2811.4981702673936,1393.1554560837324,2691.5008234679062,1452.005687637636,2733.717633818536,0.0,3013.8638457578277,0.0,0.0,0.0,0.0,13824.608909621737,17280.76113702717,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,65.79361064747398,0.2048514398002506,8.30140768094634,0.0,6.965002854694073,0.004275839857948055,1.3264919625189728,15.999822187313981,0.3705044250126874,0.004275839857948055,16.0,82.0,0.0,0.05311368993169301,0.0,7.22,0.0,4.775,0.31057230924622753,0.004251621288659071,11.5,4.775,0.31057230924622753,0.004251621288659071,4.5,3257218.271451775,1354960.257918031 
 02/12  09:00:00,5.375,11.0,5.0,11.0,5.0,20.0,19.324797146070665,2.4835129691361177,22.20070309741292,3.913205093009739,22.20030320718762,3.558661402170895,22.200661944315026,3.949096613093129,22.20060820748993,3.486353333456791,22.25091298985552,4.241797718016657,19.324797146070665,32.60722147578509,2429.503808246374,0.0,22.20070309741292,30.2857477871692,595.4471893878074,0.0,22.20030320718762,29.507161188246297,131.85794830490275,0.0,22.200661944315026,30.36500081554056,435.88823472107015,0.0,22.20060820748993,29.350651026131693,179.45873907910473,0.0,22.25091298985552,30.91087407782613,0.0,419.2376900732269,0.0,5798.973476410143,0.0,0.0,1088.726147412774,548.1708802594922,903.0102950177265,638.84573999905,75.5299291953854,0.0,2775.94536640045,0.0,0.0,0.0,0.0,5798.973476410143,7248.716845512679,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.526826293457546,0.06481257369570276,8.30140768094634,0.0,7.6012497127431,0.004411184252993208,1.7451733051167961,15.999933679036673,0.3705044250126874,0.004411184252993208,16.0,81.87608866753502,0.0,0.043640295122053245,0.0,7.22,0.0,5.375,0.31057230924622753,0.004394808880653081,11.5,5.375,0.31057230924622753,0.004394808880653081,4.5,32915611.296816543,1354960.257918031 
 02/12  10:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,20.124008499970458,5.248113812179991,22.200375599925984,6.18771176112824,22.200746191729117,4.996278876442467,22.20629277937989,6.293147890006145,22.201511675102147,4.799134632220663,23.204578691020135,7.278787070865996,20.124008499970458,37.67595470299133,2268.857755031177,0.0,22.200375599925984,35.398151304661894,0.0,206.84259662431685,22.200746191729117,32.58137399750496,0.0,232.85370740588667,22.20629277937989,35.644557634762634,0.0,382.1894079708658,22.201511675102147,32.13424941098312,0.0,199.73722506626396,23.204578691020135,35.901717505986205,0.0,571.6172034673094,0.0,3747.7040860141637,0.0,0.0,287.55270585976865,184.05296316400904,86.80907173391711,260.24126379338526,0.0,0.0,2554.9179476059844,0.0,0.0,0.0,0.0,2855.2934873118193,3569.1168591397736,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.33742197127245,0.043311390427381226,8.30140768094634,0.0,8.192963057226077,0.00457105843692918,2.2254385944939563,16.000476043276816,0.3705044250126874,0.00457105843692918,16.0,76.86361933365671,0.0,0.03899392715621836,0.0,7.22,0.0,5.9125,0.31057230924622753,0.004388758426403722,11.5,5.9125,0.31057230924622753,0.004388758426403722,4.5,43245506.325429015,1354960.257918031 
 02/12  11:00:00,6.475,11.0,5.0,11.0,5.0,20.0,20.809334437735608,6.506782506820224,22.210101679080235,7.058499532087372,22.200690622279033,5.547875354836036,22.417787202119584,7.223477595811906,22.20195476926836,5.339587091430065,23.694039504884795,9.040446193565604,20.809334437735608,39.39372555748312,2145.323179401319,0.0,22.210101679080235,37.55577897018761,0.0,446.48098349430984,22.200690622279033,33.857527300107584,0.0,356.17406743787393,22.417787202119584,37.504202732258115,0.0,485.6648045886847,22.20195476926836,33.36864616646669,0.0,324.3904612121427,23.694039504884795,39.28920711905802,0.0,611.4688829973411,0.0,5625.268794687987,0.0,0.0,49.72511185769257,61.18486099308003,0.0,136.09245713400122,0.0,0.0,2338.2487871677904,0.0,0.0,0.0,0.0,1064.015285135556,1330.0191064194448,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.31640052036011,0.05618154432608094,8.30140768094634,0.0,8.772550976314035,0.004855463249072483,3.0510707118918172,15.99921983356975,0.3705044250126874,0.004855463249072483,16.0,64.86880810732553,0.0,0.054629357040270644,0.0,7.22,0.0,6.475,0.31057230924622753,0.004616402810107643,11.5,6.475,0.31057230924622753,0.004616402810107643,4.5,44607465.19364753,1354960.257918031 
 02/12  12:00:00,6.324999999999999,8.8,4.0,8.8,4.0,16.0,21.359995556677557,7.231980932248142,22.201073126365465,7.326746119626794,22.200585637977913,5.830314749667528,22.619034229687614,7.568821087245681,22.200909489524083,5.639560184686413,23.73728763937316,9.7251097566562,21.359995556677557,40.028671661607035,1894.0731587702192,0.0,22.201073126365465,38.27090796471136,0.0,566.2798714335163,22.200585637977913,34.52469469900972,0.0,438.20775857675903,22.619034229687614,37.93329226536038,0.0,578.9230099879414,22.200909489524083,34.07043041726917,0.0,390.0398865064442,23.73728763937316,41.02885262247294,0.0,697.2169887877048,0.0,10757.48439022605,0.0,0.0,11.672464813268206,48.52645637391865,0.0,146.87964051991992,0.0,0.0,1964.0308560717542,0.0,0.0,0.0,0.0,485.24305028737365,606.553812859217,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,49.32443735537274,0.07868412961353388,8.30140768094634,0.0,8.74293260041204,0.005032686097459227,3.542714636945255,14.97134280402532,0.3705044250126874,0.005032686097459227,16.0,51.96601285871384,0.0,0.07658985085057779,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.00475660661105441,11.5,6.324999999999999,0.31057230924622753,0.00475660661105441,4.5,43278188.051596455,1354960.257918031 
 02/12  13:00:00,5.0375,4.4,2.0,4.4,2.0,8.0,21.681820935384888,7.040685626351636,22.200991610282472,6.341812418335234,22.201543477319902,4.793918053134028,22.24136872572276,6.600651891310225,22.201128097559412,4.609310737504671,23.331767134421725,8.932064163769827,21.681820935384888,38.746327161253404,1507.6825575615217,0.0,22.200991610282472,35.78639520770817,0.0,208.18021489700277,22.201543477319902,32.13972424877099,0.0,258.0247456851612,22.24136872572276,36.3384649512821,0.0,483.8779486570649,22.201128097559412,31.72814198701691,0.0,229.71929256730652,23.331767134421725,39.86813507918061,0.0,717.427452703569,0.0,13361.052828779139,0.0,0.0,421.2544148476073,272.75358967453354,115.9838117618311,355.8311104074771,0.0,7.8785283936775725,2086.9710564150505,0.0,0.0,0.0,0.0,4528.67626211296,5660.845327641199,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,46.473601063935256,0.08959215507590093,8.30140768094634,0.0,7.7501698504039265,0.004757971814250067,2.7369751175305854,14.30925893764819,0.3705044250126874,0.004757971814250067,16.0,54.07296322215997,0.00005081605878160287,0.07658985085057779,0.0,7.22,0.0,5.06254986676402,0.31057230924622753,0.004417629848488456,11.5,5.06254986676402,0.31057230924622753,0.004417629848488456,4.5,39238233.28366847,1354960.257918031 
