Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/12  14:00:00,3.7124999999999995,8.8,4.0,8.8,4.0,16.0,22.024432270050973,5.814163913741687,22.275351691908476,5.618632468838193,22.200724509770502,4.126068336833162,22.491310349852387,5.835432443359344,22.200859364291837,3.9446205291924237,23.603137868716065,8.192119569246525,22.024432270050973,34.8645764250774,1531.868778808398,0.0,22.275351691908476,33.867177236026166,0.0,597.7792859225281,22.200724509770502,30.654838654260946,0.0,420.64930287877837,22.491310349852387,33.93149956969127,0.0,599.8588082722977,22.200859364291837,30.266051260585463,0.0,401.8080689514862,23.603137868716065,37.29240174194118,0.0,718.5995054006725,0.0,9786.750260763474,0.0,0.0,18.458867128819815,93.35892897989831,0.0,165.26026980722924,0.0,247.32263354611757,2337.0373874885663,0.0,0.0,0.0,0.0,1674.4272745309454,2093.034093163682,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,53.189922591379315,0.08115385709818285,8.30140768094634,0.0,7.327189269611548,0.004428265886479682,1.7267712642800073,14.556223388823495,0.3705044250126874,0.004428265886479682,16.0,57.94714718674816,0.0023491833917662847,0.07658985085057779,0.0,7.22,0.0,4.499037729043841,0.31057230924622753,0.004121538253836007,11.5,4.499037729043841,0.31057230924622753,0.004121538253836007,4.5,41930620.40051017,1354960.257918031 
 02/12  15:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,22.417185085962565,5.925775430137469,22.719170356754233,6.201575988850207,22.201328689902063,4.509920591036044,22.52449148675952,6.420505284812656,22.200727033889688,4.297696001056491,23.835671957076144,8.929449240560242,22.417185085962565,34.29895550228741,1610.8699091306103,0.0,22.719170356754233,34.32615156968914,0.0,707.2169414013761,22.201328689902063,31.491634985317283,0.0,414.0034455114477,22.52449148675952,35.26636020210508,0.0,654.9230592957882,22.200727033889688,31.027848061031534,0.0,445.7577711930542,23.835671957076144,38.66280899195134,0.0,792.4633499266993,0.0,11364.926482121778,0.0,0.0,0.0,146.60766555156067,0.0,172.74082466238696,0.0,161.28406755106263,2053.4883439592795,0.0,0.0,0.0,0.0,1139.2606897324863,1424.0758621656082,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,48.63873228627867,0.08146369748986024,8.30140768094634,0.0,7.390547983222213,0.004448163137606697,1.7841075502453436,13.863983065345668,0.3705044250126874,0.004448163137606697,16.0,52.40491865328619,0.0015904547728282942,0.07658985085057779,0.0,7.22,0.0,4.500385750974519,0.31057230924622753,0.004165021988769351,11.5,4.500385750974519,0.31057230924622753,0.004165021988769351,4.5,42830750.9562915,1354960.257918031 
 02/12  16:00:00,5.1499999999999995,11.0,5.0,11.0,5.0,20.0,22.61731919273517,6.429715407461932,22.35973952943877,6.473024718327867,22.20103961772052,4.527256231776639,22.208660416126023,6.595368282966419,22.201054269093888,4.2851504185773575,23.73482349916953,9.311046807139226,22.61731919273517,35.084571835762766,1489.1263423031219,0.0,22.35973952943877,35.744860710811736,0.0,701.1463511039789,22.20103961772052,31.530943955389187,0.0,325.9030944926666,22.208660416126023,36.380512034794364,0.0,625.5314529226471,22.201054269093888,31.000959947962937,0.0,363.76453469596606,23.73482349916953,39.907789404595704,0.0,807.1152351157388,0.0,13797.65878320874,0.0,0.0,0.0,253.3249348312691,26.79064348765396,275.35510978230855,0.0,0.0,1725.8959833237673,0.0,0.0,0.0,0.0,1555.7595872445117,1944.6994840556392,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,42.839171468983,0.08428858807540374,8.30140768094634,0.0,7.9811918896997085,0.004250687314775086,1.1509337519157965,13.583872044622728,0.3705044250126874,0.004250687314775086,16.0,46.579503338843246,0.0,0.07658985085057779,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.0038841611786634735,11.5,5.1499999999999995,0.31057230924622753,0.0038841611786634735,4.5,41033183.97379373,1354960.257918031 
 02/12  17:00:00,4.85,11.0,5.0,11.0,5.0,20.0,22.624604419742465,6.197689475407619,22.202655262644424,5.983576201543618,22.202556695801295,3.7858698705175993,22.201698993432043,6.154972525869241,22.203654870102184,3.50303380302082,23.60396620489323,9.283041902273522,22.624604419742465,34.51290361463776,1456.7676044109317,0.0,22.202655262644424,34.89011583061621,0.0,436.78853442026804,22.202556695801295,29.92855706366325,0.0,196.6258708456627,22.201698993432043,35.30772068149001,0.0,332.3922637394779,22.203654870102184,29.335669530551748,0.0,244.42221670864552,23.60396620489323,40.14771775026122,0.0,729.1555171775376,0.0,12805.490116399615,0.0,0.0,183.01947879816294,325.0984937410278,254.03992558531485,331.3893902478886,0.0,7.867603138884178,2126.7178435581623,0.0,0.0,0.0,0.0,4433.279604933021,5541.599506166275,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,47.211742505339664,0.08791463063312493,8.30140768094634,0.0,7.7592703872798,0.003962767325612056,0.1928789920224977,14.433772167368932,0.3705044250126874,0.003962767325612056,16.0,54.8107008702138,0.00005262151809789901,0.07658985085057779,0.0,7.22,0.0,4.875049573060442,0.31057230924622753,0.003544580520211828,11.5,4.875049573060442,0.31057230924622753,0.003544580520211828,4.5,37436701.6524797,1354960.257918031 
 02/12  18:00:00,4.4,11.0,5.0,11.0,5.0,20.0,22.513954451104038,5.746806842920668,22.202166585320064,5.479664997653594,22.2017846640616,3.2269208863566066,22.20217811640397,5.69746589348079,22.20187289049524,2.9388554453595463,23.549447151246152,9.050094366482528,22.513954451104038,33.67776099562385,1489.1790206899445,0.0,22.202166585320064,33.693126001644345,0.0,133.95979778325977,22.2017846640616,28.771395326923574,0.0,98.15507905515483,22.20217811640397,34.206196664644494,0.0,117.73482809177432,22.20187289049524,28.19014253913296,0.0,119.86304032165947,23.549447151246152,39.65238966656936,0.0,611.270731259501,0.0,7180.011143197584,0.0,0.0,370.9575657293788,327.4133623283819,360.25788748636216,349.75419789956675,0.0,31.660191251006626,2783.58585152079,0.0,0.0,0.0,0.0,5788.622007020292,7235.777508775364,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.82319830623169,0.072769556641636,8.30140768094634,0.0,7.431879426508869,0.0037885352026444516,-0.3724735985056066,15.860555475239018,0.3705044250126874,0.0037885352026444516,16.0,71.84323999283185,0.00016743938706906877,0.06353351503381212,0.0,7.22,0.0,4.500821195222506,0.31057230924622753,0.0033735405585565382,11.5,4.500821195222506,0.31057230924622753,0.0033735405585565382,4.5,37422980.76842362,1354960.257918031 
 02/12  19:00:00,4.0875,5.5,2.5,5.5,2.5,10.0,21.999833331668576,4.865939655738372,22.202253220143856,4.005446382904391,22.202381258103845,1.8405546520619378,22.2032451435341,4.234084751959144,22.201193220194174,1.587683575390931,22.52478848208268,7.577146649588503,21.999833331668576,32.69024406829174,1018.7180783380015,0.0,22.202253220143856,30.41836214612875,716.8339365494878,0.0,22.202381258103845,26.08146553657012,268.5194037219888,0.0,22.2032451435341,30.90921529317165,691.8081503622097,0.0,22.201193220194174,25.613549315347417,259.0657191246049,0.0,22.52478848208268,38.18434432664354,0.0,491.72612372018733,0.0,6667.899273023522,0.0,0.0,1207.9894514883238,684.093834720167,1156.7117727802072,717.6543829234038,26.319163034893755,129.4135474190723,2862.91378888687,0.0,0.0,0.0,0.0,6667.899273023522,8334.874091279402,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.41287027033485,0.0737514455678129,8.30140768094634,0.0,7.358642892506161,0.003713488582552055,-0.6123635608786628,16.000088312841772,0.3705044250126874,0.003713488582552055,16.0,81.96179120681897,0.0006817730607194805,0.04688048438263379,0.0,7.22,0.0,4.499637902641065,0.31057230924622753,0.0033391061665240624,11.5,4.499637902641065,0.31057230924622753,0.0033391061665240624,4.5,23023967.582675688,1354960.257918031 
 02/12  20:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.302910939379903,2.8831601312572146,22.203344827137798,1.4227652575823937,22.201001942941506,-0.10016834847061,22.202272313772355,1.614563948561904,22.202179620908325,-0.23130023423912488,22.202136749879728,4.4943415300155,21.302910939379903,29.682268183617136,638.0577181777815,0.0,22.203344827137798,25.334138244103578,1435.6476415941252,0.0,22.201001942941506,22.616456201865095,588.3868205580937,0.0,22.202272313772355,25.688269123533644,1391.742145257445,0.0,22.202179620908325,22.382692935321366,585.0475835216746,0.0,22.202136749879728,31.520695609765458,687.0462777106648,0.0,0.0,10168.007029240835,0.0,0.0,1926.3792133006236,1003.7446261417556,1856.0103907354014,1043.5770071734876,1174.0376372665187,306.0414309449591,2901.505486724162,0.0,0.0,0.0,0.0,10168.007029240835,12710.008786551043,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.097748207697606,0.1109896060616805,8.30140768094634,0.0,7.253783876092513,0.0036019630905213106,-0.9790666838419053,15.999974727910567,0.3705044250126874,0.0036019630905213106,16.0,81.99998439489437,0.001785229343582946,0.04830300684529995,0.0,7.22,0.0,4.499665942611917,0.31057230924622753,0.003328862665678091,11.5,4.499665942611917,0.31057230924622753,0.003328862665678091,4.5,12258794.175073024,1354960.257918031 
 02/12  21:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,20.52434446056017,1.0317477325451374,19.987741192521142,0.48757652847607846,20.282374187591426,0.20159855332205165,20.01137301766606,0.5732312626621965,20.302188921714084,0.23314060355768113,20.95554214606748,2.397375686828929,20.52434446056017,27.261078469789446,309.88922803887374,0.0,19.987741192521142,27.12135109444967,108.46561005592977,0.0,20.282374187591426,26.083860411048935,71.686455200146,0.0,20.01137301766606,27.247267705900644,100.9093703995768,0.0,20.302188921714084,26.112834192631293,77.63913706148722,0.0,20.95554214606748,29.274284331027665,32.02613952856582,0.769361105313763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,20.34761257772575,0.004227086632868905,1.0677469213585318,21.350727619747033,0.3705044250126874,0.004227086632868905,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0033336750083739412,11.5,2.9875,0.00621144618492455,0.0033336750083739412,4.5,7114960.257918031,1354960.257918031 
 02/12  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,19.587387119513288,0.7927395031349445,18.988496437925775,0.44066720136241816,19.322749894591507,0.5348508493986975,19.007070448651394,0.4592386977447226,19.34775701843725,0.5629634244884517,20.11634144028238,1.3185047668676142,19.587387119513288,28.396969167900785,48.727240254766,0.0,18.988496437925775,28.735316025063533,122.46288508672626,0.0,19.322749894591507,28.335962698432773,80.84570088561867,0.0,19.007070448651394,28.7404306610802,114.53883588645164,0.0,19.34775701843725,28.349352208937752,87.36156525482676,0.0,20.11634144028238,28.5401781113584,32.49831491304002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,19.524137088881837,0.004144068589117197,0.7921498673889611,20.52740499005471,0.3705044250126874,0.004144068589117197,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.00334495352149983,11.5,2.8,0.00621144618492455,0.00334495352149983,4.5,3064960.257918031,1354960.257918031 
 02/12  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.83849659310542,0.5588185853532485,18.535672700594358,0.31074480278561023,18.825042057575615,0.43130975956759016,18.551121974571238,0.30722075420644995,18.847454823291372,0.44636996797728357,19.757729002773253,0.6366044177827618,18.83849659310542,29.254294661989753,136.0836457023554,0.0,18.535672700594358,29.282529943993577,96.07259441855359,0.0,18.825042057575615,29.00926946462603,61.60527540366746,0.0,18.551121974571238,29.246724404049143,89.78857629885312,0.0,18.847454823291372,29.000241880580674,66.32125882221055,0.0,19.757729002773253,27.781889304156323,3.606088301751697,4.767756373840598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,18.73962286109989,0.00407542153478853,0.5623658455796544,19.743017221360077,0.3705044250126874,0.00407542153478853,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0031048540225828577,11.5,2.8,0.00621144618492455,0.0031048540225828577,4.5,3064960.257918031,1354960.257918031 
 02/12  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.22997240386189,0.25326891171719984,18.184233682227507,0.01801102758929501,18.44311575147779,0.1254539554802578,18.19852625171881,0.009211521790449664,18.459855638198604,0.13758651713106992,19.465539147046197,0.08062511089638383,18.22997240386189,29.72545432694725,232.24558726048713,0.0,18.184233682227507,29.294460143637455,73.56675268008286,0.0,18.44311575147779,29.057712100029768,44.672453585448864,0.0,18.19852625171881,29.248180437387777,68.56917144388325,0.0,18.459855638198604,29.053617829489625,48.05612819682477,0.0,19.465539147046197,27.16500405807526,0.0,28.175377460994014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,18.105322901850926,0.003992881011751313,0.27261296665137347,19.108869357580925,0.3705044250126874,0.003992881011751313,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0028846096326025643,11.5,2.425,0.00621144618492455,0.0028846096326025643,4.5,3064960.257918031,1354960.257918031 
 02/13  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.71282847082126,-0.13195523267321407,17.88627845997504,-0.3463050199368587,18.118737660184294,-0.23878417395552345,17.90016860848247,-0.35710253647893764,18.130584080407786,-0.22629729251002995,19.1991760001059,-0.42051756767957743,17.71282847082126,29.82028835387018,301.7740684982032,0.0,17.88627845997504,28.97946150376683,54.85858651867977,0.0,18.118737660184294,28.813201819201463,30.670839551293454,0.0,17.90016860848247,28.928330555044187,50.888571724234055,0.0,18.130584080407786,28.82142402061691,32.96800722135413,0.0,19.1991760001059,26.52855389500027,0.0,49.220937745061974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,17.572168557144266,0.00388480301375359,-0.09340547728005855,18.575914235509433,0.3705044250126874,0.00388480301375359,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0028106739130054244,11.5,2.2,0.00621144618492455,0.0028106739130054244,4.5,3064960.257918031,1354960.257918031 
 02/13  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.293173257045094,-0.48983199241305575,17.724778685321702,-0.6541286051701156,17.91570604912986,-0.554716934731005,17.73802681193896,-0.6651465755160731,17.92437167121169,-0.5440646805969371,19.055104291800628,-0.7857280168617536,17.293173257045094,29.730026643936217,382.79560770710054,0.0,17.724778685321702,28.54036739167603,32.8860392196396,0.0,17.91570604912986,28.431934121439987,14.928661723119205,0.0,17.73802681193896,28.490548730943438,30.13570308660934,0.0,17.92437167121169,28.441462628653362,15.832242577839509,0.0,19.055104291800628,25.971177746235863,0.0,72.38825732543154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,17.13431380231549,0.0037686796383852336,-0.4522747372164115,18.13827361942615,0.3705044250126874,0.0037686796383852336,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.002877826298892194,11.5,2.2,0.00621144618492455,0.002877826298892194,4.5,3064960.257918031,1354960.257918031 
 02/13  03:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.958148266954954,-0.7771270976526401,17.55871344866278,-0.9320906124674706,17.724249924333485,-0.8542999055101479,17.573660601193243,-0.9414020577293496,17.728228529182235,-0.8462639130167822,18.904422216250403,-1.0707785893727322,16.958148266954954,29.654366665933864,451.7961747182926,0.0,17.55871344866278,28.184481675830888,18.216065462425775,0.0,17.724249924333485,28.07212928573884,4.2612562062655,0.0,17.573660601193243,28.13618259526261,16.11992556372718,0.0,17.728228529182235,28.083776017377375,4.407815320763746,0.0,18.904422216250403,25.604267432270447,0.0,88.1499184876019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,16.783654682093236,0.0036734359823809553,-0.7551264401428004,17.78779020201825,0.3705044250126874,0.0036734359823809553,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.002807691454317287,11.5,1.8875000000000002,0.00621144618492455,0.002807691454317287,4.5,3064960.257918031,1354960.257918031 
 02/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.669676757629134,-1.1188530497180138,17.390440402947256,-1.3080385792959501,17.54230748237784,-1.2153161961437287,17.404591096191695,-1.3180110630363766,17.543493006705283,-1.2040415659378814,18.753821614831757,-1.464554442367314,16.669676757629134,29.358849857101184,486.14506111137166,0.0,17.390440402947256,27.61063996725853,7.8182920680685015,0.0,17.54230748237784,27.558415400198022,0.04100193186042134,3.630050368907064,17.404591096191695,27.563061786482788,6.336505570405393,0.0,17.543493006705283,27.582165653865154,0.0028857187057269584,4.051083007458942,18.753821614831757,25.01460137833649,0.0,99.84534804712621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,16.484461227875137,0.0035758900262356174,-1.078063767771316,17.48877676433056,0.3705044250126874,0.0035758900262356174,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00265335904518286,11.5,1.7,0.00621144618492455,0.00265335904518286,4.5,3064960.257918031,1354960.257918031 
 02/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.437918998411416,-1.4785906859291726,17.31761483100774,-1.6348062779503878,17.440669900989104,-1.542879272513972,17.328405083790358,-1.6450214616820005,17.439026962580225,-1.5326762482686793,18.694535197083898,-1.800508788986786,16.437918998411416,28.916984446996967,538.0723979333798,0.0,17.31761483100774,26.99343024233506,0.0,5.503496197886648,17.440669900989104,26.990196347969928,0.0,12.890668200586674,17.328405083790358,26.952060176859153,0.0,6.0221421679799505,17.439026962580225,27.015949439381934,0.0,14.103183316636034,18.694535197083898,24.413909256089504,0.0,114.11823778912702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,16.24386426466316,0.0034693967964127487,-1.4396719096131205,17.248376400724787,0.3705044250126874,0.0034693967964127487,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002686600016237371,11.5,1.7,0.00621144618492455,0.002686600016237371,4.5,3064960.257918031,1354960.257918031 
 02/13  06:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.247768383411426,-1.77283990577565,17.223523498914343,-1.9349195499668006,17.334092776030428,-1.8561800993125197,17.23606823792702,-1.9440601958847714,17.330192538710634,-1.8476157932392148,18.614111304013775,-2.0915843231433957,16.247768383411426,28.560423443130166,577.7975518482422,0.0,17.223523498914343,26.48313068910314,0.0,14.042659245438642,17.334092776030428,26.472007677293977,0.0,19.253896678736055,17.23606823792702,26.441915261566894,0.0,14.238062223697511,17.330192538710634,26.497465731606617,0.0,20.957973919298297,18.614111304013775,23.9477705197549,0.0,123.65791752388742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.47461592344217,0.0,8.30140768094634,0.0,16.042152406079254,0.0033783317086362417,-1.7494032341831098,17.046832720621033,0.3705044250126874,0.0033783317086362417,16.0,81.99999999770884,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.002528020468094686,11.5,1.3249999999999997,0.00621144618492455,0.002528020468094686,4.5,3064960.257918031,1354960.257918031 
 02/13  07:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.63400684532511,-2.440091881704099,20.7021284744691,-2.906785772091567,21.104865147934092,-3.2730846603497503,20.628455211500807,-2.8857240041979213,21.11053075847701,-3.3398194507742853,20.597992590457142,-2.7767591055635323,16.63400684532511,26.37849592446517,1537.5916374287406,0.0,20.7021284744691,19.735834688448836,3388.248867438748,0.0,21.104865147934092,18.690849669678876,1655.3424104462792,0.0,20.628455211500807,19.856835293220286,3261.202119082727,0.0,21.11053075847701,18.581279910775958,1662.9277858954642,0.0,20.597992590457142,20.027291203256432,2882.902825944194,0.0,0.0,19111.782131930064,0.0,0.0,3758.568367689618,1995.8484541918303,3606.1781043732103,2039.2510787842966,3242.6476433271537,948.4014500773774,3195.6016491775226,0.0,0.0,0.0,0.0,19111.782131930064,23889.72766491258,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.55441048793963,0.43628398295456355,8.30140768094634,0.0,6.4525905903529,0.002638678950778704,-4.661565812290306,16.000402959766426,0.3705044250126874,0.002638678950778704,16.0,81.99999999994824,0.006733648643566998,0.06191269399638946,0.0,7.219999999999999,0.0,4.49988979931533,0.31057230924622753,0.0025268339891405776,11.5,4.49988979931533,0.31057230924622753,0.0025268339891405776,4.5,3475766.4174889927,1354960.257918031 
 02/13  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.369148850201068,-3.664611037401561,22.176016041026777,-4.05281845330141,22.199633546696887,-4.4657117204884615,22.15607275441918,-4.01574184392634,22.200963223819873,-4.511023536580627,21.7717772383744,-3.68685368294688,17.369148850201068,22.702023611819158,1822.7415207757244,0.0,22.176016041026777,16.296933330422522,3000.832126466175,0.0,22.199633546696887,15.709839679594754,1251.7731341951112,0.0,22.15607275441918,16.3688689528307,2896.1630505404205,0.0,22.200963223819873,15.647774431631415,1277.153057681751,0.0,21.7717772383744,17.232530739720076,2789.3453876956232,0.0,0.0,17283.0375826522,0.0,0.0,3489.7788306578204,1666.4466282954884,3357.4813960573206,1734.8881257267687,3242.5758023473995,878.0166782302634,3153.963197614152,0.0,0.0,0.0,0.0,17283.0375826522,21603.79697831525,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.00717593558625,0.3473815344178225,8.30140768094634,0.0,6.563244976820654,0.002606499903050407,-4.79725500723265,16.000314131205247,0.3705044250126874,0.002606499903050407,16.0,82.0,0.006123471451637976,0.05972493071494721,0.0,7.22,0.0,4.500296715257956,0.31057230924622753,0.002543881296799721,11.5,4.500296715257956,0.31057230924622753,0.002543881296799721,4.5,3391781.616193804,1354960.257918031 
 02/13  09:00:00,1.7,11.0,5.0,11.0,5.0,20.0,18.44978173994754,-3.135390972821416,22.200826387946897,-1.486356740759661,22.202494322622265,-2.0638761851826755,22.200836616219167,-1.4289959979965254,22.202012563729767,-2.169355707149255,22.19967301230016,-1.002844125745369,18.44978173994754,22.19939085833415,2750.546005841362,0.0,22.200826387946897,20.292960191030545,1099.9219037508847,0.0,22.202494322622265,19.309817127383003,290.43672366895606,0.0,22.200836616219167,20.38830849266023,912.4199553123549,0.0,22.202012563729767,19.133998641207356,380.8138300482703,0.0,22.19967301230016,21.109356368598192,218.60455514556563,75.0575760604213,0.0,8731.238949795787,0.0,0.0,1591.0167117810201,705.4138258842004,1377.4787511556565,838.6509261923451,632.1157056313965,878.0199181174456,3094.7350975570744,0.0,0.0,0.0,0.0,8731.238949795787,10914.048687244733,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.37460805874581,0.10184055668086707,8.30140768094634,0.0,6.722972565011917,0.002683646568780416,-4.447327405354452,16.000407492792178,0.3705044250126874,0.002683646568780416,16.0,82.0,0.006123471451637976,0.05678786549751245,0.0,7.22,0.0,4.499779526919298,0.31057230924622753,0.0026462125088226878,11.5,4.499779526919298,0.31057230924622753,0.0026462125088226878,4.5,32950308.577094205,1354960.257918031 
 02/13  10:00:00,1.7,11.0,5.0,11.0,5.0,20.0,19.334807543858368,0.13507510590577398,22.20147453327895,1.5647723376276237,22.201717494719272,0.13461105317152766,22.200970238403592,1.6950823959050423,22.201225578633036,-0.09098474714673643,22.841640079358026,2.8069270253978793,19.334807543858368,27.4535616941658,2533.266812329035,0.0,22.20147453327895,25.573962481658718,130.87013005590273,12.927439510976967,22.201717494719272,23.035089476826112,0.0,190.03668295656828,22.200970238403592,25.815497940577508,16.043895482234177,150.96782705233795,22.201225578633036,22.638383086195994,0.0,95.96869986159783,22.841640079358026,26.875869355865515,0.0,541.0651314392712,0.0,5542.919462884877,0.0,0.0,610.3207586825685,225.67274363432034,331.71049670733913,362.55244475312236,0.0,878.1800797080637,3040.780081275838,0.0,0.0,0.0,0.0,5542.919462884877,6928.649328606097,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.79069366962562,0.06880018607150705,8.30140768094634,0.0,6.87354659047566,0.003079493484802431,-2.829155673301667,16.000124973105,0.3705044250126874,0.003079493484802431,16.0,80.4399508385012,0.00612479572627574,0.05425138178350755,0.0,7.22,0.0,4.498729451857564,0.31057230924622753,0.0029491244947595276,11.5,4.498729451857564,0.31057230924622753,0.0029491244947595276,4.5,43269418.34704703,1354960.257918031 
 02/13  11:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,20.112493498672723,2.150366014379423,22.20102419040257,2.908074220189337,22.208449226612768,0.9889871998037079,22.29719123461653,3.0930129761968765,22.200323101559675,0.7049518998094948,23.45178232028188,5.09581610467278,20.112493498672723,30.30155692515036,2375.589532755147,0.0,22.20102419040257,28.13037958030608,0.0,279.52558366564256,22.208449226612768,24.511544236985106,0.0,379.96418956448775,22.29719123461653,28.334334403835697,0.0,470.50264442825494,22.200323101559675,24.026306717564957,0.0,290.2065993144493,23.45178232028188,30.418844305547054,0.0,590.2487402118078,0.0,4243.04532904655,0.0,0.0,213.94092768118156,36.705485489389716,4.5466195742866296,168.68140319395093,0.0,780.3789097575318,2993.081297063992,0.0,0.0,0.0,0.0,4243.04532904655,5303.806661308187,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.99025664699725,0.05951350164736223,8.30140768094634,0.0,7.001226923548229,0.0030972693972182446,-2.754720777494821,16.00010335879027,0.3705044250126874,0.0030972693972182446,16.0,78.58018964391361,0.005311540904344063,0.05212284538470846,0.0,7.22,0.0,4.500013247139245,0.31057230924622753,0.0028396350818603016,11.5,4.500013247139245,0.31057230924622753,0.0028396350818603016,4.5,44610786.13637915,1354960.257918031 
 02/13  12:00:00,1.8875000000000002,8.8,4.0,8.8,4.0,16.0,20.760944870940534,2.689361971201896,22.20135948021452,2.474562399739212,22.201870829038036,0.10995297430176632,22.366906883342846,2.7581622682242477,22.201690745974265,-0.19257576220990544,23.513499489684207,5.585383739167572,20.760944870940534,30.254260462608272,2085.6706972900784,0.0,22.20135948021452,27.28077412286926,0.0,280.3822883741523,22.201870829038036,22.995196842270943,0.0,391.1430906305634,22.366906883342846,27.556106314024056,0.0,480.3566697366919,22.201690745974265,22.45920499664608,0.0,296.9357833921064,23.513499489684207,31.34818502709868,0.0,595.57522969783,0.0,4102.852465627048,0.0,0.0,213.02711779061156,24.983912897413546,0.0,161.9177788817706,0.0,819.1104303358815,2949.5504364207245,0.0,0.0,0.0,0.0,4102.852465627048,5128.56558203381,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,65.05929935376273,0.05782980570476791,8.30140768094634,0.0,7.114660430152478,0.0029271460844533794,-3.420520510427198,16.0000609886184,0.3705044250126874,0.0029271460844533794,16.0,78.95942221631637,0.005631183048714626,0.05026215601459991,0.0,7.22,0.0,4.499787238575426,0.31057230924622753,0.0025751299169211143,11.5,4.499787238575426,0.31057230924622753,0.0025751299169211143,4.5,43259209.18580133,1354960.257918031 
 02/13  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,21.154869319688355,1.6465805343540008,22.20125683789037,0.7506768657579933,22.201726730471137,-1.2514711965922434,22.203646378667894,1.0337379819951975,22.20136117122554,-1.4724469798474544,23.137964507241165,4.0985182567062415,21.154869319688355,27.42687764652159,1678.2627535921965,0.0,22.20125683789037,24.120252594515037,0.0,44.65466778356887,22.201726730471137,20.587580662188156,0.0,249.55280405244093,22.203646378667894,24.615136833675027,0.0,321.84375761916266,22.20136117122554,20.211844975033582,0.0,184.17322716510756,23.137964507241165,28.92022850642352,0.0,565.3279068216439,0.0,4731.639310516828,0.0,0.0,447.8728653939231,166.05430262538243,145.36479903086814,274.27600046341905,0.0,877.8009411415884,2922.0861334488154,0.0,0.0,0.0,0.0,4731.639310516828,5914.549138146034,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.350874988890126,0.060596829439413365,8.30140768094634,0.0,7.189092260841731,0.0029479507805788225,-3.3365723693942297,16.00078591954895,0.3705044250126874,0.0029479507805788225,16.0,80.13079656902696,0.0061215462095570985,0.049128098092465995,0.0,7.22,0.0,4.4990864109619695,0.31057230924622753,0.0026452141880799426,11.5,4.4990864109619695,0.31057230924622753,0.0026452141880799426,4.5,39211751.278796256,1354960.257918031 
 02/13  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,21.536879374116303,0.4996229407248699,22.20074996133956,0.6262684861995442,22.201331875625293,-0.9396881402789634,22.319446098441045,0.8494632157447213,22.20157975486006,-1.1209260913077934,23.441691827136303,3.612795569878241,21.536879374116303,24.651496501171952,1692.991446535823,0.0,22.20074996133956,23.89353274942449,0.0,396.78619414707555,22.201331875625293,21.124597692487228,0.0,333.41797402621717,22.319446098441045,24.106448153078293,0.0,476.02453895843763,22.20157975486006,20.808483701906855,0.0,302.28694302167077,23.441691827136303,27.42555612813623,0.0,588.8819884150812,0.0,4152.823387576921,0.0,0.0,96.33670294670146,82.17144236415514,0.0,156.22165902918488,0.0,877.8009411586597,2900.7971473251414,0.0,0.0,0.0,0.0,4152.823387576921,5191.029234471151,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.2947894865593,0.05600462455079861,8.30140768094634,0.0,7.245298985049671,0.00287552896533429,-3.63000461816097,16.00128475811982,0.3705044250126874,0.00287552896533429,16.0,78.88499327271359,0.0061215462095570985,0.048270545481978996,0.0,7.22,0.0,4.499086408451539,0.31057230924622753,0.0026452102815946515,11.5,4.499086408451539,0.31057230924622753,0.0026452102815946515,4.5,41907474.69686669,1354960.257918031 
 02/13  15:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,21.910565904693076,1.2198641407889037,22.593379933910757,1.6859794556442114,22.201321991159784,-0.25789580983667804,22.361421259033623,1.9224195417392416,22.201437337819492,-0.5003623824402393,23.769688251792616,4.813983319085791,21.910565904693076,25.380658713417823,1755.4866014721706,0.0,22.593379933910757,25.174375932191378,0.0,524.8350321087562,22.201321991159784,22.34859064694678,0.0,323.7613368054248,22.361421259033623,25.972165443627183,0.0,479.4423224851317,22.201437337819492,21.90515200026536,0.0,359.19610040655186,23.769688251792616,29.25903944932648,0.0,615.2502907248643,0.0,3843.243680030265,0.0,0.0,0.0,91.92960268462727,0.0,99.47971790235026,0.0,780.0226426399315,2876.7890731265666,0.0,0.0,0.0,0.0,3843.243680030265,4804.054600037831,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.86603629429716,0.05355509955365747,8.30140768094634,0.0,7.309444062335968,0.0028564136843525294,-3.7074955999363985,16.00159256775585,0.3705044250126874,0.0028564136843525294,16.0,78.8282145296935,0.0053085572391662825,0.04732274711940555,0.0,7.22,0.0,4.5000131623923725,0.31057230924622753,0.002597833770756818,11.5,4.5000131623923725,0.31057230924622753,0.002597833770756818,4.5,42805193.64603885,1354960.257918031 
 02/13  16:00:00,2.2,11.0,5.0,11.0,5.0,20.0,22.264676403250796,2.1804650976778044,23.69365233038801,2.573361352835619,22.202146736390393,0.05402624601974079,22.217873451822577,2.555430993053319,22.296149620839564,-0.21738985864959925,23.791056459360213,5.802212599881032,22.264676403250796,26.606775602704275,1724.3891207852635,0.0,23.69365233038801,25.094121660903866,0.0,652.8636969924125,22.202146736390393,22.917154730773852,0.0,237.80621557916754,22.217873451822577,27.40512660839426,0.0,381.9464683563933,22.296149620839564,22.292156299694206,0.0,457.2197925141745,23.791056459360213,31.296922606290856,0.0,618.0511693470976,0.0,3713.384561969414,0.0,0.0,0.0,178.33793403023924,87.15640473617302,9.232673170524631,0.0,721.2286874723779,2817.1412374519796,0.0,0.0,0.0,0.0,3713.384561969414,4641.730702461767,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.5243760666792,0.0508039097304979,8.30140768094634,0.0,7.563850663922581,0.002882825311633332,-3.591787962266927,15.991170496052595,0.3754259168428257,0.002882825311633332,16.0,79.30544873877767,0.004829191600669366,0.044625089113620786,0.0,7.22,0.0,4.500262599848428,0.31057230924622753,0.002539954793380537,11.5,4.500262599848428,0.31057230924622753,0.002539954793380537,4.5,41005470.27680847,1357825.790591458 
 02/13  17:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.490306697491526,2.517210806380282,23.722672685254338,3.0294250839658616,22.20282355361929,0.06354619465177354,22.201812262998146,2.6712093737366978,22.324433546636104,-0.1809468413045972,23.669376050961418,6.188148075219564,22.490306697491526,26.881078174328643,1646.9425980962956,0.0,23.722672685254338,25.878540051661215,0.0,614.7114567341234,22.20282355361929,22.932070449751066,0.0,134.55867080139205,22.201812262998146,27.658442809824393,0.0,125.94026281448782,22.324433546636104,22.320722210659888,0.0,467.5185380872668,23.669376050961418,32.37864730658006,0.0,607.4375927227633,0.0,4255.32957924207,0.0,0.0,0.0,280.4720569522472,340.0337166003547,0.0,0.0,819.0085105587775,2840.1857162855517,0.0,0.0,0.0,0.0,4255.32957924207,5319.161974052586,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.4539766899778,0.05479807388921485,8.30140768094634,0.0,7.414333979999442,0.0028532162723736206,-3.708488580210607,16.008731968667263,0.3705044250126874,0.0028532162723736206,16.0,79.31681657365878,0.005630333987510689,0.045926228917594715,0.0,7.22,0.0,4.499786880547147,0.31057230924622753,0.002504912193823954,11.5,4.499786880547147,0.31057230924622753,0.002504912193823954,4.5,37406319.61936068,1354960.257918031 
 02/13  18:00:00,1.3249999999999997,11.0,5.0,11.0,5.0,20.0,22.448396510037284,2.8034081830214768,22.792401102846277,3.417346332178146,22.20212123518514,0.187786008611311,22.201700048144577,2.9556434612594202,22.204272211279285,-0.10444951983839663,23.781295654396377,6.749900495442205,22.448396510037284,27.5048757420604,1595.3757438348762,0.0,22.792401102846277,28.140375237296077,0.0,541.4357637509253,22.20212123518514,23.140818916029623,0.0,91.27099515685333,22.201700048144577,28.223132285840045,0.0,46.278995262561494,22.204272211279285,22.626735698419278,0.0,287.01283575040725,23.781295654396377,33.43183253229289,0.0,617.266246393998,0.0,4673.142583117433,0.0,0.0,0.0,324.2146612207432,420.0738035542296,171.95379543192294,0.0,995.3046031589706,2835.878662697123,0.0,0.0,0.0,0.0,4673.142583117433,5841.428228896791,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.698408909932006,0.05780948478283579,8.30140768094634,0.0,7.417244908796828,0.0028565754616906034,-3.694648594663909,16.00008163711997,0.3705044250126874,0.0028565754616906034,16.0,80.70179931291025,0.007146061856632241,0.045751523902419954,0.0,7.22,0.0,4.499676852066387,0.31057230924622753,0.002491401630987074,11.5,4.499676852066387,0.31057230924622753,0.002491401630987074,4.5,37409119.34530693,1354960.257918031 
 02/13  19:00:00,0.03750000000000003,5.5,2.5,5.5,2.5,10.0,21.895121394810296,2.5756892215109986,22.203655724310625,2.0458011127673714,22.20153226957738,-0.9097088887789921,22.20251690282377,1.9422067890389632,22.201934901863442,-1.196110622080942,22.886461261886325,6.0582580796771985,21.895121394810296,27.993000413485767,1087.2318485765518,0.0,22.203655724310625,26.47970340298823,404.22392871527427,0.0,22.20153226957738,21.191431309678833,273.58597285205474,0.0,22.20251690282377,26.277689608107984,733.3057075268541,0.0,22.201934901863442,20.69225018417797,182.5554043100458,0.0,22.886461261886325,33.64733518780965,0.0,546.1512209720477,0.0,7514.01692862687,0.0,0.0,895.4449624312219,688.3575126735515,1197.1113529109284,640.509518406807,0.0,1398.8404501401158,2863.1055015672496,0.0,0.0,0.0,0.0,7514.01692862687,9392.521160783588,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.83909700861548,0.08088568837674587,8.30140768094634,0.0,7.343537999406928,0.0027941281221675125,-3.9479876961236005,16.000118959454557,0.3705044250126874,0.0027941281221675125,16.0,82.0,0.011023146058129398,0.04679049939560269,0.0,7.22,0.0,4.499978406466427,0.31057230924622753,0.002414250112264393,11.5,4.499978406466427,0.31057230924622753,0.002414250112264393,4.5,23030619.373360947,1354960.257918031 
 02/13  20:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,21.11464484237723,0.5600656735544836,22.203035146402158,-0.9527230316878641,22.199718787958687,-3.2963812537965946,22.202970924052963,-0.8447804720572231,22.20147039863614,-3.5069421555229914,22.211863302249032,3.2412621385107037,21.11464484237723,25.399313576047632,712.4299325835406,0.0,22.203035146402158,21.138475379037157,1371.2999973472088,0.0,22.199718787958687,17.37960025735353,614.7674630014269,0.0,22.202970924052963,21.321239637810926,1470.423204658719,0.0,22.20147039863614,17.06859454272161,576.4625420813991,0.0,22.211863302249032,28.85339036441916,375.2592550282378,62.14778554956533,0.0,11344.722757403255,0.0,0.0,1860.5679839239347,1029.141116494679,1933.1411114080431,1034.007770983057,801.1944927665131,1813.288802371614,2908.203013378047,0.0,0.0,0.0,0.0,11344.722757403255,14180.903446754068,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.82722243631257,0.12233781560283341,8.30140768094634,0.0,7.219663159257354,0.0025918953498847656,-4.824740640582109,16.00002417688719,0.3705044250126874,0.0025918953498847656,16.0,82.0,0.015545787416626536,0.048566261081969084,0.0,7.22,0.0,4.4985689828703865,0.31057230924622753,0.0022767243036568388,11.5,4.4985689828703865,0.31057230924622753,0.0022767243036568388,4.5,12269394.592928685,1354960.257918031 
 02/13  21:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,20.249832352740725,-1.427164085042914,19.990539873811137,-2.0208580019724693,20.162262220847396,-2.633184207403372,19.889935679714664,-1.9514912278511565,20.220286473834754,-2.5981203223061913,21.190560653538185,0.8955265900604353,20.249832352740725,22.864310391830365,408.3821451511161,0.0,19.990539873811137,22.13754203364461,82.54267791349328,0.6063134676378468,20.162262220847396,20.854190508894256,58.114935766612064,0.5411642425710426,19.889935679714664,22.405512612574196,85.65259571614567,0.5113500053120248,20.220286473834754,20.845192393809782,59.91955104192961,0.6760279962542199,21.190560653538185,25.909708821007317,0.0,13.354191712730525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,20.01707238563237,0.0034584531035109257,-1.419689110412316,21.021604756448387,0.3705044250126874,0.0034584531035109257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0023616993192987056,11.5,-1.3249999999999997,0.00621144618492455,0.0023616993192987056,4.5,7114960.257918031,1354960.257918031 
 02/13  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,19.217714459130423,-1.4574837614832516,18.907127137217767,-1.8476103650776317,19.161351026987045,-1.8076250788156585,18.842756243007678,-1.8321538502475747,19.214370570147462,-1.7713769284240553,20.32182427400621,-0.298170179400678,19.217714459130423,24.317454665804682,172.16408387528713,0.0,18.907127137217767,24.000007744301712,96.52823999716509,0.0,19.161351026987045,23.703148817445197,64.3643807016914,0.0,18.842756243007678,24.127341690583954,96.22810599170117,0.0,19.214370570147462,23.696382928592826,67.10554708022244,0.0,20.32182427400621,24.991837240440393,0.0,15.801663581821288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,19.11715325269718,0.0034293131279562053,-1.51692288060531,20.121739406069317,0.3705044250126874,0.0034293131279562053,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025793179252261776,11.5,-1.1,0.00621144618492455,0.0025793179252261776,4.5,3064960.257918031,1354960.257918031 
 02/13  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,18.38985511848984,-1.4964570900077598,18.35101136259061,-1.7409763574479067,18.592042918330296,-1.6345082673183364,18.31444029957143,-1.7443426844460423,18.62730020413349,-1.6189539715239427,19.864829622755757,-0.9786722299184641,18.38985511848984,25.524895016818892,256.2218069869118,0.0,18.35101136259061,25.07001612792052,71.8749777691923,0.0,18.592042918330296,24.914284767610543,44.46066390246443,0.0,18.31444029957143,25.12043231403319,70.7960597512357,0.0,18.62730020413349,24.891591147066073,46.45429473394887,0.0,19.864829622755757,24.303709330934744,0.0,48.11489325385736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,18.25075702116804,0.0034227082116930676,-1.5322890820693353,19.255355372232525,0.3705044250126874,0.0034227082116930676,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025910189937579198,11.5,-1.1,0.00621144618492455,0.0025910189937579198,4.5,3064960.257918031,1354960.257918031 
 02/13  24:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.720516174236156,-1.5872548673668503,17.982910151458427,-1.7566698241600087,18.190151670096395,-1.6770439564805177,17.967787833513917,-1.7635538197338059,18.21173059426696,-1.6693769058144086,19.547913025968064,-1.3999482201659368,17.720516174236156,26.420451260900958,357.1761209166132,0.0,17.982910151458427,25.622223614131116,45.529851716269434,0.0,18.190151670096395,25.459057788017645,24.506772149977905,0.0,17.967787833513917,25.631842990593668,44.24103320794427,0.0,18.21173059426696,25.440844952657375,25.446866588450746,0.0,19.547913025968064,23.934004329437236,0.0,78.30510018836276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,17.551128612236646,0.003398204384793234,-1.6135182286592349,18.555772219474093,0.3705044250126874,0.003398204384793234,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0024716459454417177,11.5,-1.4749999999999999,0.00621144618492455,0.0024716459454417177,4.5,3064960.257918031,1354960.257918031 
 02/14  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.175079829324943,-1.724554319413058,17.696595698565666,-1.8561798935035,17.87714828801791,-1.797689288289377,17.698378532872926,-1.8628002967287838,17.88885187496261,-1.7923572869444049,19.29720680685686,-1.7096860938705778,17.175079829324943,27.03506485362149,448.17601627003364,0.0,17.696595698565666,25.87253961818097,23.144211644210543,0.0,17.87714828801791,25.70503501943857,7.417109164318276,0.0,17.698378532872926,25.855326621419636,21.776533301968584,0.0,17.88885187496261,25.697538240648306,7.319078318505547,0.0,19.29720680685686,23.691014849569697,0.0,103.32688964900302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,16.98309876096795,0.003361308380948052,-1.743762983526244,17.987810518973433,0.3705044250126874,0.003361308380948052,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002425343708161923,11.5,-1.7,0.00621144618492455,0.002425343708161923,4.5,3064960.257918031,1354960.257918031 
 02/14  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.72349463792615,-1.8934252419626387,17.45232923795913,-2.02033512732132,17.61201366774156,-1.9690026036033739,17.46198061975162,-2.0264301465301733,17.616702494930962,-1.9637052260261205,19.072946131364432,-1.9878692811973424,16.72349463792615,27.43101011069168,521.8948791187856,0.0,17.45232923795913,25.916635865532662,5.731776766020346,0.0,17.61201366774156,25.766946576314588,0.0,5.868019687178958,17.46198061975162,25.887645344262666,4.909862604501143,0.20967602579901268,17.616702494930962,25.770729106971658,0.0,6.822039200431732,19.072946131364432,23.47304484500689,0.0,122.17692561952867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,16.519658669775367,0.0033159147618761742,-1.9058254564952715,17.52445428728335,0.3705044250126874,0.0033159147618761742,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0023619451555948103,11.5,-1.7,0.00621144618492455,0.0023619451555948103,4.5,3064960.257918031,1354960.257918031 
 02/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.35295365300292,-2.1078002623144,17.271047543403146,-2.231805432545784,17.406854674848297,-2.176591836185103,17.284719383761722,-2.2381001827593128,17.406285094341747,-2.170389461508396,18.904572596344952,-2.2677444290439843,16.35295365300292,27.58657479092158,581.891171134155,0.0,17.271047543403146,25.755747400519986,0.0,10.56786199498805,17.406854674848297,25.653770446080888,0.0,18.012942322121887,17.284719383761722,25.71992264681547,0.0,11.033080910086255,17.406285094341747,25.66801050724365,0.0,19.834924794116546,18.904572596344952,23.172209648496622,0.0,139.35952716636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,16.13315044716979,0.0032596966852161203,-2.1093862269089794,17.138049940585425,0.3705044250126874,0.0032596966852161203,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.00232391014381579,11.5,-1.7,0.00621144618492455,0.00232391014381579,4.5,3064960.257918031,1354960.257918031 
 02/14  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.061158321093295,-2.3246525010537984,17.1536573479062,-2.4405037860635583,17.264308351648765,-2.3905354710704767,17.169191417252502,-2.4464722941386823,17.259514516100523,-2.3852769311367195,18.79943425225502,-2.508991156320971,16.061158321093295,27.599321461303507,641.4145251467758,0.0,17.1536573479062,25.498121179879575,0.0,25.28081113794633,17.264308351648765,25.426422555968436,0.0,28.734342669640625,17.169191417252502,25.460307195074606,0.0,25.101833955821178,17.259514516100523,25.445345149320154,0.0,31.353500709797686,18.79943425225502,22.85807299962582,0.0,154.91709467543348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,15.830453675322195,0.0031985566582918568,-2.334387553372397,16.835466163020456,0.3705044250126874,0.0031985566582918568,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0021971696678357517,11.5,-1.7,0.00621144618492455,0.0021971696678357517,4.5,3064960.257918031,1354960.257918031 
