Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.825300654390666,-2.5438643389004314,17.078415165456406,-2.651217232318204,17.166299489028674,-2.6032638882123944,17.09471888306215,-2.656941861915977,17.158003225465542,-2.598103780655798,18.73532095759149,-2.7360181754099275,15.825300654390666,27.508332424785543,693.2036424982439,0.0,17.078415165456406,25.170903504926784,0.0,38.810544742715535,17.166299489028674,25.13213813199343,0.0,38.61826439258465,17.09471888306215,25.13282878460052,0.0,37.968228138911115,17.158003225465542,25.156237705763743,0.0,42.00136993830648,18.73532095759149,22.51655459384436,0.0,169.21140788598348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,15.58475846578277,0.0031383473397210396,-2.552307801379773,16.58988225267185,0.3705044250126874,0.0031383473397210396,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0021197910176945747,11.5,-1.7,0.00621144618492455,0.0021197910176945747,4.5,3064960.257918031,1354960.257918031 
 02/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.640636787708347,-2.7380601206606734,16.99983004528397,-2.84644671221971,17.0720741172683,-2.805824729877287,17.016625957374966,-2.851509889613189,17.06110087597158,-2.801582963007587,18.661395389974324,-2.9335610172586373,15.640636787708347,27.3852832172901,736.3452389222723,0.0,16.99983004528397,24.884900861563256,0.0,47.802398291385146,17.0720741172683,24.855963251723654,0.0,45.15289082512328,17.016625957374966,24.84783265376251,0.0,46.51775123813394,17.06110087597158,24.8821215479777,0.0,49.014379341753454,18.661395389974324,22.248207600147932,0.0,178.49316176105953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.259849839353286,0.0,8.30140768094634,0.0,15.392827668572947,0.0030824369776451276,-2.753147269533398,16.398054829591604,0.3705044250126874,0.0030824369776451276,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002075482206824732,11.5,-1.7,0.00621144618492455,0.002075482206824732,4.5,3064960.257918031,1354960.257918031 
 02/14  07:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.03651095922693,-3.4400406236348626,20.459902720486124,-4.058152236794782,20.906622743887887,-4.686949051567462,20.39394385522819,-4.018736074496719,20.89606413086947,-4.798314853769188,20.646975456940257,-3.7313580643982203,16.03651095922693,25.19839578514131,1697.532933490033,0.0,20.459902720486124,18.199399091740126,3407.45778823477,0.0,20.906622743887887,16.833815395715586,1684.927375718632,0.0,20.39394385522819,18.330078080907033,3278.7851026433727,0.0,20.89606413086947,16.688373631799017,1690.7409288609879,0.0,20.646975456940257,18.43256821889528,2879.532960175834,0.0,0.0,20371.212845802016,0.0,0.0,3756.8540918905755,2011.306245654917,3604.4972610646373,2050.354896585991,3241.458100851951,2156.9080588418215,3228.378819933429,0.0,0.0,0.0,0.0,20371.212845802016,25464.01605725252,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.27581829262951,0.45304565493025734,8.30140768094634,0.0,6.35577639665395,0.002130164840253664,-7.051327850993259,16.000225125527965,0.3705044250126874,0.002130164840253664,16.0,82.0,0.019842869928787418,0.06369948109745369,0.0,7.219999999999999,0.0,4.498875412260082,0.31057230924622753,0.0019732375582446715,11.5,4.498875412260082,0.31057230924622753,0.0019732375582446715,4.5,3491479.116859143,1354960.257918031 
 02/14  08:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.791214316782245,-5.462258127173594,22.06121197292672,-6.32140275512368,22.197924033309725,-7.313317170384872,22.045233671456057,-6.235026621436289,22.198667387795226,-7.4300862608804366,21.809110827153024,-5.426654133047523,16.791214316782245,20.231762759435895,2008.4515217336593,0.0,22.06121197292672,13.538257659166119,3185.961545110339,0.0,22.197924033309725,12.311280811799739,1296.7334784592508,0.0,22.045233671456057,13.653364638201545,3065.8023259890824,0.0,22.198667387795226,12.185386977446823,1371.3026931296456,0.0,21.809110827153024,14.840348902239437,2786.970104573633,0.0,0.0,19087.177010713018,0.0,0.0,3663.7689598441166,1710.4261772804493,3516.809923899207,1827.9496137432488,3240.9391683968597,2168.247300940533,3184.47852186607,0.0,0.0,0.0,0.0,19087.177010713018,23858.971263391268,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.57112640255241,0.4004396715674574,8.30140768094634,0.0,6.469603997673159,0.0019133369207954738,-8.279690557540148,16.000405958084272,0.3705044250126874,0.0019133369207954738,16.0,82.0,0.019978575071911274,0.06131265604567391,0.0,7.22,0.0,4.499867814190306,0.31057230924622753,0.0017908327446285685,11.5,4.499867814190306,0.31057230924622753,0.0017908327446285685,4.5,3441808.7470319183,1354960.257918031 
 02/14  09:00:00,-1.8875000000000002,11.0,5.0,11.0,5.0,20.0,17.866767956804598,-5.769955602647609,22.201215632633826,-4.083632580301696,22.201874072552272,-5.183463620401043,22.201809394917838,-3.977393704295764,22.200617913414717,-5.359723050723062,22.200042664769136,-3.0570704358395493,17.866767956804598,18.400718769626646,2967.7268391340476,0.0,22.201215632633826,16.333331376282004,1374.7954445797643,0.0,22.201874072552272,14.841622991030263,465.6656913341824,0.0,22.201809394917838,16.483021728778617,1213.4401592817944,0.0,22.200617913414717,14.613553663480923,512.0836503466021,0.0,22.200042664769136,17.8323261159329,203.35957385140873,45.341630332685725,0.0,10730.827719202216,0.0,0.0,1864.3135151375436,879.6932177250944,1677.0124396189747,968.8850003566589,645.7162733720754,1999.6561771021184,3123.454306199537,0.0,0.0,0.0,0.0,10730.827719202216,13413.534649002771,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.59358389733009,0.12639418408891254,8.30140768094634,0.0,6.630584211544632,0.001801927083495732,-8.946048109172603,15.99998048505971,0.3705044250126874,0.001801927083495732,16.0,82.0,0.017795576003348655,0.05818877994444924,0.0,7.22,0.0,4.499924216121156,0.31057230924622753,0.0017077787443355158,11.5,4.499924216121156,0.31057230924622753,0.0017077787443355158,4.5,32973309.958154324,1354960.257918031 
 02/14  10:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,18.71453827205527,-2.5606897276911322,22.201658565624076,-1.346087965151917,22.201412332331348,-3.4339898267021347,22.20143999190908,-1.1608513176947028,22.201986937835212,-3.770704391785068,22.757599732000877,0.5442894399504561,18.71453827205527,22.89421899585433,2756.810141035058,0.0,22.201658565624076,20.426734896045733,391.55534386841686,0.0,22.201412332331348,17.14235175509385,10.495432015245342,79.76426566810119,22.20143999190908,20.744830156008994,149.60705621433266,9.250544967773465,22.201986937835212,16.660211156510687,42.495923777548114,17.476244598233677,22.757599732000877,22.94867360659463,0.0,533.7021662523832,0.0,7346.106607935163,0.0,0.0,882.0638501675269,345.37709013708377,605.3303106933284,482.43372395836684,0.0,1940.9563948785765,3070.9703494218415,0.0,0.0,0.0,0.0,7346.106607935163,9182.633259918955,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.72790504030223,0.0865004153953495,8.30140768094634,0.0,6.772345303113067,0.0018768908948865563,-8.479603876116606,15.999961699048475,0.3705044250126874,0.0018768908948865563,16.0,82.0,0.01706219870899693,0.055644966168545446,0.0,7.22,0.0,4.5003874332936,0.31057230924622753,0.00166703390542156,11.5,4.5003874332936,0.31057230924622753,0.00166703390542156,4.5,43285954.943439275,1354960.257918031 
 02/14  11:00:00,-1.3249999999999997,11.0,5.0,11.0,5.0,20.0,19.48910655979299,-1.1802212141379587,22.201917703886572,-0.5381522307039526,22.201600976191482,-3.0221016172424,22.201250466835795,-0.30369719407885826,22.20148758879513,-3.3792497556374634,23.27428535497319,2.4852177052714244,19.48910655979299,24.465015561813015,2592.152434660621,0.0,22.201917703886572,21.835766155859503,54.15785636910579,16.123615918917608,22.201600976191482,17.747971859761535,0.0,257.16290094094535,22.201250466835795,22.263848015535935,0.0,265.50583180440356,22.20148758879513,17.221559162343596,0.0,165.83248303644308,23.27428535497319,25.58182536052083,0.0,575.2118968876488,0.0,6034.81947873078,0.0,0.0,529.5840976193238,157.91782157159946,200.7627589661074,291.9487117345796,0.0,1823.5074537361916,3023.8204107894835,0.0,0.0,0.0,0.0,6034.81947873078,7543.524348413475,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.88317655183623,0.07535970191974593,8.30140768094634,0.0,6.900199480768079,0.001976469092931493,-7.89201413849802,15.999938701180774,0.3705044250126874,0.001976469092931493,16.0,82.0,0.015652765499340165,0.05347669396319793,0.0,7.22,0.0,4.499912030124752,0.31057230924622753,0.0016942095794622264,11.5,4.499912030124752,0.31057230924622753,0.0016942095794622264,4.5,44625568.38782026,1354960.257918031 
 02/14  12:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.125806579384548,-0.656575991383936,22.20182771912161,-0.7451630407443598,22.20161964771082,-3.3620934857313856,22.2009548833058,-0.4869532621998555,22.2009373837439,-3.7150326119729984,23.325645874368547,2.976560902421421,20.125806579384548,24.562749536665823,2292.4192170487404,0.0,22.20182771912161,21.46731942789299,8.724570932568668,16.7675896515737,22.20161964771082,17.249466554926332,0.0,272.23347043134726,22.2009548833058,21.931771164637333,0.0,302.3765792285324,22.2009373837439,16.742988243309828,0.0,188.55765597762922,23.325645874368547,26.402971503969326,0.0,579.5975103589842,0.0,5737.5834212926075,0.0,0.0,483.61939468400766,142.862972572851,163.99827318786149,269.20560962681384,0.0,1753.1667027447263,2981.7572092298574,0.0,0.0,0.0,0.0,5737.5834212926075,7171.979276615759,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.95004681486279,0.07194029678256081,8.30140768094634,0.0,7.01268283969635,0.001964688099053377,-7.959857410901908,16.000042509925336,0.3705044250126874,0.001964688099053377,16.0,82.0,0.014827100797326777,0.05162445176202342,0.0,7.22,0.0,4.5007948450498025,0.31057230924622753,0.0016378191053712872,11.5,4.5007948450498025,0.31057230924622753,0.0016378191053712872,4.5,43272367.471218616,1354960.257918031 
 02/14  13:00:00,-1.1,4.4,2.0,4.4,2.0,8.0,20.5256539073179,-1.530444222088189,22.20202334771185,-2.5310080918970828,22.20211525281983,-5.103746997080269,22.20180729225056,-2.262273673039103,22.200443250901916,-5.414462105428945,22.96646141513053,1.301925035940485,20.5256539073179,22.307409645130114,1896.9027935574882,0.0,22.20202334771185,18.520996188995323,239.5066816831163,0.0,22.20211525281983,14.888699360025013,0.0,125.3159317984751,22.20180729225056,18.943282301491152,0.0,36.01385318239454,22.200443250901916,14.497780214946568,0.0,70.72065104505299,22.96646141513053,23.964722310341713,0.0,550.734372699198,0.0,6436.751280477439,0.0,0.0,730.4067997800188,289.3651997777888,429.39028894826816,386.64546880157616,0.0,1753.1596328888497,2953.326758264795,0.0,0.0,0.0,0.0,6436.751280477439,8045.939100596798,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.64374948969174,0.07553917215915251,8.30140768094634,0.0,7.088653901737959,0.0018975672686307368,-8.355000026802873,16.00102899899802,0.3705044250126874,0.0018975672686307368,16.0,82.0,0.014827100797326777,0.050414887162685905,0.0,7.22,0.0,4.501319469025686,0.31057230924622753,0.001584849190162029,11.5,4.501319469025686,0.31057230924622753,0.001584849190162029,4.5,39225688.72392114,1354960.257918031 
 02/14  14:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.910737865714637,-2.938533088360624,22.20134478841615,-2.7632930487158873,22.20204692804093,-4.756327195316163,22.20070992519461,-2.538426361922167,22.200586079931952,-4.998427056158677,23.214129043699636,0.5939088299558186,20.910737865714637,19.343548547198136,1903.8736537974817,0.0,22.20134478841615,18.14725961407639,0.7301020274406369,15.587012509076487,22.20204692804093,15.333099555458716,0.0,187.5622035795979,22.20070992519461,18.49330784138887,0.0,235.10398674227218,22.200586079931952,15.020537306794559,0.0,163.10451847417568,23.214129043699636,22.414578081487655,0.0,569.8327404142556,0.0,5904.400982412216,0.0,0.0,476.66621375266584,227.16433965821014,230.63488019536987,294.3707004961549,0.0,1753.1773072621975,2932.635065592738,0.0,0.0,0.0,0.0,5904.400982412216,7380.50122801527,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.0887863912263,0.07083558683363125,8.30140768094634,0.0,7.144645566213373,0.001934972203559082,-8.134366855242494,16.001027584757043,0.3705044250126874,0.001934972203559082,16.0,82.0,0.014827100797326777,0.04955584874060076,0.0,7.22,0.0,4.500007925478192,0.31057230924622753,0.001717290229567639,11.5,4.500007925478192,0.31057230924622753,0.001717290229567639,4.5,41921300.91131938,1354960.257918031 
 02/14  15:00:00,-1.7875000000000003,11.0,5.0,11.0,5.0,20.0,21.238013227675882,-1.872194676486556,22.201426825004177,-1.1171871461019682,22.201825569616105,-3.0585245612575536,22.20071516502628,-0.9140947014899116,22.201267122295093,-3.3335948558220543,23.497767430859238,2.231839737114754,21.238013227675882,20.740030758115118,1955.8217549246513,0.0,22.201426825004177,20.827482672276723,0.0,127.11938020254507,22.201825569616105,17.703805381068786,0.0,189.32928629667953,22.20071516502628,21.18232615742459,0.0,267.2650062618173,22.201267122295093,17.29794636788681,0.0,190.62125414016202,23.497767430859238,24.795412745528616,0.0,592.6556281760245,0.0,5917.629101327727,0.0,0.0,364.8327181701136,225.57961277827866,198.78559535925677,267.1346585091094,0.0,1968.6099221776237,2913.2390850939073,0.0,0.0,0.0,0.0,5917.629101327727,7397.036376659658,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.26408714433676,0.07162598388078242,8.30140768094634,0.0,7.199687252125484,0.002113024093772821,-7.122327868977036,16.001268538539797,0.3705044250126874,0.002113024093772821,16.0,82.0,0.01742383656631718,0.04876614013912079,0.0,7.22,0.0,4.498476857529816,0.31057230924622753,0.001902083395368559,11.5,4.498476857529816,0.31057230924622753,0.001902083395368559,4.5,42822047.649078116,1354960.257918031 
 02/14  16:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.41244875212617,-0.42535628830852723,22.201825599974338,-0.12717810154573,22.202784702723484,-2.3849708151818407,22.202557616963418,0.1067574411412324,22.20144466224945,-2.71209166630046,23.43659719776062,3.6409327120978396,21.41244875212617,23.131919597999794,1897.315189017406,0.0,22.201825599974338,22.588015857586992,0.6918634206387537,75.80763734308437,22.202784702723484,18.722099446176856,0.0,79.02611988089245,22.202557616963418,23.00280548907378,25.49166961213183,49.78968859219799,22.20144466224945,18.21675282362929,0.0,131.66426768905575,23.43659719776062,27.491008367754528,0.0,588.4452649623325,0.0,6421.619816553842,0.0,0.0,416.79319346791715,335.8322348667102,441.29915702113647,326.0956256145326,0.0,2097.953098764233,2898.3160425660344,0.0,0.0,0.0,0.0,6421.619816553842,8027.024770692301,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.672941487515224,0.07545217264348111,8.30140768094634,0.0,7.2390772212655135,0.0020964459879311012,-7.1997326376221835,16.000996500857088,0.3705044250126874,0.0020964459879311012,16.0,82.0,0.019047020968095366,0.048166709310805966,0.0,7.22,0.0,4.50030595234088,0.31057230924622753,0.001797136849120791,11.5,4.50030595234088,0.31057230924622753,0.001797136849120791,4.5,41025608.21703048,1354960.257918031 
 02/14  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.42517575071906,-0.16583815268822924,22.203018548011432,-0.26424558315277424,22.202866620066843,-2.778976277967672,22.20317594567347,-0.0174993025394122,22.201439429892005,-3.1335453354158744,23.041162491057722,3.698543434275298,21.42517575071906,23.60993564045345,1864.0756569218297,0.0,22.203018548011432,22.332493133465523,294.18476562170963,0.0,22.202866620066843,18.113098336755293,114.97078965930604,0.0,22.20317594567347,22.787799804171982,421.2535062307617,0.0,22.201439429892005,17.58202930777204,35.225825010909716,1.617977381826563,23.041162491057722,28.26668215882662,0.0,557.2956913930615,0.0,7707.268643939129,0.0,0.0,784.9383621654587,529.410317143788,885.3333084367071,491.0216489158585,0.0,2214.502635365704,2894.058717430666,0.0,0.0,0.0,0.0,7707.268643939129,9634.08580492391,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.3704911444903,0.0851174310931518,8.30140768094634,0.0,7.248388899803082,0.0019978231592721056,-7.738054331010432,16.00050838418681,0.3705044250126874,0.0019978231592721056,16.0,82.0,0.020599836496310364,0.04799611437563755,0.0,7.22,0.0,4.499509074102763,0.31057230924622753,0.001646299050415109,11.5,4.499509074102763,0.31057230924622753,0.001646299050415109,4.5,37434600.99004921,1354960.257918031 
 02/14  18:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,21.311986947848865,-0.37499175928445344,22.202899272547484,-0.38879589719493274,22.201936581928265,-2.9778513072766666,22.20332197804015,-0.13230940592549295,22.20266998068374,-3.3357441514106645,22.951093421760447,3.558403269434588,21.311986947848865,23.36739726980377,1891.9275584365432,0.0,22.202899272547484,22.103961162692432,569.3891260033188,0.0,22.201936581928265,17.81308693165362,197.84896296136048,0.0,22.20332197804015,22.57611912791733,584.0709224887992,0.0,22.20266998068374,17.282901192792036,158.23338188488094,0.0,22.951093421760447,28.14166127524542,0.0,550.1374664590355,0.0,8558.105683238584,0.0,0.0,1059.2420920993595,612.0723846547853,1047.6160927546973,615.5191270136648,0.0,2382.6297122190836,2898.961222574616,0.0,0.0,0.0,0.0,8558.105683238584,10697.632104048229,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.02415913140708,0.09305234112542538,8.30140768094634,0.0,7.234083672679426,0.001955552824112173,-7.970020694627587,16.000005934890833,0.3705044250126874,0.001955552824112173,16.0,82.0,0.022946979414939866,0.04819029362845556,0.0,7.22,0.0,4.49963334259005,0.31057230924622753,0.0016086777489524914,11.5,4.49963334259005,0.31057230924622753,0.0016086777489524914,4.5,37442009.04556277,1354960.257918031 
 02/14  19:00:00,-3.675,5.5,2.5,5.5,2.5,10.0,20.80875159423498,-0.9048000745306186,22.203855008353614,-1.5657868908222052,22.201952601993924,-4.186795159895878,22.20326639372025,-1.2957784710465694,22.20173960117709,-4.514556660359994,22.28476868222247,2.3384356637899915,20.80875159423498,23.073520923690307,1437.5185565837141,0.0,22.203855008353614,20.06715003648268,1303.0972503062299,0.0,22.201952601993924,16.094603708341484,509.77426180104106,0.0,22.20326639372025,20.523762697464488,1260.5331409882249,0.0,22.20173960117709,15.650960892609696,495.29388014831665,0.0,22.28476868222247,26.892045472729116,0.0,246.16328028747233,0.0,11069.695215978249,0.0,0.0,1791.4634548733177,923.7167603574256,1722.5712095880665,952.223114771758,249.77479066715597,2559.0411454431105,2925.9867544451376,0.0,0.0,0.0,0.0,11069.695215978249,13837.119019972808,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.27169084478276,0.12173351288601796,8.30140768094634,0.0,7.162688151249016,0.002009785740877288,-7.6466899226055185,16.000055424617337,0.3705044250126874,0.002009785740877288,16.0,82.0,0.025576097635822914,0.04928348333401472,0.0,7.22,0.0,4.4994336054976944,0.31057230924622753,0.0016945128983768098,11.5,4.4994336054976944,0.31057230924622753,0.0016945128983768098,4.5,23068855.311033636,1354960.257918031 
 02/14  20:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,20.157488148401292,-2.747657146480175,22.202930100306794,-4.353136981447679,22.20128077341224,-6.520056080056595,22.203125029444845,-4.09791904418746,22.200867954955207,-6.726903074837601,22.202792798929753,-0.7390250938212719,20.157488148401292,20.61418208095246,1065.9349518847573,0.0,22.202930100306794,15.908316497189752,1939.1454214699766,0.0,22.20128077341224,13.198234946001936,797.2488421421119,0.0,22.203125029444845,16.257695097162266,1882.801590123722,0.0,22.200867954955207,12.961645323215729,791.6377739700832,0.0,22.202792798929753,21.50724777499779,896.2417267793445,0.0,0.0,14287.334831828626,0.0,0.0,2427.541495343788,1211.2014797490372,2344.8792420777877,1248.5347462569534,1381.2477629890682,2727.372887563539,2961.8900344079525,0.0,0.0,0.0,0.0,14287.334831828626,17859.168539785784,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.73402433272841,0.16854789058431105,8.30140768094634,0.0,7.065456228032462,0.0019444832279261275,-8.014103825508773,15.999982249679164,0.3705044250126874,0.0019444832279261275,16.0,82.0,0.028248606105863876,0.05077701547900402,0.0,7.22,0.0,4.499585436268111,0.31057230924622753,0.0016991301062952025,11.5,4.499585436268111,0.31057230924622753,0.0016991301062952025,4.5,12312783.411942562,1354960.257918031 
 02/14  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,19.319692608980716,-4.811228484588707,19.448041707178835,-5.468990306072389,19.72179758112719,-5.9917760899448105,19.479083471182008,-5.3376757672144155,19.73304371757404,-5.957213909156667,20.770802842113554,-2.9337890416268144,19.319692608980716,18.211281139118256,587.8837661291393,0.0,19.448041707178835,17.103754713114473,53.117857987621,5.343941159120322,19.72179758112719,16.110017166312765,26.82400335080751,4.853261756235748,19.479083471182008,17.26068358501179,48.1218377647047,5.223804793446822,19.73304371757404,16.150853240751427,28.761021312776876,5.346052591338446,20.770802842113554,19.517126507067005,0.0,56.83384223296646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.2348357273019,0.0,8.30140768094634,0.0,19.04398564889259,0.002569280187959516,-4.7982682484579335,20.05016261574948,0.3705044250126874,0.002569280187959516,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0017213199426631778,11.5,-4.4,0.00621144618492455,0.0017213199426631778,4.5,7114960.257918031,1354960.257918031 
 02/14  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,18.300941018866855,-4.98690966963239,18.254737748877844,-5.401309248992339,18.59723427494597,-5.328684015622881,18.28387703142686,-5.364341359385076,18.612268562846438,-5.292323361497936,19.893990175402863,-4.084441791690946,18.300941018866855,19.12109262151278,306.12618980381944,0.0,18.254737748877844,18.508534219887547,71.80897628981643,0.0,18.59723427494597,18.229745253668163,37.64093421811077,0.0,18.28387703142686,18.533023611935537,65.79455685670615,0.0,18.612268562846438,18.269246420331797,40.42678659353078,0.0,19.893990175402863,18.69528766468728,0.0,57.87196972845254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.2348357273019,0.0,8.30140768094634,0.0,18.153515333070576,0.002517791603514301,-5.022188832344842,19.159787677056627,0.3705044250126874,0.002517791603514301,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0017833872083219768,11.5,-4.4,0.00621144618492455,0.0017833872083219768,4.5,3064960.257918031,1354960.257918031 
 02/14  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.485019215803696,-5.154015375646088,17.61801452765951,-5.450614202946909,17.932670585062105,-5.31933213876596,17.64544649838395,-5.4483184376846445,17.943634311536417,-5.301147483484409,19.385557332782163,-4.865559523160285,17.485019215803696,19.84259440521008,366.84918282899616,0.0,17.61801452765951,19.182653697309213,54.68299013014666,0.0,17.932670585062105,19.01883601797097,25.062474243790746,0.0,17.64544649838395,19.153200371533345,49.70830715991269,0.0,17.943634311536417,19.03532745763502,26.84670470277456,0.0,19.385557332782163,18.052769528192037,0.0,84.96806159961375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.2348357273019,0.0,8.30140768094634,0.0,17.300887929572124,0.0024860050651940775,-5.165794014984155,18.307219176751133,0.3705044250126874,0.0024860050651940775,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0017459702065411964,11.5,-4.775,0.00621144618492455,0.0017459702065411964,4.5,3064960.257918031,1354960.257918031 
 02/14  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.778415358664905,-5.431794019512047,17.113774558380005,-5.693253072153164,17.39418665232278,-5.566175652131962,17.140337512652867,-5.701754994253866,17.401137073707346,-5.551793942308929,18.938621163541914,-5.503374407984213,16.778415358664905,20.262175095490445,427.5400908985764,0.0,17.113774558380005,19.395290546430832,37.36634021646245,0.0,17.39418665232278,19.263289072663337,12.751175145055242,0.0,17.140337512652867,19.348543248254312,33.37974407098574,0.0,17.401137073707346,19.278614040117173,13.557616836256386,0.0,18.938621163541914,17.576627737844447,0.0,106.6497464936611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.2348357273019,0.0,8.30140768094634,0.0,16.578335247988594,0.002434552938979013,-5.409195152549801,17.58476185534579,0.3705044250126874,0.002434552938979013,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.001712487841714128,11.5,-5.0,0.00621144618492455,0.001712487841714128,4.5,3064960.257918031,1354960.257918031 
 02/15  01:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,16.173653652894842,-5.7848904526478755,16.76497238053554,-6.04147554029825,16.99346226823782,-5.918381607425653,16.78375885416379,-6.053392951269021,16.99583755804673,-5.904612952110326,18.605026745885063,-6.059687412086335,16.173653652894842,20.428440453310365,504.36261940143595,0.0,16.76497238053554,19.244237547713027,48.19560312678749,0.0,16.99346226823782,19.169097343967906,0.8677819163019649,3.172418560787378,16.78375885416379,19.201501350350423,35.076115791570146,0.0,16.99583755804673,19.188929161776574,0.8822128322390768,3.6007089779988632,18.605026745885063,17.109116256083738,0.0,129.63653216084498,0.0,20.70956163391966,0.0,0.0,32.805238469539255,0.0,21.91636130596089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.976827892165787,12.471034865207233,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.12748970904022,0.00024519219505909353,8.30140768094634,0.0,15.952448969559619,0.0023616604621858025,-5.7547640143525545,16.959010704451536,0.3705044250126874,0.0023616604621858025,16.0,81.95454441678882,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0015663461787683913,11.5,-5.375,0.00621144618492455,0.0015663461787683913,4.5,3065189.857688805,1354960.257918031 
 02/15  02:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,15.680529532304611,-6.243024668854452,16.70013252802513,-6.541290912852623,16.72079651927528,-6.401225459922975,16.700233278128117,-6.555694139648886,16.720606299205187,-6.384530643588947,18.339686345015878,-6.683504713879779,15.680529532304611,20.2672161091904,598.7670194339419,0.0,16.70013252802513,18.509057720219488,251.92683719794616,0.0,16.72079651927528,18.709404480679893,23.855272376209996,5.099635697862425,16.700233278128117,18.48591554388016,226.69166957725014,0.0,16.720606299205187,18.736619013601366,23.840061473000333,5.421376711905964,18.339686345015878,16.48413942502134,0.0,150.00497616076018,0.0,297.08772014100623,0.0,0.0,273.0046353479273,37.89754847835401,246.65393542409836,39.52724309802258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.08772014100623,371.3596501762578,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.296575423143935,0.0029042406291890535,8.30140768094634,0.0,15.427905308798241,0.002272932558893345,-6.19381202902542,16.434631576193944,0.3705044250126874,0.002272932558893345,16.0,81.77234770702194,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.0013694256114849305,11.5,-5.9125,0.00621144618492455,0.0013694256114849305,4.5,3067673.722555238,1354960.257918031 
 02/15  03:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,15.301903561755935,-6.798808996817542,16.70025983975144,-7.102836425306901,16.700052388696495,-6.944123014301369,16.700228307935213,-7.119580402869492,16.699733422259424,-6.925533171887414,18.168912135842405,-7.326536101506505,15.301903561755935,19.79157839760321,715.6474815949048,0.0,16.70025983975144,17.629644620441667,387.46390296992905,0.0,16.700052388696495,17.874372402736014,98.86256478714927,0.0,16.700228307935213,17.604077013420564,362.31018895450654,0.0,16.699733422259424,17.903578962353624,98.20781950475578,0.0,18.168912135842405,15.757707980508071,0.0,166.1016429072862,0.0,798.8050206531523,0.0,0.0,438.35156714682694,141.73981766546297,410.4850885432631,145.49771320057778,0.0,0.0,12.774216550152728,0.0,0.0,0.0,0.0,798.8050206531523,998.5062758164402,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,49.79584198660186,0.005887873421079643,8.30140768094634,0.0,15.017854517680249,0.002167226006607399,-6.73591253686617,16.058953961833602,0.3705044250126874,0.002167226006607399,16.0,81.85392397295001,0.0,0.00006247548716606541,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0012549198893616789,11.5,-6.7875,0.00621144618492455,0.0012549198893616789,4.5,3070440.4288687287,1354960.257918031 
 02/15  04:00:00,-8.575000000000001,0.0,0.0,0.0,0.0,0.0,14.992117909445193,-7.35411486733853,16.70012556028064,-7.628022366138613,16.69991028195233,-7.477999263249953,16.700151904418725,-7.644884112756106,16.699534803184466,-7.461695213479093,18.111831768590843,-7.885848421700403,14.992117909445193,19.239628457049534,824.8959890045751,0.0,16.70012556028064,16.84219494682491,487.6955054841012,0.0,16.69991028195233,17.064126031577644,146.48494480028103,0.0,16.700151904418725,16.817419673044984,463.355713424301,0.0,16.699534803184466,17.088796350193554,146.44104033682044,0.0,18.111831768590843,15.061798129403616,0.0,166.23054367893786,0.0,1371.634458273733,0.0,0.0,543.2504320295745,193.29687772081013,515.9544868192002,198.06851535310653,0.0,0.0,120.86934052862023,0.0,0.0,0.0,0.0,1371.634458273733,1714.5430728421659,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,43.15889553833439,0.008422242704997624,8.30140768094634,0.0,14.669285828799826,0.002061109304495409,-7.307983495926089,15.999834405485585,0.3705044250126874,0.002061109304495409,16.0,81.92748108650406,0.0,0.0006736548483591909,0.0,7.22,0.0,-8.575000000000001,0.00621144618492455,0.0011107871332462268,11.5,-8.575000000000001,0.00621144618492455,0.0011107871332462268,4.5,3072777.1263639093,1354960.257918031 
 02/15  05:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,14.71907038758694,-7.8682625398478745,16.69995255087929,-8.106241168028795,16.700040951670168,-7.974196148247639,16.700072559769875,-8.121863992817186,16.700419350104085,-7.960457456594902,18.11415427795576,-8.367984323621979,14.71907038758694,18.722935809887222,926.2659561339447,0.0,16.69995255087929,16.153014686125076,540.4534699412527,0.0,16.700040951670168,16.34063947525627,172.97983069382428,0.0,16.700072559769875,16.130810260912035,519.0416794689613,0.0,16.700419350104085,16.359879528411188,172.9198642643296,0.0,18.11415427795576,14.437078476394529,0.0,166.3786317893635,0.0,1897.8448820381277,0.0,0.0,595.9729872768521,219.78479799138134,571.6142712164343,224.59538595859118,0.0,0.0,231.03456672814198,0.0,0.0,0.0,0.0,1897.8448820381277,2372.3061025476595,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,41.616040864077505,0.01125185300166504,8.30140768094634,0.0,14.374323616926748,0.001966703909209076,-7.836889856612592,15.999936048666935,0.3705044250126874,0.001966703909209076,16.0,81.97242389819775,0.0,0.0013880326908736417,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0010101089323907423,11.5,-9.775,0.00621144618492455,0.0010101089323907423,4.5,3075397.4858459313,1354960.257918031 
 02/15  06:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,14.466509213805281,-8.330333193382454,16.700176721894294,-8.560049262185284,16.70041006184777,-8.446819573741008,16.70027303718578,-8.573868586788057,16.700096433819212,-8.435084644020625,18.080426308499923,-8.808658049169575,14.466509213805281,18.276829425741926,1019.6941070916637,0.0,16.700176721894294,15.523093631452216,636.1763389775049,0.0,16.70041006184777,15.677920050977589,214.8660394442462,0.0,16.70027303718578,15.504166237475575,613.4813081706718,0.0,16.700096433819212,15.694383514600338,214.92625649860219,0.0,18.080426308499923,13.918382033468355,0.0,163.70234723356054,0.0,2388.9051300940137,0.0,0.0,691.7027776465521,261.6880183413601,666.058752875889,266.56954481649683,0.0,0.0,331.3168583514819,0.0,0.0,0.0,0.0,2388.9051300940137,2986.1314126175175,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,45.030571613349,0.015508756192641528,8.30140768094634,0.0,14.10566107408117,0.001885326596207637,-8.31395951411858,15.999941050229339,0.3705044250126874,0.001885326596207637,16.0,81.99234123019153,0.0,0.0020988515392732004,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.0009311276851295116,11.5,-10.6875,0.00621144618492455,0.0009311276851295116,4.5,3079366.9234298104,1354960.257918031 
 02/15  07:00:00,-10.7875,0.0,0.0,0.0,0.0,0.0,14.709803739500284,-9.519153591933062,19.562481561376245,-10.447896084464647,20.168662421401773,-11.369018185788743,19.499640402100948,-10.392969718336756,20.106987138484765,-11.535757135823923,20.093436311679106,-10.052958270489032,14.709803739500284,16.24685597771459,1901.2772237312624,0.0,19.562481561376245,11.064563194858824,3450.573346114063,0.0,20.168662421401773,9.887834271945069,1719.559557998758,0.0,19.499640402100948,11.158589363162953,3318.962972589787,0.0,20.106987138484765,9.77477654167576,1733.9365735678239,0.0,20.093436311679106,11.042581981627213,2899.084050944074,0.0,0.0,24366.643642581665,0.0,0.0,3730.9834306662774,1998.0573831324277,3579.62754079695,2036.9134182170105,3219.5261982129414,4778.725416291513,3289.949982278171,0.0,0.0,0.0,0.0,23546.18762287651,29432.734528595633,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.89344084564331,0.5217989721650662,8.30140768094634,0.0,6.144353580822471,0.0010289858565629539,-15.02514590326415,15.97348267214969,0.3705044250126873,0.0010289858565629539,16.0,81.63976168969198,0.08375133202878893,0.06854433623226112,0.0,7.219999999999999,0.0,4.499953857133747,0.31057230924622753,0.0008934686498209499,11.5,4.499953857133747,0.31057230924622753,0.0008934686498209499,4.5,3556093.8320551743,1354960.257918031 
 02/15  08:00:00,-10.225,0.0,0.0,0.0,0.0,0.0,15.378780002777763,-12.599614094278515,21.049361413144638,-13.606292764152235,22.18436278080182,-15.02603176776453,21.11842211331738,-13.483072827158255,21.72676499502669,-15.186767853148885,21.228058156125186,-12.368391614390939,15.378780002777763,11.815441517230216,2289.584149072016,0.0,21.049361413144638,7.554345161770534,3355.165424294667,0.0,22.18436278080182,6.178334904132305,964.2634321828984,0.0,21.11842211331738,7.607613144130227,3219.0098487110968,0.0,21.72676499502669,6.263888952520329,1628.0927960546123,0.0,21.228058156125186,8.350556874908667,2830.268022015443,0.0,0.0,21711.749802740887,0.0,0.0,3752.72379170254,1376.6013963946523,3600.448148093873,2049.30803642702,3238.5871838833973,4602.430120770872,3262.4966636460863,0.0,0.0,0.0,0.0,21711.749802740887,27139.68725342611,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.34563638827262,0.4861198983118857,8.30140768094634,0.0,6.242744786575142,0.0009154583013483217,-16.286465474018165,16.000317592965022,0.3705044250126874,0.0009154583013483217,16.0,82.0,0.07625434585466707,0.06562121229576305,0.0,7.219999999999999,0.0,4.500155393747628,0.31057230924622753,0.0008313370637786575,11.5,4.500155393747628,0.31057230924622753,0.0008313370637786575,4.5,3522634.9624957275,1354960.257918031 
 02/15  09:00:00,-9.3125,11.0,5.0,11.0,5.0,20.0,16.60131019800273,-12.322334382640157,22.171102952107763,-9.951155778034124,22.56317477444757,-11.033701331397252,22.176733390697215,-9.817156103994199,22.20022678096979,-11.303914534221567,22.174651983692137,-8.74588487835282,16.60131019800273,11.23652186388907,3426.7339307668326,0.0,22.171102952107763,9.923227674164334,2140.396271567476,0.0,22.56317477444757,8.743825127230398,0.0,390.2895775780405,22.176733390697215,10.040625277875483,1995.41767441442,0.0,22.20022678096979,8.742329635892522,832.0379753100794,0.0,22.174651983692137,11.042348864830828,898.6827196476565,0.0,0.0,14912.066744739444,0.0,0.0,2626.2854812822584,48.032415006238715,2455.8001283141384,1287.8761692672615,1382.6295941735382,4317.229552614131,3193.2650571351496,0.0,0.0,0.0,0.0,14912.066744739444,18640.083430924304,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,65.74343221647325,0.22736761459526567,8.30140768094634,0.0,6.427939258744575,0.0009095177017691942,-16.350393042044153,15.999979788652062,0.3705044250126874,0.0009095177017691942,16.0,82.0,0.06603190943633507,0.061790170747202035,0.0,7.219999999999999,0.0,4.4998850240588,0.31057230924622753,0.0008435604513517491,11.5,4.4998850240588,0.31057230924622753,0.0008435604513517491,4.5,33068407.466623493,1354960.257918031 
 02/15  10:00:00,-7.8375,11.0,5.0,11.0,5.0,20.0,17.869282255835316,-7.3812483562907065,22.201637663626382,-5.367574825158493,23.857566361217515,-7.865556416068068,22.201293222954092,-5.182060316724234,22.201115090498377,-7.799913977584423,22.460533911709298,-3.665658045556432,17.869282255835316,16.00783416031539,3394.031779812668,0.0,22.201637663626382,14.574393577379183,687.2619908807328,0.0,23.857566361217515,10.597091800198669,0.0,841.868046331075,22.201293222954092,14.809261150952658,690.0088629494072,0.0,22.201115090498377,11.799760279639063,279.5288729799933,0.0,22.460533911709298,16.588164748231684,0.0,509.0289945501856,0.0,9789.490101120275,0.0,0.0,1176.5012534079442,0.0,1153.009295245088,735.7614278864303,0.0,3856.8414466834274,3032.6417585447025,0.0,0.0,0.0,0.0,9789.490101120275,12236.862626400343,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.86764241131106,0.12286427572127645,8.30140768094634,0.0,7.691086418830554,0.0011863809014681895,-13.504377251364936,15.998328863631107,0.4102979888278934,0.0011863809014681895,16.0,82.0,0.052105890815674245,0.04941139419058113,0.0,7.219999999999999,0.0,4.49985440319029,0.31057230924622753,0.0009354868149264436,11.5,4.49985440319029,0.31057230924622753,0.0009354868149264436,4.5,43344275.30883109,1379151.7309085936 
 02/15  11:00:00,-6.512499999999999,11.0,5.0,11.0,5.0,20.0,19.15719463933844,-4.840139401160187,22.201579348253055,-3.050187194536562,23.899296444189112,-7.35403957777609,22.20133892468246,-2.823723497403416,22.200966915716332,-5.861805067015809,23.0180514642877,-0.5857218544873972,19.15719463933844,18.353570654489438,3193.507306865838,0.0,22.201579348253055,17.716524147741755,72.5367348863723,50.81199590140699,23.899296444189112,11.05523432901084,0.0,1168.9155700704987,22.20133892468246,18.058082050178307,193.5106723023769,0.0,22.200966915716332,13.944053486161646,52.28021875279026,1.4010410512310614,23.0180514642877,20.703658834289325,0.0,553.5675423780469,0.0,7831.608849998251,0.0,0.0,512.4429612527863,0.0,657.581211947545,507.45910676653705,0.0,3443.3732712123565,2788.936934915043,0.0,0.0,0.0,0.0,7831.608849998251,9789.511062497812,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.11060540567242,0.08961656824768283,8.30140768094634,0.0,9.004223407816783,0.0014917730224981573,-10.936360275939368,16.000552678946228,0.4510277988607978,0.0014917730224981573,16.0,82.0,0.041925819786288655,0.03796306126081684,0.0,7.22,0.0,4.499966986988252,0.31057230924622753,0.0010472606929991153,11.5,4.499966986988252,0.31057230924622753,0.0010472606929991153,4.5,44689287.85224437,1405402.5898976899 
 02/15  12:00:00,-5.7875,8.8,4.0,8.8,4.0,16.0,20.142564878935254,-3.5790329607217997,22.22033029063512,-2.555062481937514,23.8992930684438,-7.009321950054659,22.20194294521387,-2.2948632912119917,22.202622685479675,-5.656487821787609,23.24723701608369,0.7225407506600535,20.142564878935254,19.213951835984176,2599.842665708952,0.0,22.22033029063512,18.437545684746393,0.0,328.9713258329855,23.8992930684438,11.389057521903323,0.0,967.3694529751349,22.20194294521387,18.86495315855834,44.37782698208292,30.059699577263416,22.202622685479675,14.185093062351399,4.261743400735895,38.7052132828527,23.24723701608369,22.576474870235074,0.0,570.8388135445273,0.0,7053.858511372243,0.0,0.0,163.00791890315813,0.0,477.7621587338137,421.252572726896,0.0,3216.971475291548,2763.8870270409625,0.0,0.0,0.0,0.0,7053.858511372243,8817.323139215303,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.40302262665952,0.0817945060093217,8.30140768094634,0.0,8.672843250180813,0.0015489670928481422,-10.508617622467948,16.017112128716146,0.42593878689871356,0.0015489670928481422,16.0,82.0,0.03712479035609187,0.03877825879954637,0.0,7.22,0.0,4.499995186280987,0.31057230924622753,0.001093801966094845,11.5,4.499995186280987,0.31057230924622753,0.001093801966094845,4.5,43315352.43705605,1388777.3742206185 
 02/15  13:00:00,-4.85,4.4,2.0,4.4,2.0,8.0,20.831513158997975,-3.5886614782769004,22.28803583496498,-4.403859579389422,23.564022582061035,-7.970932909573786,22.202172716076902,-4.101820602505901,22.20145722562266,-7.974781122281862,22.99050092239265,-0.46203446557132377,20.831513158997975,18.414969866031075,1896.218349525352,0.0,22.28803583496498,15.749611644877003,0.0,497.52563813620384,23.564022582061035,10.691054880017775,0.0,517.3386259056346,22.202172716076902,16.236026249586725,249.8470684955986,0.0,22.20145722562266,11.639413597766492,60.84775571376147,0.0,22.99050092239265,20.94101245686722,0.0,550.3831919042957,0.0,7059.888808534033,0.0,0.0,0.0,0.0,712.410865204703,516.0969419586941,0.0,2923.254219115256,2934.4523918004043,0.0,0.0,0.0,0.0,7059.888808534033,8824.86101066754,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.941165932458176,0.08847921069850666,8.30140768094634,0.0,7.186789548122221,0.0013007871046834614,-12.45791706048943,16.020106368795833,0.3721582339167614,0.0013007871046834614,16.0,82.0,0.031621749862204535,0.049437376211127704,0.0,7.22,0.0,4.499982841415415,0.31057230924622753,0.000990019114454853,11.5,4.499982841415415,0.31057230924622753,0.000990019114454853,4.5,39238820.54838717,1355916.9676277891 
 02/15  14:00:00,-4.4,8.8,4.0,8.8,4.0,16.0,21.558865291241123,-5.1888839672104865,23.422575460730247,-5.036515886302517,22.678604590045698,-7.818089402267214,22.20107881416481,-4.967365592168143,22.201142701590033,-8.466024181795778,23.268005096681012,-1.3204499052258003,21.558865291241123,15.359428033020981,1786.3317156110354,0.0,23.422575460730247,13.892193966374506,0.0,596.5960636250657,22.678604590045698,11.438509502958748,0.0,446.51563516329315,22.20107881416481,15.051283121364396,0.0,36.60927932875512,22.201142701590033,11.119516899515109,0.0,89.1325796889304,23.268005096681012,19.18214398185949,0.0,573.6068965132389,0.0,6426.673495379748,0.0,0.0,0.0,0.0,428.2370247239114,367.824066365975,0.0,2782.2046291670204,2883.000622737659,0.0,0.0,0.0,0.0,6426.673495379748,8033.341869224685,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.04611285815715,0.08098621401216025,8.30140768094634,0.0,7.2834617350084345,0.0011796031236605267,-13.523280153834575,15.9976274885228,0.3714543669268612,0.0011796031236605267,16.0,82.0,0.02915058258921635,0.047451323545330736,0.0,7.22,0.0,4.499986821671836,0.31057230924622753,0.0009218949721091567,11.5,4.499986821671836,0.31057230924622753,0.0009218949721091567,4.5,41931395.49073444,1355508.3634650544 
 02/15  15:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,22.269334998107688,-4.394857599627884,23.898504323128826,-4.409652440348473,22.226568510026855,-6.0365158693228995,22.20074130859492,-3.338852077985319,22.201388184937475,-6.523635418045405,23.770872158979945,0.2712397654225529,22.269334998107688,15.739175242897524,1871.5191822233642,0.0,23.898504323128826,14.2409500315473,0.0,1308.4762720750807,22.226568510026855,13.728881961837281,0.0,395.3323775579657,22.20074130859492,17.302392605606762,0.0,207.2521394161892,22.201388184937475,13.186998509140599,0.0,287.653402348719,23.770872158979945,21.154238398919972,0.0,672.8543830475028,0.0,5253.0087769210395,0.0,0.0,0.0,24.464880833264104,261.9799378758425,173.48083094132454,0.0,2782.2046291670204,2239.280979132247,0.0,0.0,0.0,0.0,5253.0087769210395,6566.2609711513,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.96860559134015,0.05723305317790084,8.30140768094634,0.0,10.227088127854907,0.0014595419089912481,-11.195414808605104,15.945461271761864,0.4618072348799027,0.0014595419089912481,16.0,82.0,0.02915058258921635,0.02579232667829607,0.0,7.22,0.0,4.499986821671836,0.31057230924622753,0.0009218949721091567,11.5,4.499986821671836,0.31057230924622753,0.0009218949721091567,4.5,42867476.14535901,1413933.3786680042 
 02/15  16:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,22.75138470407468,-3.021532106990234,23.899124279190417,-4.525044241096202,22.201715246876848,-4.1240516743014295,22.20158762471142,-1.4433896160399367,22.38429401196458,-4.4719443312206115,23.899189887535396,1.8499011250667823,22.75138470407468,17.16791748260085,1767.263084083098,0.0,23.899124279190417,14.101386007841134,0.0,1788.2818975008486,22.201715246876848,16.17739748501642,0.0,263.44514610960704,22.20158762471142,20.266753102268005,0.0,157.71377524129116,22.38429401196458,15.528698768080247,0.0,467.1148651280106,23.899189887535396,23.542369582029487,0.0,853.3856802207179,0.0,4758.961016725357,0.0,0.0,0.0,152.11525217019343,308.76749790364323,5.1171473632495905,0.0,2782.216280711844,1604.8038955446511,0.0,0.0,0.0,0.0,4758.961016725357,5948.701270906696,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,57.28141497267562,0.04604544988902598,8.30140768094634,0.0,12.304788519222809,0.0017886406774414564,-8.897550494266873,15.988425422501809,0.544306353387474,0.0017886406774414564,16.0,82.0,0.02915058258921635,0.014590132313749156,0.0,7.22,0.0,4.499482111872424,0.31057230924622753,0.0009548706882280612,11.5,4.499482111872424,0.31057230924622753,0.0009548706882280612,4.5,41121741.51533124,1478726.5074598826 
 02/15  17:00:00,-5.1499999999999995,11.0,5.0,11.0,5.0,20.0,22.90401733021458,-2.183183878670756,23.89924933642975,-3.8961853776935076,22.20314548516047,-3.8725825531273284,22.203388366824967,-0.7071534681295352,22.564102190903338,-4.151547186996472,23.839194423365296,2.9231941730524813,22.90401733021458,18.249841802841004,1597.3516430469153,0.0,23.89924933642975,14.87957908615876,0.0,1139.3120810612609,22.20314548516047,16.522018207798872,1.038486270614385,61.232587361355115,22.203388366824967,21.529657830102767,193.56338640368665,0.0,22.564102190903338,15.783575864271043,0.0,479.67571800868996,23.839194423365296,25.50790115742224,0.0,614.3853012954443,0.0,6577.406016916932,0.0,0.0,0.0,349.54715822701166,652.6431760392583,0.0,0.0,3016.696633373472,2361.8853166955187,0.0,0.0,0.0,0.0,6577.406016916932,8221.757521146163,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.00418674712092,0.06920784474590631,8.30140768094634,0.0,9.672674038854922,0.001544324565681876,-10.604693782384857,16.06776228307201,0.43593864232864604,0.001544324565681876,16.0,82.0,0.03331192826819236,0.030189803076589132,0.0,7.22,0.0,4.499974698210913,0.31057230924622753,0.0009297631164174528,11.5,4.499974698210913,0.31057230924622753,0.0009297631164174528,4.5,37461382.928087234,1396663.1501839478 
 02/15  18:00:00,-6.6,11.0,5.0,11.0,5.0,20.0,22.62730322237729,-1.7279358613474787,22.92426210443413,-2.3042855911249926,22.202655992651508,-5.204284059540139,22.202756433446503,-1.254098987962188,22.20874853324501,-5.614374815904668,23.695965151755384,3.434792141960084,22.62730322237729,19.27564106927905,1542.7680207860567,0.0,22.92426210443413,18.072584935457595,0.0,541.1916789823534,22.202655992651508,14.746499611682909,83.58211425953058,0.0,22.202756433446503,20.575938048555187,456.607839751725,0.0,22.20874853324501,14.232595913005852,0.0,229.92543951027469,23.695965151755384,26.670809346224175,0.0,608.8913203955345,0.0,7903.087447048307,0.0,0.0,8.74026441346362,497.47428127155524,919.6284958050089,227.9496721990582,0.0,3469.7507077807577,2812.983011449037,0.0,0.0,0.0,0.0,7903.087447048307,9878.859308810384,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.65619271078094,0.09760893422921697,8.30140768094634,0.0,7.454664292198093,0.0012848208577058728,-12.577591169935577,16.001046176099063,0.3705044250126874,0.0012848208577058728,16.0,82.0,0.042565262564027304,0.04489387603784488,0.0,7.22,0.0,4.499916042940109,0.31057230924622753,0.0008957355640830903,11.5,4.499916042940109,0.31057230924622753,0.0008957355640830903,4.5,37446404.07960974,1354960.257918031 
