Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/15  19:00:00,-7.2,5.5,2.5,5.5,2.5,10.0,21.75034179648262,-2.394316347405079,22.203245742119556,-3.5614778996093928,22.20206142128044,-7.228180464856938,22.203408577471144,-3.077123393083575,22.203406751018353,-7.690443049733318,22.591679168205598,1.999322603744795,21.75034179648262,19.237878770686216,1119.5814756435925,0.0,22.203245742119556,16.993151604827293,767.2240696237379,0.0,22.20206142128044,12.40907994446956,499.34183114825726,0.0,22.203408577471144,17.70317321528969,1308.4773278150647,0.0,22.203406751018353,11.916953599504684,360.02814238291376,0.0,22.591679168205598,25.763573310927576,0.0,502.9526226436787,0.0,11173.241828785123,0.0,0.0,1256.1691375822154,912.7177742178164,1769.3073422745656,816.6330286167051,18.2191672562554,3657.2930093154346,2859.8843508616865,0.0,0.0,0.0,0.0,11173.241828785123,13966.552285981403,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.750450028087,0.13178386218126806,8.30140768094634,0.0,7.328421021346591,0.0013082786102676601,-12.374016796953345,16.00010628580408,0.3705044250126874,0.0013082786102676601,16.0,82.0,0.046847301465785064,0.04666197255469881,0.0,7.22,0.0,4.498889806435388,0.31057230924622753,0.0009410967213202408,11.5,4.498889806435388,0.31057230924622753,0.0009410967213202408,4.5,23078358.400083132,1354960.257918031 
 02/15  20:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,20.712949712703875,-5.04568506696907,22.203967762776905,-7.4172094682343905,22.20165069875606,-10.749419751459882,22.20321629085651,-6.973387354537985,22.20015950922148,-11.075666537577213,22.202934349671665,-1.8826323105247234,20.712949712703875,16.412679565437188,857.3893568149813,0.0,22.203967762776905,12.263270138949185,1921.7111862944448,0.0,22.20165069875606,9.128424953811539,877.6363598881366,0.0,22.20321629085651,12.747313600399554,2109.570419680528,0.0,22.20015950922148,8.862662766973328,817.443130922754,0.0,22.202934349671665,19.6388732519029,881.977763509067,0.0,0.0,15700.697752496519,0.0,0.0,2409.4190031320413,1291.0402419620318,2570.337357963188,1273.7110470895095,1365.8635504409522,3872.7169369777034,2921.64659409852,0.0,0.0,0.0,0.0,15700.697752496519,19625.872190620645,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.13174384861888,0.19923862870589548,8.30140768094634,0.0,7.161622891086527,0.0012389919806492448,-12.97643321634817,15.999935481380486,0.3705044250126874,0.0012389919806492448,16.0,82.0,0.05244948797695138,0.049105420120976954,0.0,7.22,0.0,4.49996121194539,0.31057230924622753,0.0009640671698053176,11.5,4.49996121194539,0.31057230924622753,0.0009640671698053176,4.5,12341667.930574486,1354960.257918031 
 02/15  21:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,19.58593392127335,-7.777869970773402,19.396567693435824,-9.000728418339916,19.578553045330747,-10.000943020971729,19.27868814247044,-8.744604787838792,19.654336582113736,-9.956795149212079,20.808544739948015,-4.723581008821579,19.58593392127335,13.864772743153264,459.10486334405016,0.0,19.396567693435824,12.626737979389882,70.47237424911211,2.6591051916128188,19.578553045330747,11.474399489762721,47.260315775419514,2.245041126911341,19.27868814247044,13.007083422152046,75.37063671722872,2.3226719847559893,19.654336582113736,11.470179803753444,46.70812124628916,2.620651084814729,20.808544739948015,16.732313930559513,0.0,43.83218793629264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.0354242085756,0.0,8.30140768094634,0.0,19.245028175836428,0.0019772868491598527,-7.743069077590988,20.25230307440509,0.3705044250126874,0.0019772868491598527,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.675,0.00621144618492455,0.0009612693490898322,11.5,-8.675,0.00621144618492455,0.0009612693490898322,4.5,7114960.257918031,1354960.257918031 
 02/15  22:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,18.285090066662793,-8.139520715419712,17.989066866187684,-8.822689516623743,18.269708241641403,-8.69957322264162,17.894051644335853,-8.747961040968722,18.335392231868635,-8.635118514026766,19.83835665537864,-6.527767279994055,18.285090066662793,14.573282406890627,206.60960272189584,0.0,17.989066866187684,13.982882805656438,84.24308896853643,0.0,18.269708241641403,13.88985362077007,52.28907730015797,0.0,17.894051644335853,14.158710735493639,86.8841541571951,0.0,18.335392231868635,13.9110534040951,52.857033007710385,0.0,19.83835665537864,15.22012548819839,0.0,61.913422356036875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.0354242085756,0.0,8.30140768094634,0.0,18.04465680224572,0.0018963141980177366,-8.21294204488092,19.052082043866285,0.3705044250126874,0.0018963141980177366,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0009364886542024617,11.5,-9.2125,0.00621144618492455,0.0009364886542024617,4.5,3064960.257918031,1354960.257918031 
 02/15  23:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,17.241692060024395,-8.378299019794804,17.301361813221106,-8.849076734150461,17.58280924754644,-8.632097740228147,17.250724893162953,-8.839676486842393,17.623345004281493,-8.601674209648767,19.35892415133087,-7.758769428502033,17.241692060024395,15.240083453316316,346.4873067228789,0.0,17.301361813221106,14.56716198749685,58.11468303207761,0.0,17.58280924754644,14.586010725228295,30.20124398086182,0.0,17.250724893162953,14.625846901231618,58.81689658486539,0.0,17.623345004281493,14.587673333219874,30.337299732690326,0.0,19.35892415133087,14.0874566786422,0.0,104.23361168298976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.0354242085756,0.0,8.30140768094634,0.0,17.027194843521144,0.0018643238832563227,-8.406706232809691,18.034679502112454,0.3705044250126874,0.0018643238832563227,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0009115235065883153,11.5,-9.775,0.00621144618492455,0.0009115235065883153,4.5,3064960.257918031,1354960.257918031 
 02/15  24:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,16.380173044795125,-8.659543657182011,16.854948147769292,-8.961727087542416,17.10052637330689,-8.803011180801668,16.834657627577922,-8.969519342209116,17.121498673820057,-8.788236562176424,19.0364945692841,-8.482197056798876,16.380173044795125,15.704068459332952,495.49687818004077,0.0,16.854948147769292,14.836846509073276,21.958435165682943,0.0,17.10052637330689,14.813056446213533,4.281875663422966,2.175860796062409,16.834657627577922,14.845739741566057,26.439811461229795,0.0,17.121498673820057,14.812631949106628,3.8037509713906843,3.0264893127540518,19.0364945692841,13.490604084001022,0.0,149.86570257565393,0.0,1.2569300078859658,0.0,0.0,0.0,0.0,4.129637246809026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2569300078859658,1.571162509857457,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.02684692927706,0.00001667711704000748,8.30140768094634,0.0,16.124465675234415,0.0018182292055961592,-8.691005659071811,17.13203595900971,0.3705044250126874,0.0018182292055961592,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.0008709490391707258,11.5,-10.6875,0.00621144618492455,0.0008709490391707258,4.5,3064975.893215221,1354960.257918031 
 02/16  01:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,15.678888686925223,-8.941583050704846,16.69995838692763,-9.16143772106591,16.813842765953336,-9.054239358462668,16.70013446199205,-9.171676351077746,16.819933571996167,-9.045115878534906,18.913296126944324,-8.982005997787638,15.678888686925223,16.020789246565872,657.184828270354,0.0,16.69995838692763,14.722289333790851,82.99254475745545,0.0,16.813842765953336,14.754768642172014,0.0,28.014687513059414,16.70013446199205,14.708835342024884,82.48195101906163,0.0,16.819933571996167,14.760924817482172,0.0,31.362992069804193,18.913296126944324,13.010297321141131,0.0,198.16716436373918,0.0,79.722445264512,0.0,0.0,107.19060530398767,0.0,105.40399487270244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.722445264512,99.65305658064,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.938378587926174,0.0009672418876402428,8.30140768094634,0.0,15.38699064800496,0.0017756495498293075,-8.966617608988017,16.39464004035355,0.3705044250126874,0.0017756495498293075,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0009059552567423311,11.5,-11.1,0.00621144618492455,0.0009059552567423311,4.5,6305866.233892213,1354960.257918031 
 02/16  02:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,15.15204517536087,-9.225207175226164,16.70010735444584,-9.394595632225043,16.699868007149078,-9.314537040123145,16.700059362623996,-9.40404488063277,16.700741564713372,-9.307365862495347,18.78961035081815,-9.36638148555595,15.15204517536087,16.16250090006229,819.5487280637394,0.0,16.70010735444584,14.422146364507908,205.20764534842624,0.0,16.699868007149078,14.524778249794107,18.719219086210785,0.0,16.700059362623996,14.410151968004957,193.92859366231949,0.0,16.700741564713372,14.533177870118479,17.007134096218067,0.0,18.78961035081815,12.67394149787981,0.0,219.19973052936746,0.0,363.48271107744097,0.0,0.0,260.4263250960548,65.26561573419173,246.20132059912976,68.4346780763316,0.0,0.0,64.86200678961654,0.0,0.0,0.0,0.0,363.48271107744097,454.3533888468012,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,56.79881175006803,0.003396618281847805,8.30140768094634,0.0,14.821917780040831,0.0017323104264656698,-9.25036642441302,16.003314954116824,0.3705044250126874,0.0017323104264656698,16.0,82.0,0.0,0.0003503741197415502,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.0008818815430491366,11.5,-11.474999999999998,0.00621144618492455,0.0008818815430491366,4.5,6308131.972823102,1354960.257918031 
 02/16  03:00:00,-12.3875,0.0,0.0,0.0,0.0,0.0,14.745949054720928,-9.47980135699183,16.699767966199516,-9.621197994530023,16.699799173475565,-9.56525529316167,16.69992704501334,-9.628674498724335,16.70004009338971,-9.56034711220459,18.70300923079192,-9.657795021027322,14.745949054720928,16.22194392451295,964.6066347258127,0.0,16.699767966199516,14.136349843157909,324.07905214766635,0.0,16.699799173475565,14.206515063926467,79.36479047102648,0.0,16.69992704501334,14.126849587685003,305.6083192695122,0.0,16.70004009338971,14.212468266998092,78.27081818828918,0.0,18.70300923079192,12.418415920134342,0.0,212.64712787602667,0.0,971.0457883777389,0.0,0.0,379.54607517052125,126.13921413663967,358.1318148831855,129.90329490995984,0.0,0.0,227.45591442007492,0.0,0.0,0.0,0.0,971.0457883777389,1213.8072354721735,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,49.09147765438442,0.006981536626934319,8.30140768094634,0.0,14.38292698560161,0.0016923116189025656,-9.513942544839798,15.999778281390668,0.3705044250126874,0.0016923116189025656,16.0,82.0,0.0,0.0013652657881361291,0.0,7.22,0.0,-12.3875,0.00621144618492455,0.0008459751713923855,11.5,-12.3875,0.00621144618492455,0.0008459751713923855,4.5,6311455.916530147,1354960.257918031 
 02/16  04:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,14.418601914000966,-9.738082469684652,16.700079666306074,-9.867836374436816,16.700114827862286,-9.817310054617689,16.699784543412573,-9.874310359309984,16.699481565777162,-9.812093329948452,18.620754190224755,-9.93816718168072,14.418601914000966,16.194217963372065,1078.8889192419995,0.0,16.700079666306074,13.830443874155877,396.0443430488184,0.0,16.700114827862286,13.892525169558894,113.67929094390149,0.0,16.699784543412573,13.822764663294802,374.3879678453215,0.0,16.699481565777162,13.89951272115232,113.16613143741324,0.0,18.620754190224755,12.176145379564304,0.0,206.15219293510023,0.0,1638.455496669305,0.0,0.0,451.52481674074824,160.4647608306372,426.89014890869976,164.74627690463572,0.0,0.0,356.3968401154872,0.0,0.0,0.0,0.0,1638.455496669305,2048.0693708366307,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,47.49061372123928,0.011375215986623485,8.30140768094634,0.0,14.037639693854977,0.0016551741236578385,-9.763928049721095,15.999882348924972,0.3705044250126874,0.0016551741236578385,16.0,82.0,0.0,0.0022852510032407647,0.0,7.22,0.0,-12.8,0.00621144618492455,0.0008672195465061676,11.5,-12.8,0.00621144618492455,0.0008672195465061676,4.5,6315538.168439634,1354960.257918031 
 02/16  05:00:00,-12.425,0.0,0.0,0.0,0.0,0.0,14.153160330597057,-9.968549879768215,16.699763060100157,-10.06405256107094,16.699165921345227,-10.02689851875147,16.69949198001151,-10.069202157045776,16.699269517839724,-10.023572924386373,18.609679262509008,-10.14158293102815,14.153160330597057,16.141728062567648,1176.092190231587,0.0,16.699763060100157,13.591867804293093,381.49831672219995,0.0,16.699165921345227,13.637331301002888,111.8679324304394,0.0,16.69949198001151,13.58588284726922,360.67912349608963,0.0,16.699269517839724,13.641272504580183,111.77802084465344,0.0,18.609679262509008,11.966398283463995,0.0,205.26497545865226,0.0,1815.8347178180884,0.0,0.0,436.9431291581612,158.5832077168755,413.1492163508701,163.3351362109772,0.0,0.0,457.19340363259283,0.0,0.0,0.0,0.0,1815.8347178180884,2269.7933972726105,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,51.361824820821084,0.014201384799896983,8.30140768094634,0.0,13.767630423156664,0.0016204107317964987,-10.002539635239431,15.999930928377982,0.3705044250126874,0.0016204107317964987,16.0,82.0,0.0,0.003063715815594249,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0008873690584097135,11.5,-12.425,0.00621144618492455,0.0008873690584097135,4.5,6318189.472734909,1354960.257918031 
 02/16  06:00:00,-12.8875,0.0,0.0,0.0,0.0,0.0,13.950922160615953,-10.150798210858298,16.699969985344588,-10.230647999097439,16.699725702405363,-10.209563165298118,16.699718628185767,-10.234074862779828,16.699722120802285,-10.207948315916049,18.60013304568195,-10.29746275769646,13.950922160615953,16.09232939866849,1251.3684095129493,0.0,16.699969985344588,13.3919209827604,406.2948925121042,0.0,16.699725702405363,13.417277549569839,123.50593586112126,0.0,16.699718628185767,13.38805077501949,384.914894207081,0.0,16.699722120802285,13.419208117118508,123.42724006152952,0.0,18.60013304568195,11.808682690994036,0.0,204.50421955304012,0.0,1906.7004661245805,0.0,0.0,461.74942424137123,170.25482670030567,437.39551841185767,175.0136356508749,0.0,0.0,539.9855893331546,0.0,0.0,0.0,0.0,1906.7004661245805,2383.3755826557253,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,55.53980688328209,0.0172586904340929,8.30140768094634,0.0,13.545805164260004,0.0015927647913143753,-10.195681898935518,15.999947532313639,0.3705044250126874,0.0015927647913143753,16.0,82.0,0.0,0.0037412397787857784,0.0,7.22,0.0,-12.8875,0.00621144618492455,0.0008603660495708865,11.5,-12.8875,0.00621144618492455,0.0008603660495708865,4.5,6321069.230332936,1354960.257918031 
 02/16  07:00:00,-12.3,0.0,0.0,0.0,0.0,0.0,13.800851896422344,-10.321359331373518,16.699959213385473,-10.399490092781294,16.701444176110073,-10.38010543116619,16.700233793771318,-10.402196542974862,16.69978888586714,-10.37793002703175,18.551779587777247,-10.458899299810687,13.800851896422344,16.005379265618934,1304.3418427979452,0.0,16.699959213385473,13.192195867097926,416.53612970825185,0.0,16.701444176110073,13.213737430913769,98.99163658857907,11.7864234973365,16.700233793771318,13.188785727439102,367.19882820857,0.0,16.69978888586714,13.217679296485523,125.23034378985443,0.0,18.551779587777247,11.675445005780603,0.0,200.6896805785721,0.0,1904.83463708445,0.0,0.0,471.98602321573236,134.06501277591252,419.7142666689094,176.81726746382208,0.0,0.0,595.8977296147166,0.0,0.0,0.0,0.0,1904.83463708445,2381.0432963555622,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.13074486613654,0.01906109222389943,8.30140768094634,0.0,13.396001570180596,0.0015709579596860307,-10.350214080115624,15.999988337339587,0.3705044250126874,0.0015709579596860307,16.0,82.0,0.0,0.004217602577153479,0.0,7.22,0.0,-12.3,0.00621144618492455,0.0009817983371540858,11.5,-12.3,0.00621144618492455,0.0009817983371540858,4.5,6322774.2746272925,1354960.257918031 
 02/16  08:00:00,-10.6375,0.0,0.0,0.0,0.0,0.0,13.7245471365123,-10.468150187392228,16.700190783569795,-10.52918918730126,17.1379763776278,-10.508728683814878,16.69994363076485,-10.531779992459835,16.70043138318249,-10.50645075049519,18.544777769289254,-10.585169119271573,13.7245471365123,15.876148844441582,1346.6219323285588,0.0,16.700190783569795,13.040387058570143,233.40081331160366,0.0,17.1379763776278,12.708448744657826,0.0,76.0242938354159,16.69994363076485,13.03757952928509,92.58676069842835,0.0,16.70043138318249,13.066648376702705,33.49818281759946,5.397478077927133,18.544777769289254,11.549868026609639,0.0,200.13729632846935,0.0,1356.2424200754472,0.0,0.0,288.872357833763,0.0,145.08321571491595,79.73867939223892,0.0,0.0,622.5176324526115,0.0,0.0,0.0,0.0,1356.2424200754472,1695.3030250943089,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.49211451743841,0.01655425599418974,8.30140768094634,0.0,13.324533491618404,0.0015504014198017382,-10.490719454312323,15.999915916746367,0.3705044250126874,0.0015504014198017382,16.0,82.0,0.0,0.0044499437296276504,0.0,7.22,0.0,-10.6375,0.00621144618492455,0.0010809007155311765,11.5,-10.6375,0.00621144618492455,0.0010809007155311765,4.5,6320466.970784627,1354960.257918031 
 02/16  09:00:00,-8.625,0.0,0.0,0.0,0.0,0.0,13.81101042756303,-10.591087591768664,16.711821729971,-10.656539307023225,18.30677547175018,-10.641644255772931,16.745788817392146,-10.65863088128741,16.739547268719853,-10.639826065425718,18.550978492495478,-10.705454131384906,13.81101042756303,15.61543817483817,1391.9605712655625,0.0,16.711821729971,12.88372854749547,31.760079029372775,24.94516173577557,18.30677547175018,11.672165530242319,0.0,154.10481647348263,16.745788817392146,12.853677705691062,0.0,52.12584610763466,16.739547268719853,12.88033930380983,0.0,52.514177905187665,18.550978492495478,11.422131382545857,0.0,200.62852641475038,0.0,836.5407043957733,0.0,0.0,63.215255103748184,0.0,3.815760449712964,2.014923959280155,0.0,0.0,592.5128056636911,0.0,0.0,0.0,0.0,836.5407043957733,1045.6758804947165,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,67.72917889449775,0.013907628110150004,8.30140768094634,0.0,13.404680281700177,0.0015318603806978334,-10.621128077770619,15.999787594098981,0.3705044250126874,0.0015318603806978334,16.0,82.0,0.0,0.004189301222510104,0.0,7.22,0.0,-8.625,0.00621144618492455,0.0010732463712662791,11.5,-8.625,0.00621144618492455,0.0010732463712662791,4.5,6318025.990084897,1354960.257918031 
 02/16  10:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,14.188101498554065,-10.755854041004044,17.082653773608584,-10.82730018404987,20.492110263852528,-10.81211625344554,17.038188691663834,-10.829335851953362,16.990917465189728,-10.809357676443124,18.61198850429564,-10.875176530048414,14.188101498554065,15.016732866954277,1460.1710641351901,0.0,17.082653773608584,12.395166376516674,0.0,85.75241459024373,20.492110263852528,10.037946156768559,0.0,300.0551630683641,17.038188691663834,12.427160090601108,0.0,77.84804207445224,16.990917465189728,12.486539979122847,0.0,73.03837812657639,18.61198850429564,11.207639500389176,0.0,205.39971554406836,0.0,480.537469496753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,456.61766973198746,0.0,0.0,0.0,0.0,480.537469496753,600.6718368709411,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.06887059042342,0.009589163404193916,8.30140768094634,0.0,13.76879403943895,0.0015086988799196755,-10.791434982922262,16.000009581103924,0.3705044250126874,0.0015086988799196755,16.0,82.0,0.0,0.0030649232725503306,0.0,7.219999999999999,0.0,-7.1125,0.00621144618492455,0.0010336486786843677,11.5,-7.1125,0.00621144618492455,0.0010336486786843677,4.5,6313981.349199971,1354960.257918031 
 02/16  11:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,14.86794833071977,-10.928357754298434,17.665464246173357,-11.011341034345755,21.923607253548752,-10.992037014738555,17.390835610588333,-11.01356340967633,17.290278713381056,-10.988016451149644,18.735406553535945,-11.061056841456931,14.86794833071977,14.152170524144278,1411.4025402956977,0.0,17.665464246173357,11.751398309976656,0.0,131.90246718863582,21.923607253548752,9.039014185028591,0.0,395.6524748466913,17.390835610588333,11.953983260714843,0.0,104.28044799141,17.290278713381056,12.057653675954139,0.0,95.093480876553,18.735406553535945,10.937950292540785,0.0,215.0893387544554,0.0,215.41016518914202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.07434947943935,0.0,0.0,0.0,0.0,215.41016518914202,269.26270648642753,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.91653806176174,0.004264823784596919,8.30140768094634,0.0,14.356878366354094,0.0014877907465147533,-10.947158995799258,16.000100378610593,0.3705044250126874,0.0014877907465147533,16.0,82.0,0.0,0.0014397574566298778,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0010633600826885847,11.5,-6.012499999999999,0.00621144618492455,0.0010633600826885847,4.5,6308972.205557637,1354960.257918031 
 02/16  12:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,15.680216468899904,-11.12578345500976,18.25603505841336,-11.240840217495444,22.079362633819617,-11.202185358619442,17.65249714031,-11.244515045252468,17.54256008328407,-11.195225570939277,18.862556695901173,-11.308873714627465,15.680216468899904,13.197853574723162,1215.2920404165768,0.0,18.25603505841336,11.093892128490136,0.0,164.20791553410368,22.079362633819617,8.785356737617692,0.0,393.8428520631492,17.65249714031,11.517671607953353,0.0,110.20410414404074,17.54256008328407,11.649183864104655,0.0,100.22581453173063,18.862556695901173,10.613460657600966,0.0,210.71897667814147,0.0,12.028608391971353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.205946983577483,0.0,0.0,0.0,0.0,12.028608391971353,15.035760489964192,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.66482319222335,0.00023332706705682035,8.30140768094634,0.0,15.131051064261225,0.0014639072264624096,-11.134652231286392,16.182691125339385,0.3705044250126874,0.0014639072264624096,16.0,82.0,0.0,0.00008403158798104465,0.0,7.22,0.0,-4.85,0.00621144618492455,0.0009896335669579174,11.5,-4.85,0.00621144618492455,0.0009896335669579174,4.5,6305179.718669537,1354960.257918031 
 02/16  13:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,16.52076855793662,-11.376429316236958,19.25863946388661,-11.51159208795264,21.365346665032668,-11.459970404034102,17.924832053354663,-11.51635701492975,17.878659791017764,-11.451860898606812,19.07341130048723,-11.601004579216834,16.52076855793662,12.23051576441068,1001.61758504218,0.0,19.25863946388661,10.170897812686682,0.0,180.51057563731774,21.365346665032668,8.968253218584355,0.0,292.92988757889714,17.924832053354663,11.04881126345637,0.0,70.8894532497103,17.878659791017764,11.145536161975162,0.0,66.2803394598867,19.07341130048723,10.203544543500406,0.0,164.64912529980614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,15.971029620994731,0.001433279461080341,-11.38118036961492,16.979315553640248,0.3705044250126874,0.001433279461080341,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.000913333539581095,11.5,-4.0875,0.00621144618492455,0.000913333539581095,4.5,6304960.257918031,1354960.257918031 
 02/16  14:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,17.323443804416165,-11.645840710253738,20.52779820771749,-11.74302824874127,20.399755679701396,-11.696388805162584,18.214851712461815,-11.74740971052123,18.28074887998485,-11.690493434486626,19.34607802707516,-11.838683710863098,17.323443804416165,11.34514505250382,809.7198515661911,0.0,20.52779820771749,9.208778316856403,0.0,210.75580847533809,20.399755679701396,9.316801555089206,0.0,169.18492388662787,18.214851712461815,10.626072751029746,0.0,26.124119240778043,18.28074887998485,10.636926343012073,0.0,30.535731882058457,19.34607802707516,9.819412380176196,0.0,116.333197651544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,16.858036066396203,0.0013974769524085977,-11.666399196359126,17.866388610192836,0.3705044250126874,0.0013974769524085977,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0009422483539020493,11.5,-3.9,0.00621144618492455,0.0009422483539020493,4.5,6304960.257918031,1354960.257918031 
 02/16  15:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.038794437035037,-11.85606088041498,21.815235673442476,-11.929487545268163,19.768365032995778,-11.904942845325062,18.385347475873328,-11.931586975735428,18.80698874969847,-11.902620216667865,19.61935162917274,-12.0059295482475,18.038794437035037,10.640583918367001,673.2121304633648,0.0,21.815235673442476,8.366013437317552,0.0,257.2909060115411,19.768365032995778,9.507629061417571,0.0,80.28942797143898,18.385347475873328,10.33965631010721,14.499234657645474,0.9518429286730452,18.80698874969847,10.098056716329094,0.0,17.75391740424402,19.61935162917274,9.50929976545617,0.0,82.80681856094748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,17.557660485818314,0.0013712863636157295,-11.882943632582096,18.566061762949197,0.3705044250126874,0.0013712863636157295,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0009410241129157006,11.5,-3.5249999999999995,0.00621144618492455,0.0009410241129157006,4.5,6304960.257918031,1354960.257918031 
 02/16  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,18.57961936350936,-12.046457296978504,22.663060418345257,-12.157380276048844,19.350726733039668,-12.121321301775463,18.367418057191188,-12.158802602474676,19.688373178117477,-12.116755559596019,19.76581514610382,-12.232617386990672,18.57961936350936,10.11000714889228,584.2342449924354,0.0,22.663060418345257,7.7818470895799114,0.0,281.4888520175448,19.350726733039668,9.569072759278635,1.0515316895692308,17.249983918097826,18.367418057191188,10.141270925220885,55.52766793226783,0.0,19.688373178117477,9.376655866265148,0.0,42.75454994944454,19.76581514610382,9.232432710214331,0.0,51.70151714476327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,18.099713538579852,0.0013504344169044643,-12.056791636153315,19.108153618925563,0.3705044250126874,0.0013504344169044643,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0009089504550505241,11.5,-3.3,0.00621144618492455,0.0009089504550505241,4.5,6304960.257918031,1354960.257918031 
 02/16  17:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,18.834886762361517,-12.277356948355092,22.631722238542103,-12.39306912584733,19.015774566966435,-12.34155602553476,18.23938902298481,-12.39520074059105,20.425095079255563,-12.335843453069598,19.874438365847322,-12.481897823775148,18.834886762361517,9.743954004015702,547.5266266501976,0.0,22.631722238542103,7.631902888472112,0.0,253.186490496721,19.015774566966435,9.578547393234373,27.931099051222816,0.0,18.23938902298481,10.006982564668043,89.55226210856611,0.0,20.425095079255563,8.781206463025098,0.0,73.0217716458315,19.874438365847322,8.965986450798894,0.0,34.61687744758876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,18.42558289838636,0.0013233089579089282,-12.281180243133303,19.434073460776993,0.3705044250126874,0.0013233089579089282,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.0009151654381832448,11.5,-3.9875000000000003,0.00621144618492455,0.0009151654381832448,4.5,6304960.257918031,1354960.257918031 
 02/16  18:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.582492634396473,-12.492730206889853,20.901864780055618,-12.57708533899487,18.614503018327373,-12.538575429754502,17.985206273212608,-12.578911231912084,19.804590382293398,-12.535707240335537,19.881503429726642,-12.662288256502766,18.582492634396473,9.70806260327182,451.7038253964947,0.0,20.901864780055618,8.348312965585913,0.0,130.78372104544817,18.614503018327373,9.648448988224105,42.43488571976977,0.0,17.985206273212608,10.00050982534219,94.80626865417955,0.0,19.804590382293398,8.962603551889899,0.0,40.85921111142582,19.881503429726642,8.816663838154756,0.0,49.63654011248336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,18.24149812933951,0.0012953426348712464,-12.516804356408525,19.25004074375228,0.3705044250126874,0.0012953426348712464,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.4624999999999995,0.00621144618492455,0.0009182247589835445,11.5,-5.4624999999999995,0.00621144618492455,0.0009182247589835445,4.5,6304960.257918031,1354960.257918031 
 02/16  19:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,17.97882176148171,-12.667096399641109,19.391388677496415,-12.705997417346538,18.25725050223785,-12.682522998763542,17.79213685631663,-12.70764454935425,18.923696571662656,-12.681005815473679,19.81786624722712,-12.77594002949413,17.97882176148171,9.925292446715389,437.19246704384284,0.0,19.391388677496415,9.054494215821947,0.0,53.902417130258556,18.25725050223785,9.739145201712246,30.267120636389308,0.0,17.79213685631663,10.005429127985972,68.83948002254911,0.0,18.923696571662656,9.342692679676109,0.0,15.702669828585499,19.81786624722712,8.760788208444211,0.0,87.03763334572591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,17.701991522632373,0.0012767033397319725,-12.676423895733237,18.7105688321937,0.3705044250126874,0.0012767033397319725,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0010210443326595972,11.5,-6.475,0.00621144618492455,0.0010210443326595972,4.5,6304960.257918031,1354960.257918031 
 02/16  20:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,17.351666994225464,-12.724467416050247,18.572254180708352,-12.722592240327653,17.983606625221473,-12.720299418274521,17.653092197655063,-12.723220730980533,18.37102892518044,-12.72114953347323,19.750599949518588,-12.76464854386479,17.351666994225464,10.272495458244084,536.2675137633246,0.0,18.572254180708352,9.514837627694856,0.0,37.475521300434025,17.983606625221473,9.874332049727268,7.755308028157117,0.056578977642061545,17.653092197655063,10.079356235005205,33.415592335065696,0.0,18.37102892518044,9.636431167987405,0.0,20.0485296103995,19.750599949518588,8.806487475837962,0.0,129.82873181460656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,17.090323776017193,0.0012700887073488236,-12.733567980272465,18.098913398600953,0.3705044250126874,0.0012700887073488236,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.3875,0.00621144618492455,0.0011725674875435544,11.5,-7.3875,0.00621144618492455,0.0011725674875435544,4.5,6304960.257918031,1354960.257918031 
 02/16  21:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,16.74440640898909,-12.737249213748946,17.877693631415912,-12.744561023491809,17.614247718040613,-12.748039422105329,17.360848987277624,-12.744449888395673,17.83349944954185,-12.748646828452905,19.510105406319447,-12.766051839568997,16.74440640898909,10.663146233944724,609.6045538733811,0.0,17.877693631415912,9.919058511095182,0.0,31.714480798537352,17.614247718040613,10.081540899268994,0.0,9.155762267216062,17.360848987277624,10.247472865396732,8.714636781124739,0.0,17.83349944954185,9.942781776940183,0.0,26.25685734591889,19.510105406319447,8.937982883228692,0.0,159.80074682180947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,16.468524077385883,0.0012681011413739356,-12.750808059646833,17.47711739986538,0.3705044250126874,0.0012681011413739356,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.487499999999999,0.00621144618492455,0.0011502081276044238,11.5,-8.487499999999999,0.00621144618492455,0.0011502081276044238,4.5,6304960.257918031,1354960.257918031 
 02/16  22:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,16.167651283759174,-12.782210542457692,17.36856411222545,-12.805211587781116,17.280231891190528,-12.802789673643671,17.082040915163745,-12.805338837079244,17.399724383206376,-12.802201967186466,19.26102446283319,-12.821224236513565,16.167651283759174,11.016775344304671,672.237504204511,0.0,17.36856411222545,10.186135519804152,0.0,37.24354563500816,17.280231891190528,10.24537581115623,0.0,25.510386331806558,17.082040915163745,10.37231252339863,0.0,13.783193707937073,17.399724383206376,10.168853602713503,0.0,36.95395152092544,19.26102446283319,9.032192612289148,0.0,185.7297200188982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,15.889545947104326,0.0012641317800472153,-12.7922197085337,16.898146658715163,0.3705044250126874,0.0012641317800472153,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0011118973920132397,11.5,-8.525000000000002,0.00621144618492455,0.0011118973920132397,4.5,6304960.257918031,1354960.257918031 
 02/16  23:00:00,-8.9875,0.0,0.0,0.0,0.0,0.0,15.670156780982223,-12.8455834738115,17.0183689406721,-12.88368625133854,17.0116368243173,-12.878628928491342,16.863118234142902,-12.884126920713646,17.070593644531193,-12.877892293299874,19.06808449290282,-12.899759287191744,15.670156780982223,11.307511017198753,759.0996288993397,0.0,17.0183689406721,10.340558373760377,0.0,50.4769544142672,17.0116368243173,10.34967538114375,0.0,42.11847555313591,16.863118234142902,10.44241012178788,0.0,36.15058902881049,17.070593644531193,10.31179195388462,0.0,50.820660912659434,19.06808449290282,9.076577080795659,0.0,211.22702276688028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.65261258863343,0.0,8.30140768094634,0.0,15.372180483124206,0.0012568410522504547,-12.866905483471085,16.380794767009224,0.3705044250126874,0.0012568410522504547,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9875,0.00621144618492455,0.001016017846798431,11.5,-8.9875,0.00621144618492455,0.001016017846798431,4.5,6304960.257918031,1354960.257918031 
 02/16  24:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,15.23962136761587,-12.948595494460092,16.733099642172796,-13.013083213982181,16.756881233970347,-12.997653773772837,16.700779387237013,-13.014429773985983,16.779012442923026,-12.995365405754534,18.88457366604019,-13.039543204193318,15.23962136761587,11.51592656167456,818.7291539547541,0.0,16.733099642172796,10.406376836305466,14.96226618539788,29.824324430863783,16.756881233970347,10.405237209354915,0.0,45.2223329226922,16.700779387237013,10.426535424917507,50.82312704315069,10.35271674448245,16.779012442923026,10.392786579381406,0.0,55.09050098233956,18.88457366604019,9.06533782732254,0.0,225.01982493765286,0.0,46.57649602086566,0.0,0.0,41.4557355814062,3.8590233037891073,91.36453034992357,0.7004513474727605,0.0,0.0,36.78597835064139,0.0,0.0,0.0,0.0,46.3408737350985,57.92609216887312,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,68.77448904577736,0.0007985157853177675,8.30140768094634,0.0,14.914518063123987,0.0012458660019560842,-12.96749414012919,16.021734222083715,0.3705044250126874,0.0012458660019560842,16.0,81.99517332002073,0.0,0.00019088853865831807,0.0,7.22,0.0,-10.15,0.00621144618492455,0.0009183492402191481,11.5,-10.15,0.00621144618492455,0.0009183492402191481,4.5,6305710.622565785,1354960.257918031 
 02/17  01:00:00,-9.85,0.0,0.0,0.0,0.0,0.0,14.879325250127115,-13.07066016627846,16.700226383638874,-13.11964278808627,16.699839173131092,-13.09938015945624,16.700215384339685,-13.121701316262273,16.70070668509857,-13.096952005321587,18.770601871227186,-13.155595398445492,14.879325250127115,11.656097016563624,919.6191768387027,0.0,16.700226383638874,10.32762613800394,123.75660547690438,0.0,16.699839173131092,10.346926399105783,7.977789184428673,2.5171214240092468,16.700215384339685,10.325700109296186,140.88818393347907,0.0,16.70070668509857,10.348639428404745,4.945176489737378,6.230406712746344,18.770601871227186,9.034315157879124,0.0,217.77680516120597,0.0,282.8403415369713,0.0,0.0,179.204750745374,52.19449024822218,193.38057477416496,50.348661760557306,0.0,0.0,165.9944589722459,0.0,0.0,0.0,0.0,282.8403415369713,353.5504269212141,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.30108580328628,0.0033386586381527776,8.30140768094634,0.0,14.546331001215064,0.0012337424408006988,-13.074869437398352,15.999838291900662,0.3705044250126874,0.0012337424408006988,16.0,81.99547396254613,0.0,0.0009563528445504382,0.0,7.22,0.0,-9.85,0.00621144618492455,0.001018554403173811,11.5,-9.85,0.00621144618492455,0.001018554403173811,4.5,6308086.549670378,1354960.257918031 
 02/17  02:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,14.594148972199589,-13.159080863560252,16.69976895847398,-13.191853008141942,16.69944677106533,-13.1769119365936,16.700127370336006,-13.19369979257483,16.700032237221773,-13.17553075147396,18.659145358491877,-13.226415616350835,14.594148972199589,11.777504704496387,1016.8111934391984,0.0,16.69976895847398,10.260317656964768,196.8013800105909,0.0,16.69944677106533,10.274488891628867,38.210514417730394,0.0,16.700127370336006,10.258360408830992,194.29508195652022,0.0,16.700032237221773,10.275398193851899,35.485417221331375,0.0,18.659145358491877,9.039099854439653,0.0,209.00797257226031,0.0,753.3447368198138,0.0,0.0,252.20651316705738,84.9125605151936,246.77436252774032,87.06346916499055,0.0,0.0,272.7712474834838,0.0,0.0,0.0,0.0,753.3447368198138,941.6809210247671,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,55.3713222935258,0.0067176865446986235,8.30140768094634,0.0,14.260219718201167,0.001224365073429083,-13.165501720638925,15.999908728865293,0.3705044250126874,0.001224365073429083,16.0,81.99721315415941,0.0,0.00167665075074498,0.0,7.22,0.0,-9.0875,0.00621144618492455,0.001073382781551016,11.5,-9.0875,0.00621144618492455,0.001073382781551016,4.5,6311229.230396628,1354960.257918031 
 02/17  03:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,14.388506331993188,-13.238401291199803,16.699561027531153,-13.28088626811212,16.700326861730094,-13.266221685144608,16.699776519448573,-13.28261918089784,16.69988284608114,-13.264537633838998,18.585734399030805,-13.314409808438873,14.388506331993188,11.849281773297703,1086.6765427071748,0.0,16.699561027531153,10.177645614406893,206.85928475463908,0.0,16.700326861730094,10.190745541558227,44.935182279290586,0.0,16.699776519448573,10.175900846394708,198.37154856605503,0.0,16.69988284608114,10.19259518337565,43.34340254308165,0.0,18.585734399030805,9.008293789200422,0.0,203.23062400667504,0.0,1080.8868514597834,0.0,0.0,262.2430512318018,91.69171432899206,250.81987228022,94.90572505866804,0.0,0.0,350.10618709162765,0.0,0.0,0.0,0.0,1080.8868514597834,1351.1085643247293,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,53.77495083434811,0.009160364345535013,8.30140768094634,0.0,14.052989917757689,0.0012160255802041414,-13.244613192429437,15.999962796112221,0.3705044250126874,0.0012160255802041414,16.0,81.99874410817935,0.0,0.0022364693445327604,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.001040056736639728,11.5,-8.2125,0.00621144618492455,0.001040056736639728,4.5,6313502.936992075,1354960.257918031 
 02/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.257362962689028,-13.338850737201886,16.700080101505485,-13.397600240043845,16.70055422103123,-13.378647037050447,16.699995918453283,-13.399652607321292,16.70009424973273,-13.376283033140416,18.517058992930163,-13.435354098143158,14.257362962689028,11.841517961844056,1131.0321028317899,0.0,16.700080101505485,10.069724051123538,239.03673403188634,0.0,16.70055422103123,10.086820098848342,57.65086726201872,0.0,16.699995918453283,10.067896041499015,226.94489003241904,0.0,16.70009424973273,10.089287444064157,57.088351292857055,0.0,18.517058992930163,8.947989423354684,0.0,197.82714489158144,0.0,1253.4071876559765,0.0,0.0,294.45911149059464,104.42020623511516,279.4073229671694,108.66361682706292,0.0,0.0,401.9457244041317,0.0,0.0,0.0,0.0,1253.4071876559765,1566.7589845699704,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,55.492234934460924,0.01131576412960832,8.30140768094634,0.0,13.914042363523876,0.001205549891395701,-13.34635643726476,15.999985171370522,0.3705044250126874,0.001205549891395701,16.0,81.99954078126291,0.0,0.0026290115107934038,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0009905950530924162,11.5,-7.8,0.00621144618492455,0.0009905950530924162,4.5,6315521.7771859355,1354960.257918031 
 02/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.178490572570851,-13.459973511808627,16.6997224812395,-13.494092961436724,16.700351939186064,-13.468481913361053,16.700052644990315,-13.496771003597868,16.699561840106306,-13.465453731460887,18.44885884428163,-13.539005158595998,14.178490572570851,11.771541616911755,1154.156673387897,0.0,16.6997224812395,9.981696684018587,268.0196049601035,0.0,16.700351939186064,10.004635027759296,68.24987005446087,0.0,16.700052644990315,9.979049630779956,254.07642206081425,0.0,16.699561840106306,10.00790069987468,67.7181444770581,0.0,18.44885884428163,8.901762699010781,0.0,192.46130822319924,0.0,1344.7047673223383,0.0,0.0,323.413003662792,115.00424574131821,306.5425166251712,119.25253824056199,0.0,0.0,434.8124942535068,0.0,0.0,0.0,0.0,1344.7047673223383,1680.8809591529225,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,56.945909867996725,0.01283239495396939,8.30140768094634,0.0,13.8259287818619,0.0011953763935661557,-13.443300662709742,15.999996760240075,0.3705044250126874,0.0011953763935661557,16.0,81.9998631831369,0.0,0.0028848531821829815,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0011296234974723569,11.5,-7.8,0.00621144618492455,0.0011296234974723569,4.5,6316946.005017981,1354960.257918031 
 02/17  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.129245809310321,-13.50296131592887,16.699949608626905,-13.53398124161112,16.699667545068458,-13.524936447253769,16.700287908671044,-13.535522547936456,16.699591079050144,-13.52460743473909,18.420709749413106,-13.566404740860495,14.129245809310321,11.762972913828593,1169.9125092996167,0.0,16.699949608626905,9.945352472889745,289.68433487202446,0.0,16.699667545068458,9.95374412297355,75.72986738006773,0.0,16.700287908671044,9.943739705241505,274.1278102473602,0.0,16.699591079050144,9.9540906674296,75.64772933275026,0.0,18.420709749413106,8.895250250453188,0.0,190.24819380380302,0.0,1394.8139629329683,0.0,0.0,345.09183989870024,122.43710380292995,326.607835375541,127.18277133216434,0.0,0.0,456.77631945436934,0.0,0.0,0.0,0.0,1394.8139629329683,1743.51745366621,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,57.93495286003626,0.013854394711962885,8.30140768094634,0.0,13.767032180634756,0.0011870743370301564,-13.519569176410275,15.999999492243862,0.3705044250126874,0.0011870743370301564,16.0,81.99996382149229,0.0,0.0030588986112554035,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.001037426083455156,11.5,-8.1125,0.00621144618492455,0.001037426083455156,4.5,6317907.053460111,1354960.257918031 
 02/17  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.091362605543535,-13.596573282903204,16.699830003006817,-13.625263153908168,16.69971562178751,-13.604047717521656,16.699898886516937,-13.627395722972043,16.699732536289744,-13.601164795643953,18.42066041094213,-13.662616567698105,14.091362605543535,11.691643802233063,1183.08092394783,0.0,16.699830003006817,9.862876240646209,267.755456805468,0.0,16.69971562178751,9.882066460577411,57.69122864218883,0.0,16.699898886516937,9.860912850880226,245.98582827168553,0.0,16.699732536289744,9.884656263209482,66.02456787799917,0.0,18.42066041094213,8.81746928945931,0.0,190.3550475220913,0.0,1357.133340482921,0.0,0.0,323.2716909859405,104.49950543474648,298.5485380164141,117.67789725305876,0.0,0.0,470.19681102965626,0.0,0.0,0.0,0.0,1357.133340482921,1696.4166756036511,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.62782341913844,0.01387170022256586,8.30140768094634,0.0,13.729575982470843,0.0011811192258243649,-13.5745949898724,15.998536978504308,0.3705044250126874,0.0011811192258243649,16.0,81.9999911745534,0.0,0.0031663219122224787,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0011489297817251396,11.5,-7.987500000000001,0.00621144618492455,0.0011489297817251396,4.5,6317927.70992853,1354960.257918031 
 02/17  08:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,14.075650676490023,-13.59673357215044,16.699975284448477,-13.552557647538755,16.746095299604878,-13.554653537645603,16.699729058778843,-13.553107364756718,16.699902276793388,-13.556208136753334,18.394156845979946,-13.568738159654597,14.075650676490023,11.703391171204299,1189.6581424493268,0.0,16.699975284448477,9.928467355173929,207.3299142440443,0.0,16.746095299604878,9.897514616656292,0.0,45.92838169634268,16.699729058778843,9.928126764229468,131.05929566704793,0.0,16.699902276793388,9.92519167875419,23.45997510289868,0.8005267563889902,18.394156845979946,8.908240392798557,0.0,188.1372970151736,0.0,1104.328777660364,0.0,0.0,262.7163917400981,3.859386952092867,183.47579833548684,74.19628507057882,0.0,0.0,474.1977044634717,0.0,0.0,0.0,0.0,1104.328777660364,1380.410972075455,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.76499936675534,0.012411710874801045,8.30140768094634,0.0,13.720586816708902,0.0011791471917244564,-13.592864148590976,16.000279147983566,0.3705044250126874,0.0011791471917244564,16.0,81.99999768955595,0.0,0.0031986345625435873,0.0,7.22,0.0,-7.1125,0.00621144618492455,0.0012990192973171147,11.5,-7.1125,0.00621144618492455,0.0012990192973171147,4.5,6316575.798454376,1354960.257918031 
 02/17  09:00:00,-5.6375,0.0,0.0,0.0,0.0,0.0,14.12445261967145,-13.498674076269266,16.699831687314298,-13.403923850134664,17.07000684105587,-13.429385729309484,16.726985075014298,-13.4020553041643,16.738411119895773,-13.433473944040607,18.338705398721896,-13.384815203313261,14.12445261967145,11.771244797699685,1185.7449771711126,0.0,16.699831687314298,10.064183983646611,59.344590165829345,1.2322827216046903,17.07000684105587,9.80759356521488,0.0,71.43124164232023,16.726985075014298,10.04845546375791,3.875524801359802,41.36678292353719,16.738411119895773,10.012411500497944,0.0,49.88551270494315,18.338705398721896,9.090608298371237,0.0,183.80734261000526,0.0,758.9244108031149,0.0,0.0,113.51145648338839,0.0,16.990958555356524,4.510377671010581,0.0,0.0,455.00960130254987,0.0,0.0,0.0,0.0,758.9244108031149,948.6555135038935,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.2898052935195,0.010191312336918947,8.30140768094634,0.0,13.771774169060297,0.00119003391369278,-13.492372280720218,15.999994434000872,0.3705044250126874,0.00119003391369278,16.0,81.99999927908354,0.0,0.003045004080944951,0.0,7.22,0.0,-5.6375,0.00621144618492455,0.0014325884914933038,11.5,-5.6375,0.00621144618492455,0.0014325884914933038,4.5,6314516.095305511,1354960.257918031 
 02/17  10:00:00,-3.9375,0.0,0.0,0.0,0.0,0.0,14.28143791264461,-13.265096282792049,16.76379203153585,-13.053484472643795,17.311317096898282,-13.118528311923956,16.947381558024034,-13.047801658764907,16.947664227585317,-13.128368668616224,18.344125543484857,-12.978909555472958,14.28143791264461,11.90283049509521,1168.55848112963,0.0,16.76379203153585,10.348324119459917,0.0,57.301046511086156,17.311317096898282,9.936216068077673,0.0,87.5455282948202,16.947381558024034,10.233564831840221,0.0,71.00408441865449,16.947664227585317,10.15865716860199,0.0,69.81471900536798,18.344125543484857,9.429909115574969,0.0,184.24663988019694,0.0,496.50531316779376,0.0,0.0,3.166010150366092,0.0,0.0,0.0,0.0,0.0,398.17493446914165,0.0,0.0,0.0,0.0,496.50531316779376,620.6316414597421,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,67.66991240431531,0.008244830418531003,8.30140768094634,0.0,13.924190157142936,0.0012153208560146476,-13.269270165374884,15.99999055944588,0.3705044250126874,0.0012153208560146476,16.0,81.99999971831008,0.0,0.0026007636504430925,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.0017107840245898873,11.5,-3.9375,0.00621144618492455,0.0017107840245898873,4.5,6312705.912456445,1354960.257918031 
