Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/17  11:00:00,-1.6124999999999998,0.0,0.0,0.0,0.0,0.0,14.628942464589503,-12.794535919448759,17.170863483862476,-12.454244344263476,18.059584717789864,-12.579946615266731,17.43954323994732,-12.442570503877063,17.38438231068993,-12.598168161112405,18.39866446810163,-12.296674955800283,14.628942464589503,12.146865136998894,1172.3252111238824,0.0,17.170863483862476,10.64782330761861,0.0,92.70214504408926,18.059584717789864,9.952945442485404,0.0,137.5133213293641,17.43954323994732,10.479385387822937,0.0,107.90089559441395,17.38438231068993,10.368853945418806,0.0,101.9960309040361,18.39866446810163,9.99764829980266,0.0,188.55649296711738,0.0,303.3036484460158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.25320109808365,0.0,0.0,0.0,0.0,303.3036484460158,379.12956055751977,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.0882884229436,0.005589498368617675,8.30140768094634,0.0,14.251127787355733,0.0012658257515671214,-12.83392665755551,16.000018349509347,0.3705044250126874,0.0012658257515671214,16.0,81.99999986358449,0.0,0.0017050641495647547,0.0,7.22,0.0,-1.6124999999999998,0.00621144618492455,0.0019704681400361905,11.5,-1.6124999999999998,0.00621144618492455,0.0019704681400361905,4.5,6310215.628956871,1354960.257918031 
 02/17  12:00:00,0.4625000000000001,0.0,0.0,0.0,0.0,0.0,15.14484040452528,-12.099534155754704,17.607064395319533,-11.695402353474634,18.578846404425192,-11.873815851080856,17.871564244386036,-11.677953020337005,17.77098476634186,-11.898274863413196,18.5126361660785,-11.455288511651503,15.14484040452528,12.512173330566789,1131.0423545593078,0.0,17.607064395319533,11.092259217900196,0.0,127.25478457843616,18.578846404425192,10.268762176437594,0.0,172.20505117359966,17.871564244386036,10.926274670935499,0.0,140.30213450248516,17.77098476634186,10.779771964153964,0.0,130.49466957912796,18.5126361660785,10.707935545433767,0.0,197.54816354023194,0.0,79.70436551786135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.97224278513929,0.0,0.0,0.0,0.0,79.70436551786135,99.6304568973267,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.28284266150345,0.0014996263915698874,8.30140768094634,0.0,14.76126827574373,0.0013440375493436842,-12.17778378279855,16.00007830022819,0.3705044250126874,0.0013440375493436842,16.0,81.99999990597885,0.0,0.0004753868996255426,0.0,7.22,0.0,0.4625000000000001,0.00621144618492455,0.002126089551108548,11.5,0.4625000000000001,0.00621144618492455,0.002126089551108548,4.5,6306370.4551103385,1354960.257918031 
 02/17  13:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.726694412245484,-11.358611793539366,18.157770995363467,-11.01599746487081,18.82087775621778,-11.203242201841094,18.126574338971405,-10.996590490000003,18.0323023555477,-11.2265907098844,18.681559374205346,-10.734967068691036,15.726694412245484,12.884163719342943,1032.3226172609552,0.0,18.157770995363467,11.387030174722431,0.0,142.91612336194032,18.82087775621778,10.742787654788662,0.0,164.80541681594303,18.126574338971405,11.429639716976599,0.0,132.96061469676454,18.0323023555477,11.263221028874241,0.0,123.74103987752221,18.681559374205346,11.299819631165839,0.0,183.09079874213836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.345038880731767,0.0014371832110344894,-11.449010217436683,16.353317552974318,0.3705044250126874,0.0014371832110344894,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.0021195805104871615,11.5,1.4749999999999999,0.00621144618492455,0.0021195805104871615,4.5,6304960.257918031,1354960.257918031 
 02/17  14:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.238877854963313,-10.772332174610959,18.343633042672003,-10.524339165802298,18.718561450241165,-10.671374133141164,18.30045361564619,-10.507682315565628,18.24782801993306,-10.687494401070726,18.88463811934013,-10.260725572912936,16.238877854963313,13.140937088001854,907.3344306843519,0.0,18.343633042672003,11.760543314365936,0.0,114.77846285231101,18.718561450241165,11.338282333535341,0.0,121.83490743112162,18.30045361564619,11.809728377216693,0.0,105.42385386892687,18.24782801993306,11.660369525211767,0.0,99.74432001672511,18.88463811934013,11.638535385035986,0.0,156.51342455862198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.886516024757693,0.0015215640012037597,-10.828227466219069,16.894637741498496,0.3705044250126874,0.0015215640012037597,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.002139603698105535,11.5,2.0125,0.00621144618492455,0.002139603698105535,4.5,6304960.257918031,1354960.257918031 
 02/17  15:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,16.623533442249848,-10.303991732831228,18.53494009891826,-10.07392158976764,18.67704859518688,-10.19170827853351,18.43525888085253,-10.060241100042822,18.451872557278183,-10.204718350890722,19.034265623547665,-9.842192794740733,16.623533442249848,13.369692929281328,815.5390748910854,0.0,18.53494009891826,12.095481083660573,0.0,96.30077370697887,18.67704859518688,11.863974143169807,0.0,90.7028750397804,18.43525888085253,12.186247619960154,0.0,83.69260539793652,18.451872557278183,12.018071044286451,0.0,83.48889982224944,19.034265623547665,11.967200924734213,0.0,134.89262005523517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.311364766664305,0.0015904350054378041,-10.344115417145831,17.31935841400609,0.3705044250126874,0.0015904350054378041,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,2.8875,0.00621144618492455,0.0022201665370634293,11.5,2.8875,0.00621144618492455,0.0022201665370634293,4.5,6304960.257918031,1354960.257918031 
 02/17  16:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.83569835698863,-9.841371225971947,18.361384318563502,-9.616495997725183,18.474849485684253,-9.732745526198773,18.298375332984982,-9.603749377775388,18.374416444017392,-9.74639030284885,19.10977521435393,-9.400528982883053,16.83569835698863,13.744358891755303,723.4996874726482,0.0,18.361384318563502,12.734931306344969,0.0,62.20745611669162,18.474849485684253,12.515011756278739,0.0,60.04000730119304,18.298375332984982,12.799535468917949,0.0,54.16608671896091,18.374416444017392,12.57865117776878,0.0,58.84804620243409,19.10977521435393,12.385845199229923,0.0,120.64038853023072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.568384608590573,0.0016578391555793356,-9.889636423404877,17.576252946221366,0.3705044250126874,0.0016578391555793356,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0022622643333344373,11.5,2.9875,0.00621144618492455,0.0022622643333344373,4.5,6304960.257918031,1354960.257918031 
 02/17  17:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.882891712765144,-9.405864432553024,18.134248964524097,-9.189775835265065,18.234183430379602,-9.297684634052604,18.090031048947566,-9.177877710313119,18.203565089996246,-9.310068802122041,19.101737180185793,-8.987992767668798,16.882891712765144,14.242121306410173,643.5220058318055,0.0,18.134248964524097,13.414184860638612,0.0,38.39737035317796,18.234183430379602,13.2039807418875,0.0,39.05800125972951,18.090031048947566,13.465667199065033,0.0,33.03392671596106,18.203565089996246,13.214715022606732,0.0,40.84198511108241,19.101737180185793,12.851794040115534,0.0,114.2446017687846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.6419446462323,0.0017251153704895892,-9.4457852278953,17.649687942714547,0.3705044250126874,0.0017251153704895892,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0023239536623603793,11.5,2.425,0.00621144618492455,0.0023239536623603793,4.5,6304960.257918031,1354960.257918031 
 02/17  18:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.805191996382625,-8.966634379424132,17.945815836979214,-8.783532332173772,18.03397342255601,-8.888608763923054,17.9113711342783,-8.772031113888886,18.03038894304411,-8.900590248213957,19.103718118555427,-8.590431004072618,16.805191996382625,14.878313461028712,611.3288307343889,0.0,17.945815836979214,14.067858975108061,0.0,28.26638934495645,18.03397342255601,13.861334281947775,0.0,29.728429127078243,17.9113711342783,14.112574076804718,0.0,24.175723249827854,18.03038894304411,13.849885610554262,0.0,32.54034657288008,19.103718118555427,13.306875730902759,0.0,119.17834270043761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.581530328046412,0.0017918525864950709,-9.009764552030212,17.589149616115392,0.3705044250126874,0.0017918525864950709,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0023572401931468354,11.5,1.8875000000000002,0.00621144618492455,0.0023572401931468354,4.5,6304960.257918031,1354960.257918031 
 02/17  19:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.673621018439896,-8.629869438998245,17.792245855841287,-8.4822235454307,17.880914367977,-8.559493254175006,17.77997722634339,-8.472855158075745,17.874078027550013,-8.567220000562552,19.104749602869674,-8.314669084157128,16.673621018439896,15.453935987676036,620.9299545691492,0.0,17.792245855841287,14.585785726832542,0.0,26.40212417199234,17.880914367977,14.406552783893362,0.0,28.19118229822044,17.77997722634339,14.609022915862612,0.0,24.07453313294951,17.874078027550013,14.402985030881226,0.0,30.60420308200071,19.104749602869674,13.632148280993128,0.0,129.5011627395794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.451621576924392,0.0018498991971298614,-8.643870714148841,17.45913302923884,0.3705044250126874,0.0018498991971298614,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0024277654978342505,11.5,1.3249999999999997,0.00621144618492455,0.0024277654978342505,4.5,6304960.257918031,1354960.257918031 
 02/17  20:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.511824541936384,-8.304510238095352,17.64040247114491,-8.13540101344267,17.73056758639744,-8.213274706538433,17.64014492135009,-8.126645449707699,17.723145954667054,-8.22240562278035,19.04276997371002,-7.97980147192316,16.511824541936384,16.066228611254154,628.982714988658,0.0,17.64040247114491,15.180417936403757,0.0,27.293442924354395,17.73056758639744,14.991762614493384,0.0,29.04352391581955,17.64014492135009,15.19227100513894,0.0,25.819593252939967,17.723145954667054,14.986787679196468,0.0,31.50151335223933,19.04276997371002,14.092052321505543,0.0,137.46881439307123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.28866687092492,0.0019025567494958594,-8.32510046530631,17.29608051974873,0.3705044250126874,0.0019025567494958594,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002540592641159903,11.5,0.7875000000000001,0.00621144618492455,0.002540592641159903,4.5,6304960.257918031,1354960.257918031 
 02/17  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.35209453879597,-7.97055180614416,17.562004417336976,-7.8101310905105565,17.64284330637683,-7.888503470349251,17.56996221598584,-7.801386884415396,17.63408551103174,-7.897433086402195,19.026103055646438,-7.657510730858122,16.35209453879597,16.711756714045492,657.7498833433947,0.0,17.562004417336976,15.69537846685259,0.0,34.030508504648026,17.64284330637683,15.509049487583907,0.0,34.10194742019746,17.56996221598584,15.69946421945933,0.0,32.81419130515519,17.63408551103174,15.505527528244823,0.0,36.98474794996508,19.026103055646438,14.50911329899552,0.0,149.02866321496805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,16.125432723711626,0.0019615013753452263,-7.984850267306555,17.13273691400583,0.3705044250126874,0.0019615013753452263,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0026603946832567367,11.5,0.6,0.00621144618492455,0.0026603946832567367,4.5,6304960.257918031,1354960.257918031 
 02/17  22:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.216170819403388,-7.655961603834715,17.53174212505293,-7.503942273916543,17.59650228806035,-7.57476815219999,17.54460908035493,-7.495772896917257,17.58610337308024,-7.5825464387682135,19.020031436405084,-7.358577422731351,16.216170819403388,17.326513876457003,695.5710462059074,0.0,17.53174212505293,16.150936355097258,0.0,42.38701016482895,17.59650228806035,15.986142804317272,0.0,40.07452372324042,17.54460908035493,16.149295133575528,0.0,41.093886635787385,17.58610337308024,15.985802004521828,0.0,43.45423547313419,19.020031436405084,14.897608982005478,0.0,159.24137409795316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.98991965509039,0.002018661449320839,-7.661220217733452,16.997117723291808,0.3705044250126874,0.002018661449320839,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0027692163412079813,11.5,0.9125000000000001,0.00621144618492455,0.0027692163412079813,4.5,6304960.257918031,1354960.257918031 
 02/17  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.1125640581601,-7.344319780991105,17.527652613848442,-7.198774434335208,17.577168759951128,-7.265879894165297,17.544120722932192,-7.1910258314953595,17.56512411073585,-7.273327206768613,19.019741600938826,-7.059452217940901,16.1125640581601,17.921264755673647,728.2049760361247,0.0,17.527652613848442,16.589639559536902,0.0,50.59767546989531,17.577168759951128,16.441718046788473,0.0,45.97969936762598,17.544120722932192,16.583556404894757,0.0,49.137405200541025,17.56512411073585,16.443577917138395,0.0,49.8489715604822,19.019741600938826,15.290114022872498,0.0,167.70458719160905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.882440135425227,0.002075212531764176,-7.3450790367127095,16.889533234347564,0.3705044250126874,0.002075212531764176,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0028858396341496584,11.5,1.1,0.00621144618492455,0.0028858396341496584,4.5,6304960.257918031,1354960.257918031 
 02/17  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.044617834428752,-7.057836158052899,17.521176388931757,-6.912530410361079,17.560462597144696,-6.972684125983698,17.53949604473832,-6.905423682640463,17.54706793747009,-6.979255762182964,19.01781509185887,-6.781413205134932,16.044617834428752,18.452778451474188,752.8828815224672,0.0,17.521176388931757,17.01413851403215,0.0,55.99417339045209,17.560462597144696,16.8836826126939,0.0,49.84685755337949,17.53949604473832,17.004940155170026,0.0,54.38542614692386,17.54706793747009,16.888335296815963,0.0,54.016610128447496,19.01781509185887,15.665305320271017,0.0,173.43210266882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.808077224634914,0.0021308273032808077,-7.049022708973267,16.81506711341343,0.3705044250126874,0.0021308273032808077,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0030140754922083285,11.5,1.1,0.00621144618492455,0.0030140754922083285,4.5,6304960.257918031,1354960.257918031 
 02/18  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.972022255431007,-6.754103321989648,17.34534603399853,-6.584496120499896,17.397977131004584,-6.652870618989861,17.362642577581873,-6.576994151627865,17.385272447042794,-6.661152621426181,18.810014504785165,-6.450747197749194,15.972022255431007,19.03362057859248,732.4862815841566,0.0,17.34534603399853,17.70065489896435,0.0,47.128658956382594,17.397977131004584,17.53766419271875,0.0,43.263351673144825,17.362642577581873,17.692797275577114,0.0,45.91571807727286,17.385272447042794,17.53916248761495,0.0,46.80262915711944,18.810014504785165,16.331339931565157,0.0,162.12590746400696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.7442168875574,0.0021876391851236355,-6.758374641596398,16.751101366753197,0.3705044250126874,0.0021876391851236355,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003064594458953964,11.5,1.1,0.00621144618492455,0.003064594458953964,4.5,3064960.257918031,1354960.257918031 
 02/18  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.884724123256046,-6.420413172874389,17.29361996569049,-6.282397169245463,17.342392658798445,-6.354103603728871,17.30943161030814,-6.274411801696332,17.32962844293047,-6.362130525321658,18.75420339441792,-6.143661461112619,15.884724123256046,19.7005309616698,721.4997405483507,0.0,17.29361996569049,18.227293859071185,0.0,50.16267548988969,17.342392658798445,18.059084124544835,0.0,45.564049296571795,17.30943161030814,18.221626912935275,0.0,48.67671483389984,17.32962844293047,18.061154352590158,0.0,49.336877905147105,18.75420339441792,16.82749623592595,0.0,164.8310418825265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.654433611422512,0.002253126211221311,-6.42306262036622,16.661196612381445,0.3705044250126874,0.002253126211221311,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0031449108484118333,11.5,1.1,0.00621144618492455,0.0031449108484118333,4.5,3064960.257918031,1354960.257918031 
 02/18  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.833808850478249,-6.176211188680583,17.302009815884006,-6.079728241126021,17.33718651717007,-6.121669220971171,17.317011410475345,-6.073900528080868,17.32349295643617,-6.125058803183352,18.769661433794063,-5.964364245316938,15.833808850478249,20.18541035810258,747.7274758415483,0.0,17.302009815884006,18.53899906070894,0.0,55.36305477238699,17.33718651717007,18.43111453152565,0.0,49.04070603971667,17.317011410475345,18.530713848660092,0.0,53.53918551438005,17.32349295643617,18.441698037232975,0.0,53.1047039642836,18.769661433794063,17.073081151667175,0.0,170.55898708929823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.597411788387149,0.002306541700131381,-6.152338106101113,16.60407572454361,0.3705044250126874,0.002306541700131381,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003192403760447307,11.5,1.1,0.00621144618492455,0.003192403760447307,4.5,3064960.257918031,1354960.257918031 
 02/18  04:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,15.785986948733779,-5.960279675619297,17.252400248690947,-5.866905924699507,17.2903431561247,-5.9046904845213986,17.268135784222014,-5.8621010237797755,17.276327491806082,-5.908798133592992,18.73700225259697,-5.768119476176092,15.785986948733779,20.627565988541825,749.6826714998335,0.0,17.252400248690947,18.941111742947758,0.0,56.00094367908514,17.2903431561247,18.8343529923676,0.0,49.76407828720113,17.268135784222014,18.93008239738486,0.0,54.198264537275975,17.276327491806082,18.84439785610019,0.0,53.87906945086036,18.73700225259697,17.399168865164707,0.0,172.5356218716082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.539893452486766,0.002347215209605162,-5.950209106040704,16.54648196892821,0.3705044250126874,0.002347215209605162,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.003112230506317406,11.5,0.4125,0.00621144618492455,0.003112230506317406,4.5,3064960.257918031,1354960.257918031 
 02/18  05:00:00,-1.0625,0.0,0.0,0.0,0.0,0.0,15.729783122430632,-5.784832632299297,17.1765093593235,-5.732396592279437,17.2212028499856,-5.761060401542239,17.190663873887036,-5.728548196973866,17.206925020572182,-5.763709215639273,18.729284638973574,-5.65040659427706,15.729783122430632,21.01663490925514,751.478275440099,0.0,17.1765093593235,19.253635248837796,0.0,56.011419440512725,17.2212028499856,19.152005482285155,0.0,50.22479599542464,17.190663873887036,19.24275687203253,0.0,54.08948939418383,17.206925020572182,19.16496116650996,0.0,54.36805984891765,18.729284638973574,17.58443218845823,0.0,177.92198384961802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.463976421582217,0.0023819048451403533,-5.780244018367132,16.470500622621355,0.3705044250126874,0.0023819048451403533,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,-1.0625,0.00621144618492455,0.0028726979067580155,11.5,-1.0625,0.00621144618492455,0.0028726979067580155,4.5,3064960.257918031,1354960.257918031 
 02/18  06:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,15.642729947521813,-5.670662563100073,17.087308990647223,-5.61467147298659,17.137234720293172,-5.630263123053953,17.10128091240943,-5.612201237917255,17.122922619078768,-5.63151423922132,18.690688579653226,-5.554003262214026,15.642729947521813,21.342575872789947,755.2761607552277,0.0,17.087308990647223,19.5596773831438,0.0,55.40912958652024,17.137234720293172,19.47183289056714,0.0,50.067338481226216,17.10128091240943,19.546505009361987,0.0,53.50559711016382,17.122922619078768,19.487397024085617,0.0,54.1917707509042,18.690688579653226,17.773659166419222,0.0,181.31329756934548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.20232085872921,0.0,8.30140768094634,0.0,15.382442379165692,0.0024078780427608994,-5.647136536905282,16.38891843086883,0.3705044250126874,0.0024078780427608994,16.0,81.9999999100562,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0030008792624075234,11.5,-1.3249999999999997,0.00621144618492455,0.0030008792624075234,4.5,3064960.257918031,1354960.257918031 
 02/18  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.10897627075968,-5.106902976223484,20.717015240946473,-4.639248679052107,21.07626050419823,-4.154267178750794,20.64673457724657,-4.672009873460837,21.079473696861523,-4.073661206036064,20.82339426051878,-4.925272759322436,16.10897627075968,21.740854841857534,1741.7112788347172,0.0,20.717015240946473,16.960343492885016,3382.224405378322,0.0,21.07626050419823,17.28059588425184,1646.1512850341182,0.0,20.64673457724657,16.986387833060114,3255.1429003535477,0.0,21.079473696861523,17.39460873959302,1654.5268588910085,0.0,20.82339426051878,16.436693014011723,2860.339731274679,0.0,0.0,19468.11992293736,0.0,0.0,3760.1770960878753,1987.5067169094275,3607.7552647202783,2031.2651892049428,3243.7655546240376,1659.962587100331,3232.504972247645,0.0,0.0,0.0,0.0,19468.11992293736,24335.149903671696,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.5514160310818,0.44439243160181063,8.30140768094634,0.0,6.362302164865267,0.0031129796919123864,-2.6326198798814473,16.00034114891615,0.3705044250126874,0.0031129796919123864,16.0,81.99999999801,0.01377517923969517,0.0639356121616227,0.0,7.219999999999999,0.0,4.500000816042004,0.31057230924622753,0.0032320061558373664,11.5,4.500000816042004,0.31057230924622753,0.0032320061558373664,4.5,3483399.9294934636,1354960.257918031 
 02/18  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.935635865262174,-3.6413977318644375,22.196813232040114,-3.138742637534629,22.199604136758005,-2.545792519326976,22.186318671113032,-3.1944981658857277,22.198724372322527,-2.4810756681010875,22.102463498912673,-3.756858378349042,16.935635865262174,23.370874911933406,2019.970189666016,0.0,22.196813232040114,17.58641438756744,2879.008284486089,0.0,22.199604136758005,18.479939269792656,1214.8935401276033,0.0,22.186318671113032,17.51479195306797,2769.1466935380804,0.0,22.198724372322527,18.580960050853424,1236.165669706088,0.0,22.102463498912673,16.784101985295358,2667.396352168761,0.0,0.0,17582.5926989005,0.0,0.0,3373.2023370909274,1630.7239099592148,3236.3139624942905,1694.8822871214406,3151.1941132629586,1601.2441743438558,3186.73207164297,0.0,0.0,0.0,0.0,17582.5926989005,21978.24087362562,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,68.9411834868921,0.3260780265698047,8.30140768094634,0.0,6.486974680368098,0.003258293642534502,-2.0833314063022694,16.00022673558795,0.3705044250126874,0.003258293642534502,16.0,82.0,0.013122896920520329,0.06143875642551344,0.0,7.22,0.0,4.49934839132363,0.31057230924622753,0.0033500067678300756,11.5,4.49934839132363,0.31057230924622753,0.0033500067678300756,4.5,3371562.2912814873,1354960.257918031 
 02/18  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,18.052049914967867,-1.3998719742532126,22.201174718603003,0.5620172527295542,22.199569626768977,0.4422767285295297,22.200746305706346,0.5606959021520801,22.20012261781941,0.36812500401527165,22.208643457548956,0.33615780755001834,18.052049914967867,26.333694548057924,2902.607140447885,0.0,22.201174718603003,23.823683796132418,970.2217634609289,0.0,22.199569626768977,23.580960491318983,193.78424112027596,83.9509881018721,22.200746305706346,23.824624007851938,804.6592673074047,0.0,22.20012261781941,23.44636452189547,340.31579991497944,0.0,22.208643457548956,23.429643633815786,26.595398386865668,272.1825125269954,0.0,8631.182975852602,0.0,0.0,1462.542767558303,525.442032983798,1270.810044523621,798.7071748914974,244.66812863323264,1483.8906946978052,3124.1766036714007,0.0,0.0,0.0,0.0,8631.182975852602,10788.97871981575,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.65329529683328,0.10166389711691604,8.30140768094634,0.0,6.656172744550328,0.0034020070127016543,-1.57241000702399,15.999939726039038,0.3705044250126874,0.0034020070127016543,16.0,82.0,0.011870322952689728,0.058233335946986306,0.0,7.22,0.0,4.499949753460541,0.31057230924622753,0.003428043316201368,11.5,4.499949753460541,0.31057230924622753,0.003428043316201368,4.5,32950153.626902685,1354960.257918031 
 02/18  10:00:00,1.0625,11.0,5.0,11.0,5.0,20.0,19.120421241592044,2.2177548843767556,22.200658196026627,3.7383742504358253,23.411481268286636,2.7439054428511693,22.201746686128494,3.8229330314650145,22.201070622183835,2.485148183515224,23.060485270484172,4.444408970426057,19.120421241592044,32.39322840081674,2730.7352365811203,0.0,22.200658196026627,29.85099045620059,9.860607075141843,248.836815489214,23.411481268286636,25.836728702943613,0.0,554.0652143955201,22.201746686128494,30.028161796857603,0.0,278.6020140519266,22.201070622183835,27.30954741307946,0.0,149.30094340822959,23.060485270484172,29.769461998697906,0.0,558.9796705639342,0.0,4946.14819642976,0.0,0.0,254.7646963885771,0.0,189.02457456755542,309.92620507442155,0.0,1080.241497468838,3032.2590698689505,0.0,0.0,0.0,0.0,4946.14819642976,6182.685245537201,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.88195305727183,0.06496146784162551,8.30140768094634,0.0,7.066137789457493,0.003918133795472785,0.14876166899916068,15.998879852084114,0.3775257220315046,0.003918133795472785,16.0,80.78442681270727,0.007942331075936069,0.05302159662436605,0.0,7.219999999999999,0.0,4.499892610211502,0.31057230924622753,0.003810057660557098,11.5,4.499892610211502,0.31057230924622753,0.003810057660557098,4.5,43269972.67159507,1359075.5296434218 
 02/18  11:00:00,3.3875,11.0,5.0,11.0,5.0,20.0,20.352364784028516,4.683502259955885,22.548215208667404,5.65541941668086,23.899126924199585,3.822308636586543,22.56698178353878,5.7924001226198385,22.200818572154823,3.9943722802283768,23.765082726125968,7.3434240989533315,20.352364784028516,35.704377734892034,2629.4434083075025,0.0,22.548215208667404,33.39788949206812,0.0,522.358864349249,23.899126924199585,27.07636459301383,0.0,853.285256550974,22.56698178353878,33.678553608729274,0.0,495.988709646654,22.200818572154823,30.37605154929808,0.0,371.26906463339037,23.765082726125968,34.871616573779264,0.0,663.6730753211403,0.0,4365.0826779182025,0.0,0.0,0.0,0.0,0.0,88.34457758148876,0.0,349.7299630633354,2777.636203372121,0.0,0.0,0.0,0.0,1795.333904810974,2244.167381013717,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.76653523957326,0.05363616653449634,8.30140768094634,0.0,8.496645745904681,0.004302076506733346,1.4297412284179187,15.999894139113831,0.41673472349486035,0.004302076506733346,16.0,73.77960236325352,0.002279015118693905,0.05089792632297152,0.0,7.22,0.0,4.499951909209539,0.31057230924622753,0.003951407018197649,11.5,4.499951909209539,0.31057230924622753,0.003951407018197649,4.5,44633153.49984151,1382907.5000781266 
 02/18  12:00:00,5.1499999999999995,8.8,4.0,8.8,4.0,16.0,21.399261799288663,5.721019503987613,22.81984383404958,5.860842321293156,23.898689457572015,3.3489369107746834,22.808848528265937,6.059601217656178,22.202469959196836,3.4443922805858143,23.865633040959764,8.309441753488635,21.399261799288663,35.98830349854797,2102.8658400455793,0.0,22.81984383404958,33.32775902794186,0.0,656.2926882344132,23.898689457572015,26.193476897501455,0.0,744.9371553812944,22.808848528265937,33.809584081822955,0.0,620.5723124868512,22.202469959196836,29.232486877640618,0.0,437.9880221449819,23.865633040959764,37.001578199088485,0.0,735.8579543975475,0.0,10060.186838130434,0.0,0.0,0.0,0.0,0.0,125.6882836762434,0.0,0.0,2104.9959031269573,0.0,0.0,0.0,0.0,150.9086015894851,188.63575198685635,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,51.09318066360836,0.07780714005187288,8.30140768094634,0.0,8.21930838830136,0.003892282016296214,0.07660304753996211,14.601732608094204,0.38388749621636686,0.003892282016296214,16.0,53.4371918885782,0.0,0.07658985085057779,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.003444128481799692,11.5,5.1499999999999995,0.31057230924622753,0.003444128481799692,4.5,43285253.74974784,1362781.8611495723 
 02/18  13:00:00,5.9125,4.4,2.0,4.4,2.0,8.0,22.11258795794655,4.740376781526781,22.867502731599515,3.7649565555571476,23.389103827331652,1.430446680792599,22.45160508366394,3.9874578339990236,22.200479486741045,1.014712713452087,23.505494328869236,6.900812790255867,22.11258795794655,32.21265265837985,1519.473431382155,0.0,22.867502731599515,28.737604450607954,0.0,737.4533568752104,23.389103827331652,23.56201295741208,0.0,655.9781847646937,22.45160508366394,29.92566946468157,0.0,666.8562362616949,22.200479486741045,24.59146685858834,0.0,352.7363956081674,23.505494328869236,34.36695779777061,0.0,784.4924211074517,0.0,14066.191846119922,0.0,0.0,0.0,0.0,0.0,282.44144300094683,0.0,0.0,1535.7840447944916,0.0,0.0,0.0,0.0,876.3121594480139,1095.3901993100174,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,40.7055387623988,0.08148094079452017,8.30140768094634,0.0,8.519191760752815,0.0035012192710213866,-1.2290367861866571,13.62223384903418,0.3705044250126874,0.0035012192710213866,16.0,43.321293308105204,0.0,0.07658985085057779,0.0,7.22,0.0,5.9125,0.31057230924622753,0.0030922213812845443,11.5,5.9125,0.31057230924622753,0.0030922213812845443,4.5,39230513.89934892,1354960.257918031 
 02/18  14:00:00,6.1,8.8,4.0,8.8,4.0,16.0,22.723907920557355,2.9530938197338057,23.06491123993486,2.825429809338754,22.707603543635088,0.8112705915125982,22.585433714954156,2.909615530211445,22.20120869075895,0.3714712584155076,23.76013928279636,5.905511005579171,22.723907920557355,27.34428626198495,1403.2367039371761,0.0,23.06491123993486,26.536017526355018,0.0,798.5733169550618,22.707603543635088,23.478907772138633,0.0,648.6706345598515,22.585433714954156,27.48183357591082,0.0,719.8988800937312,22.20120869075895,23.452374818299116,0.0,466.3972386082173,23.76013928279636,31.57830047710573,0.0,849.6645763566669,0.0,15901.908645527801,0.0,0.0,0.0,0.0,0.0,211.43726668229957,0.0,0.0,1222.5082022086035,0.0,0.0,0.0,0.0,106.44665572760783,133.05831965950978,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,35.3329519328107,0.08144804108637708,8.30140768094634,0.0,8.773612742178539,0.0032195463219897,-2.2357218749475685,13.04277757486111,0.3705044250126874,0.0032195463219897,16.0,36.78140404610611,0.0,0.07658985085057779,0.0,7.22,0.0,6.1,0.31057230924622753,0.002894594636573,11.5,6.1,0.31057230924622753,0.002894594636573,4.5,41930335.37651615,1354960.257918031 
 02/18  15:00:00,6.475,11.0,5.0,11.0,5.0,20.0,23.23225058805626,3.1904226574405175,23.626767491120624,3.382425713533015,22.63803618273929,1.214347531067937,22.904964951287553,3.4605313251103564,22.400781212685708,0.8303620758418002,23.898725562885396,5.935036050313533,23.23225058805626,26.958195393691973,1464.8319220175779,0.0,23.626767491120624,26.68284596068954,0.0,799.5237451672778,22.63803618273929,24.272196357896906,0.0,503.34049027209744,22.904964951287553,28.02757741884706,0.0,585.94629146265,22.400781212685708,23.953166651767603,0.0,488.8471076063152,23.898725562885396,31.382100302815488,0.0,1035.075329291616,0.0,6598.778363982947,0.0,0.0,0.0,0.0,0.0,48.80851985590344,0.0,0.0,1418.3603428174326,0.0,0.0,0.0,0.0,6598.778363982947,8248.472954978683,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,39.6347819671196,0.033300847473314805,8.30140768094634,0.0,10.956045422771929,0.003326358744171639,-1.8546684377515212,15.135777720606217,0.42792677654892225,0.003326358744171639,16.0,74.43969006173882,0.0,0.031809394037493804,0.0,7.22,0.0,6.475,0.31057230924622753,0.00276276439288406,11.5,6.475,0.31057230924622753,0.00276276439288406,4.5,42821933.598846145,1391118.9795543111 
 02/18  16:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,23.59749237000209,3.737739560588155,23.898744411269675,3.1461705214090787,22.58323595055772,2.3359230246927583,22.95949603218946,4.572379151934517,22.906812522370522,2.0493328884298494,23.89910319482533,5.683804342039407,23.59749237000209,27.40843920593207,1420.1157037243051,0.0,23.898744411269675,25.81771032888571,0.0,1300.6602857831172,22.58323595055772,26.392312533758563,0.0,442.9817429213061,22.95949603218946,30.210932050214623,0.0,526.410246944839,22.906812522370522,25.351298673476407,0.0,512.7119159875241,23.89910319482533,30.837904231892797,0.0,1091.460976291723,0.0,1216.4542603875125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1085.239050169111,0.0,0.0,0.0,0.0,1216.4542603875125,1520.5678254843906,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,49.92661188721242,0.009041691019323433,8.30140768094634,0.0,13.0907772658382,0.0036267146137505756,-0.8121896575599993,15.985148647086936,0.511816370850841,0.0036267146137505756,16.0,80.92062452749511,0.0,0.009041691019323433,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.002704168010974325,11.5,6.324999999999999,0.31057230924622753,0.002704168010974325,4.5,41059798.49974039,1451382.0102049685 
 02/18  17:00:00,5.4125,11.0,5.0,11.0,5.0,20.0,23.75234740378709,3.85511187171649,23.898963647705454,2.865768482884279,22.235858419381234,2.323511502974845,22.511317841023974,4.950737756395501,23.018714034405754,2.2012748824082315,23.89918822088472,6.050947485747227,23.75234740378709,27.37944245618455,1303.5355751231764,0.0,23.898963647705454,25.30670706070405,0.0,1016.6061955870856,22.235858419381234,26.928818643512464,0.0,360.29105267638516,22.511317841023974,31.86910809636174,0.0,488.5738515536008,23.018714034405754,25.454999113794,0.0,517.0318711207525,23.89918822088472,31.633196403204394,0.0,852.9373336795168,0.0,3406.2769116322143,0.0,0.0,0.0,55.57117372980636,0.0,0.0,0.0,0.0,1866.0658612711356,0.0,0.0,0.0,0.0,663.1724587258301,828.9655734072875,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,53.258179011034045,0.0288471995708481,8.30140768094634,0.0,11.024625969342244,0.003387736647074994,-1.623190467222262,16.039031830889027,0.44849953946312304,0.003387736647074994,16.0,71.31649047008754,0.0,0.02849478645132146,0.0,7.22,0.0,5.4125,0.31057230924622753,0.002628916374630651,11.5,5.4125,0.31057230924622753,0.002628916374630651,4.5,37430962.70279785,1404060.9238821585 
 02/18  18:00:00,3.25,11.0,5.0,11.0,5.0,20.0,23.594039156932425,3.77356453292722,23.168783115599982,3.5575751648914333,22.20268674210322,1.2877544595586337,22.20199918360218,4.3786891929950045,22.299868531909443,1.1023399959538003,23.899276743388256,6.554352622297852,23.594039156932425,27.483467824919042,1222.4496360778596,0.0,23.168783115599982,27.79070677533123,0.0,638.0055534640192,22.20268674210322,25.057080575970478,0.0,214.5105951465284,22.20199918360218,31.20313748569683,0.0,335.1972840815052,22.299868531909443,24.57773923921151,0.0,452.2803814248846,23.899276743388256,32.75159094742307,0.0,793.5569656435533,0.0,10533.314956341545,0.0,0.0,0.0,257.3829704553948,195.36656566834728,76.10136596888012,0.0,391.8244202634388,2351.293078021732,0.0,0.0,0.0,0.0,4174.562194032394,5218.202742540491,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,52.02601579567683,0.08399596389657182,8.30140768094634,0.0,8.09830652776772,0.0030157991340377436,-2.9952551742084172,15.163231449304902,0.38217340161438174,0.0030157991340377436,16.0,59.90374029658565,0.003775799414588204,0.07577342814321048,0.0,7.22,0.0,4.499725815294084,0.31057230924622753,0.002536062201083709,11.5,4.499725815294084,0.31057230924622753,0.002536062201083709,4.5,37440016.66969983,1361749.334344957 
 02/18  19:00:00,1.5125000000000002,5.5,2.5,5.5,2.5,10.0,22.849861116360014,3.0538949884539224,22.21571829720784,2.4667235559083998,22.201976673295363,-0.2960558068119708,22.202812869989785,2.764506330849677,22.201821449031158,-0.5708492287841744,23.019831634611815,5.89349286660295,22.849861116360014,27.326223734975528,744.1695765869995,0.0,22.21571829720784,27.259954706835913,190.4525701217234,62.82087740279266,22.201976673295363,22.265720783851037,179.2960396683095,0.0,22.202812869989785,27.867497692104713,533.7467577824,0.0,22.201821449031158,21.782126426334003,85.0984164570167,4.404506407584677,23.019831634611815,32.99560983156198,0.0,556.6324481418008,0.0,7077.92984025347,0.0,0.0,621.007419862009,594.4408601081726,998.3742961202494,538.9905899645336,0.0,936.6103375396164,2804.1194022491186,0.0,0.0,0.0,0.0,7077.92984025347,8847.412300316835,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,58.746259352847645,0.07266176039329306,8.30140768094634,0.0,7.503844595596104,0.0029859993172533152,-3.1051805726467077,15.999798483462591,0.3705044250126874,0.0029859993172533152,16.0,80.51409431995498,0.006840957929844652,0.04783293887956838,0.0,7.22,0.0,4.499269162210317,0.31057230924622753,0.0026119595541044343,11.5,4.499269162210317,0.31057230924622753,0.0026119595541044343,4.5,23022888.97427487,1354960.257918031 
 02/18  20:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,21.87415029647006,1.1656813932801062,22.20197197508299,-0.10207620115501623,22.199808920808913,-2.0500361780266694,22.20243327855506,0.15040084647110233,22.201006469592095,-2.2112759637895656,22.226928434474054,3.461861827524312,21.87415029647006,25.34727988922796,429.67699207320493,0.0,22.20197197508299,22.60761830709449,1139.6455669722445,0.0,22.199808920808913,19.273303701761723,521.8398963078707,0.0,22.20243327855506,23.051506151193372,1258.097071821709,0.0,22.201006469592095,19.01132443222373,479.38813175444096,0.0,22.226928434474054,29.256959062926754,231.54140276150537,90.95155633829549,0.0,9617.380278737934,0.0,0.0,1630.2152511569952,936.7883640808946,1722.0257926182765,937.4768288987259,631.2078064525585,948.8305682208842,2862.1443895843586,0.0,0.0,0.0,0.0,9617.380278737934,12021.725348422417,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.17451433340586,0.10069504305816039,8.30140768094634,0.0,7.349317100184811,0.0030107536427104236,-2.9952560603475,15.999878859347069,0.3705044250126874,0.0030107536427104236,16.0,81.99938480480036,0.00673759915310343,0.04675814395242763,0.0,7.22,0.0,4.500009089913268,0.31057230924622753,0.002749886569308328,11.5,4.500009089913268,0.31057230924622753,0.002749886569308328,4.5,12249117.978757262,1354960.257918031 
 02/18  21:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,20.902806236296236,-0.4564211744238557,20.239149984397464,-0.9361722439063364,20.449995540074134,-1.3948206406141517,20.163402191578307,-0.8162666321221248,20.518082585870115,-1.3620538904441948,21.314815857302793,1.4824761931929753,20.902806236296236,23.803351263387107,247.49552700513027,0.0,20.239149984397464,23.85429055151346,117.10100185690315,0.0,20.449995540074134,22.695193417464218,84.59302707975029,0.0,20.163402191578307,24.20400441337472,116.56984499014563,0.0,20.518082585870115,22.663925339211275,88.31215986794152,0.0,21.314815857302793,26.821875564720287,31.392524264793607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,20.70790175875908,0.003725252088454067,-0.45220156195212025,21.71194169799265,0.3705044250126874,0.003725252088454067,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.00279885890893858,11.5,1.3249999999999997,0.00621144618492455,0.00279885890893858,4.5,7114960.257918031,1354960.257918031 
 02/18  22:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,19.843404223101295,-0.49951170060387506,19.150752593828678,-0.8362094131139519,19.427722929841586,-0.7922922340303773,19.085373783347656,-0.799562789690798,19.498665298137766,-0.7620692018478598,20.417375539691385,0.4146680559699226,19.843404223101295,25.324041243716426,29.352447286463757,0.0,19.150752593828678,25.712043581691812,128.82349537070564,0.0,19.427722929841586,25.365845361845814,90.06595301740214,0.0,19.085373783347656,25.89489884372826,126.88295648652536,0.0,19.498665298137766,25.317353412578747,94.13895610182448,0.0,20.417375539691385,26.24526609692144,27.9329239911724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,19.76681421717646,0.0036969943446574158,-0.5429340263989497,20.770906269483056,0.3705044250126874,0.0036969943446574158,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.002863364050814654,11.5,0.4125,0.00621144618492455,0.002863364050814654,4.5,3064960.257918031,1354960.257918031 
 02/18  23:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.959714366435367,-0.5972445399939887,18.565082624120542,-0.8163106724684754,18.836635980695515,-0.7171412606794397,18.5261391223694,-0.8116313493763821,18.884629815948283,-0.7030859741939611,19.9655937002872,-0.2552203586272379,18.959714366435367,26.53882252745821,115.46866517506896,0.0,18.565082624120542,26.711791991410436,101.52222988869977,0.0,18.836635980695515,26.47834617646717,67.4096463093519,0.0,18.5261391223694,26.78729393072707,99.04371055871428,0.0,18.884629815948283,26.429802722659108,70.83460631848743,0.0,19.9655937002872,25.642031455629553,1.9691117056042913,11.740239811167328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,18.837718685106605,0.0036728200648552182,-0.6218227647358789,19.841855339936735,0.3705044250126874,0.0036728200648552182,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0027376768792118206,11.5,-0.375,0.00621144618492455,0.0027376768792118206,4.5,3064960.257918031,1354960.257918031 
 02/18  24:00:00,-1.6,0.0,0.0,0.0,0.0,0.0,18.226786699811573,-0.7163596401883097,18.16325770597278,-0.8643806164585949,18.413041408440357,-0.7955968567852678,18.143852460159742,-0.8675265288941972,18.443750730697303,-0.7893289564057524,19.690024995420977,-0.6098126201931148,18.226786699811573,27.51205277995695,244.57522440894968,0.0,18.16325770597278,27.284565364444024,72.04767379585752,0.0,18.413041408440357,27.01354046291809,44.011504309608085,0.0,18.143852460159742,27.310669051966826,69.66857477745395,0.0,18.443750730697303,26.975603422945188,46.2937499496922,0.0,19.690024995420977,25.330760650588328,0.0,49.00503895508706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,18.06515756816892,0.003635094025600643,-0.7458483846594458,19.069363836621843,0.3705044250126874,0.003635094025600643,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-1.6,0.00621144618492455,0.0025600763402087653,11.5,-1.6,0.00621144618492455,0.0025600763402087653,4.5,3064960.257918031,1354960.257918031 
 02/19  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.587703353929598,-0.8625902559840686,17.827838054003013,-0.9788977322905095,18.04625500462761,-0.9285247339385462,17.820344325332076,-0.9835849911669995,18.06482719978106,-0.9239519872676953,19.438114424831934,-0.8813014265082391,17.587703353929598,28.296172399137536,349.84909124165165,0.0,17.827838054003013,27.602737841352877,46.26548159465034,0.0,18.04625500462761,27.339879562097288,24.37198385037027,0.0,17.820344325332076,27.60503252737645,44.36372613760034,0.0,18.06482719978106,27.318336682483235,25.519949507082117,0.0,19.438114424831934,25.158517437663598,0.0,81.18477385614426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,17.405443736969556,0.0035931807039882987,-0.8850517536381213,18.40972735706946,0.3705044250126874,0.0035931807039882987,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002507549189175617,11.5,-2.2,0.00621144618492455,0.002507549189175617,4.5,3064960.257918031,1354960.257918031 
 02/19  02:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.041130582557713,-1.012628898634817,17.563046031007268,-1.108534399447735,17.745765738819628,-1.0707959469410882,17.563017781316155,-1.1129453543368992,17.756156828244563,-1.067299741147017,19.222130038869086,-1.0891418719983377,17.041130582557713,28.92900752504201,453.82385932855027,0.0,17.563046031007268,27.767174402895293,22.266546617541337,0.0,17.745765738819628,27.535102609363797,6.527131868406741,0.0,17.563017781316155,27.757045607124596,21.081933775814605,0.0,17.756156828244563,27.52506610050683,6.433793752875147,0.0,19.222130038869086,25.063280781253933,0.0,108.85204924492251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,16.838750164635663,0.003549375689850735,-1.0320940960048484,17.84311463991654,0.3705044250126874,0.003549375689850735,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.00256586702500514,11.5,-2.5749999999999997,0.00621144618492455,0.00256586702500514,4.5,3064960.257918031,1354960.257918031 
 02/19  03:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.57791378375375,-1.17393418025684,17.339773838319672,-1.2652693146363891,17.49824346550701,-1.228126789713676,17.347141406792407,-1.2696044676300495,17.5017264197826,-1.2240914162790955,19.023807628582436,-1.2905443661856557,16.57791378375375,29.39596588679283,534.1508440742996,0.0,17.339773838319672,27.79729349319684,3.8896791162205204,1.3966516250010272,17.49824346550701,27.605385208660536,0.0,8.521715479896045,17.347141406792407,27.77433682376955,3.4319677232909953,1.6262925068836012,17.5017264197826,27.608571073993026,0.0,9.661262082612723,19.023807628582436,24.9541814870823,0.0,130.4389432647398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,16.366685401475166,0.003504809577331699,-1.1834482650051985,17.371132150438793,0.3705044250126874,0.003504809577331699,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0026227581379388706,11.5,-2.425,0.00621144618492455,0.0026227581379388706,4.5,3064960.257918031,1354960.257918031 
