Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/19  04:00:00,-1.2,0.0,0.0,0.0,0.0,0.0,16.21832841175084,-1.3259554611505777,17.27215645832743,-1.3794998467813517,17.384055589011698,-1.348378660994729,17.28222005468848,-1.3833900145061004,17.381584711080905,-1.3453944686722807,18.934099598379948,-1.423565230942002,16.21832841175084,29.699308904037913,619.8515134370275,0.0,17.27215645832743,27.65255002820708,0.0,21.001664517929896,17.384055589011698,27.528697609986914,0.0,25.21273250404647,17.28222005468848,27.626009085952024,0.0,20.63967205470317,17.381584711080905,27.539830620532097,0.0,27.639095818497935,18.934099598379948,24.818203046453796,0.0,152.00997262306117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,16.00342976135692,0.0034627675791683906,-1.3277977904518736,17.007954136142946,0.3705044250126874,0.0034627675791683906,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-1.2,0.00621144618492455,0.002868878333696769,11.5,-1.2,0.00621144618492455,0.002868878333696769,4.5,3064960.257918031,1354960.257918031 
 02/19  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.969046605762832,-1.4006572226901584,17.234248015451996,-1.4355285979419383,17.310233387573255,-1.4217553228788053,17.247521632791056,-1.4378799674399558,17.302962678038313,-1.421014162108316,18.85647490394132,-1.4729541452442225,15.969046605762832,29.988884896642855,698.2691076569163,0.0,17.234248015451996,27.58998939279378,0.0,38.54690996131592,17.310233387573255,27.48915973719558,0.0,37.60107160379107,17.247521632791056,27.56142850003046,0.0,37.49137415596249,17.302962678038313,27.503501665907017,0.0,40.9543474306563,18.85647490394132,24.83654612948839,0.0,166.29061968551588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,15.744736308975137,0.003435416936147785,-1.414973442347654,16.749311190050868,0.3705044250126874,0.003435416936147785,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0029198064306829607,11.5,-0.6,0.00621144618492455,0.0029198064306829607,4.5,3064960.257918031,1354960.257918031 
 02/19  06:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.788756432295521,-1.4888509375701384,17.13933132779872,-1.55113907341797,17.204578678778216,-1.532881201144553,17.154075581337114,-1.5533220151820344,17.194586490502367,-1.5305158343501244,18.728895416733778,-1.5899579435171765,15.788756432295521,30.11471253161318,724.5256880896393,0.0,17.13933132779872,27.49042330043313,0.0,45.692775723693956,17.204578678778216,27.41872965709689,0.0,42.907235114433206,17.154075581337114,27.459773540433925,0.0,44.36701476093822,17.194586490502367,27.44148141367164,0.0,46.60836312371703,18.728895416733778,24.79268661514275,0.0,170.80072427418884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.403098686918014,0.0,8.30140768094634,0.0,15.55984389658967,0.003410818360590542,-1.4963016159972438,16.564464206636643,0.3705044250126874,0.003410818360590542,16.0,81.99999977263273,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0028105741209956247,11.5,-0.225,0.00621144618492455,0.0028105741209956247,4.5,3064960.257918031,1354960.257918031 
 02/19  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.22978473067345,-1.8622287488842906,20.745509892494997,-2.1636154283864295,21.105533993873493,-2.4718786139795847,20.674050481563775,-2.143810693804191,21.110410775847832,-2.525407560025015,20.813462245878757,-1.9955317070095817,16.22978473067345,28.398957385275125,1708.3359063429455,0.0,20.745509892494997,20.940779454947894,3384.9518085344607,0.0,21.105533993873493,19.978369492446006,1642.3952090513444,0.0,20.674050481563775,21.0645258141995,3257.9356752793637,0.0,21.110410775847832,19.88466490865671,1652.73239288264,0.0,20.813462245878757,21.09770967289948,2865.964886067247,0.0,0.0,19610.945270169846,0.0,0.0,3759.340534596293,1983.2966399665042,3606.935109600075,2029.4036689493128,3243.1842947452074,1411.5595802925513,3222.118510223898,0.0,0.0,0.0,0.0,19610.945270169846,24513.681587712308,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.3905667468504,0.4408081725638846,8.30140768094634,0.0,6.385705608999922,0.002866173790039432,-3.55930702250602,16.000367202571677,0.3705044250126874,0.002866173790039432,16.0,81.99999999492553,0.011114609339320552,0.06335791252167347,0.0,7.219999999999999,0.0,4.500017533139856,0.31057230924622753,0.0027768902137654755,11.5,4.500017533139856,0.31057230924622753,0.0027768902137654755,4.5,3479986.373242022,1354960.257918031 
 02/19  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.049393214015474,-2.7415610611225913,22.198795021329996,-2.9898287848249523,22.20139840567503,-3.3355679974748353,22.189725045275722,-2.9569815177185435,22.20023150080078,-3.3708269162790065,22.077673898066656,-2.63340033603486,17.049393214015474,25.037254797550254,1977.1378175059256,0.0,22.198795021329996,17.800118483791643,2881.409649151414,0.0,22.20139840567503,17.284969696989087,1188.99150943137,0.0,22.189725045275722,17.85954154999071,2771.513142213764,0.0,22.20023150080078,17.23467800842125,1238.0136448470994,0.0,22.077673898066656,18.48010914193888,2711.1092440689736,0.0,0.0,17402.651488252024,0.0,0.0,3372.8613756000314,1604.1640378347101,3236.0307577866624,1696.0973668287886,3189.073235746008,1411.565728692604,3176.4010157084185,0.0,0.0,0.0,0.0,17402.651488252024,21753.31436031503,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,69.0920125338643,0.32591401788811997,8.30140768094634,0.0,6.508203074341946,0.0028929706988681863,-3.4498739260830984,16.000247450520042,0.3705044250126874,0.0028929706988681863,16.0,82.0,0.011114609339320552,0.060891213584764056,0.0,7.22,0.0,4.499435524228821,0.31057230924622753,0.0028495380556486116,11.5,4.499435524228821,0.31057230924622753,0.0028495380556486116,4.5,3371430.0938763595,1354960.257918031 
 02/19  09:00:00,0.0,11.0,5.0,11.0,5.0,20.0,18.15389750381238,-1.9478532587680097,22.20085392567545,-0.2670138510171414,22.200636904369933,-0.7889659386279759,22.200764945328345,-0.21511728479737596,22.201646533155404,-0.8849639997944037,22.20037842895591,0.21371983850629944,18.15389750381238,24.9858253617066,2864.477254242188,0.0,22.20085392567545,22.344961854922623,1077.8305280789587,0.0,22.200636904369933,21.440230936300352,302.26420355769113,0.0,22.200764945328345,22.436046458496765,886.569747251036,0.0,22.201646533155404,21.271489040370675,373.76590142877717,0.0,22.20037842895591,23.199669342826763,48.775223503383785,185.75291370813974,0.0,9024.354721428035,0.0,0.0,1569.338509819795,717.3948074655516,1352.0122484494204,831.900577984009,352.2762242912843,1411.700863669462,3115.17272645694,0.0,0.0,0.0,0.0,9024.354721428035,11280.443401785044,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.379170552812184,0.10493755544349545,8.30140768094634,0.0,6.6735648720633725,0.003015229283302692,-2.963345794339255,15.999930839544229,0.3705044250126874,0.003015229283302692,16.0,82.0,0.011115940785646462,0.057785336692460894,0.0,7.22,0.0,4.498703065523229,0.31057230924622753,0.0029900365154438475,11.5,4.498703065523229,0.31057230924622753,0.0029900365154438475,4.5,32953204.724192087,1354960.257918031 
 02/19  10:00:00,0.0,11.0,5.0,11.0,5.0,20.0,19.064799310682474,1.3704377257160423,22.201937015192065,2.5526235726360564,22.20074257944751,1.0112330839467614,22.20130062617511,2.687824600873363,22.201720096208064,0.7540855152109565,22.907508010374215,3.8831671699854278,19.064799310682474,30.59858128452803,2642.9525208289087,0.0,22.201937015192065,27.436095932584827,202.8886268261223,0.0,22.20074257944751,24.563501703115787,0.0,138.0171331449254,22.20130062617511,27.703415024123668,25.413356262352323,79.0473091575725,22.201720096208064,24.110295719474642,3.9467957000915135,63.376129761801906,22.907508010374215,28.884326659182165,0.0,546.6416837659674,0.0,6293.867727022764,0.0,0.0,695.061362571545,277.6450438103164,412.9165732216109,399.1408788191485,0.0,1412.0671691157484,3055.714373527688,0.0,0.0,0.0,0.0,6293.867727022764,7867.334658778454,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.256524260281154,0.07608671790042842,8.30140768094634,0.0,6.834944731509905,0.0031387499594213086,-2.4782999566415027,16.000402057448706,0.3705044250126874,0.0031387499594213086,16.0,81.94834036670335,0.011119935124624196,0.05493929598339359,0.0,7.22,0.0,4.5002067593415465,0.31057230924622753,0.0029494141116171773,11.5,4.5002067593415465,0.31057230924622753,0.0029494141116171773,4.5,43276224.78120723,1354960.257918031 
 02/19  11:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,19.84574535830395,2.802750066215911,22.20205881694389,3.3125653031338897,22.200860139095916,1.1589646912440674,22.20083050045345,3.514197763214648,22.201058456319913,0.849823136285716,23.38766805200043,5.7477067140616835,19.84574535830395,32.26774141325579,2470.7603337561045,0.0,22.20205881694389,28.944633676852796,2.460325101369108,64.27749525048523,22.200860139095916,24.824654590652926,0.0,274.2255745564745,22.20083050045345,29.362208245813942,0.0,359.8071946762737,22.201058456319913,24.277574779942988,0.0,207.14398812186306,23.38766805200043,31.948146050896533,0.0,585.435591123734,0.0,5463.278895664109,0.0,0.0,431.07616359488424,141.74014961789896,107.74720889042896,251.65396039553158,0.0,1529.124927176491,3008.7433983808714,0.0,0.0,0.0,0.0,5463.278895664109,6829.098619580136,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.34706919523586,0.06994495127853895,8.30140768094634,0.0,6.959371627859095,0.0031005900663748356,-2.6114490176239804,16.000025129670313,0.3705044250126874,0.0031005900663748356,16.0,81.76081496573751,0.012348736515863629,0.0528101628577525,0.0,7.22,0.0,4.499615385981429,0.31057230924622753,0.002800282560346854,11.5,4.499615385981429,0.31057230924622753,0.002800282560346854,4.5,44620512.07607007,1354960.257918031 
 02/19  12:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,20.43091741033087,3.0656677719716017,22.202101927909073,2.924473090312636,22.201009083839324,0.5918055666263766,22.201943130499345,3.157753186088179,22.201951576204202,0.28723597057293115,23.39748630467199,6.077993210970057,20.43091741033087,31.70980560944561,2186.333314227331,0.0,22.202101927909073,28.162733263003666,1.456242197574511,28.991446672759537,22.201009083839324,23.831678485683153,0.0,253.11809067912003,22.201943130499345,28.63233510339896,0.0,315.06427777609815,22.201951576204202,23.310470341186978,0.0,194.18067688395945,23.39748630467199,32.66383283552662,0.0,586.5269876792051,0.0,5647.828943508879,0.0,0.0,465.22367952960377,162.75230099545453,152.39422876876523,264.60600176144277,0.0,1697.5923029424948,2969.3889671506095,0.0,0.0,0.0,0.0,5647.828943508879,7059.786179386098,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.91894218220041,0.07069823734958465,8.30140768094634,0.0,7.0641125852985045,0.0030802963255300705,-2.68453307648288,15.999996836422785,0.3705044250126874,0.0030802963255300705,16.0,82.0,0.014197357162254294,0.05109920944595302,0.0,7.22,0.0,4.499713799342579,0.31057230924622753,0.0027437183396787686,11.5,4.499713799342579,0.31057230924622753,0.0027437183396787686,4.5,43271202.52753385,1354960.257918031 
 02/19  13:00:00,-0.7875000000000001,4.4,2.0,4.4,2.0,8.0,20.77084801939213,2.241532187566273,22.20218173915173,1.355041613051926,22.20230313323631,-0.711128702788492,22.201037385258335,1.587944508008508,22.201470131394505,-0.9332258039442143,23.025821079274177,4.686899604005894,20.77084801939213,29.29844103247784,1810.8262045447293,0.0,22.20218173915173,25.195479379995703,118.09934159322563,0.0,22.20230313323631,21.53668491102735,0.0,171.93263199364725,22.201037385258335,25.62214550672927,0.0,140.53475181065488,22.201470131394505,21.14419036542401,0.0,117.16469379311428,23.025821079274177,30.343823186562997,0.0,556.6056094747914,0.0,6041.073431084596,0.0,0.0,610.3169687772742,243.675579951857,326.04564289462536,341.2719854233273,0.0,1658.2583645451912,2944.7140410575475,0.0,0.0,0.0,0.0,6041.073431084596,7551.341788855745,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.972816155081716,0.07206422969269635,8.30140768094634,0.0,7.129530141848865,0.002995116326505831,-3.0173303926855155,16.000901871134765,0.3705044250126874,0.002995116326505831,16.0,82.0,0.013755774487707137,0.05006003082400372,0.0,7.22,0.0,4.499951965847231,0.31057230924622753,0.0026769762901009742,11.5,4.499951965847231,0.31057230924622753,0.0026769762901009742,4.5,39222447.36336311,1354960.257918031 
 02/19  14:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,21.132381260961857,0.8963471784214709,22.201047528559883,0.8678573103378548,22.201345591431043,-0.8645141707372388,22.20107085025176,1.0743525617724825,22.202223482870902,-1.0632974349860755,23.31652710615171,3.9603670713625903,21.132381260961857,26.006831389412426,1828.878183817072,0.0,22.201047528559883,24.31133011153329,0.0,151.35059785734313,22.201345591431043,21.254982122887426,0.0,248.09696432600623,22.20107085025176,24.67569671649162,0.0,367.07224453307,22.202223482870902,20.906037480581524,0.0,223.71593880465048,23.31652710615171,28.317560496302068,0.0,579.0784101710552,0.0,5465.424346720769,0.0,0.0,341.25831926283416,167.38128132791465,99.83515381680078,234.73455753005328,0.0,1697.0456834838012,2924.3451118676585,0.0,0.0,0.0,0.0,5465.424346720769,6831.780433400962,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.70724081534422,0.06766707122986282,8.30140768094634,0.0,7.18157195853386,0.0028285900325240813,-3.691866092367458,16.00123530979466,0.3705044250126874,0.0028285900325240813,16.0,81.96075555455369,0.014191026362451686,0.04922086449399397,0.0,7.22,0.0,4.499715497941072,0.31057230924622753,0.002569335260960374,11.5,4.499715497941072,0.31057230924622753,0.002569335260960374,4.5,41918355.03500669,1354960.257918031 
 02/19  15:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.470794577303636,1.3567142170109356,22.201424949076028,1.8193565763963504,22.200856571881825,-0.1833552596595352,22.200780416348312,2.0301771945721585,22.202383663359413,-0.43370058995182387,23.656025825271392,5.0505331721195565,21.470794577303636,26.330416003670962,1881.2060181125962,0.0,22.201424949076028,26.034761290068026,0.0,270.4989375512179,22.200856571881825,22.482608413031365,0.0,264.06288789669424,22.200780416348312,26.431416565768732,0.0,433.03383748215805,22.202383663359413,22.026125583498352,0.0,266.5440398087728,23.656025825271392,29.951073008992065,0.0,606.2777184837732,0.0,5359.7124003970375,0.0,0.0,222.52454663812944,151.4880616400334,34.193487795166554,192.04621844164643,0.0,1873.4118132455,2902.916964407079,0.0,0.0,0.0,0.0,5359.7124003970375,6699.640500496297,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.05222470773514,0.06756204989019227,8.30140768094634,0.0,7.239199464182786,0.0028399276753394743,-3.64420222870804,16.001425271870165,0.3705044250126874,0.0028399276753394743,16.0,82.0,0.016247836030153607,0.048354923038666286,0.0,7.22,0.0,4.499560169096809,0.31057230924622753,0.0025790516931762826,11.5,4.499560169096809,0.31057230924622753,0.0025790516931762826,4.5,42818268.64670467,1354960.257918031 
 02/19  16:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,21.64061611511223,2.3587215324263346,22.20192839186538,2.669411990328787,22.202043634956496,0.3980505791324766,22.201358056231832,2.8997939795303,22.202555206149597,0.0887129919928848,23.72930025777673,6.294153572135332,21.64061611511223,27.99555899241875,1831.0296367380222,0.0,22.20192839186538,27.655986655842277,0.0,150.4105379257349,22.202043634956496,23.49668916795831,0.0,178.67830270251335,22.201358056231832,28.11320824740279,0.0,257.35680823871496,22.202555206149597,22.972058127609337,0.0,199.29120166780314,23.72930025777673,32.503363779155265,0.0,612.7355446266095,0.0,5891.873476127074,0.0,0.0,342.5224787576401,236.96588006000167,209.65526390619362,259.3754221139561,0.0,2042.1389768072513,2889.3543340895385,0.0,0.0,0.0,0.0,5891.873476127074,7364.841845158842,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.3322836007265,0.07154041188300977,8.30140768094634,0.0,7.2760031547228925,0.002923193301350556,-3.296031434978823,16.000652307139454,0.3705044250126874,0.002923193301350556,16.0,82.0,0.018333863172047063,0.04781449920830455,0.0,7.22,0.0,4.499675261709251,0.31057230924622753,0.0026194315506284957,11.5,4.499675261709251,0.31057230924622753,0.0026194315506284957,4.5,41021969.80614547,1354960.257918031 
 02/19  17:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.652492885344955,2.960939764375006,22.202382480834252,3.0425699482003123,22.20153660548531,0.5659516967059537,22.20208207053976,3.294353979030574,22.202172247592568,0.23377835387498275,23.56505074002739,7.010703642268917,21.652492885344955,29.196588209198836,1815.9234996751356,0.0,22.202382480834252,28.396137878288926,108.03059671231591,0.0,22.20153660548531,23.784103538310276,0.0,42.14216472617278,22.20208207053976,28.907365681705222,40.54042119740694,4.406178478696745,22.202172247592568,23.217990531410805,0.0,73.22349816255917,23.56505074002739,34.48277784463101,0.0,600.0286923714177,0.0,6761.184262453842,0.0,0.0,600.0766362505747,373.149373335252,502.15318302140406,385.1331405977829,0.0,2100.9440260770966,2885.738731348913,0.0,0.0,0.0,0.0,6761.184262453842,8451.480328067302,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.07292512035667,0.07718362752393929,8.30140768094634,0.0,7.286082458808806,0.0028997462522239305,-3.3866245900542866,16.001448047354152,0.3705044250126874,0.0028997462522239305,16.0,82.0,0.019086892454289055,0.04767276262971575,0.0,7.22,0.0,4.500610400623417,0.31057230924622753,0.002545633433674997,11.5,4.500610400623417,0.31057230924622753,0.002545633433674997,4.5,37427205.72789486,1354960.257918031 
 02/19  18:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.553695013041335,3.2117343106796588,22.202950463679198,3.1238472390218335,22.202463561296838,0.40707033661362296,22.20282768935966,3.4013127491079684,22.202415995488824,0.05088498863638784,23.508096548338493,7.422044927218722,21.553695013041335,29.899393710408784,1847.8372885178371,0.0,22.202950463679198,28.55890040234545,291.7579164897593,0.0,22.202463561296838,23.511277776653728,57.50015152881042,0.0,22.20282768935966,29.125129116074135,247.13835615994572,0.0,22.202415995488824,22.90785281787143,43.83165931545955,8.881095850352835,23.508096548338493,35.588476631881974,0.0,595.8946677095921,0.0,7494.7234519800295,0.0,0.0,783.2036800626207,472.7005575832825,712.44888000101,493.18167480296455,0.0,2217.655418067611,2889.13155295464,0.0,0.0,0.0,0.0,7494.7234519800295,9368.404314975036,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.4828483485265,0.08320109305489126,8.30140768094634,0.0,7.273729123345134,0.0028107153082826573,-3.746423826490881,15.999589089458846,0.3705044250126874,0.0028107153082826573,16.0,82.0,0.020643607281507173,0.04780369360037855,0.0,7.22,0.0,4.4995083301930965,0.31057230924622753,0.0024185317435590197,11.5,4.4995083301930965,0.31057230924622753,0.0024185317435590197,4.5,37432812.76208454,1354960.257918031 
 02/19  19:00:00,-4.862499999999999,5.5,2.5,5.5,2.5,10.0,21.049363416411644,2.5178289032562344,22.204397564718242,1.327580636101223,22.202680091288528,-1.6006411107024643,22.204223777935674,1.6472157451034484,22.203564372578867,-1.9487498784598043,22.49729224405834,6.038781324336247,21.049363416411644,29.369683555878684,1372.6768959555543,0.0,22.204397564718242,25.17372056265128,1197.503770481796,0.0,22.202680091288528,20.048874958107454,453.0910567212318,0.0,22.204223777935674,25.75602575831,1132.224251939236,0.0,22.203564372578867,19.474966400762007,447.1363031519222,0.0,22.49729224405834,34.420263804468185,0.0,492.86216421756967,0.0,10889.58360460805,0.0,0.0,1685.3615280380366,867.1712372268476,1593.8686548420828,904.3230633703167,22.307026843187316,2932.0204795783907,2911.756523560229,0.0,0.0,0.0,0.0,10889.58360460805,13611.97950576006,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.5990646273781,0.12175321652467855,8.30140768094634,0.0,7.206403560172394,0.002386930882598617,-5.67709301872607,15.999586137619197,0.3705044250126874,0.002386930882598617,16.0,82.0,0.03203859579467277,0.048706328416844365,0.0,7.22,0.0,4.499537783498822,0.31057230924622753,0.0019342054410062468,11.5,4.499537783498822,0.31057230924622753,0.0019342054410062468,4.5,23068896.160921074,1354960.257918031 
 02/19  20:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,20.3322226998552,-0.4637005397903464,22.20458456315258,-2.65303544778931,22.202917162354716,-5.50397513897154,22.20409420393859,-2.336355391346962,22.20255251197699,-5.790173147039799,22.203579038914064,2.1762270198565807,20.3322226998552,24.641903022999568,1001.9138539965472,0.0,22.20458456315258,18.393210815116213,1887.6784408628246,0.0,22.202917162354716,14.428418890962085,768.6112387054774,0.0,22.20409420393859,18.888324166826997,1822.421525797521,0.0,22.20255251197699,14.073978604226856,766.1166184330632,0.0,22.203579038914064,26.79832263348797,619.6136192778221,0.0,0.0,14512.676315371345,0.0,0.0,2374.8540508843507,1182.457333922428,2283.209502218763,1222.9571127631652,1104.6921491276748,3435.1951505726975,2949.4535445460715,0.0,0.0,0.0,0.0,14512.676315371345,18140.84539421418,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.13856491392014,0.17463407465540692,8.30140768094634,0.0,7.0999989266900085,0.002020055664772185,-7.577622655590593,16.000002170291445,0.3705044250126874,0.002020055664772185,16.0,82.0,0.04171405551047931,0.05025520365417823,0.0,7.22,0.0,4.4992222335489185,0.31057230924622753,0.001643318047717716,11.5,4.4992222335489185,0.31057230924622753,0.001643318047717716,4.5,12318518.170380754,1354960.257918031 
 02/19  21:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,19.435678352618634,-3.046717721587423,19.590066197416654,-3.9530032947611247,19.844463149346943,-4.9121775867654005,19.628090430494858,-3.75525549134277,19.851621069664617,-4.884863222057111,21.090022158838597,-0.27511870388372267,19.435678352618634,20.99746640742548,613.4593671210916,0.0,19.590066197416654,19.29632119117888,49.211803254056306,4.8813287786462976,19.844463149346943,17.553668013446625,24.77401747256835,4.426305591336086,19.628090430494858,19.571732388493214,43.90728242595672,4.794055679771111,19.851621069664617,17.59364679532576,26.80047574297559,4.874936142124182,21.090022158838597,23.87693206415242,0.0,74.36024345453508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,19.14304658820771,0.0029899389031715962,-3.0178512130213733,20.148444846698467,0.3705044250126874,0.0029899389031715962,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0017694429282615418,11.5,-6.012499999999999,0.00621144618492455,0.0017694429282615418,4.5,7114960.257918031,1354960.257918031 
 02/19  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,18.35042545728595,-3.1607594591109303,18.376614519870635,-3.655640786523557,18.696654495986625,-3.6354336183762372,18.412812918209493,-3.5894326086541493,18.707814027372073,-3.5838173695774183,20.118235853894316,-1.5274375037905488,18.35042545728595,22.26040931408687,345.77609868848276,0.0,18.376614519870635,21.313392949159713,65.85511283887098,0.0,18.696654495986625,20.929933520334018,34.10567357066452,0.0,18.412812918209493,21.383779414417297,59.626946467550624,0.0,18.707814027372073,21.00631739382794,36.81154379808021,0.0,20.118235853894316,22.86068883712229,0.0,71.99299373066663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,18.20052962227888,0.0029283784412328516,-3.2585724762087596,19.20604173673418,0.3705044250126874,0.0029283784412328516,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0019132998004281183,11.5,-5.6,0.00621144618492455,0.0019132998004281183,4.5,3064960.257918031,1354960.257918031 
 02/19  23:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,17.483803780491908,-3.192807440515986,17.79269517449159,-3.5345740893914623,18.06066066744978,-3.394438208994815,17.824505999977823,-3.5225938998337947,18.071552257210293,-3.371950524253311,19.619605129862027,-2.457114251367287,17.483803780491908,23.44207418125982,418.9704770678991,0.0,17.79269517449159,22.335045325575592,40.64147079211432,0.0,18.06066066744978,22.223264720491755,16.330860582069022,0.0,17.824505999977823,22.3128083634929,36.084564074477385,0.0,18.071552257210293,22.250207858276404,17.216212748940166,0.0,19.619605129862027,21.814417318872884,0.0,103.73510725142387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,17.29902830048536,0.002935230618507706,-3.2383960757735424,18.304527737099384,0.3705044250126874,0.002935230618507706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.001958526144594525,11.5,-5.225,0.00621144618492455,0.001958526144594525,4.5,3064960.257918031,1354960.257918031 
 02/19  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.806429280212825,-3.3025448094477383,17.444931930700996,-3.5197458594296913,17.656464584755412,-3.4151617862462444,17.47295444724043,-3.522777060532106,17.65989441829316,-3.4051947310098347,19.30267376735504,-2.9956175549786987,16.806429280212825,24.24322793521362,523.1850634491757,0.0,17.444931930700996,22.858528725438585,12.135715860235166,0.0,17.656464584755412,22.755483731751163,0.7624441164556401,4.693467683886922,17.47295444724043,22.812239675184447,9.38238812585621,0.0,17.65989441829316,22.769716215692227,0.735209533125385,5.326503109524765,19.30267376735504,21.263782134731503,0.0,134.4471700663093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,16.592218298831583,0.0029104796009443027,-3.3427736547197435,17.597763530088855,0.3705044250126874,0.0029104796009443027,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0019057864645323397,11.5,-5.0,0.00621144618492455,0.0019057864645323397,4.5,3064960.257918031,1354960.257918031 
 02/20  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.272349118072896,-3.4429938085153102,17.170433592336735,-3.6035350749559116,17.342266855151102,-3.5326614648489327,17.197197955330815,-3.6095259889559634,17.340282995496672,-3.5266200794106086,19.047578270387604,-3.3667267146359743,16.272349118072896,24.78507499482217,610.2792192516736,0.0,17.170433592336735,23.094443395726564,0.0,10.166152751240588,17.342266855151102,22.982027079142878,0.0,20.080268302220873,17.197197955330815,23.04366153772707,0.0,11.636243434953371,17.340282995496672,22.996654998882185,0.0,22.011707284947363,19.047578270387604,20.93896552447758,0.0,158.09694470976865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,16.036796150528605,0.0028781178077635127,-3.4745715441104794,17.042401264250532,0.3705044250126874,0.0028781178077635127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018678081947893276,11.5,-5.0,0.00621144618492455,0.0018678081947893276,4.5,3064960.257918031,1354960.257918031 
 02/20  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.853904856944698,-3.6251679716500447,16.960588851009426,-3.756614066407844,17.09830606786729,-3.7009517668683936,16.986420764002716,-3.762777381363634,17.091938887621986,-3.695735307179158,18.84691153257355,-3.674177447343486,15.853904856944698,25.067071632914555,676.7933527767052,0.0,16.960588851009426,23.102319372839688,0.0,28.255857289459925,17.09830606786729,23.00969714903526,0.0,33.050704126049254,16.986420764002716,23.052469520771293,0.0,28.691602201712954,17.091938887621986,23.029147103056687,0.0,36.00051784128095,18.84691153257355,20.65907994795087,0.0,176.75952417363806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,15.599035654967816,0.0028379208396515218,-3.6476233468919625,16.60471515933305,0.3705044250126874,0.0028379208396515218,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.001868988228551967,11.5,-5.0,0.00621144618492455,0.001868988228551967,4.5,3064960.257918031,1354960.257918031 
 02/20  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.513391075206476,-3.818092641198466,16.79501869714656,-3.938834405367206,16.906658194482652,-3.8918097942302263,16.819717060927953,-3.94450860301626,16.896668706365652,-3.8870959931202633,18.689336010650635,-3.937537235434695,15.513391075206476,25.20475308255636,736.6407571498162,0.0,16.79501869714656,22.988652946007313,0.0,42.992233050486334,16.906658194482652,22.917494937328478,0.0,43.73149655638156,16.819717060927953,22.941585751903347,0.0,42.55723410158305,16.896668706365652,22.941188835396275,0.0,47.51901359932708,18.689336010650635,20.403346317491152,0.0,192.00211984380064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.53066271015716,0.0,8.30140768094634,0.0,15.247743447676061,0.002793134971965686,-3.839121026500335,16.253505847992415,0.3705044250126874,0.002793134971965686,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.001822184587696207,11.5,-5.0,0.00621144618492455,0.001822184587696207,4.5,3064960.257918031,1354960.257918031 
 02/20  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.234994458640523,-4.02850335025386,16.70215516376816,-4.138901745667673,16.775900141681902,-4.093761602947284,16.711337181885554,-4.1443363909881095,16.763189186540124,-4.088970526408646,18.59047526877239,-4.182702048084014,15.234994458640523,25.205658082435235,789.0102559521697,0.0,16.70215516376816,22.735518830933366,0.0,33.80657010704522,16.775900141681902,22.716071117842535,0.0,50.879661471304416,16.711337181885554,22.711720353168072,0.0,48.448343780305606,16.763189186540124,22.74366704666668,0.0,55.205924712891544,18.59047526877239,20.10729545415596,0.0,202.91473150810202,0.0,16.08846626903562,0.0,0.0,20.671247425899104,0.0,3.815777047901048,0.0,0.0,0.0,19.17833362338876,0.0,0.0,0.0,0.0,16.08846626903562,20.110582836294526,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.34989347535975,0.0001940109242579803,8.30140768094634,0.0,14.958811900051064,0.0027440106516217564,-4.047477702390905,16.015919852197314,0.3705044250126874,0.0027440106516217564,16.0,82.0,0.0,0.00009463168161411157,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0017461790599793987,11.5,-5.0,0.00621144618492455,0.0017461790599793987,4.5,3065141.96795671,1354960.257918031 
 02/20  05:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,15.020244382192109,-4.232898955092015,16.6999984419024,-4.3611313720110605,16.705401900964876,-4.322428965103664,16.700057745500136,-4.365963899670433,16.702397692543315,-4.318308440869442,18.49899860725469,-4.424951155186776,15.020244382192109,25.116602008482758,850.2191631526268,0.0,16.6999984419024,22.31353952020319,113.06511317659323,0.0,16.705401900964876,22.379331634756785,8.13504435184393,18.13308426757459,16.700057745500136,22.30428184135866,98.91468968718641,0.0,16.702397692543315,22.3914833305547,8.62063493524903,17.363018341461782,18.49899860725469,19.81060302600779,0.0,196.94738867005572,0.0,239.28181024138956,0.0,0.0,168.638812602123,37.22870393960465,151.53117923881788,43.14959471707615,0.0,0.0,104.06205850042707,0.0,0.0,0.0,0.0,239.28181024138956,299.10226280173697,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.27267559186775,0.0024322390525776698,8.30140768094634,0.0,14.715845389194952,0.00269334202413777,-4.265951724108909,15.999921400347507,0.3705044250126874,0.00269334202413777,16.0,82.0,0.0,0.0005683078393850757,0.0,7.22,0.0,-6.062499999999999,0.00621144618492455,0.0015262543253045362,11.5,-6.062499999999999,0.00621144618492455,0.0015262543253045362,4.5,3067233.8194664745,1354960.257918031 
 02/20  06:00:00,-8.075000000000001,0.0,0.0,0.0,0.0,0.0,14.836953453491954,-4.521059843925501,16.70024230495324,-4.684789609342384,16.70015245153816,-4.625303555279682,16.6999988541272,-4.6910914713461285,16.700016465595795,-4.617754686169923,18.40398471959428,-4.781231589747953,14.836953453491954,24.799716012704177,907.0588835722929,0.0,16.70024230495324,21.706503055622463,251.88811158917775,0.0,16.70015245153816,21.816936717833777,53.967115087549075,0.0,16.6999988541272,21.695181704901714,236.73348297801277,0.0,16.700016465595795,21.831169220384112,54.38701013575832,0.0,18.40398471959428,19.33326745219005,0.0,189.42884745645222,0.0,720.4216298181927,0.0,0.0,307.4768130673875,100.83412546327361,289.341829138776,106.09373440353568,0.0,0.0,185.61446846542316,0.0,0.0,0.0,0.0,720.4216298181927,900.5270372727409,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,52.01293669292817,0.005697106946067542,8.30140768094634,0.0,14.497753341837472,0.0026314260354724952,-4.538300063241361,15.999966831684702,0.3705044250126874,0.0026314260354724952,16.0,82.0,0.0,0.0010821633542661385,0.0,7.22,0.0,-8.075000000000001,0.00621144618492455,0.0013303276476828345,11.5,-8.075000000000001,0.00621144618492455,0.0013303276476828345,4.5,3070268.197000592,1354960.257918031 
 02/20  07:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,15.187843335768829,-5.929729642273059,19.970487717006577,-6.847639770655695,20.52404967971104,-8.019326537315735,19.911094134850202,-6.769963590364462,20.446880066743127,-8.21584851470746,20.562212534546124,-6.155258502293164,15.187843335768829,21.57295877046216,1873.1522445672656,0.0,19.970487717006577,14.841020911206492,3414.9352488499762,0.0,20.52404967971104,13.072055505664077,1693.0222848239337,0.0,19.911094134850202,14.989789919376962,3285.0159038461115,0.0,20.446880066743127,12.906293274520998,1705.884996465342,0.0,20.562212534546124,15.10088559682663,2859.2801100170573,0.0,0.0,24038.183668272515,0.0,0.0,3727.307263472767,1995.6449228626566,3576.136457912501,2034.4047500261147,3216.0660921402487,4406.657101203131,3261.185201477795,0.0,0.0,0.0,0.0,23225.252215676795,29031.565269595994,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.7181269877711,0.5070216628448063,8.30140768094634,0.0,6.221889014235543,0.0014476911808971264,-11.354524962912574,15.966368651174422,0.3705044250126873,0.0014476911808971264,16.0,81.62928223766383,0.07039191382395356,0.06712644511683652,0.0,7.219999999999999,0.0,4.50000190769614,0.31057230924622753,0.0012657004296067647,11.5,4.50000190769614,0.31057230924622753,0.0012657004296067647,4.5,3542137.984834932,1354960.257918031 
 02/20  08:00:00,-8.625,0.0,0.0,0.0,0.0,0.0,15.928866019073173,-8.750920803686206,21.683287044784706,-9.421156599591747,22.19740631928037,-10.681402083850159,21.784288960684343,-9.299203050884435,22.094191341172102,-10.801623154763247,21.8152691670242,-8.0862381274358,15.928866019073173,16.068740905200414,2254.311387785243,0.0,21.683287044784706,10.564825212775117,3306.186020454061,0.0,22.19740631928037,9.139599644579134,716.1889797155847,0.0,21.784288960684343,10.614747539159644,3170.337561117929,0.0,22.094191341172102,9.100158563352052,1503.114928650648,0.0,21.8152691670242,11.779980261781006,2785.160892853338,0.0,0.0,20844.69620045473,0.0,0.0,3754.713168409728,1130.007096976426,3602.398326446473,1952.1805163010272,3239.970690227782,4106.629279257754,3233.678421985467,0.0,0.0,0.0,0.0,20844.69620045473,26055.87025056841,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.07185033342023,0.4551471358280607,8.30140768094634,0.0,6.330319504699316,0.0014989623287546957,-10.96966218345628,16.00019955683802,0.3705044250126874,0.0014989623287546957,16.0,82.0,0.05942086416039928,0.06398749101263994,0.0,7.22,0.0,4.499652247820244,0.31057230924622753,0.0014219253146461738,11.5,4.499652247820244,0.31057230924622753,0.0014219253146461738,4.5,3493405.606952089,1354960.257918031 
 02/20  09:00:00,-6.424999999999999,11.0,5.0,11.0,5.0,20.0,17.129385789969888,-7.826554351655049,22.200549031991983,-5.617142808763714,22.97541011125891,-6.379588521914232,22.20105369118451,-5.502629827385698,22.200783759084032,-6.595408544645217,22.199850254551755,-4.558073873646269,17.129385789969888,16.20398472657122,3276.5568046206636,0.0,22.200549031991983,14.407885367046111,1418.1222349911657,0.0,22.97541011125891,12.788491504514726,0.0,463.30824314803976,22.20105369118451,14.551422468293564,1263.598360681538,0.0,22.200783759084032,13.194584466289832,557.4690206348829,0.0,22.199850254551755,15.779213105280975,142.00986717759318,127.9596696473649,0.0,11316.194987216379,0.0,0.0,1907.850298981052,3.245213341902672,1727.2894424208137,1014.2357541103592,501.96987636833444,3419.6849748815907,3167.454705174304,0.0,0.0,0.0,0.0,11316.194987216379,14145.243734020474,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.44197069275218,0.14675419083959318,8.30140768094634,0.0,6.510555909375332,0.0016752368379959574,-9.72179288413163,15.999970175373843,0.3705044250126874,0.0016752368379959574,16.0,82.0,0.041541463548734045,0.060431908191271366,0.0,7.22,0.0,4.499870583732888,0.31057230924622753,0.0016358985221156517,11.5,4.499870583732888,0.31057230924622753,0.0016358985221156517,4.5,32992515.8775824,1354960.257918031 
 02/20  10:00:00,-4.1625,11.0,5.0,11.0,5.0,20.0,18.51232383413448,-3.0466792507926277,22.20076693074995,-1.2758957875189478,23.896883369489863,-3.8280667960575054,22.200809284426022,-1.11554083204046,22.200767924512178,-3.192622290626515,22.999933974354413,0.4379792265052407,18.51232383413448,22.260622866567893,3389.4458577046826,0.0,22.20076693074995,20.582481022276333,127.4186950784115,95.74973300778942,23.896883369489863,14.965172044409943,0.0,1160.284517742787,22.200809284426022,20.859451339965418,115.5471752088489,90.12161587354248,22.200767924512178,17.52274000612439,48.076168211677526,44.94721515363318,22.999933974354413,22.42640244941125,0.0,552.639009681483,0.0,6921.980971194861,0.0,0.0,523.080303295394,0.0,490.6602608266378,460.46177614059474,0.0,2712.7795246799587,2881.9829921706214,0.0,0.0,0.0,0.0,6921.980971194861,8652.476213993576,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.579870426805314,0.0775187664591058,8.30140768094634,0.0,8.772711162228518,0.002194702338629647,-6.659642732256501,16.001039277474458,0.4497487418708571,0.002194702338629647,16.0,82.0,0.028132198265575965,0.04087899715191895,0.0,7.22,0.0,4.499978557094562,0.31057230924622753,0.0018925893537229503,11.5,4.499978557094562,0.31057230924622753,0.0018925893537229503,4.5,43327288.34411338,1404745.3697052153 
 02/20  11:00:00,-2.3,11.0,5.0,11.0,5.0,20.0,19.846460452026605,-0.609298218923173,22.282166491040126,1.0159707770581106,23.89935980268715,-2.440860540252199,22.32632312596705,1.2367517488163604,22.20137061023341,-1.3131964968330452,23.72279937331082,3.8440380468337847,19.846460452026605,25.085633990125977,2917.9264193490662,0.0,22.282166491040126,24.459059307320477,0.0,488.6928846504646,23.89935980268715,16.82832712769369,0.0,1102.2926338059362,22.32632312596705,24.78323538374674,0.0,473.55617972825445,22.20137061023341,20.483928734217365,0.0,275.01470652456794,23.72279937331082,27.429625677765188,0.0,609.7529382320583,0.0,5108.966957867415,0.0,0.0,9.790200627973325,0.0,1.7634633421973092,182.0591275123455,0.0,2130.4045576281214,2742.039926688877,0.0,0.0,0.0,0.0,5108.966957867415,6386.208697334268,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.880754472675775,0.05779028555128577,8.30140768094634,0.0,8.99547969252001,0.002592002679030689,-4.706688339956555,16.014376634731363,0.4425891787662747,0.002592002679030689,16.0,82.0,0.019517096337400622,0.037271725703986694,0.0,7.22,0.0,4.499075366075507,0.31057230924622753,0.002191160115991896,11.5,4.499075366075507,0.31057230924622753,0.002191160115991896,4.5,44653976.64953687,1399889.491678574 
 02/20  12:00:00,-1.3249999999999997,8.8,4.0,8.8,4.0,16.0,20.767878732456822,1.1613586861494323,22.21844840240147,1.5446268627969628,23.78743049935938,-1.2285882560868662,22.291569458205373,1.827505299067123,22.20152605719442,-1.2102316926090042,23.833422048260793,5.220298877192096,20.767878732456822,27.107137538905093,2238.178058560072,0.0,22.21844840240147,25.495559144136863,0.0,433.6245447728097,23.78743049935938,18.738669941568116,0.0,566.9103498014996,22.291569458205373,25.901652261630993,0.0,472.3525458859497,22.20152605719442,20.654355528891955,0.0,252.34419381481166,23.833422048260793,29.97906214788267,0.0,618.5520260774931,0.0,5084.703114813971,0.0,0.0,59.22770256857337,0.0,0.0,204.18819696786096,0.0,1825.439608565072,2932.9040602186815,0.0,0.0,0.0,0.0,5084.703114813971,6355.878893517464,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.57541421429012,0.06595820296522967,8.30140768094634,0.0,7.30649658997342,0.002583675183559383,-4.740522999005446,16.023990567636908,0.3763846626682327,0.002583675183559383,16.0,82.0,0.01567614056042365,0.04894333980337152,0.0,7.22,0.0,4.4999117699168725,0.31057230924622753,0.002267617666600622,11.5,4.4999117699168725,0.31057230924622753,0.002267617666600622,4.5,43270232.03278527,1358408.259621786 
 02/20  13:00:00,-0.7875000000000001,4.4,2.0,4.4,2.0,8.0,21.24435830095923,0.8974257719049232,22.201630122616272,0.007331701916388794,22.77899523300348,-2.1237368987377527,22.201147653544616,0.29191574098582723,22.201690998343874,-2.6106401785217246,23.427100104882403,4.1008282761148696,21.24435830095923,25.84522075203358,1714.7934178312814,0.0,22.201630122616272,22.80146616993149,0.0,116.30742680575258,22.77899523300348,18.484618419184297,0.0,454.25793445691085,22.201147653544616,23.307530788616084,0.0,282.65142006789415,22.201690998343874,18.38712436792585,0.0,156.98611063548827,23.427100104882403,28.425575107632188,0.0,588.0786941218703,0.0,5338.743032067551,0.0,0.0,376.05230305707136,0.0,183.93155687795382,301.10082923609343,0.0,1656.7781678953659,2912.572214410299,0.0,0.0,0.0,0.0,5338.743032067551,6673.428790084438,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.94520127245614,0.06692835792542502,8.30140768094634,0.0,7.20765597151035,0.0025159653882576146,-5.058078261409568,16.000921429226324,0.3705044250126874,0.0025159653882576146,16.0,82.0,0.013738906045264902,0.048740542624352776,0.0,7.22,0.0,4.499952087470994,0.31057230924622753,0.0021922115986494437,11.5,4.499952087470994,0.31057230924622753,0.0021922115986494437,4.5,39217671.23543796,1354960.257918031 
 02/20  14:00:00,-0.6,8.8,4.0,8.8,4.0,16.0,21.59427173404607,-0.4472883635287454,22.201215575222854,-0.6666266130225422,22.431441295931855,-2.6125167303711176,22.31374589563665,-0.4193564445019152,22.201547637066295,-2.9748499432329387,23.62658629903777,3.2555947954433417,21.59427173404607,22.832854699237338,1706.363842687808,0.0,22.201215575222854,21.604952175697328,0.0,387.43898824255865,22.431441295931855,18.114719999892618,0.0,430.75788626095357,22.31374589563665,21.900542496015426,0.0,475.2591024688995,22.201547637066295,17.81841287372315,0.0,293.7866555050778,23.62658629903777,26.44486985274335,0.0,603.3538635792272,0.0,4769.724501979186,0.0,0.0,105.28152600735956,0.0,0.0,164.24185441330232,0.0,1597.632352887421,2891.450984231205,0.0,0.0,0.0,0.0,4769.724501979186,5962.155627473981,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.71286191588396,0.06228791973682362,8.30140768094634,0.0,7.259909443027847,0.0022277069939237834,-6.48239509337625,16.001343187424254,0.3705044250126874,0.0022277069939237834,16.0,81.39250881754398,0.013082837101768774,0.04789589694657465,0.0,7.22,0.0,4.501167569573708,0.31057230924622753,0.0019296622767822757,11.5,4.501167569573708,0.31057230924622753,0.0019296622767822757,4.5,41913347.76329139,1354960.257918031 
 02/20  15:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.89363785042096,-0.18170820952529448,22.2008691830908,0.13845094430825805,22.206987309248706,-1.9903292111577615,22.320884117531353,0.4417164486042177,22.201253253661623,-2.330612183397731,23.865276147271068,4.140705757481715,21.89363785042096,22.902845490733835,1770.1394302573424,0.0,22.2008691830908,23.041720164904525,0.0,408.1098887764253,22.206987309248706,19.357369993836283,0.0,382.86828086064236,22.320884117531353,23.40392290800373,0.0,476.59306388245403,22.201253253661623,18.822264341451934,0.0,305.82945668716286,23.865276147271068,27.751771186258235,0.0,696.295905215982,0.0,4682.355686863956,0.0,0.0,85.46250527334993,33.45156998775009,0.0,152.91935089160222,0.0,1695.5272540484439,2812.9109972658707,0.0,0.0,0.0,0.0,4682.355686863956,5852.9446085799445,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.2101960458486,0.05960084931441309,8.30140768094634,0.0,7.651825610415386,0.00237913821163768,-5.730173511537081,15.989103562781851,0.3796138262564943,0.00237913821163768,16.0,81.88356283709004,0.014173574714767979,0.044126814252242436,0.0,7.22,0.0,4.4997113525369095,0.31057230924622753,0.0020797834523851493,11.5,4.4997113525369095,0.31057230924622753,0.0020797834523851493,4.5,42816144.67590737,1360290.5972963157 
 02/20  16:00:00,-1.7875000000000003,11.0,5.0,11.0,5.0,20.0,22.015158764427007,1.1119614375895253,22.201356740765796,1.4668126716887462,22.201410144176798,-0.854214399666114,22.21269832895394,1.7806078606187332,22.20179164463996,-1.1530988082579714,23.899236492552916,5.300770671666358,22.015158764427007,25.02871041867079,1719.5813998038275,0.0,22.201356740765796,25.38264510430842,0.0,380.49126038496803,22.201410144176798,21.272400626986425,0.0,260.82672879328305,22.21269832895394,25.94239909026701,0.0,391.75548391950076,22.20179164463996,20.750765580913775,0.0,267.83875766921443,23.899236492552916,30.03327512119011,0.0,683.6383509353966,0.0,5280.780651286236,0.0,0.0,111.79624476760662,153.82439359270901,75.30860286967945,189.67294508662116,0.0,1969.7701639381344,2819.9526407048734,0.0,0.0,0.0,0.0,5280.780651286236,6600.9758141077955,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.42394698242312,0.0644243951836256,8.30140768094634,0.0,7.623669336689262,0.002555474325343872,-4.872811085240878,16.00600328272447,0.3778513145029666,0.002555474325343872,16.0,82.0,0.01743852694278123,0.04438369694244562,0.0,7.22,0.0,4.4984830981452335,0.31057230924622753,0.002223943537876333,11.5,4.4984830981452335,0.31057230924622753,0.002223943537876333,4.5,41019562.103423804,1359214.8047966028 
 02/20  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.968645462778657,1.8800409305885053,22.2023981351522,1.9891364656593498,22.202641937040895,-0.6294692946433691,22.20238739351497,2.2870419955105734,22.202845357206353,-0.9523797956154749,23.685987674214772,6.174084758422891,21.968645462778657,26.516663340194086,1709.6362741715757,0.0,22.2023981351522,26.345190425966877,44.408243942263994,28.580582498544402,22.202641937040895,21.668925978543133,0.0,72.61750230189483,22.20238739351497,26.91145005588873,40.581160482852226,35.036037300681926,22.202845357206353,21.0967673716191,0.0,98.0293213099485,23.685987674214772,32.31903324301439,0.0,608.9038748851872,0.0,6670.198993004838,0.0,0.0,507.5663092895095,342.28471195428585,471.107110013538,359.8424459393641,0.0,2216.7547869346627,2865.2598542651212,0.0,0.0,0.0,0.0,6670.198993004838,8337.748741256048,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.253171941162606,0.07677432405441886,8.30140768094634,0.0,7.339075654870882,0.002550434113750228,-4.891169482846184,16.005298509779532,0.3705044250126874,0.002550434113750228,16.0,82.0,0.020631125979157006,0.046877490344076275,0.0,7.22,0.0,4.499501545000889,0.31057230924622753,0.0021978374497892868,11.5,4.499501545000889,0.31057230924622753,0.0021978374497892868,4.5,37426829.408503905,1354960.257918031 
