Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/20  18:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,21.7961494352686,2.162724317312184,22.202825548616854,2.0617448116114616,22.2020746242887,-0.7324923322746184,22.202410229219716,2.3646903451005397,22.20277060796915,-1.071959137991469,23.539732108372863,6.597511498270949,21.7961494352686,27.34331767734066,1758.4756871693778,0.0,22.202825548616854,26.48130246296037,281.4110179692596,0.0,22.2020746242887,21.48611519834956,48.599470529049825,0.0,22.202410229219716,27.060523603486786,248.25906765924117,0.0,22.20277060796915,20.88909296587027,38.27199799792652,4.56146076101453,23.539732108372863,33.56652454948998,0.0,597.9729214129505,0.0,7630.10543592058,0.0,0.0,772.5420625917377,463.4989652855977,713.2075647320789,491.6454679142003,0.0,2384.6865699741406,2871.3003607424193,0.0,0.0,0.0,0.0,7630.10543592058,9537.631794900724,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.46772790304695,0.0846562144946558,8.30140768094634,0.0,7.316366041843165,0.002467794983831522,-5.268724025667527,16.000059589663252,0.3705044250126874,0.002467794983831522,16.0,82.0,0.022977287120982785,0.04710424741706844,0.0,7.22,0.0,4.499636321032751,0.31057230924622753,0.0020773556014249935,11.5,4.499636321032751,0.31057230924622753,0.0020773556014249935,4.5,37434173.81014413,1354960.257918031 
 02/20  19:00:00,-3.675,5.5,2.5,5.5,2.5,10.0,21.2208337397042,1.573531477310446,22.20383913432199,0.5813125330061705,22.201849664308345,-2.2116382710851923,22.203990605467396,0.8965995069759691,22.201353393491686,-2.5419761509673147,22.5657305060099,5.398128669226763,21.2208337397042,27.1610381188061,1313.818962569226,0.0,22.20383913432199,23.818622597236153,1101.4203568043324,0.0,22.201849664308345,19.018791402095427,415.00753694460917,0.0,22.203990605467396,24.383293353157626,1044.869821703171,0.0,22.201353393491686,18.498428516321155,409.9557161702032,0.0,22.5657305060099,32.779949633871,0.0,520.4237710568849,0.0,10190.9928089569,0.0,0.0,1590.1145162372181,829.2619896351853,1507.3370980159375,867.1899378475158,0.0,2560.482653446622,2901.504968418062,0.0,0.0,0.0,0.0,10190.9928089569,12738.741011196124,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.135126232560374,0.11138797483133826,8.30140768094634,0.0,7.234374412340298,0.002389378505370557,-5.638384442931955,16.000095723469492,0.3705044250126874,0.002389378505370557,16.0,82.0,0.025598753493116085,0.04829621114316482,0.0,7.22,0.0,4.499437514333343,0.31057230924622753,0.002000587834567199,11.5,4.499437514333343,0.31057230924622753,0.002000587834567199,4.5,23059168.313892514,1354960.257918031 
 02/20  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,20.451363172713542,-0.6566197831115504,22.203793475363494,-2.3767491184540157,22.201957717719207,-4.777342352728746,22.20308174526903,-2.0941128530361057,22.20243992132016,-5.00481106798512,22.202948663981026,2.1702276765237585,20.451363172713542,24.07994456814106,957.1922292661468,0.0,22.203793475363494,18.795853198943618,1805.2057335327054,0.0,22.201957717719207,15.328955897511547,736.3083135944055,0.0,22.20308174526903,19.247418981089577,1740.806528307908,0.0,22.20243992132016,15.030345037265874,734.7036041920462,0.0,22.202948663981026,26.769942607974258,660.6608633053415,0.0,0.0,13528.220718178613,0.0,0.0,2293.5714026335163,1150.5092371199182,2202.7663869924395,1191.9489043200074,1146.0924972516527,2630.90759605283,2946.438827779148,0.0,0.0,0.0,0.0,13528.220718178613,16910.275897723266,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.18929842952658,0.15539797142195697,8.30140768094634,0.0,7.1117615209332525,0.002245084015528856,-6.3612276777555525,16.00000920853876,0.3705044250126874,0.002245084015528856,16.0,82.0,0.026689566845804973,0.05012956215708311,0.0,7.22,0.0,4.50017714581415,0.31057230924622753,0.0019420181207054155,11.5,4.50017714581415,0.31057230924622753,0.0019420181207054155,4.5,12300426.37987085,1354960.257918031 
 02/20  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,19.587312740544395,-2.671053046234734,19.655933180497854,-3.501837617827676,19.912018900382456,-4.2661109706120435,19.692626074213422,-3.3341784081048105,19.918928490059095,-4.23856729998644,21.024957479322044,-0.1928479867780208,19.587312740544395,21.468365097819984,569.7639594987515,0.0,19.655933180497854,19.96139329342601,57.103186959097016,3.7774619079201557,19.912018900382456,18.451190256362032,31.281445797157748,3.4666426318743793,19.692626074213422,20.196371981760418,51.481256647052746,3.752342479884078,19.918928490059095,18.491490451078544,33.98824226504102,3.804750193520863,21.024957479322044,24.129570959777094,0.0,55.085522951360744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.61010542639752,0.0,8.30140768094634,0.0,19.32226235215788,0.003083537228148305,-2.6516388870482483,20.32748749957034,0.3705044250126874,0.003083537228148305,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9000000000000004,0.00621144618492455,0.0019107661825938337,11.5,-3.9000000000000004,0.00621144618492455,0.0019107661825938337,4.5,7114960.257918031,1354960.257918031 
 02/20  22:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,18.540065510740902,-2.8281125981305824,18.409402871583993,-3.330954784049398,18.75216700403744,-3.274916746084643,18.442643387271737,-3.2785557976338016,18.764700147172256,-3.2277016175109168,20.038477390434842,-1.4893019724552543,18.540065510740902,22.620871606197767,285.8220053124701,0.0,18.409402871583993,21.860696020679484,79.31030749007874,0.0,18.75216700403744,21.50043957200183,43.92806443033845,0.0,18.442643387271737,21.911274159687053,72.58699811717923,0.0,18.764700147172256,21.56896229893217,47.54891747669734,0.0,20.038477390434842,23.047412665750514,0.0,49.74942057941729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.61010542639752,0.0,8.30140768094634,0.0,18.402784419901465,0.003016265366758376,-2.901740486287207,19.408133954510195,0.3705044250126874,0.003016265366758376,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0018931650691350365,11.5,-4.2125,0.00621144618492455,0.0018931650691350365,4.5,3064960.257918031,1354960.257918031 
 02/20  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.680522678883147,-2.9953977861688683,17.754112800822103,-3.3807945604225846,18.06874366843754,-3.2146376946999826,17.784282489843932,-3.37618199466144,18.078860674631045,-3.190067496297876,19.516322889290933,-2.5304868851870856,17.680522678883147,23.540381476163162,337.1956245100321,0.0,17.754112800822103,22.681758150955172,59.84219052028101,0.0,18.06874366843754,22.551056939455012,29.397663094745837,0.0,17.784282489843932,22.647421629048743,54.38512443843854,0.0,18.078860674631045,22.5834232330318,31.692569276703807,0.0,19.516322889290933,21.82072864773807,0.0,79.5595835082861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.61010542639752,0.0,8.30140768094634,0.0,17.502288156591263,0.0029872126305017814,-3.011866357781307,18.50769143017404,0.3705044250126874,0.0029872126305017814,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0018232241446068788,11.5,-4.775,0.00621144618492455,0.0018232241446068788,4.5,3064960.257918031,1354960.257918031 
 02/20  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.965985942222023,-3.2754403188473105,17.37031231526393,-3.5373619437930515,17.628705717655137,-3.401592038812133,17.39625391764791,-3.5456128603142436,17.633966228600897,-3.388007770327701,19.219438299745406,-3.1905998299330647,16.965985942222023,24.053483951892776,441.33354493029765,0.0,17.37031231526393,22.93217669902845,30.546371414977557,0.0,17.628705717655137,22.821304783103855,8.45769070846626,0.0,17.39625391764791,22.878637562717422,26.968200233629886,0.0,17.633966228600897,22.839915979099615,8.944244493130839,0.0,19.219438299745406,21.02643743296629,0.0,115.47351469530321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.61010542639752,0.0,8.30140768094634,0.0,16.74946669245098,0.0029185604692842323,-3.293897380620193,17.75499697312454,0.3705044250126874,0.0029185604692842323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.001643106392916497,11.5,-5.6875,0.00621144618492455,0.001643106392916497,4.5,3064960.257918031,1354960.257918031 
 02/21  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.38185328782943,-3.5342315021275095,17.11626171313681,-3.6967489495668966,17.31687455110638,-3.6113142589186316,17.135732380530964,-3.7057391297155275,17.31682005983992,-3.604615098273445,19.04931309215115,-3.5763043596576933,16.38185328782943,24.42360564130391,553.490234843053,0.0,17.11626171313681,22.99172495661312,4.35195361143019,2.4797685302108334,17.31687455110638,22.86632740644295,0.0,11.854536264214289,17.135732380530964,22.945922820130388,3.3347614934061767,3.025939314565335,17.31682005983992,22.87936694447152,0.0,13.077300622362031,19.04931309215115,20.56922374937716,0.0,150.53540263275465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.61010542639752,0.0,8.30140768094634,0.0,16.13418690587214,0.002852686591169765,-3.5672862152113716,17.139839083133932,0.3705044250126874,0.002852686591169765,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001551214302173126,11.5,-6.475,0.00621144618492455,0.001551214302173126,4.5,3064960.257918031,1354960.257918031 
 02/21  02:00:00,-8.075000000000001,0.0,0.0,0.0,0.0,0.0,15.88809346211447,-3.7176299102091623,16.917843849658187,-3.7988358911899676,17.073289615619736,-3.7629233140108154,16.93365442934741,-3.804563942971,17.067850507395974,-3.761653336936025,18.95193763493758,-3.760674157548219,15.88809346211447,24.817620225320766,660.1083899362652,0.0,16.917843849658187,23.08239991185731,0.0,24.78699091170796,17.073289615619736,22.925624814619383,0.0,31.311831486625238,16.93365442934741,23.04807920106482,0.0,24.654297598853077,17.067850507395974,22.93599378104153,0.0,34.15024220698916,18.95193763493758,20.37413269347598,0.0,184.95359157723556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.61010542639752,0.0,8.30140768094634,0.0,15.599902816331149,0.0028023478057428147,-3.7766266614926325,16.605648163037973,0.3705044250126874,0.0028023478057428147,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.075000000000001,0.00621144618492455,0.001443934544231467,11.5,-8.075000000000001,0.00621144618492455,0.001443934544231467,4.5,3064960.257918031,1354960.257918031 
 02/21  03:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,15.474684347897982,-3.811981519043827,16.744489955251936,-3.844493818976366,16.855779797990966,-3.853207293291895,16.755375449946477,-3.845778162738839,16.845611122632484,-3.856258805774419,18.871624220474878,-3.813703357668636,15.474684347897982,25.280959809028083,749.4230895039134,0.0,16.744489955251936,23.247723543710226,2.500878662543755,32.34321507553773,16.855779797990966,23.066990767537725,0.0,46.197992386682415,16.755375449946477,23.229138674723792,0.0,34.106144391254134,16.845611122632484,23.075918948393394,0.0,50.22736419582441,18.871624220474878,20.384841316224787,0.0,213.28960946615553,0.0,9.572987680635714,0.0,0.0,16.1029131834532,0.0,10.208760831349691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.572987680635714,11.966234600794643,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.560090907839125,0.00011107310253622976,8.30140768094634,0.0,15.159987268453882,0.002774101681476287,-3.8955776585382402,16.16578490187855,0.3705044250126874,0.002774101681476287,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0013783093845072141,11.5,-9.2125,0.00621144618492455,0.0013783093845072141,4.5,3065064.2439746875,1354960.257918031 
 02/21  04:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,15.100104937756843,-3.8716334331014903,16.6999880398024,-3.9000087329593094,16.70905826251387,-3.9252996039248345,16.700317280559435,-3.8985480736793363,16.705458318644304,-3.92862154586117,18.76902749325058,-3.8613293395068546,15.100104937756843,25.76612738994163,842.0950670913239,0.0,16.6999880398024,23.204102498717486,76.31095601234085,0.0,16.70905826251387,23.141049451902642,0.0,28.955394715280875,16.700317280559435,23.20648869642304,68.00306770193856,0.0,16.705458318644304,23.139828472864664,0.0,28.606714550716674,18.76902749325058,20.433365031173892,0.0,218.24958971048937,0.0,171.52928642662323,0.0,0.0,131.86362343915974,18.502906659530957,120.61990929042071,23.496644106284386,0.0,0.0,81.34593571802354,0.0,0.0,0.0,0.0,171.52928642662323,214.41160803327904,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.123562657576414,0.0017549025507424387,8.30140768094634,0.0,14.776997704769911,0.002759158875077906,-3.958993076892638,16.000211151712545,0.3705044250126874,0.002759158875077906,16.0,82.0,0.0,0.00043763591192897083,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0013427911496019648,11.5,-9.4,0.00621144618492455,0.0013427911496019648,4.5,3066600.7908213907,1354960.257918031 
 02/21  05:00:00,-10.837499999999999,0.0,0.0,0.0,0.0,0.0,14.790859942731649,-3.9321008473414345,16.70002640257642,-3.962764655489404,16.699950973801176,-3.993407326033859,16.70026836507391,-3.960000388437132,16.70035871344895,-3.9967647070727548,18.691945370668844,-3.9171073203389946,14.790859942731649,26.150117338042705,947.8434024416883,0.0,16.70002640257642,23.080907585293485,199.72326546272592,0.0,16.699950973801176,23.021108477477174,33.67766950241793,0.0,16.70026836507391,23.085963400436018,188.57480996481326,0.0,16.70035871344895,23.01395716788283,34.62497605228873,0.0,18.691945370668844,20.435282077501896,0.0,212.19745187199277,0.0,616.415025946297,0.0,0.0,255.30129469703462,80.54774274634401,241.20881044440665,86.3755469537596,0.0,0.0,209.9920720702119,0.0,0.0,0.0,0.0,616.415025946297,770.5187824328711,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,52.99542854119753,0.005005558014553373,8.30140768094634,0.0,14.432792360973938,0.002742260248394436,-4.0310983475824695,15.99984622825743,0.3705044250126874,0.002742260248394436,16.0,82.0,0.0,0.0012459019103838054,0.0,7.22,0.0,-10.837499999999999,0.00621144618492455,0.001166187092480508,11.5,-10.837499999999999,0.00621144618492455,0.001166187092480508,4.5,3069625.6185398404,1354960.257918031 
 02/21  06:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,14.530389038028721,-4.006172884791909,16.69962174504264,-4.038789874064431,16.699827984105752,-4.072104693028969,16.699855444449337,-4.035333139683201,16.699786093051564,-4.075502101063696,18.631190235147862,-3.9870062105507458,14.530389038028721,26.427033783269984,1040.1403566876622,0.0,16.69962174504264,22.933121448187663,276.82117593880446,0.0,16.699827984105752,22.86807126812879,71.11895023789089,0.0,16.699855444449337,22.93950975977177,264.2951205184975,0.0,16.699786093051564,22.861536756883172,71.01987736891897,0.0,18.631190235147862,20.391904782355773,0.0,207.39666468296832,0.0,1177.524932400489,0.0,0.0,332.35629648623865,117.9732256743618,316.8876071068888,122.71995722536712,0.0,0.0,312.31352356969296,0.0,0.0,0.0,0.0,1177.524932400489,1471.9061655006112,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,49.656211716186085,0.008705247393090344,8.30140768094634,0.0,14.159369660438877,0.0027263705950679807,-4.1066674670904835,15.999927503105308,0.3705044250126874,0.0027263705950679807,16.0,82.0,0.0,0.001959411100047036,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0011154322292626349,11.5,-11.325,0.00621144618492455,0.0011154322292626349,4.5,3073062.915701009,1354960.257918031 
 02/21  07:00:00,-9.35,0.0,0.0,0.0,0.0,0.0,14.828581504426435,-5.172921889679175,19.971761764021572,-6.0364055281983475,20.412351960696554,-7.299427566607598,19.89039787095141,-5.948927444380835,20.42869154125847,-7.506590460679338,20.693702631411355,-5.189494814730412,14.828581504426435,23.537395420626993,2006.5482566026521,0.0,19.971761764021572,15.893636605109366,3417.6858701864267,0.0,20.412351960696554,13.95724056653759,1701.7991361313964,0.0,19.89039787095141,16.085659565536375,3289.3320692161374,0.0,20.42869154125847,13.705610355470064,1708.536423102562,0.0,20.693702631411355,16.258760764019573,2851.523347252504,0.0,0.0,23911.8286055146,0.0,0.0,3729.9330318527896,1996.9745564220268,3578.6618492492316,2035.7519214353192,3218.282362201341,4333.179029102836,3284.138381350488,0.0,0.0,0.0,0.0,23120.818161061055,28901.02270132632,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,70.77611617109207,0.5060348376208772,8.30140768094634,0.0,6.1629005238846375,0.0015670543518458493,-10.468920815942878,15.966707242927754,0.3705044250126874,0.0015670543518458493,16.0,81.64919557313218,0.06816964036459493,0.06836189335226608,0.0,7.219999999999999,0.0,4.499886458409056,0.31057230924622753,0.0013782934580659305,11.5,4.499886458409056,0.31057230924622753,0.0013782934580659305,4.5,3541218.4152893913,1354960.257918031 
 02/21  08:00:00,-7.3,0.0,0.0,0.0,0.0,0.0,15.513851638585395,-7.622665658275497,21.587674929579197,-8.22884477334381,22.048283912218153,-9.312962934035971,21.524916897874775,-8.116501852644706,22.042880553077943,-9.406393448875392,21.78692445048777,-6.931855950941791,15.513851638585395,18.201365134402202,2357.691841863004,0.0,21.587674929579197,11.797047565234337,3314.239776408033,0.0,22.048283912218153,10.416027376630336,1487.2451546268862,0.0,21.524916897874775,11.961004591417439,3190.276308465519,0.0,22.042880553077943,10.33287656893627,1535.249654212572,0.0,21.78692445048777,13.045206926168952,2787.757869896014,0.0,0.0,21250.42733335551,0.0,0.0,3755.3929410576184,1891.2249182557887,3603.064798245067,1980.7081033697239,3240.4427034017644,3693.515970561816,3260.6360345016833,0.0,0.0,0.0,0.0,21250.42733335551,26563.034166694386,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.24666066388087,0.47160475020045817,8.30140768094634,0.0,6.261767207809278,0.0016998409781236788,-9.543685804528987,16.000245338242806,0.3705044250126874,0.0016998409781236788,16.0,82.0,0.047857156893692646,0.06551776895660064,0.0,7.22,0.0,4.499898313855459,0.31057230924622753,0.0016245662608625204,11.5,4.499898313855459,0.31057230924622753,0.0016245662608625204,4.5,3508944.193211542,1354960.257918031 
 02/21  09:00:00,-5.6375,11.0,5.0,11.0,5.0,20.0,16.70772557853938,-6.880475352894086,22.200212309931132,-4.696196300153299,22.200587048545458,-5.477513572681834,22.200286227247737,-4.606927599448108,22.201644157886612,-5.6103118842468955,22.199795878291425,-3.652451638336245,16.70772557853938,18.03014999795346,3393.6740205313304,0.0,22.200212309931132,15.574068220620642,1533.2344276444117,0.0,22.200587048545458,14.527885435367148,189.88226436911896,66.21089971274074,22.200286227247737,15.69509874042824,1373.7979795791016,0.0,22.201644157886612,14.351953852185062,559.0614195011576,0.0,22.199795878291425,17.022631329789764,209.83319691894775,60.733716627931926,0.0,11980.482833036043,0.0,0.0,2023.1517008200076,538.1217941277433,1837.6618738100271,1016.0665960294809,636.9056318256437,3174.1443233003943,3196.1049755214544,0.0,0.0,0.0,0.0,11980.482833036043,14975.603541295053,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.00798462795978,0.15225452331090095,8.30140768094634,0.0,6.436564753265593,0.0018324414078004277,-8.700464236162594,15.999921773711211,0.3705044250126874,0.0018324414078004277,16.0,82.0,0.03636029396954811,0.061942954465911686,0.0,7.22,0.0,4.499947861591142,0.31057230924622753,0.0017957521641573581,11.5,4.499947861591142,0.31057230924622753,0.0017957521641573581,4.5,32997641.781636547,1354960.257918031 
 02/21  10:00:00,-3.625,11.0,5.0,11.0,5.0,20.0,17.849440491794176,-2.4004083463045705,22.201232940384635,-0.8653448873129044,23.247133076350686,-2.353351297920591,22.201057297533204,-0.7126526556207482,22.201088960096463,-2.7445235322341714,22.772905270145177,0.7951753062964639,17.849440491794176,24.523896422638664,3146.155935780336,0.0,22.201232940384635,21.281303666469217,261.4716770339936,0.0,23.247133076350686,17.622440052175605,0.0,491.6733032795397,22.201057297533204,21.545207830879995,194.56982060206187,0.0,22.201088960096463,18.183595768703192,61.54092896417512,7.375816871407579,22.772905270145177,23.35932063873276,0.0,535.1473133553402,0.0,7578.202005546031,0.0,0.0,752.8099097576535,0.0,659.8155117998015,511.8532371725979,0.0,2545.5265167479492,3122.66371497621,0.0,0.0,0.0,0.0,7578.202005546031,9472.752506932538,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.952361453716975,0.09496015264342156,8.30140768094634,0.0,6.657678550286133,0.0022682809535206428,-6.282054839909009,15.998616487473857,0.37126570100564876,0.0022682809535206428,16.0,82.0,0.02546832513429217,0.05802961993172719,0.0,7.22,0.0,4.499997587565236,0.31057230924622753,0.002122492639943665,11.5,4.499997587565236,0.31057230924622753,0.002122492639943665,4.5,43294376.404643536,1355400.4331100509 
 02/21  11:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,19.162849984706234,0.06823799724428826,22.200692677450032,0.9893877426012996,23.89856997563639,-1.1450851454685316,22.20072920611262,1.1959122419635904,22.20049550757898,-1.2695521383271946,23.285655190974488,3.5289483453150305,19.162849984706234,27.620326857066633,2963.5647287573092,0.0,22.200692677450032,24.53053961971721,0.0,312.54245110969475,23.89856997563639,18.737416311690456,0.0,750.8676504130772,22.20072920611262,24.89828781517642,0.0,276.6096315059189,22.20049550757898,20.555328682470606,0.0,159.37962510454133,23.285655190974488,27.53226056074523,0.0,576.1018747975169,0.0,5533.773886470026,0.0,0.0,179.99705893636826,0.0,189.66018269975248,298.3751782943798,0.0,1954.4637514243,2958.3546354987184,0.0,0.0,0.0,0.0,5533.773886470026,6917.2173580875315,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.56865723482437,0.06804322523402007,8.30140768094634,0.0,7.694119386908625,0.0026022129436292004,-4.669560603974606,16.000454157710347,0.3982822226864236,0.0026022129436292004,16.0,82.0,0.01727697463423894,0.04730628312373719,0.0,7.22,0.0,4.499134060541797,0.31057230924622753,0.002266183926217199,11.5,4.499134060541797,0.31057230924622753,0.002266183926217199,4.5,44635121.77495337,1371379.2790929836 
 02/21  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,20.230773951275253,0.9768793516740335,22.201380667866765,0.9166046938862888,23.812219537419427,-1.5086113564621053,22.20125877050195,1.165760952705029,22.202755689147622,-1.7746040981117956,23.40801007489293,4.2406236329315625,20.230773951275253,27.654225528257808,2392.1355620455874,0.0,22.201380667866765,24.400944664132524,0.0,381.2921528611884,23.812219537419427,18.274874799632553,0.0,562.6031381421085,22.20125877050195,24.84241157479766,0.0,367.9664800141485,22.202755689147622,19.715005730567,0.0,206.45813893935207,23.40801007489293,28.722424145090997,0.0,585.1410208794108,0.0,5108.7771461147095,0.0,0.0,110.5140642011939,0.0,97.69272724519395,250.51708321445477,0.0,1656.2364990893125,2968.4527955657722,0.0,0.0,0.0,0.0,5108.7771461147095,6385.971432643388,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.63269734365686,0.06643057791069101,8.30140768094634,0.0,7.186238244587667,0.002376506695944957,-5.742108983639067,16.015477658659357,0.3755489222495698,0.002376506695944957,16.0,81.68987012886119,0.013732780686219678,0.05040394817462804,0.0,7.22,0.0,4.499951688140049,0.31057230924622753,0.002012616025357451,11.5,4.499951688140049,0.31057230924622753,0.002012616025357451,4.5,43270160.91478707,1357892.8548061268 
 02/21  13:00:00,-0.225,4.4,2.0,4.4,2.0,8.0,20.8450359398764,-0.1764809760853169,22.201106808490444,-1.0771019625610536,22.657105443839615,-3.196279419057603,22.201358433658328,-0.8296739850065045,22.20084358541107,-3.735081383240511,23.045844470059794,2.565146028054233,20.8450359398764,24.436237412945175,1826.3728569186492,0.0,22.201106808490444,20.910502639252055,20.774879318034777,24.820286521943075,22.657105443839615,17.015711696722164,0.0,445.88402088746193,22.201358433658328,21.337061316667597,0.0,80.60278139253865,22.20084358541107,16.72456462416981,0.0,82.6594218666649,23.045844470059794,26.103047796479274,0.0,557.3526214032402,0.0,5545.486552751337,0.0,0.0,487.81859048419983,0.0,385.2530276182382,375.10547784353514,0.0,1479.8608541687368,2935.85140713243,0.0,0.0,0.0,0.0,5545.486552751337,6931.85819093917,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,62.592040743302505,0.0682572282440041,8.30140768094634,0.0,7.1407469695417625,0.0022665768368959893,-6.291093926350713,16.000320630656063,0.3705044250126874,0.0022665768368959893,16.0,82.0,0.011827114737027996,0.04968912113768012,0.0,7.22,0.0,4.4999501411867096,0.31057230924622753,0.0019514957362778734,11.5,4.4999501411867096,0.31057230924622753,0.0019514957362778734,4.5,39218903.9357333,1354960.257918031 
 02/21  14:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,21.256971360974603,-1.5509529083820959,22.20124639123282,-1.4022523663368807,22.203162904887513,-3.1431928938543594,22.200271033222624,-1.1999846775348058,22.201902259789247,-3.407031503595137,23.301398592548164,1.7945260606568292,21.256971360974603,21.268641607083204,1780.810482202793,0.0,22.20124639123282,20.331063648534645,0.0,244.5329488901529,22.203162904887513,17.572100875503693,0.0,383.10730647990556,22.200271033222624,20.67669187719338,0.0,354.0377458589156,22.201902259789247,17.187318953077796,0.0,209.51034805673635,23.301398592548164,24.306676000774218,0.0,577.1142539481823,0.0,4787.7476995637635,0.0,0.0,247.76286660141042,32.19448548197282,112.23300171683329,248.40929902654202,0.0,1194.2886346876405,2913.6846460866504,0.0,0.0,0.0,0.0,4787.7476995637635,5984.684624454704,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.250133967899714,0.060960132638971376,8.30140768094634,0.0,7.200989842701884,0.002279033354122788,-6.2468930119381625,16.001069931914902,0.3705044250126874,0.002279033354122788,16.0,80.27443927735871,0.00898445848787554,0.04878494293912264,0.0,7.22,0.0,4.499923567367404,0.31057230924622753,0.002057660623989832,11.5,4.499923567367404,0.31057230924622753,0.002057660623989832,4.5,41912088.338465914,1354960.257918031 
 02/21  15:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.625949082485732,-0.7160977277351849,22.385041815390395,-0.11116114600368943,22.20050767376543,-1.969416565522833,22.297278626821623,0.09228516276038229,22.201452707521398,-2.23415111096301,23.623834165536906,3.1765536617738594,21.625949082485732,22.29004379058565,1831.8765037226963,0.0,22.385041815390395,22.346235301681432,0.0,507.69101540811477,22.20050767376543,19.392924894136975,0.0,374.22018527542997,22.297278626821623,22.825046447682002,0.0,474.0759654265257,22.201452707521398,18.966827179153082,0.0,343.1948895530488,23.623834165536906,26.310928265416763,0.0,602.9758804547857,0.0,4019.6625168166834,0.0,0.0,0.0,41.08343854247839,0.0,115.00945547869365,0.0,947.7795660192795,2891.9763507126067,0.0,0.0,0.0,0.0,4019.6625168166834,5024.578146020853,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.67793773367393,0.05539889407509737,8.30140768094634,0.0,7.261110068071011,0.002377484577906271,-5.7750386651728665,16.001541667829954,0.3705044250126874,0.002377484577906271,16.0,78.91071683143919,0.006728161828045894,0.04791753863826191,0.0,7.22,0.0,4.5000021400876085,0.31057230924622753,0.0021490141826470605,11.5,4.5000021400876085,0.31057230924622753,0.0021490141826470605,4.5,42806917.62244685,1354960.257918031 
 02/21  16:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,21.95107803620058,0.44374784140799706,22.99512592628127,0.8978569942480346,22.202081090142396,-1.489641239173504,22.220357346387452,0.9919148809617646,22.20174087600668,-1.7930984308548996,23.706423062260363,4.383156296035429,21.95107803620058,23.93899744957925,1767.0275680024572,0.0,22.99512592628127,23.21501456492417,0.0,556.5816885258964,22.202081090142396,20.17665824729687,0.0,285.3358580985289,22.220357346387452,24.49940389067795,0.0,429.8723001037748,22.20174087600668,19.6731583578433,0.0,425.49807279122746,23.706423062260363,28.494918859146622,0.0,610.0742872626549,0.0,3820.2466962674757,0.0,0.0,0.0,130.04707129441195,38.57980892317298,32.99781992207461,0.0,779.2681856708714,2870.4669768447393,0.0,0.0,0.0,0.0,3820.2466962674757,4775.308370334344,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,64.8964094809857,0.05333514795217511,8.30140768094634,0.0,7.318548521061334,0.00237150332093552,-5.8302019575877,16.001552076409308,0.3705044250126874,0.00237150332093552,16.0,78.56048166342856,0.005302299419696796,0.047073850954738324,0.0,7.22,0.0,4.500013264235336,0.31057230924622753,0.0020694619552485,11.5,4.500013264235336,0.31057230924622753,0.0020694619552485,4.5,41004988.222458065,1354960.257918031 
 02/21  17:00:00,2.2,11.0,5.0,11.0,5.0,20.0,22.172748796616887,0.8682467556388438,22.973544089919375,1.2152674504056489,22.202937161859957,-1.6470343566009251,22.201639931796496,1.0426675660971143,22.20140921260381,-1.9687393659794057,23.504122355111548,4.7665060463574545,22.172748796616887,24.351707542066904,1687.853063978132,0.0,22.973544089919375,23.78383727669477,0.0,555.0630065784103,22.202937161859957,19.912750429014082,0.0,121.386454006995,22.201639931796496,24.616451490016846,1.655312155476679,84.68101001490595,22.20140921260381,19.38702363557207,0.0,379.0931176384598,23.504122355111548,29.627007695923258,0.0,594.3466857464975,0.0,4229.66861242786,0.0,0.0,0.0,293.762157925339,382.9415432593984,79.31566281568664,0.0,720.4322578526601,2853.7972915174237,0.0,0.0,0.0,0.0,4229.66861242786,5287.085765534825,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.71123292256239,0.055218820101396955,8.30140768094634,0.0,7.362035095314064,0.0023440056485658544,-5.985095619803552,16.000897479388126,0.3705044250126874,0.0023440056485658544,16.0,79.40272323811435,0.004822722629425291,0.04643006878348123,0.0,7.22,0.0,4.500012130623927,0.31057230924622753,0.001999321740903043,11.5,4.500012130623927,0.31057230924622753,0.001999321740903043,4.5,37406721.16998412,1354960.257918031 
 02/21  18:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.15644851868024,0.8924272564938754,22.303331303111946,1.1329367193690663,22.202041082714054,-1.609344097529612,22.20189741920772,1.0198893109221272,22.201603432681004,-1.916477460995731,23.328830536453346,4.737468229352366,22.15644851868024,24.4185093908039,1624.1471937098013,0.0,22.303331303111946,24.624624566784114,0.0,275.5281503733369,22.202041082714054,19.976613905011263,18.645628780505206,12.490313759909952,22.20189741920772,24.575707296107414,185.62598677049658,0.0,22.201603432681004,19.47179308622676,0.0,143.28847860512553,23.328830536453346,29.880721743651925,0.0,580.5346451382538,0.0,5154.904021776869,0.0,0.0,225.4912570545934,421.091955436332,650.8295436593269,314.80573902622086,0.0,818.3521098823744,2851.396204479751,0.0,0.0,0.0,0.0,5154.904021776869,6443.630027221085,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.88278674832113,0.061118991342945406,8.30140768094634,0.0,7.3687337405185875,0.0024058483076317507,-5.695888814645944,16.000191104615666,0.3705044250126874,0.0024058483076317507,16.0,81.24952004104173,0.00562480321601416,0.046337581862734296,0.0,7.22,0.0,4.4997862857336575,0.31057230924622753,0.0020682075957770933,11.5,4.4997862857336575,0.31057230924622753,0.0020682075957770933,4.5,37412193.4447511,1354960.257918031 
 02/21  19:00:00,1.0125,5.5,2.5,5.5,2.5,10.0,21.64665088724609,0.36283232417674494,22.20250704032498,-0.29139172285103987,22.202491902886404,-2.5829562828554278,22.20285507621982,-0.18874837729446714,22.202027673802643,-2.847122195895909,22.362835085082125,3.3014472129363086,21.64665088724609,24.234074901070045,1132.8160738453864,0.0,22.20250704032498,22.27456827739784,886.7709939967942,0.0,22.202491902886404,18.42567103748076,402.38045998604673,0.0,22.20285507621982,22.457683882319895,1036.9798332958958,0.0,22.202027673802643,18.02037291663674,343.2107584085131,0.0,22.362835085082125,28.659511677745094,0.0,280.79711881774864,0.0,8563.832152916528,0.0,0.0,1376.6478309744582,816.8896685810851,1500.1936476748906,800.7634045599852,221.87351762811284,1092.3714266641928,2877.856469864696,0.0,0.0,0.0,0.0,8563.832152916528,10704.79019114566,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,59.42487696126338,0.0905645427775213,8.30140768094634,0.0,7.2989189698552375,0.002472601301709351,-5.389601441098922,16.00006433899279,0.3705044250126874,0.002472601301709351,16.0,82.0,0.00803205142526335,0.04736166999127986,0.0,7.22,0.0,4.4988768197599915,0.31057230924622753,0.0021634544434501212,11.5,4.4988768197599915,0.31057230924622753,0.0021634544434501212,4.5,23039655.061141573,1354960.257918031 
 02/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,20.948714512681708,-1.4947153733471632,22.20347769361471,-2.814744243456392,22.201313893469475,-4.364213494429937,22.201868128528233,-2.6702725910443195,22.200693244870443,-4.500888376156584,22.202471251430875,0.028233367072473703,20.948714512681708,21.795266399670446,769.8504104503472,0.0,22.20347769361471,18.09209348144509,1696.8649505884725,0.0,22.201313893469475,15.854493870291781,725.3638997585593,0.0,22.201868128528233,18.315524803500796,1729.22358010056,0.0,22.200693244870443,15.669495625369452,699.6380365719183,0.0,22.202471251430875,22.837869854093938,974.1845031178893,0.0,0.0,12281.759483134996,0.0,0.0,2186.8832140030486,1140.011204826646,2192.702135280685,1157.2547828637285,1459.987141731074,1221.939276643324,2917.379713350899,0.0,0.0,0.0,0.0,12281.759483134996,15352.199353918744,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.61537349601131,0.13735281616697304,8.30140768094634,0.0,7.193970588758365,0.002530038302582075,-5.134789845359544,15.999860317657669,0.3705044250126874,0.002530038302582075,16.0,82.0,0.009233276188264524,0.04893695089269971,0.0,7.22,0.0,4.498775038655985,0.31057230924622753,0.002322247643301723,11.5,4.498775038655985,0.31057230924622753,0.002322247643301723,4.5,12283494.639692826,1354960.257918031 
 02/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,20.127346848695,-3.128825694826261,19.7872916672828,-3.6720719981785637,19.999804631918487,-4.040444397133446,19.75750613249459,-3.598593956604809,20.05984237995049,-4.01407657639314,20.808026998869625,-1.8368239282434256,20.127346848695,19.977130763899723,380.2276057130334,0.0,19.7872916672828,19.509540673977746,91.55786047683182,0.9323078970435518,19.999804631918487,18.67766809737973,63.02173104981412,0.8371300070658549,19.75750613249459,19.66658299975878,88.91252302942864,0.8747361480069572,20.05984237995049,18.6504958445293,65.13165965116845,0.9468151382022143,20.808026998869625,21.34892776254588,13.719138222772429,4.207502868590711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,19.923237341679034,0.003014656423403059,-3.0860183391171736,20.928589863984655,0.3705044250126874,0.003014656423403059,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0024507045805242057,11.5,0.6,0.00621144618492455,0.0024507045805242057,4.5,7114960.257918031,1354960.257918031 
 02/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.122128492502455,-3.371577083365677,18.6410955890492,-3.665732224645984,18.945154220549043,-3.5987064613390736,18.612437655122058,-3.6495190005475333,18.992388660526334,-3.570783933411773,19.89368737583554,-2.8034821351944115,19.122128492502455,20.834994967838494,104.18200980649817,0.0,18.6410955890492,20.94302236046888,111.80099381868916,0.0,18.945154220549043,20.66629699192071,73.92264555250722,0.0,18.612437655122058,21.009199700691607,107.99825591337213,0.0,18.992388660526334,20.65407129671543,78.08320876217988,0.0,19.89368737583554,20.831804848534325,12.25575861596468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,19.043568620111852,0.002945016067397902,-3.3748956424117207,20.04904995280363,0.3705044250126874,0.002945016067397902,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002484514617447111,11.5,0.6,0.00621144618492455,0.002484514617447111,4.5,3064960.257918031,1354960.257918031 
 02/21  23:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.327610441871858,-3.54561543933134,18.12012626427862,-3.7251145190787867,18.394009801617415,-3.627984193174515,18.101421528974555,-3.727875305248836,18.42674751088545,-3.615190121759162,19.47715991563728,-3.4020124548887094,18.327610441871858,21.576175137564057,181.9661412510518,0.0,18.12012626427862,21.529121390866862,87.39371315132058,0.0,18.394009801617415,21.336770289440793,55.36264515020213,0.0,18.101421528974555,21.549375017286614,84.14217496979501,0.0,18.42674751088545,21.316071648455132,58.672960245981415,0.0,19.47715991563728,20.325373012918718,0.0,20.219217599519084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,18.215185072961724,0.0029110982786183593,-3.528050108845317,19.220729159680946,0.3705044250126874,0.0029110982786183593,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.002571457486628356,11.5,0.9125000000000001,0.00621144618492455,0.002571457486628356,4.5,3064960.257918031,1354960.257918031 
 02/21  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.697665886690153,-3.6869304673368712,17.824133827607916,-3.783879293956165,18.05366524239383,-3.721811455642061,17.81133448072206,-3.7892026639636374,18.076192671828675,-3.7161296728361117,19.232713209152003,-3.6807646144806645,17.697665886690153,22.181262915444382,290.07915040600255,0.0,17.824133827607916,21.824708508891337,58.87536442830901,0.0,18.05366524239383,21.6250317427929,34.28158002425124,0.0,17.81133448072206,21.832463422512326,56.69962962954776,0.0,18.076192671828675,21.60481718930367,36.16461711758984,0.0,19.232713209152003,20.156286757594128,0.0,52.59429527174791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,17.559995504114454,0.0028775012041922774,-3.676717382151723,18.565601758719048,0.3705044250126874,0.0028775012041922774,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0026249506884937837,11.5,1.1,0.00621144618492455,0.0026249506884937837,4.5,3064960.257918031,1354960.257918031 
 02/22  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.214981313136388,-3.7955730186357157,17.63101064040276,-3.8499483386307762,17.819777360220876,-3.8125875647963126,17.621732369255653,-3.8542847621529814,17.832849091373795,-3.8094571195695517,19.064716931089524,-3.830996864532297,17.214981313136388,22.65841537463864,387.5472696565148,0.0,17.63101064040276,21.968700829258886,33.854070523230405,0.0,17.819777360220876,21.77764208749878,15.909985431792222,0.0,17.621732369255653,21.97348847104312,32.74720256779608,0.0,17.832849091373795,21.76549333354788,16.59054045954116,0.0,19.064716931089524,20.11104276486366,0.0,79.41213729774012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,17.05172440810003,0.002853792336881607,-3.786076995235722,18.057374538183293,0.3705044250126874,0.002853792336881607,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0026808662865423607,11.5,1.1,0.00621144618492455,0.0026808662865423607,4.5,3064960.257918031,1354960.257918031 
 02/22  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.839931896696704,-3.8661546606878745,17.49509899022437,-3.883513793364518,17.645733940351096,-3.864556992838029,17.48779428569206,-3.8862419982459246,17.651859392092554,-3.8633112885116256,18.93849254184353,-3.889986638897714,16.839931896696704,23.065141754060217,467.4932363939499,0.0,17.49509899022437,22.095054488125683,13.572853112208861,0.0,17.645733940351096,21.921164306635813,2.3347200400063457,0.9749852963487342,17.48779428569206,22.100140865576986,13.398557456702349,0.0,17.651859392092554,21.91501159713176,2.2968144349666773,1.2489759282387922,18.93849254184353,20.169072068797572,0.0,100.30868167424836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,16.660362817957548,0.002839006205366706,-3.8592017898014763,17.666040313064368,0.3705044250126874,0.002839006205366706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.002795510311385859,11.5,1.1,0.00621144618492455,0.002795510311385859,4.5,3064960.257918031,1354960.257918031 
 02/22  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.557202865707747,-3.8858886316424894,17.418936115539456,-3.8940428073461737,17.535326301278282,-3.8887257067086134,17.412167167655344,-3.895251695417894,17.536312401544272,-3.888700643507941,18.875248209320056,-3.901173107362232,16.557202865707747,23.443988759735795,533.6409209708795,0.0,17.418936115539456,22.18178238725792,0.5414423308315577,4.80189708784809,17.535326301278282,22.02922734279231,0.0,11.386370477814296,17.412167167655344,22.18899994260299,0.6385907618943634,4.163169452947159,17.536312401544272,22.027903823651776,0.0,12.637530691841562,18.875248209320056,20.229700505400125,0.0,119.03211042359709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,16.35958964562969,0.0028330038345574207,-3.8885980629860706,17.36527824990132,0.3705044250126874,0.0028330038345574207,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0027645997406481023,11.5,1.1,0.00621144618492455,0.0027645997406481023,4.5,3064960.257918031,1354960.257918031 
 02/22  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.342588382032094,-3.911219254738474,17.37205305818705,-3.9100975213302105,17.46085760355914,-3.9056965480719636,17.365227898935906,-3.9108175370370826,17.457862668104404,-3.9052968418694274,18.839467459455857,-3.9174094059752425,16.342588382032094,23.715469802698152,593.6956902053907,0.0,17.37205305818705,22.21737728499537,0.0,18.370997172438365,17.46085760355914,22.101291822787175,0.0,21.438829674870703,17.365227898935906,22.22560897912468,0.0,16.8788761038424,17.457862668104404,22.106225037702792,0.0,23.436101167418713,18.839467459455857,20.24711715544811,0.0,133.91573609494117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,16.134988042031438,0.0028311328020927083,-3.9039284694284877,17.14068010925626,0.3705044250126874,0.0028311328020927083,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0028784307221547123,11.5,1.1,0.00621144618492455,0.0028784307221547123,4.5,3064960.257918031,1354960.257918031 
 02/22  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.17329196813298,-3.889312126542436,17.32543080911891,-3.869259988518472,17.396008327926683,-3.8737098229283484,17.318962701720686,-3.869143192662081,17.390081573678845,-3.8746584179766748,18.798163987129442,-3.8681033952734465,16.17329196813298,24.017534570144164,635.2315846142117,0.0,17.32543080911891,22.360246358755628,0.0,28.698614356313158,17.396008327926683,22.252302220585058,0.0,28.927780849882026,17.318962701720686,22.369618000565985,0.0,26.6829214679222,17.390081573678845,22.258851770280966,0.0,31.483386405017654,18.798163987129442,20.384495427179708,0.0,144.59057018544166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,15.95830581634361,0.0028341532039527686,-3.8883808072495936,16.96399229336003,0.3705044250126874,0.0028341532039527686,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0029736841940548155,11.5,1.1,0.00621144618492455,0.0029736841940548155,4.5,3064960.257918031,1354960.257918031 
 02/22  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.042882108929593,-3.8522760838330545,17.29234147564977,-3.842683757536074,17.348271181071265,-3.8495239335869895,17.286361083099937,-3.8420902454872956,17.340055387627658,-3.8503285891002443,18.769148598563817,-3.8350617135371494,16.042882108929593,24.294381616744275,669.4664947866684,0.0,17.29234147564977,22.457591074507018,0.0,36.93749565677899,17.348271181071265,22.36533118678269,0.0,34.89489101129436,17.286361083099937,22.46721827658595,0.0,34.51937817531518,17.340055387627658,22.3754286127758,0.0,37.898843723605296,18.769148598563817,20.478747028036153,0.0,153.09357913945092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,61.20693073778206,0.0,8.30140768094634,0.0,15.821472325595753,0.0028410978367646627,-3.8550898829417504,16.827145949555096,0.3705044250126874,0.0028410978367646627,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0028925439059948417,11.5,1.1,0.00621144618492455,0.0028925439059948417,4.5,3064960.257918031,1354960.257918031 
 02/22  07:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.514107383679978,-3.837111178926099,20.92965406119647,-3.828941034507963,21.223537420273413,-3.8242584573058984,20.849077806657835,-3.829036114016141,21.22892415514248,-3.823031392004279,20.91523549411144,-3.827253536701787,16.514107383679978,23.61037630089751,1654.7630202899475,0.0,20.92965406119647,17.96644578021008,3367.840379454156,0.0,21.223537420273413,17.648673048266396,1590.0011198521365,0.0,20.849077806657835,18.055027399465068,3242.355005017536,0.0,21.22892415514248,17.644190173762322,1616.9350534017153,0.0,20.91523549411144,17.95915770644322,2855.6511270918063,0.0,0.0,19203.10307613925,0.0,0.0,3759.3097132919265,1939.786647949758,3606.904863406109,2003.3127288771407,3243.1631154305205,1164.5197199519073,3205.774526212343,0.0,0.0,0.0,0.0,19203.10307613925,24003.878845174062,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,71.43640236981416,0.4335873474394171,8.30140768094634,0.0,6.429175866154383,0.002856622942985094,-3.7910770779400935,16.000337911289172,0.3705044250126874,0.002856622942985094,16.0,82.0,0.00869100557798942,0.062464189632391295,0.0,7.219999999999999,0.0,4.4993988516858305,0.31057230924622753,0.0028588703808557865,11.5,4.4993988516858305,0.31057230924622753,0.0028588703808557865,4.5,3473199.166939053,1354960.257918031 
 02/22  08:00:00,1.6,0.0,0.0,0.0,0.0,0.0,17.323414855590883,-3.730837449274421,22.19940967140573,-3.554028169980517,22.20084335340786,-3.4242328498739463,22.200592106842826,-3.563356490043458,22.19865874285714,-3.4038086183544776,22.14613883946774,-3.64460968343648,17.323414855590883,22.627126324313224,1886.4962871838027,0.0,22.19940967140573,16.972145449970007,2630.956277936947,0.0,22.20084335340786,17.159420760485,895.5616355107882,0.0,22.200592106842826,16.957451564762817,2493.977534576116,0.0,22.19865874285714,17.191604940650983,1131.320531180931,0.0,22.14613883946774,16.896100550669455,2569.8129227250847,0.0,0.0,15783.179661013532,0.0,0.0,3124.136876114201,1311.135346151502,2960.966388851428,1589.7786304686456,3055.297952488241,910.1584306273398,3162.043537889479,0.0,0.0,0.0,0.0,15783.179661013532,19728.974576266915,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,67.64441209815622,0.2662379139610823,8.30140768094634,0.0,6.549178176051846,0.003044820047266756,-3.0357498532464655,16.000226025076024,0.3705044250126874,0.003044820047266756,16.0,82.0,0.0064290877103140905,0.06014353176646942,0.0,7.22,0.0,4.50001952983718,0.31057230924622753,0.003081205812228584,11.5,4.50001952983718,0.31057230924622753,0.003081205812228584,4.5,3315111.227416507,1354960.257918031 
