Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/22  09:00:00,3.5750000000000006,11.0,5.0,11.0,5.0,20.0,18.47770452575766,-1.898913418471041,22.200213518590296,0.11418445713278191,22.379472001373543,0.0038529854551684894,22.20033385698704,0.12495072763870047,22.199868274154305,-0.05456305410335027,22.25138931827208,0.10811198385642223,18.47770452575766,24.608190952396342,2749.8450639960906,0.0,22.200213518590296,23.0260215183274,607.8618537923971,0.0,22.379472001373543,22.542491655889428,0.0,365.60233657788956,22.20033385698704,23.046751748642407,460.3121402500605,0.0,22.199868274154305,22.70781386115157,201.13233372961173,0.0,22.25138931827208,22.94799698892585,0.0,360.61554788217666,0.0,6160.504351516077,0.0,0.0,1100.4879783971385,62.27798056531704,926.7679260489817,659.6592742530504,133.0064876041218,290.71780410215376,3098.152187209003,0.0,0.0,0.0,0.0,6160.504351516077,7700.630439395095,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,63.098815153754586,0.07774903074588785,8.30140768094634,0.0,6.726620625872696,0.003435027605370001,-1.5971264200355033,16.000371075867722,0.3705044250126874,0.003435027605370001,16.0,81.3441901524617,0.0017579467296636845,0.056960003294026104,0.0,7.22,0.0,4.50073947655938,0.31057230924622753,0.0034813214906138507,11.5,4.50073947655938,0.31057230924622753,0.0034813214906138507,4.5,32927815.177408807,1354960.257918031 
 02/22  10:00:00,5.8375,11.0,5.0,11.0,5.0,20.0,19.678346136442517,1.8894902191652454,22.318968396721115,3.2887312266660462,23.71895394010163,2.3038546251868217,22.452645252222467,3.389342340956482,22.20107250891239,2.021368215879652,23.304727156629816,4.145888561923524,19.678346136442517,30.567018409003445,2595.8547409467483,0.0,22.318968396721115,28.70243157025876,0.0,464.23878686713954,23.71895394010163,24.579044899274415,0.0,606.2026939664771,22.452645252222467,28.671228809650565,0.0,486.69679517186637,22.20107250891239,26.410452027536838,0.0,328.5302022379897,23.304727156629816,28.73231474013851,0.0,578.1169648938128,0.0,5920.576265679546,0.0,0.0,39.09823989477604,0.0,0.0,130.6480780381053,0.0,0.0,2558.1955265681545,0.0,0.0,0.0,0.0,727.4548032822937,909.318504102867,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,60.51256473244063,0.06518329113245189,8.30140768094634,0.0,8.364493605900364,0.00363874081960069,-0.8936226410368564,16.000603602545112,0.3814915974406693,0.00363874081960069,16.0,67.01519161425867,0.0,0.06416138881156289,0.0,7.219999999999999,0.0,5.8375,0.31057230924622753,0.0034662561368729835,11.5,5.8375,0.31057230924622753,0.0034662561368729835,4.5,43272412.50737643,1361420.941372401 
 02/22  11:00:00,8.075000000000001,11.0,5.0,11.0,5.0,20.0,21.028930025641227,4.051513267219383,23.032765130270036,4.935142999624508,23.899215062712546,2.4799239547261545,23.233779040616476,5.173102696779109,22.393944095879824,2.7984818677428134,23.887843011770403,6.638180585539128,21.028930025641227,32.760717257745824,2544.8508270642333,0.0,23.032765130270036,30.845580858266597,0.0,560.8528634179518,23.899215062712546,24.62287394328014,0.0,881.1788575676474,23.233779040616476,30.983169445208347,0.0,546.2419411894698,22.393944095879824,27.58691610725989,0.0,473.80030121287973,23.887843011770403,32.968593726882254,0.0,921.9936606226518,0.0,3521.7679975192805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.8942379849,0.0,0.0,0.0,0.0,2524.719738050594,3155.899672563242,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,50.42741953028148,0.02673569523767311,8.30140768094634,0.0,12.017610186414714,0.0039166433914801044,0.015955631508560872,16.00027310254356,0.45131902774030574,0.0039166433914801044,16.0,71.4157919402463,0.0,0.02673569523767311,0.0,7.22,0.0,8.075000000000001,0.31057230924622753,0.0033542824777814412,11.5,8.075000000000001,0.31057230924622753,0.0033542824777814412,4.5,44631149.65603303,1406254.8980688653 
 02/22  12:00:00,9.2125,8.8,4.0,8.8,4.0,16.0,22.18108973308664,5.105898423202445,23.49568162356067,5.714765573299525,23.899105607607954,2.8156756195672115,23.739457967553378,6.014721279283287,22.72214397044694,3.2389387728357084,23.899041192352385,6.725439696385135,22.18108973308664,32.871636259573464,2077.2883381516654,0.0,23.49568162356067,31.664219174077527,0.0,597.6293850001496,23.899105607607954,25.216328506243247,0.0,764.7321343724166,23.739457967553378,31.85753738776654,0.0,584.3340497125747,22.72214397044694,27.898759415870522,0.0,497.82673539446574,23.899041192352385,33.140216851162975,0.0,1104.1691807446452,0.0,915.897879602149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,842.9328811569501,0.0,0.0,0.0,0.0,915.897879602149,1144.8723495026863,0.0,0.0,8.30140768094634,8.30140768094634,0.0,0.0,50.46458795197693,0.006952021401251469,8.30140768094634,0.0,13.347383779222339,0.004070866426943187,0.5327124004930026,16.004917069750526,0.45947582003696696,0.004070866426943187,16.0,79.0729400047716,0.0,0.006952021401251468,0.0,7.22,0.0,9.2125,0.31057230924622753,0.003335601341570636,11.5,9.2125,0.31057230924622753,0.003335601341570636,4.5,43267761.39143631,1411288.1016246486 
 02/22  13:00:00,10.837499999999999,4.4,2.0,4.4,2.0,8.0,22.966352789835618,4.774483874825237,23.56310195666189,4.688678629207304,23.884842282774564,2.1486403482373673,23.74194385820941,5.0117433831806135,22.69840473577371,2.102452289765825,23.899372661425495,5.7800579987834455,22.966352789835618,30.638606083818242,1446.4013460123315,0.0,23.56310195666189,29.38090286517183,0.0,600.9382539843502,23.884842282774564,24.071926945027403,0.0,546.6246036738257,23.74194385820941,29.725791857213423,0.0,582.5647261315784,22.69840473577371,25.781527583260676,0.0,494.1345117533456,23.899372661425495,31.05066400292605,0.0,770.7019704697066,0.0,738.4295230164671,129.3385361045467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.1734770371897,15.61320598279152,15.61320598279152,0.0,0.0,738.4295230164671,923.0369037705839,126.21782619754165,129.3385361045467,8.206164924016324,8.031055760709755,0.04402910188263003,255.55636230208836,50.2944278475703,0.005576543179389717,8.206164924016324,0.04402910188263003,13.276800908558265,0.003893670544272027,-0.06556285271256672,16.030459425435165,0.39141717129609516,0.003893670544272027,16.0,80.48401539727752,0.0,0.005576543179389716,0.0,7.22,0.0011050519441550037,10.787793598295858,0.31057230924622753,0.0034487835223853502,11.5,10.837499999999999,0.31057230924622753,0.0034487835223853502,4.5,39667307.905998975,1367226.873208121 
 02/22  14:00:00,9.575,8.8,4.0,8.8,4.0,16.0,23.72457143986293,4.103073615038756,23.894732190716987,4.255944332225434,23.835409641263656,2.943473434330543,23.89679381237509,4.727269229415908,22.98356366035269,2.57689373014322,23.89917527307312,5.2763399103746575,23.72457143986293,27.908430610068372,1351.5929469739876,0.0,23.894732190716987,27.921978203690976,0.0,882.7950903980733,23.835409641263656,25.55723568754349,0.0,534.405609075194,23.89679381237509,28.858069680987104,0.0,690.3503653122733,22.98356366035269,26.206425903056992,0.0,520.5917462581763,23.89917527307312,29.977052478058493,0.0,1320.6923515801627,0.0,169.14813862337917,92.67493282591045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.4246388445866,0.0,0.0,36.981656397827265,36.981656397827265,169.14813862337917,211.43517327922393,224.3223980658549,92.67493282591045,7.459002524375374,7.325921687066486,0.0825438938515671,316.9973308917654,49.74969955719976,0.001246947960651443,7.459002524375374,0.0825438938515671,14.870538473634811,0.004065642051289901,0.5144940814412182,15.958368843683665,0.4993744558961445,0.004065642051289901,16.0,80.83073627083965,0.0,0.001246947960651443,0.001097642686480417,7.219999999999999,0.0,9.575,0.31057230924622753,0.0033397459739392984,11.5,9.575,0.31057230924622753,0.0033397459739392984,4.5,42825762.870937034,1441106.439511805 
 02/22  15:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,24.293437532738,4.61122550514208,23.899076532212167,4.708274957102072,23.530656641519627,3.875745659844051,23.874181802788485,5.752538784209202,23.080165122232152,3.4270012351362604,23.899046816286187,5.349494797576529,24.293437532738,27.948434354522764,1214.1762174032865,0.0,23.899076532212167,28.815489587881267,0.0,889.8861029973518,23.530656641519627,27.791532127122693,0.0,506.0589713974419,23.874181802788485,31.039712411541547,0.0,622.4873591892429,23.080165122232152,27.666179452156207,0.0,524.8493871128833,23.899046816286187,30.13033547261145,0.0,1491.966729715471,0.0,791.561391436475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.5706716041433,0.0,0.0,0.0,0.0,791.561391436475,989.4517392955936,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,49.16506015712678,0.0057753385304782825,7.431843374132971,0.0,13.764251816099828,0.004027683652607758,0.3948638703310321,16.001414844984613,0.514468601912275,0.004027683652607758,16.0,81.13998212389825,0.0,0.0057753385304782825,0.0,7.219999999999999,0.0,6.924999999999999,0.31057230924622753,0.003129846010141146,11.5,6.924999999999999,0.31057230924622753,0.003129846010141146,4.5,42858476.56826296,1453102.0346456168 
 02/22  16:00:00,4.725,11.0,5.0,11.0,5.0,20.0,24.449034057242187,5.008500144463157,23.582114988463424,5.571425084325772,22.911925158938065,3.740521600461882,23.37784732654369,6.308248402704444,22.70423268676963,3.3222363617262847,23.89881107086973,5.493262069154703,24.449034057242187,28.468467876988008,1074.3622769378821,0.0,23.582114988463424,31.198179260348496,0.0,603.4876455046467,22.911925158938065,28.573263950813594,0.0,463.320096240254,23.37784732654369,33.22897627257354,0.0,556.2695992530041,22.70423268676963,28.093428107636527,0.0,495.71198070535206,23.89881107086973,30.433525269649955,0.0,1276.6523256225728,0.0,2598.2698357311706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.99034414179216,1891.0295767500947,0.0,0.0,0.0,0.0,1149.445161902703,1436.8064523783787,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,54.02658815806971,0.02261605258749176,7.431843374132971,0.0,11.025389241468547,0.0038689893618618102,-0.12318322805302248,16.01760676265423,0.4520649375475823,0.0038689893618618102,16.0,76.33775644463017,0.0003404230869530607,0.0222756295005387,0.0,7.219999999999999,0.0,4.8874609529377,0.31057230924622753,0.0030921953078675095,11.5,4.8874609529377,0.31057230924622753,0.0030921953078675095,4.5,41027237.43541809,1406138.5576939425 
 02/22  17:00:00,3.2124999999999995,11.0,5.0,11.0,5.0,20.0,24.160289439929294,4.971054182261474,22.625461595416333,5.574933831747621,22.25163783240835,2.9973576585835016,22.49574513041422,5.926426440148788,22.219356873919647,2.6204515561096007,23.899352095847185,6.214726797690718,24.160289439929294,28.889692135941424,994.6622983221912,0.0,22.625461595416333,33.05451919820703,0.0,561.121757430674,22.25163783240835,28.223128299475846,0.0,337.36903735753424,22.49574513041422,34.1369666998449,0.0,510.0598987863781,22.219356873919647,27.53267892559345,0.0,353.60846019711045,23.899352095847185,31.99897138413014,0.0,775.5744801437611,0.0,9410.565237650944,0.0,0.0,0.0,109.6214574633686,11.456590696486463,137.11527744778493,0.0,403.97199274085915,2452.922253527473,0.0,0.0,0.0,0.0,3116.0406907117886,3895.0508633897352,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,54.446758044902225,0.08159292842722796,7.431843374132971,0.0,8.317757779267055,0.0035819511460909934,-1.0463716209918101,15.59759426864192,0.38488308391819004,0.0035819511460909934,16.0,60.995760169920715,0.003739043098957712,0.0758158008375197,0.0,7.219999999999999,0.0,4.499585098093311,0.31057230924622753,0.0031006996233274506,11.5,4.499585098093311,0.31057230924622753,0.0031006996233274506,4.5,37439517.79337733,1363403.6010044278 
 02/22  18:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.645402546392205,4.673236449496503,22.202860926933862,4.915670206558972,22.202747686975773,2.3679405851560875,22.202141802911857,5.188247157860588,22.202080799561536,2.052952116848691,23.8110158300477,7.315490303006771,23.645402546392205,29.18466374453987,1089.2363461550176,0.0,22.202860926933862,32.39436207369903,0.0,224.02392538811944,22.202747686975773,27.06640665534861,0.0,139.90142392833474,22.202141802911857,33.01746867992969,0.0,186.54601895692417,22.202080799561536,26.46593508446297,0.0,149.50344398968906,23.8110158300477,34.696567108458865,0.0,619.7536980573773,0.0,6282.588432917905,0.0,0.0,269.88115720201097,276.16595799973936,280.92058701376766,309.5298329471307,0.0,651.391511794186,2760.776228972629,0.0,0.0,0.0,0.0,5734.259458583115,7167.824323228894,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.51446212210291,0.0661308777033358,7.431843374132971,0.0,7.629823744392846,0.0035393170985756886,-1.1808616626201047,16.001475027841146,0.3705044250126874,0.0035393170985756886,16.0,75.67215083788543,0.004734605010216716,0.05486830514480652,0.0,7.219999999999999,0.0,4.500137685163849,0.31057230924622753,0.0031629368700848708,11.5,4.500137685163849,0.31057230924622753,0.0031629368700848708,4.5,37416802.30771375,1354960.257918031 
 02/22  19:00:00,2.2,5.5,2.5,5.5,2.5,10.0,22.764783309274765,4.110796125159045,22.202842425283265,3.531751228303642,22.20195329510324,1.273560163145539,22.20279002812177,3.784640682388101,22.20099382158954,1.0168936985499164,22.705264921415225,6.62189644204401,22.764783309274765,29.591437420141496,745.693281316516,0.0,22.202842425283265,29.416018914354837,654.2006094767819,0.0,22.20195329510324,25.04018678699318,237.2372692929691,0.0,22.20279002812177,29.945800669135366,636.8055077078388,0.0,22.20099382158954,24.58211743786417,233.26729155645427,0.0,22.705264921415225,35.36612126516622,0.0,532.039594012123,0.0,7015.4050125784015,0.0,0.0,1145.463232577645,652.7160842283203,1101.720730963421,691.7473551102726,0.0,722.4197922344799,2811.319944916005,0.0,0.0,0.0,0.0,7015.4050125784015,8769.256265723001,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.37964212656237,0.07407449460962179,7.431843374132971,0.0,7.493466814385599,0.003540547974104889,-1.1644040707118362,15.999979038965233,0.3705044250126874,0.003540547974104889,16.0,81.9891243120934,0.004840295661343658,0.04486884455193045,0.0,7.219999999999999,0.0,4.501282457852543,0.31057230924622753,0.0031957750227577597,11.5,4.501282457852543,0.31057230924622753,0.0031957750227577597,4.5,23024232.54228554,1354960.257918031 
 02/22  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,21.763457053593754,2.388101490898023,22.201630309739368,1.209800579847465,22.201319181907508,-0.4263153323318908,22.201930642233854,1.4247711876047073,22.202191665973594,-0.5644235216142809,22.201807739432834,4.205774390732554,21.763457053593754,27.851065184021294,466.3365940816377,0.0,22.201630309739368,24.945673869077442,1340.099320599542,0.0,22.201319181907508,22.038237284088115,547.8023978988812,0.0,22.201930642233854,25.335002898311327,1303.0087571835163,0.0,22.202191665973594,21.795691146867306,546.972326479139,0.0,22.201807739432834,30.872180690973025,408.4747550469298,17.95164211006079,0.0,9998.404908411001,0.0,0.0,1830.9452822142093,963.2415662316549,1767.486247935813,1005.552852096668,878.7090507192049,722.5073787655842,2872.072026486014,0.0,0.0,0.0,0.0,9998.404908411001,12498.006135513751,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.43028649072987,0.10589202375764281,7.431843374132971,0.0,7.331030857342421,0.0035264875881514304,-1.2150231064415071,15.999885174509258,0.3705044250126874,0.0035264875881514304,16.0,81.99999547057435,0.004839604663672414,0.04714342752297309,0.0,7.219999999999999,0.0,4.501193669725382,0.31057230924622753,0.0032826825672992903,11.5,4.501193669725382,0.31057230924622753,0.0032826825672992903,4.5,12253990.692717202,1354960.257918031 
 02/22  21:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,20.82542806375298,0.8693352370596414,20.154910620526614,0.42087612674194386,20.443864952958876,0.05559193714362992,20.174976787513714,0.525251586393747,20.464264272333622,0.08547909282381744,21.228892692828047,2.4373524866846648,20.82542806375298,26.45009291456824,259.0440157538413,0.0,20.154910620526614,26.711804290960455,119.09843864226767,0.0,20.443864952958876,25.541801875702966,81.02901490210793,0.0,20.174976787513714,26.87823793280579,111.24598418579578,0.0,20.464264272333622,25.566335336796612,87.90531800050346,0.0,21.228892692828047,28.86878203227539,33.43508014944511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,20.64836152455746,0.004163562850731473,0.8834094875367344,21.651593536329898,0.3705044250126874,0.004163562850731473,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.00621144618492455,0.003426635548000543,11.5,2.5749999999999997,0.00621144618492455,0.003426635548000543,4.5,7114960.257918031,1354960.257918031 
 02/22  22:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,19.82000547858087,0.8123305726030396,19.217953114318437,0.5196810813569346,19.53723057598056,0.5663821443655312,19.23297439603438,0.550197679085125,19.567485688238392,0.5924898306402373,20.40072685745991,1.5661049913414475,19.82000547858087,28.030837919476994,48.87692385774881,0.0,19.217953114318437,28.489998210957133,123.74216224511139,0.0,19.53723057598056,28.025059434946634,82.92698662153845,0.0,19.23297439603438,28.525965022911137,116.01847629540038,0.0,19.567485688238392,28.0250877882069,89.26959489667985,0.0,20.40072685745991,28.545004162501982,29.428519145285804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.76963605148438,0.0041313511151004935,0.7782137684783874,20.772927377198183,0.3705044250126874,0.0041313511151004935,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,3.1125,0.00621144618492455,0.003468202743262068,11.5,3.1125,0.00621144618492455,0.003468202743262068,4.5,3064960.257918031,1354960.257918031 
 02/22  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,19.050346822548804,0.7374207828431195,18.77159438536947,0.5597010479666381,19.049746708327234,0.6446228299955614,18.784836328013533,0.5633527315490561,19.07123407691248,0.6562197460986299,19.998417550663802,1.0419005395373262,19.050346822548804,29.245669749593425,145.28788299819576,0.0,18.77159438536947,29.378583980768006,94.65768732426852,0.0,19.049746708327234,29.050390175385967,61.161887444198044,0.0,18.784836328013533,29.361973325693324,88.61566167262936,0.0,19.07123407691248,29.03577078240909,65.90029115211405,0.0,19.998417550663802,28.182065939340486,2.364803151119247,5.317425324611975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.957730955495265,0.004115275246589974,0.7245640637046352,19.96105189397986,0.3705044250126874,0.004115275246589974,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.00621144618492455,0.0035523281790161222,11.5,3.3,0.00621144618492455,0.0035523281790161222,4.5,3064960.257918031,1354960.257918031 
 02/22  24:00:00,3.675,0.0,0.0,0.0,0.0,0.0,18.4531847451063,0.6517221429405616,18.51527034504533,0.556887454753251,18.737349537613856,0.6140593436889062,18.527253578886935,0.5541205919727226,18.752697090443185,0.6191011523025634,19.754728208618904,0.7694480680524569,18.4531847451063,30.17047837156305,249.20768271182192,0.0,18.51527034504533,29.847117269330184,65.76121908049379,0.0,18.737349537613856,29.55698682648191,40.55469452395954,0.0,18.527253578886935,29.818748214912084,61.35360810626855,0.0,18.752697090443185,29.53939092732591,43.61494747369238,0.0,19.754728208618904,28.054493408867632,0.0,32.644619900520865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.33825556653053,0.004094777691701192,0.6470622829322243,19.341614265296904,0.3705044250126874,0.004094777691701192,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,3.675,0.00621144618492455,0.003708261330364162,11.5,3.675,0.00621144618492455,0.003708261330364162,4.5,3064960.257918031,1354960.257918031 
 02/23  01:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,18.021956017884058,0.601529112291495,18.503703824283484,0.5573896583406076,18.6574209293225,0.5863961893973623,18.516740176714585,0.5544708534628771,18.666134898768988,0.5881517042940765,19.757922327900275,0.6518345171637998,18.021956017884058,30.88586476052133,376.8884804188069,0.0,18.503703824283484,29.869727970231345,30.190557695546318,0.0,18.6574209293225,29.645668858551335,15.144171125033893,0.0,18.516740176714585,29.839038893020025,27.599351091436347,0.0,18.666134898768988,29.633267085590322,16.066018074307237,0.0,19.757922327900275,27.81172371873439,0.0,69.12660260634709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.87968823418464,0.004081346985270348,0.5966132582611767,18.88307167624898,0.3705044250126874,0.004081346985270348,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.00621144618492455,0.003853431949256315,11.5,4.2125,0.00621144618492455,0.003853431949256315,4.5,6304960.257918031,1354960.257918031 
 02/23  02:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,17.73256980194657,0.6006956201603936,18.461236694712426,0.5943183468647569,18.574138984502003,0.6081497502218025,18.474984868907576,0.5923888605269894,18.577804972807332,0.6088310273841946,19.68814518632458,0.6364710126942866,17.73256980194657,31.451874710842183,469.09267571988676,0.0,18.461236694712426,30.02948390733369,10.110442416097158,0.0,18.574138984502003,29.8476519109771,1.8809489369838275,0.9317892694941179,18.474984868907576,29.999433606113037,8.535804740181732,0.0,18.577804972807332,29.842273716001216,1.9020337609606486,1.126146796164221,19.68814518632458,27.9015216675335,0.0,86.90359555422515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.584896124532406,0.004080115482961649,0.6101170255253614,18.58828183544357,0.3705044250126874,0.004080115482961649,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,5.1499999999999995,0.00621144618492455,0.004219152221831531,11.5,5.1499999999999995,0.00621144618492455,0.004219152221831531,4.5,6304960.257918031,1354960.257918031 
 02/23  03:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.538384141453438,0.6116955497404492,18.448517242425098,0.6390566364169312,18.52872404710517,0.6379228964247717,18.461839400796766,0.6385650209913656,18.528696705338007,0.6369802839095471,19.62751789374544,0.6656129011305042,17.538384141453438,31.86460723991352,522.9792202517624,0.0,18.448517242425098,30.15069779410909,0.04654264750007542,5.079407794129054,18.52872404710517,29.99705853728919,0.0,9.627328856697261,18.461839400796766,30.124457004472696,0.0,5.76836726530945,18.528696705338007,29.99506711117582,0.0,10.62156556495438,19.62751789374544,28.06572023406331,0.0,98.15526019207084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.38191271221343,0.004090991156665773,0.6219658236089116,18.385278386784996,0.3705044250126874,0.004090991156665773,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.00621144618492455,0.0045237218806010015,11.5,5.9125,0.00621144618492455,0.0045237218806010015,4.5,6304960.257918031,1354960.257918031 
 02/23  04:00:00,8.9125,0.0,0.0,0.0,0.0,0.0,17.432347613892865,0.6789274397944045,18.51771257535306,0.7870953240970294,18.560146665916612,0.772473862137103,18.527829560917105,0.7880979099357486,18.557402175145487,0.7698774916551173,19.58128608378331,0.8192515404306622,17.432347613892865,32.23509605614498,566.8698361371085,0.0,18.51771257535306,30.34314151146986,0.0,16.48482103486208,18.560146665916612,30.23069932619285,0.0,16.7498878572801,18.527829560917105,30.326127853631085,0.0,16.36855694773311,18.557402175145487,30.23022207994501,0.0,18.27993220921678,19.58128608378331,28.4613979489239,0.0,100.40997974882174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.307288600615827,0.004125516619823089,0.7162421404289299,18.310590674215575,0.3705044250126874,0.004125516619823089,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,8.9125,0.00621144618492455,0.005349166874758198,11.5,8.9125,0.00621144618492455,0.005349166874758198,4.5,6304960.257918031,1354960.257918031 
 02/23  05:00:00,10.225,0.0,0.0,0.0,0.0,0.0,17.42688657235914,0.9797883880913165,18.625926449069482,1.16779108836906,18.638382842326948,1.0978859821587872,18.63311682452214,1.173596238160039,18.633482798745582,1.0874203039708301,19.551799357783306,1.2546865795885196,17.42688657235914,32.95430824617529,595.2749928796279,0.0,18.625926449069482,30.976576752586404,0.0,25.938930875570463,18.638382842326948,30.796987271239722,0.0,22.71015104157442,18.63311682452214,30.975583895934413,0.0,25.098473606036293,18.633482798745582,30.78322742724394,0.0,24.697159667508856,19.551799357783306,29.421802337013407,0.0,98.9328845477159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.296919597153128,0.004200133607694074,0.9627875387678964,18.300084244172,0.3705044250126874,0.004200133607694074,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.00621144618492455,0.005586134733970085,11.5,10.225,0.00621144618492455,0.005586134733970085,4.5,6304960.257918031,1354960.257918031 
 02/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,17.505605501492518,1.2747102298012625,18.672455366398577,1.3595907648699348,18.68577376723379,1.2933309601866756,18.679871695628304,1.3666738807065393,18.680171435164183,1.2864905873137809,19.554154834292405,1.4683783166883568,17.505605501492518,33.4936848710047,581.393989140847,0.0,18.672455366398577,31.3150016654682,0.0,24.896561413209156,18.68577376723379,31.14030549133866,0.0,21.88891738840374,18.679871695628304,31.316401777211276,0.0,24.128803861294557,18.680171435164183,31.13591714591314,0.0,23.738874035470076,19.554154834292405,29.87187280312365,0.0,94.41898236333304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.356753599308824,0.004290417749481153,1.2475466491294274,18.35975200976255,0.3705044250126874,0.004290417749481153,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.00621144618492455,0.004848496787690583,11.5,10.0,0.00621144618492455,0.004848496787690583,4.5,6304960.257918031,1354960.257918031 
 02/23  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,17.601647344052708,1.3555590397145743,18.720273294621137,1.2819099341624844,18.791679977756075,1.2668187782222775,18.74203435965084,1.2852033906431173,18.736714311414254,1.2677572370324839,19.551413512464837,1.3471580967621697,17.601647344052708,33.48531585985478,558.1947218358823,0.0,18.720273294621137,31.048308936648652,0.0,20.820172428149647,18.791679977756075,30.877639737061116,0.0,22.351876983535078,18.74203435965084,31.01376433193719,0.0,21.350807989618772,18.736714311414254,30.984638689842086,0.0,20.592623163705923,19.551413512464837,29.618598402529184,0.0,86.37389065316324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.455821102669084,0.00431641217030852,1.3257540452176912,18.458771660515584,0.3705044250126874,0.00431641217030852,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.375,0.00621144618492455,0.0036888548231427364,11.5,10.375,0.00621144618492455,0.0036888548231427364,4.5,6304960.257918031,1354960.257918031 
 02/23  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,17.757482605961577,1.2250904347038007,18.86844402141936,1.3450117350148818,19.615091468894555,1.3683549984487584,19.000548894078893,1.3439685828405863,18.91703561597657,1.370944882664655,19.553901590147973,1.3543699770439885,17.757482605961577,32.848492602769696,580.9642004283414,0.0,18.86844402141936,30.902904922783506,0.0,21.052010404608495,19.615091468894555,29.546489824551625,0.0,67.88374584874248,19.000548894078893,30.64646024184911,0.0,29.886738828044486,18.91703561597657,30.86584276812834,0.0,23.191131595650802,19.553901590147973,29.63209166675768,0.0,75.08077323811608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.60104859836275,0.0043089684427993595,1.3019035844857607,18.604012858468725,0.3705044250126874,0.0043089684427993595,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,11.287499999999998,0.00621144618492455,0.0054185917837722905,11.5,11.287499999999998,0.00621144618492455,0.0054185917837722905,4.5,6304960.257918031,1354960.257918031 
 02/23  09:00:00,13.075,0.0,0.0,0.0,0.0,0.0,18.0057527634375,1.8534097957759346,19.16570202364081,2.4438532822209025,20.07422976388752,2.2587761930874652,19.35034166064345,2.458269141664604,19.27224198866608,2.2262793523687625,19.634121910905087,2.6289951118194264,18.0057527634375,33.83356802089773,599.1904715204996,0.0,19.16570202364081,32.81681071448777,0.0,24.756364831647772,20.07422976388752,30.608417409019165,0.0,81.9010416895286,19.35034166064345,32.47435823100866,0.0,37.36130762671104,19.27224198866608,32.09594102220861,0.0,30.932508902905,19.634121910905087,32.30222367946565,0.0,61.62708356583522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.852215816274715,0.004452618563652342,1.7532834197480769,18.854915741637377,0.3705044250126874,0.004452618563652342,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,13.075,0.00621144618492455,0.00735507985685438,11.5,13.075,0.00621144618492455,0.00735507985685438,4.5,6304960.257918031,1354960.257918031 
 02/23  10:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,18.370328100578952,2.9502555900514755,19.556156300188565,3.4595402718283115,20.336007808803544,3.1922257128807257,19.819754252676024,3.4851688337282085,19.733024217761784,3.157328791554721,19.79527379807102,3.8010147168107578,18.370328100578952,35.752655510524995,593.2925915245432,0.0,19.556156300188565,34.418405112670676,0.0,28.17156290166747,20.336007808803544,32.181669101846765,0.0,76.1663933687338,19.819754252676024,33.920640802518676,0.0,46.56289920120895,19.733024217761784,33.322456471665625,0.0,39.328111895595896,19.79527379807102,34.73948226929692,0.0,46.901961043575284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.200700170143445,0.004816102266876984,2.836527728593852,19.20273179966703,0.3705044250126874,0.004816102266876984,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.007850085089081426,11.5,14.2125,0.00621144618492455,0.007850085089081426,4.5,6304960.257918031,1354960.257918031 
 02/23  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,18.80119615510616,3.8232535212985335,19.834180047336314,4.195787744043565,20.50777094536077,3.9830655475449754,20.147765016110654,4.219884243723197,20.080444668522112,3.9596793772151972,19.95215648808837,4.551802945401401,18.80119615510616,37.01346839480911,539.23350951048,0.0,19.834180047336314,35.62928557432929,0.0,16.972842263100233,20.50777094536077,33.66886157808058,0.0,59.60754558740575,20.147765016110654,35.00268330016088,0.0,39.745541056309605,20.080444668522112,34.512347464655676,0.0,34.065892775225336,19.95215648808837,36.26374688810859,0.0,26.19885177660649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.619924308647267,0.005143989379493351,3.747439366270786,19.621353830532495,0.3705044250126874,0.005143989379493351,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.007753771814875238,11.5,14.4,0.00621144618492455,0.007753771814875238,4.5,6304960.257918031,1354960.257918031 
 02/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.228765559611546,4.530625333328203,20.039269237366447,4.863856346432669,20.68829718683159,4.68844393483781,20.41997366038825,4.8845770184634505,20.38439630362753,4.66874573174237,20.106271261377547,5.189986089204684,19.228765559611546,37.87356262055968,463.2254678346628,0.0,20.039269237366447,36.86380111710537,2.6875160884910088,2.04307302957983,20.68829718683159,34.98404852489913,0.0,43.12335075906162,20.41997366038825,36.057963836692586,0.0,28.148403079248226,20.38439630362753,35.596308930655724,0.0,25.023459629224874,20.106271261377547,37.55548484299745,0.6926504172505474,5.361755609777674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.046409688540926,0.005417860410964221,4.465303653450281,20.047336858480893,0.3705044250126874,0.005417860410964221,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.007842502638110243,11.5,14.4,0.00621144618492455,0.007842502638110243,4.5,6304960.257918031,1354960.257918031 
 02/23  13:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,19.581475477787112,5.197109317306616,20.163729670153728,5.499800806064197,20.742555276613288,5.338605037656334,20.541144552770707,5.518636452493881,20.558162695081375,5.320087170075837,20.253009918768683,5.801398505075515,19.581475477787112,38.81647072407985,388.300611164296,0.0,20.163729670153728,38.237320526191056,19.743612692351746,0.0,20.742555276613288,36.4847052530865,0.0,22.314319792315132,20.541144552770707,37.40515733599018,0.0,9.83179917323929,20.558162695081375,36.85359379499663,0.0,10.927122160386546,20.253009918768683,38.8305905897813,12.52876682089834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.410600201194868,0.005681151359554226,5.1332384819015955,20.411044902265633,0.3705044250126874,0.005681151359554226,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,14.0875,0.00621144618492455,0.008001981914514787,11.5,14.0875,0.00621144618492455,0.008001981914514787,4.5,6304960.257918031,1354960.257918031 
 02/23  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.873082390395695,5.774802254104145,20.357638797691145,6.018368564477905,20.877015615355226,5.881613020655761,20.724460965831867,6.03484202407008,20.77085084966473,5.866752884303894,20.385992572327744,6.289749083108544,19.873082390395695,39.68075059334713,335.5039792733687,0.0,20.357638797691145,39.16336021191676,27.70759379444297,0.0,20.877015615355226,37.572334781074375,0.0,11.612144783247857,20.724460965831867,38.33086326380126,0.5223478598764473,2.0255897367099465,20.77085084966473,37.779494664818266,0.0,4.924710911789418,20.385992572327744,39.834918180456214,25.26630273277874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.70458325509145,0.005928032106654577,5.730693575472516,20.70457597741973,0.3705044250126874,0.005928032106654577,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.008157184106997247,11.5,13.9,0.00621144618492455,0.008157184106997247,4.5,6304960.257918031,1354960.257918031 
 02/23  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.093595143386594,6.255047754923272,20.428489802991585,6.477197388475451,20.87617076487555,6.3661230168044884,20.7371457460156,6.490976447692839,20.836220055934273,6.354219889690666,20.50353967462383,6.713573574474977,20.093595143386594,40.46464807837194,291.5469765066198,0.0,20.428489802991585,40.24861046575532,41.11652702856321,0.0,20.87617076487555,38.855101827052394,5.165394121031454,0.6535697789761912,20.7371457460156,39.52782663678701,15.58064998994547,0.0,20.836220055934273,38.918356506104374,7.948422611880119,0.0,20.50353967462383,40.71929450096564,34.875325807383945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.943532430462827,0.006140945846785168,6.230427993721799,20.943135687146764,0.3705044250126874,0.006140945846785168,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.008434322124805481,11.5,13.9,0.00621144618492455,0.008434322124805481,4.5,6304960.257918031,1354960.257918031 
 02/23  16:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.22131619230051,6.7202182483343,20.385159850148696,6.993890856378235,20.75412323077231,6.8730176947484365,20.591317684373983,7.0074073871924245,20.787008358864924,6.858138244288739,20.497392359367097,7.218107769649975,20.22131619230051,41.45458660769745,229.12690452197467,0.0,20.385159850148696,41.81807191224649,56.11325733588683,0.0,20.75412323077231,40.539832722770655,22.45032538824239,0.0,20.591317684373983,41.32904974770941,37.52443893986674,0.0,20.787008358864924,40.41569477566072,22.327434353505737,0.0,20.497392359367097,42.172273679241755,46.81340713895196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,20.08799045856623,0.006342869708899502,6.667025436911681,21.08722463771383,0.3705044250126874,0.006342869708899502,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.00621144618492455,0.008359643309034763,11.5,13.525000000000002,0.00621144618492455,0.008359643309034763,4.5,6304960.257918031,1354960.257918031 
 02/23  17:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.203026588089212,7.275444586865902,20.190060152122374,7.519299670608543,20.496131044450827,7.379775668496924,20.29384020555841,7.533960568156734,20.575777824110766,7.362785976152982,20.427175882457643,7.74778034562784,20.203026588089212,43.11500503486734,165.04577352375782,0.0,20.190060152122374,43.87511679221059,73.13145024825428,0.0,20.496131044450827,42.645400398192066,41.028627872733296,0.0,20.29384020555841,43.63914466974703,61.37865851892349,0.0,20.575777824110766,42.386799991090285,39.34777429371252,0.0,20.427175882457643,43.915533005570396,53.7926429266908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,20.105828774083314,0.006582270879702884,7.1933843270238125,21.104625729864903,0.3705044250126874,0.006582270879702884,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.00621144618492455,0.008051673163157821,11.5,13.3,0.00621144618492455,0.008051673163157821,4.5,6304960.257918031,1354960.257918031 
 02/23  18:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.059797058811082,7.703727794036642,19.985806197378352,7.846703457530496,20.197582757535297,7.745324269885263,20.016801608877692,7.858590214167612,20.277473885472265,7.735090566665826,20.373423908962376,8.04178992522083,20.059797058811082,44.7901300887103,139.3138888533117,0.0,19.985806197378352,45.43676875260638,79.81247003744159,0.0,20.197582757535297,44.53678363867574,53.016520425098804,0.0,20.016801608877692,45.386371599902695,73.21256954104865,0.0,20.277473885472265,44.287134539345494,52.55628402395712,0.0,20.373423908962376,44.95216789618761,48.46613834219801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.985197316295615,0.006791773086265913,7.652716356013816,20.983611954258052,0.3705044250126874,0.006791773086265913,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.00621144618492455,0.007773326714412693,11.5,12.9875,0.00621144618492455,0.007773326714412693,4.5,6304960.257918031,1354960.257918031 
 02/23  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.84281484240951,7.956430531936439,19.77513823770566,8.022754692412807,19.96007511976178,7.963567729059554,19.797111080864436,8.030556230436044,19.99958121593866,7.958368117191515,20.26978089528496,8.163861228135724,19.84281484240951,46.184506665529035,136.42893770851538,0.0,19.77513823770566,46.58798396498982,80.30936143964885,0.0,19.96007511976178,45.87185956722418,55.24549950107183,0.0,19.797111080864436,46.54924873831143,74.36567204589983,0.0,19.99958121593866,45.74362391584934,58.021162362885946,0.0,20.26978089528496,45.61785900388791,40.450045914625434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.780792383560655,0.00691948346506005,7.923119791782604,20.778974109096524,0.3705044250126874,0.00691948346506005,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.00621144618492455,0.007373600833584211,11.5,12.8,0.00621144618492455,0.007373600833584211,4.5,6304960.257918031,1354960.257918031 
 02/23  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.614194389500597,8.054883365293147,19.60774524665966,8.0582714335656,19.775455927539248,8.036756078717506,19.623189851727155,8.062020172160537,19.802775290840312,8.03578446898322,20.13366201812128,8.139332208872478,19.614194389500597,47.15881056668249,157.545245825145,0.0,19.60774524665966,47.188274910693764,75.16839526359882,0.0,19.775455927539248,46.63121632710171,52.07345790015847,0.0,19.623189851727155,47.15504506277223,69.99276862739379,0.0,19.802775290840312,46.54920211899635,55.428118230257326,0.0,20.13366201812128,45.92668029069266,32.85649813395588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.54919033389875,0.0069807100817254365,8.041691635740772,20.547260435843576,0.3705044250126874,0.0069807100817254365,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.00621144618492455,0.007019796580932462,11.5,12.425,0.00621144618492455,0.007019796580932462,4.5,6304960.257918031,1354960.257918031 
 02/23  21:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.397331512916498,8.04650860528603,19.45968492141983,8.00536010199971,19.617780361977278,8.011590657740227,19.472165273836655,8.005843405303555,19.638151570835323,8.013454023031667,20.029767744210545,8.033433933315383,19.397331512916498,47.77150405519905,180.29067066464245,0.0,19.45968492141983,47.45324553202129,68.91882637332674,0.0,19.617780361977278,47.00911903048554,47.45347395914223,0.0,19.472165273836655,47.417982369485536,64.30059120130733,0.0,19.638151570835323,46.95563118306154,50.84748171305148,0.0,20.029767744210545,45.89119887518697,23.142540697778543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.323045138605266,0.006985681243335094,8.046357305184015,20.321106178634757,0.3705044250126874,0.006985681243335094,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.00621144618492455,0.006718706422826763,11.5,11.8875,0.00621144618492455,0.006718706422826763,4.5,6304960.257918031,1354960.257918031 
 02/23  22:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.20067329931127,7.95456745119651,19.35726277884496,7.9025275018681,19.50268823541621,7.9269648391514576,19.36822655606717,7.900702377155187,19.518629980257497,7.9304498866486295,19.983980373868036,7.890756606608357,19.20067329931127,48.05829922899289,214.0657622447718,0.0,19.35726277884496,47.42336469694244,60.475118669617245,0.0,19.50268823541621,47.07451546915888,41.189203241473365,0.0,19.36822655606717,47.38511659004118,56.42168755564302,0.0,19.518629980257497,47.039041810938826,44.264898648757594,0.0,19.983980373868036,45.57657780164247,10.263957022791033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,19.11508400539313,0.0069519382543449856,7.96652009574419,20.113206558155753,0.3705044250126874,0.0069519382543449856,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.00621144618492455,0.0066059951272492996,11.5,11.325,0.00621144618492455,0.0066059951272492996,4.5,6304960.257918031,1354960.257918031 
 02/23  23:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.02293648929399,7.861849384280158,19.257462565877464,7.840273916841257,19.393665930086012,7.859983966271963,19.268252156023603,7.838190606105403,19.406577925831357,7.861937687349674,19.934910358954422,7.815920543063908,19.02293648929399,48.28808634271696,248.65503056952457,0.0,19.257462565877464,47.517085374547975,53.47970914880898,0.0,19.393665930086012,47.17911752687495,35.9124792626497,0.0,19.268252156023603,47.478413931654586,49.81230655664518,0.0,19.406577925831357,47.147499872580106,38.66768599526273,0.0,19.934910358954422,45.482738300083035,0.6296345300166877,1.337269298487115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.927808642115224,0.006914176823703909,7.872296629392307,19.92600004119979,0.3705044250126874,0.006914176823703909,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.00621144618492455,0.0067922700634636575,11.5,10.7875,0.00621144618492455,0.0067922700634636575,4.5,6304960.257918031,1354960.257918031 
 02/23  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.851944456374017,7.824688478744484,19.162384293779322,7.826388063870106,19.29076323398853,7.8312912934657755,19.17304341945357,7.825446124214606,19.301511267106783,7.831255182274805,19.872380089748034,7.811250466527834,18.851944456374017,48.68315232742504,275.07798953323436,0.0,19.162384293779322,47.754215175121914,47.21219411953405,0.0,19.29076323398853,47.389542314549175,31.15440080617759,0.0,19.17304341945357,47.719428153562056,43.88874896709518,0.0,19.301511267106783,47.357713818300866,33.5782592688318,0.0,19.872380089748034,45.64483566603981,0.0,9.51483223347742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.75435729856035,0.006899298871348166,7.8258733442492225,19.752575825578926,0.3705044250126874,0.006899298871348166,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.0069042513615888675,11.5,10.6,0.00621144618492455,0.0069042513615888675,4.5,6304960.257918031,1354960.257918031 
 02/24  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.70108258014368,7.810270679509092,19.102429476624206,7.812798050483571,19.218300943812814,7.812459149953398,19.112674947583866,7.812584638762177,19.227086869545303,7.812242138999524,19.831071533100392,7.806631588361088,18.70108258014368,49.09626074695263,307.5650470959997,0.0,19.102429476624206,47.888696963905986,39.6644332351006,0.0,19.218300943812814,47.54288866694718,25.63279195884553,0.0,19.112674947583866,47.857407834412136,36.77460777140806,0.0,19.227086869545303,47.516164205244515,27.631307769611965,0.0,19.831071533100392,45.74750416032663,0.0,18.489488548813824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.60004807329584,0.006899178775711343,7.810435075603236,19.598266819297514,0.3705044250126874,0.006899178775711343,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.006911482720435719,11.5,10.6,0.00621144618492455,0.006911482720435719,4.5,6304960.257918031,1354960.257918031 
