Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/24  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.575692872380408,7.79787461600131,19.053278433160003,7.800702062905165,19.158430332464533,7.799564900161897,19.063275999162197,7.800728383945539,19.165580808215104,7.799393766370484,19.791901544996705,7.798949111417364,18.575692872380408,49.44130465429317,334.39320730034365,0.0,19.053278433160003,47.99616151219899,33.2270281857659,0.0,19.158430332464533,47.67870465895581,20.927151117302003,0.0,19.063275999162197,47.96631603323181,30.699065852069225,0.0,19.165580808215104,47.65689914716006,22.560460317970467,0.0,19.791901544996705,45.83478123231122,0.0,25.673630113627325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.470425416901932,0.006900317636136157,7.797629299434394,19.468642086279267,0.3705044250126874,0.006900317636136157,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.00621144618492455,0.006918729243093967,11.5,10.6,0.00621144618492455,0.006918729243093967,4.5,6304960.257918031,1354960.257918031 
 02/24  03:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.473592378042525,7.78174055905502,19.002126201134363,7.769068262822163,19.10118476801815,7.769929998785429,19.012426510609878,7.769016451012011,19.107028612652954,7.770183672258314,19.758469472399845,7.767213604652652,18.473592378042525,49.70383707091843,354.70404077635,0.0,19.002126201134363,48.04586589367854,28.383418559279562,0.0,19.10118476801815,47.752603563232,17.25357557816585,0.0,19.012426510609878,48.01481374651214,26.090673870325816,0.0,19.107028612652954,47.73602654231058,18.604005019063038,0.0,19.758469472399845,45.8306725419496,0.0,31.88956569093159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.358723040115773,0.006898650305361046,7.778910655507348,19.356942749755092,0.3705044250126874,0.006898650305361046,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,10.225,0.00621144618492455,0.006753207363626709,11.5,10.225,0.00621144618492455,0.006753207363626709,4.5,6304960.257918031,1354960.257918031 
 02/24  04:00:00,9.625,0.0,0.0,0.0,0.0,0.0,18.38223683328636,7.722156872470977,18.933955092874122,7.67922743785312,19.032993571694,7.692211852007769,18.945546696688908,7.6781907361881245,19.037942401102796,7.6942757689134655,19.723251027905345,7.665137262722261,18.38223683328636,49.7865676773105,367.2237641285067,0.0,18.933955092874122,47.955966444134006,25.793326653072768,0.0,19.032993571694,47.702604148144815,15.071149262751021,0.0,18.945546696688908,47.91787132436639,23.54086011599719,0.0,19.037942401102796,47.694588494151205,16.262398743925417,0.0,19.723251027905345,45.61222011704746,0.0,37.074618881640276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.258156709058074,0.006880161274289722,7.724764000007844,19.25641013357084,0.3705044250126874,0.006880161274289722,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.00621144618492455,0.006490996247744357,11.5,9.625,0.00621144618492455,0.006490996247744357,4.5,6304960.257918031,1354960.257918031 
 02/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.288272489373206,7.6235572382022205,18.885926255222543,7.573129451212796,18.981214915169787,7.597287303928054,18.89788190068996,7.570893706391433,18.985317529442536,7.600451494413233,19.705002684428727,7.542137499455829,18.288272489373206,49.745061564520654,382.27740647776795,0.0,18.885926255222543,47.752882381332675,21.949295420550243,0.0,18.981214915169787,47.54790602052847,12.083041127788533,0.0,18.89788190068996,47.70993948734798,19.87418654671933,0.0,18.985317529442536,47.54600057483701,13.028098046578009,0.0,19.705002684428727,45.28195931395336,0.0,43.24978655928618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.16202087929523,0.006839366125176349,7.632859225552076,19.16034870184642,0.3705044250126874,0.006839366125176349,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,9.4,0.00621144618492455,0.006394670898917923,11.5,9.4,0.00621144618492455,0.006394670898917923,4.5,6304960.257918031,1354960.257918031 
 02/24  06:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,18.20223285242212,7.529362973565009,18.846622940963673,7.477524702221958,18.935896028586725,7.501252252781228,18.85842851501216,7.474992719416848,18.939050727502128,7.50394394491444,19.68993828891971,7.438938584016182,18.20223285242212,49.693761051116354,403.82273184730707,0.0,18.846622940963673,47.558553691528424,17.77015221317714,0.0,18.935896028586725,47.370800320733984,8.964898360180939,0.0,18.85842851501216,47.515252255095106,15.929204264842667,0.0,18.939050727502128,47.37018211836898,9.657842101348194,0.0,19.68993828891971,45.0056927256475,0.0,49.31796981429579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,18.070399835927294,0.006792554441533206,7.533405157282529,19.068813042065614,0.3705044250126874,0.006792554441533206,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,9.0875,0.00621144618492455,0.006260295440810019,11.5,9.0875,0.00621144618492455,0.006260295440810019,4.5,6304960.257918031,1354960.257918031 
 02/24  07:00:00,7.15,0.0,0.0,0.0,0.0,0.0,18.11006784927695,7.402801187279593,18.716172554074134,7.301583667511881,18.825367924212067,7.336041619513833,18.735887398312936,7.298154022963268,18.827204197051906,7.34061615839179,19.624039782439496,7.248515210703152,18.11006784927695,49.551779759944246,405.6928463483657,0.0,18.716172554074134,47.37442527916645,18.695631602803303,0.0,18.825367924212067,47.16317118508674,8.402679972496628,0.0,18.735887398312936,47.30496031438277,16.206716071844937,0.0,18.827204197051906,47.17251237375277,9.13558876020727,0.0,19.624039782439496,44.605361468016625,0.0,53.51517579290294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.95144228198891,0.006732948409365134,7.405829756813942,18.949964230615514,0.3705044250126874,0.006732948409365134,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,7.15,0.00621144618492455,0.005731635530845565,11.5,7.15,0.00621144618492455,0.005731635530845565,4.5,6304960.257918031,1354960.257918031 
 02/24  08:00:00,4.725,0.0,0.0,0.0,0.0,0.0,17.986560873897613,7.147576291853382,18.543504755390234,6.952586880235062,18.727990643055772,7.023045106158143,18.60395212360686,6.9459936987348785,18.717124086602336,7.032806693100058,19.53013429792724,6.855722318386253,17.986560873897613,49.073285196871296,402.26475874505354,0.0,18.543504755390234,46.757748412922545,20.22869492806774,0.0,18.727990643055772,46.445327024202584,4.621436554545085,0.0,18.60395212360686,46.56031739942324,14.575625110836256,0.0,18.717124086602336,46.507769129247976,5.908122652795214,0.0,19.53013429792724,43.67466099186582,0.0,58.22464856997419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.797803642354747,0.006620754018830019,7.162823366105959,18.796530339929294,0.3705044250126874,0.006620754018830019,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,4.725,0.00621144618492455,0.004865097160599511,11.5,4.725,0.00621144618492455,0.004865097160599511,4.5,6304960.257918031,1354960.257918031 
 02/24  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.86549960532807,6.714941808983563,18.473232483237304,6.449813680749816,18.843695849909082,6.566729073284263,18.630590723976333,6.43846139439082,18.736888750116716,6.582034382202614,19.45002430082561,6.285354636055191,17.86549960532807,48.00226776396322,432.9401115579831,0.0,18.473232483237304,45.3691380815402,14.685835193238745,0.0,18.843695849909082,44.68933525019932,0.0,12.582998301036184,18.630590723976333,44.890002166610884,3.176933159850705,1.178739321259627,18.736888750116716,45.035030027498706,0.0,5.941711084895303,19.45002430082561,42.20299168588599,0.0,62.913567308367305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.65793428664479,0.006438078563099736,6.759186461474641,18.656994536220736,0.3705044250126874,0.006438078563099736,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,3.9,0.00621144618492455,0.004391735532082951,11.5,3.9,0.00621144618492455,0.004391735532082951,4.5,6304960.257918031,1354960.257918031 
 02/24  10:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,17.80786843233222,6.18944029579695,18.4609546258136,5.90340130691333,19.022613559778712,6.047570494109862,18.722881589536144,5.888456022095762,18.819933530440625,6.065283673300197,19.362771488972008,5.68296447936416,17.80786843233222,46.46383963235201,474.645325357164,0.0,18.4609546258136,43.72174573004147,8.755441796394791,0.0,19.022613559778712,42.6370195189668,0.0,30.45537270823303,18.722881589536144,42.96679406403946,0.0,11.518698541618619,18.819933530440625,43.23242325598349,0.0,18.539384843198377,19.362771488972008,40.700121236220596,0.0,62.8187654736131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.57108899194167,0.006213138499816428,6.2574787659547075,18.570560266446165,0.3705044250126874,0.006213138499816428,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.00621144618492455,0.004416935570654869,11.5,3.2124999999999995,0.00621144618492455,0.004416935570654869,4.5,6304960.257918031,1354960.257918031 
 02/24  11:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.81737674660332,5.621825056613136,18.467994272549703,5.307518904380232,19.18831249085673,5.464503400518299,18.82471368336425,5.290567389005924,18.92400418601567,5.4835130501015845,19.294985222565987,5.052844494733979,17.81737674660332,44.64754538396361,486.5404191730604,0.0,18.467994272549703,41.933852014563406,6.754167754156867,0.0,19.18831249085673,40.52868664032915,0.0,42.81121882496069,18.82471368336425,40.960482131211336,0.0,20.569734798393256,18.92400418601567,41.25659905439287,0.0,27.600846830400428,19.294985222565987,39.121611793120266,0.0,58.84147914253583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.55267022462757,0.005971563053808328,5.695392115761512,18.55258329755582,0.3705044250126874,0.005971563053808328,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.004147203515197715,11.5,2.425,0.00621144618492455,0.004147203515197715,4.5,6304960.257918031,1354960.257918031 
 02/24  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.876558447546515,4.983141493020137,18.559949937446277,4.648090973280685,19.357904939401443,4.82487082548808,18.9841350283304,4.628819068514973,19.078348692921118,4.846339992207079,19.30641253819724,4.358055146639463,17.876558447546515,42.549197256605844,503.84879206287565,0.0,18.559949937446277,39.81902187761747,2.9383238583129696,0.0,19.357904939401443,38.35452505962236,0.0,51.23216585698731,18.9841350283304,38.724802492282954,0.0,29.26618829960529,19.078348692921118,39.08729541909381,0.0,35.770145887477554,19.30641253819724,37.24053437233091,0.0,56.21670310041475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.596378806196384,0.005712600186267725,5.072730520329572,18.59676591118431,0.3705044250126874,0.005712600186267725,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.003866087522613233,11.5,2.2,0.00621144618492455,0.003866087522613233,4.5,6304960.257918031,1354960.257918031 
 02/24  13:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,17.959639100258954,4.328352460194505,18.610519183927682,3.98909230308227,19.375746553099543,4.167599009069067,19.03527439408082,3.9690190051384895,19.14292188315116,4.188632219299308,19.298284891768112,3.681820396784661,17.959639100258954,40.43262541152186,501.1163375573062,0.0,18.610519183927682,37.899561347360866,4.463366724119055,0.0,19.375746553099543,36.58704138060992,0.0,47.71919878854385,19.03527439408082,36.8541853210587,0.0,27.850773732771756,19.14292188315116,37.17704093873982,0.0,35.372530584013134,19.298284891768112,35.52917038482314,0.0,50.027185419357636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.66561235038016,0.005452121426939635,4.416519746102416,18.66647671015281,0.3705044250126874,0.005452121426939635,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.5125000000000002,0.00621144618492455,0.0037113334399877886,11.5,1.5125000000000002,0.00621144618492455,0.0037113334399877886,4.5,6304960.257918031,1354960.257918031 
 02/24  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.99772380297289,3.626204337641628,18.575881876809635,3.2510400857563604,19.22663214242954,3.444361858315087,18.94254610120547,3.229724681674413,19.083871491741377,3.4677910196298165,19.24049149540501,2.9253035284477136,17.99772380297289,38.39256379439207,462.0355313746138,0.0,18.575881876809635,36.055991385382704,11.045564493054599,0.0,19.22663214242954,35.09453019520018,0.0,34.444625207046954,18.94254610120547,35.18480793082982,0.0,17.21922407411944,19.083871491741377,35.46768080695231,0.0,27.41567858865227,19.24049149540501,33.800925508184,0.0,41.63419261612739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.71308203354235,0.005193268095414714,3.7299037043438674,18.71442112617778,0.3705044250126874,0.005193268095414714,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.0034889422095693043,11.5,1.1,0.00621144618492455,0.0034889422095693043,4.5,6304960.257918031,1354960.257918031 
 02/24  15:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.95612632551186,2.8890051892684303,18.566971918580016,2.54047666757465,19.072311855389973,2.741262023365391,18.845598244207252,2.518246494215424,19.02705106090306,2.76468858955778,19.278800273870978,2.1981661004517865,17.95612632551186,36.53653308914434,452.0149611585714,0.0,18.566971918580016,34.30190878662944,10.521410407044925,0.0,19.072311855389973,33.71215292355239,0.0,25.092079309551025,18.845598244207252,33.6551727878101,0.0,11.060200752520927,19.02705106090306,33.86440732468869,0.0,24.331885378967172,19.278800273870978,32.02027305051266,0.0,45.86388443660445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.697164877252316,0.004925228839096177,2.995207646240254,18.69899602158918,0.3705044250126874,0.004925228839096177,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.00621144618492455,0.0033158425099603177,11.5,1.4749999999999999,0.00621144618492455,0.0033158425099603177,4.5,6304960.257918031,1354960.257918031 
 02/24  16:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,17.849290944599634,2.2508360986244953,18.43779497766693,1.9348605263564185,18.829853646107516,2.1107677857205407,18.62698648838066,1.914460146577144,18.855632286363036,2.1300511095864243,19.280356145913593,1.6058916873803266,17.849290944599634,35.14941632757238,458.10734626598446,0.0,18.43779497766693,33.11703608602062,13.262806870041288,0.0,18.829853646107516,32.72259076642884,0.0,15.155102455664974,18.62698648838066,32.67879869267389,1.377907477765632,3.0899414934446554,18.855632286363036,32.71511265761023,0.0,18.63469932279895,19.280356145913593,30.68782165732261,0.0,53.45837232704588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.602025519982124,0.004688455742707647,2.331470804880425,18.604291715569165,0.3705044250126874,0.004688455742707647,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.00621144618492455,0.003159468970091484,11.5,1.0125,0.00621144618492455,0.003159468970091484,4.5,6304960.257918031,1354960.257918031 
 02/24  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.63157431576102,1.6034844398254031,18.09784906507012,1.2414447549868828,18.419031217666777,1.4250264247054463,18.206978712657076,1.221205410210109,18.478486783703445,1.4468114122070628,19.124611142988243,0.9140282231864368,17.63157431576102,34.023042815172516,423.2511192638783,0.0,18.09784906507012,32.190631421876674,25.21427189747226,0.0,18.419031217666777,31.96647510833737,1.4549834078922004,1.759391204663359,18.206978712657076,31.92377510539455,15.643447185697426,0.0,18.478486783703445,31.897488363995915,0.0,4.742013452956485,19.124611142988243,29.483671014105845,0.0,56.12793992735698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.411844630134983,0.00447418659928577,1.7013019994512906,18.414504860759806,0.3705044250126874,0.00447418659928577,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0030151770575407924,11.5,0.6,0.00621144618492455,0.0030151770575407924,4.5,6304960.257918031,1354960.257918031 
 02/24  18:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.30621781395498,0.8883877045867662,17.80093727148769,0.5540719420906992,18.043532842795905,0.7498400298886123,17.838665570905743,0.5330435586499,18.10901498511742,0.7727959362988847,18.989598158715708,0.21917556030217392,17.30621781395498,32.988563526694314,420.849801379429,0.0,17.80093727148769,31.21131513142481,25.50860084000533,0.0,18.043532842795905,31.176197756869822,5.228535802242732,0.0,17.838665570905743,31.08991460307918,21.305965201325648,0.0,18.10901498511742,31.099432186950374,1.0839436833778677,0.1652093007704707,18.989598158715708,28.275876870449057,0.0,68.5934219816325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,17.118343913519382,0.004249290142394816,1.002683208786907,18.121418054958838,0.3705044250126874,0.004249290142394816,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,0.9125000000000001,0.00621144618492455,0.0030601820191606195,11.5,0.9125000000000001,0.00621144618492455,0.0030601820191606195,4.5,6304960.257918031,1354960.257918031 
 02/24  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.962928563980157,0.2997963255518008,17.60066266267418,0.06038310385419479,17.803622354279945,0.2124519195540951,17.63391920405561,0.04318312512563041,17.832830404614224,0.22884074520258227,18.924101498457876,-0.21293335839850372,16.962928563980157,32.30877520892285,467.02485134916174,0.0,17.60066266267418,30.488389175948317,14.397543747861391,0.0,17.803622354279945,30.44354532593169,0.47713216534168623,1.9548495530187893,17.63391920405561,30.384634547817168,11.12489162071381,0.0,17.832830404614224,30.423664102866226,0.0,3.793667059381164,18.924101498457876,27.45423230828056,0.0,90.24218243078622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,16.778170392335475,0.00405651296945886,0.3790716842098718,17.78159959606277,0.3705044250126874,0.00405651296945886,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.0031146231547168803,11.5,1.1,0.00621144618492455,0.0031146231547168803,4.5,6304960.257918031,1354960.257918031 
 02/24  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.66956521133606,-0.14790909911129624,17.479559631198008,-0.3366495933852658,17.640678431826437,-0.22690142010270178,17.506915114954257,-0.34960689900618813,17.653998099725488,-0.21521534908163037,18.86222810099798,-0.5608405456482008,16.66956521133606,31.81458962178954,524.5374581192236,0.0,17.479559631198008,29.75656433222027,1.6721996692929224,1.6815895799248892,17.640678431826437,29.723362303334493,0.0,10.817642744832995,17.506915114954257,29.67341353030482,0.6531158548920644,2.722188092990052,17.653998099725488,29.726999744955858,0.0,12.923307022051233,18.86222810099798,26.78004083481261,0.0,109.19893670397522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,16.47574480468697,0.003912954670980252,-0.09321024008511411,17.479438583877638,0.3705044250126874,0.003912954670980252,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.003033057072464356,11.5,1.1,0.00621144618492455,0.003033057072464356,4.5,6304960.257918031,1354960.257918031 
 02/24  21:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.42983995779311,-0.5260032147794762,17.367217125154482,-0.7037410281033953,17.50188206503115,-0.6026970114425837,17.390845792475034,-0.7152404685750962,17.506133202500283,-0.5913180774637492,18.766722662981792,-0.9023841597016812,16.42983995779311,31.311094678971635,570.2317142753404,0.0,17.367217125154482,29.072577987198,0.0,10.266464097286814,17.50188206503115,29.06823145889007,0.0,17.69116165387362,17.390845792475034,29.00155045208922,0.0,11.498364402191669,17.506133202500283,29.087776295836832,0.0,19.836695603852718,18.766722662981792,26.18892748159194,0.0,120.68855923629769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,16.234212619993116,0.0037902681676913437,-0.4705852924671936,17.238132619981833,0.3705044250126874,0.0037902681676913437,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.00621144618492455,0.003065010562080742,11.5,1.4749999999999999,0.00621144618492455,0.003065010562080742,4.5,6304960.257918031,1354960.257918031 
 02/24  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.23630166515148,-0.8660136530366687,17.29232852355519,-1.0347541536220155,17.40605979265616,-0.9422732790882189,17.311344447413077,-1.0451370608533652,17.404689818838904,-0.9318178111445008,18.706198397563927,-1.2122616615963617,16.23630166515148,30.820036552735264,603.9198601988903,0.0,17.29232852355519,28.42041476730701,0.0,20.603401335824856,17.40605979265616,28.434004978491796,0.0,25.003162201821794,17.311344447413077,28.36178004741666,0.0,20.936755519093992,17.404689818838904,28.46111588870317,0.0,27.48935668746401,18.706198397563927,25.621271550260236,0.0,132.0644527585534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,16.029095326204555,0.00367741080833367,-0.8212435391104306,17.033223513363456,0.3705044250126874,0.00367741080833367,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0029478366545442614,11.5,1.3249999999999997,0.00621144618492455,0.0029478366545442614,4.5,6304960.257918031,1354960.257918031 
 02/24  23:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.098105264109208,-1.1934117417090513,17.29451827824651,-1.3225120255157201,17.38401993482673,-1.237677761413704,17.311271071934325,-1.3321227268809288,17.378430690215858,-1.2283955634161001,18.7341108452446,-1.486366211172781,16.098105264109208,30.259764097969807,648.7669182101208,0.0,17.29451827824651,27.744988962640207,0.0,32.390194854989716,17.38401993482673,27.783652648126818,0.0,33.31754735810267,17.311271071934325,27.693461575749836,0.0,31.924724226623425,17.378430690215858,27.814920549153342,0.0,36.35201209550206,18.7341108452446,24.999616786371142,0.0,145.7773796553841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.882801091164556,0.003577107154819703,-1.1479711014350673,16.887114380023654,0.3705044250126874,0.003577107154819703,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.00621144618492455,0.003011686371593482,11.5,1.4749999999999999,0.00621144618492455,0.003011686371593482,4.5,6304960.257918031,1354960.257918031 
 02/24  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.002460360950955,-1.421200326685705,17.306796592052358,-1.48895927547545,17.37687478177832,-1.436123665679153,17.325018435622002,-1.495817153974087,17.368320083088722,-1.4314448587438313,18.729361462038806,-1.6151628398786755,16.002460360950955,29.87376775487744,688.4843887897034,0.0,17.306796592052358,27.34187162234408,0.0,40.85993153756374,17.37687478177832,27.341006483680538,0.0,39.157102307816615,17.325018435622002,27.294783823277026,0.0,40.05351302042186,17.368320083088722,27.3664546817969,0.0,42.57645414554156,18.729361462038806,24.739949566997172,0.0,152.83332388461116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.788365995837172,0.0035056236443022225,-1.396965373178529,16.792811241886632,0.3705044250126874,0.0035056236443022225,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.0125,0.00621144618492455,0.00318339088108072,11.5,2.0125,0.00621144618492455,0.00318339088108072,4.5,6304960.257918031,1354960.257918031 
 02/25  01:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.91957025452956,-1.5498531862638651,17.158082574305872,-1.5862731284820106,17.232350535107223,-1.5552257678709624,17.173525297726286,-1.590559538573138,17.223429296266175,-1.5524956784606654,18.517098159864425,-1.6719226639916036,15.91957025452956,29.71241385028397,675.8854455213122,0.0,17.158082574305872,27.377532484423114,0.0,34.63133033982149,17.232350535107223,27.31967010755956,0.0,34.18437223017838,17.173525297726286,27.341012439158522,0.0,33.94771338928649,17.223429296266175,27.341316397086956,0.0,37.061994815392495,18.517098159864425,24.952725617040315,0.0,141.63108135287075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.71790220463871,0.0034654566805359115,-1.5314871713874174,16.722421613861677,0.3705044250126874,0.0034654566805359115,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.00621144618492455,0.0033135265700741513,11.5,2.5749999999999997,0.00621144618492455,0.0033135265700741513,4.5,3064960.257918031,1354960.257918031 
 02/25  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,15.844044830096507,-1.623024033712878,17.096629417804603,-1.6670810245722167,17.167574332516732,-1.6478410818468294,17.10911918567518,-1.6697136531664962,17.15830729105379,-1.645926434792241,18.42057517452464,-1.7231325250822642,15.844044830096507,29.674826934111316,661.9261388360017,0.0,17.096629417804603,27.29989117323726,0.0,35.939217690598355,17.167574332516732,27.221103781460602,0.0,35.064103135668006,17.10911918567518,27.272306599944933,0.0,34.96367082986137,17.15830729105379,27.241426803558564,0.0,38.00718843546497,18.42057517452464,24.997079752557923,0.0,140.1603565266621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.639929081681776,0.003439186609825909,-1.6176676707998099,16.644497001294027,0.3705044250126874,0.003439186609825909,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.00621144618492455,0.0032146887702375355,11.5,2.8,0.00621144618492455,0.0032146887702375355,4.5,3064960.257918031,1354960.257918031 
 02/25  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,15.801365442835483,-1.7371980707595376,17.050804906238284,-1.8138462250206577,17.118973958761952,-1.7803874345796764,17.060844894658928,-1.8171744957524318,17.109391204127988,-1.77583200754913,18.361519587936876,-1.8714486756044022,15.801365442835483,29.4741289356461,663.1905694259126,0.0,17.050804906238284,27.04606829875933,0.0,36.008708990325204,17.118973958761952,27.004787107908903,0.0,34.93644247307128,17.060844894658928,27.021358076194527,0.0,34.84504797106291,17.109391204127988,27.031456434667078,0.0,37.843056881525285,18.361519587936876,24.78117653897836,0.0,139.17781243176313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.593139449098176,0.003408337936746481,-1.7174847809090763,16.597764340408485,0.3705044250126874,0.003408337936746481,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.00621144618492455,0.003122080173479925,11.5,2.8,0.00621144618492455,0.003122080173479925,4.5,3064960.257918031,1354960.257918031 
 02/25  04:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,15.754736561358369,-1.8903993642718668,16.949543724659257,-2.0070392633635565,17.02891969199382,-1.9601753345419928,16.960183423437996,-2.011583255011134,17.019695615867082,-1.9539766011967188,18.260985871778423,-2.0778869139150062,15.754736561358369,29.1867051582973,647.493404627608,0.0,16.949543724659257,26.78471527220193,0.0,32.24466852656775,17.02891969199382,26.75480172022285,0.0,32.513027865235244,16.960183423437996,26.756490956243624,0.0,31.326647744010245,17.019695615867082,26.784312250352254,0.0,35.19547133007546,18.260985871778423,24.511769437286564,0.0,135.48785245393486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.539111494827297,0.0033618093880242094,-1.8690360183148869,16.54382232764375,0.3705044250126874,0.0033618093880242094,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.0029414160180530895,11.5,2.1125,0.00621144618492455,0.0029414160180530895,4.5,3064960.257918031,1354960.257918031 
 02/25  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,15.691296109695447,-2.1373532672086033,16.89462837006777,-2.2851440711176925,16.97842965474198,-2.212539269152024,16.90562113934937,-2.2920746812201918,16.969098196240942,-2.203035621211897,18.25114428206009,-2.3871149000398395,15.691296109695447,28.707027682968615,643.6039495742436,0.0,16.89462837006777,26.26028719360765,0.0,33.598401337724226,16.97842965474198,26.280267518643605,0.0,33.95089684661144,16.90562113934937,26.226756854746746,0.0,32.63464055838688,16.969098196240942,26.316746272204554,0.0,36.77435583597105,18.25114428206009,23.900558078638362,0.0,140.3707183534059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.466974969940802,0.003294428023155321,-2.0979049344192062,16.471810287615206,0.3705044250126874,0.003294428023155321,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0027595624887933237,11.5,1.3249999999999997,0.00621144618492455,0.0027595624887933237,4.5,3064960.257918031,1354960.257918031 
 02/25  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.623063788145128,-2.4015075245050466,16.849331626141574,-2.5500406963539337,16.929355262767473,-2.4752952051378134,16.8580855596175,-2.5578369774583565,16.91954286131738,-2.466519269386253,18.246279725286403,-2.6693743655543627,15.623063788145128,28.201879806377825,664.6562412675773,0.0,16.849331626141574,25.757270416591606,0.0,35.424944131591246,16.929355262767473,25.78801698021479,0.0,35.23750034052142,16.8580855596175,25.726116053995415,0.0,34.19530525064937,16.91954286131738,25.823074390246155,0.0,38.15862838479194,18.246279725286403,23.347862741505153,0.0,145.357474713682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.73855166310946,0.0,7.431843374132971,0.0,15.398490283383435,0.0032169532326476657,-2.3683734504652407,16.40346876970839,0.3705044250126874,0.0032169532326476657,16.0,81.99999999894543,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.0026588986861640546,11.5,1.1,0.00621144618492455,0.0026588986861640546,4.5,3064960.257918031,1354960.257918031 
 02/25  07:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.09727995824416,-2.9620932337838726,20.352032219531168,-3.3574796109171934,20.8130594757426,-3.6346343782733723,20.28387472977297,-3.341460606457505,20.793140047093807,-3.6850758706921587,20.248107923696576,-3.2539068428063693,16.09727995824416,26.12525070032099,1617.7663249660613,0.0,20.352032219531168,19.41472929997381,3415.3556832318636,0.0,20.8130594757426,18.463884087797275,1690.556587654924,0.0,20.28387472977297,19.52100593181592,3286.4310281444305,0.0,20.793140047093807,18.40546544438631,1697.6728063638586,0.0,20.248107923696576,19.65955537431542,2909.8829565977926,0.0,0.0,19421.682924289235,0.0,0.0,3758.529139823554,2011.7663707269912,3606.1396719442478,2050.775807570481,3242.6201782181256,1163.8333954728287,3228.1439394135928,0.0,0.0,0.0,0.0,19421.682924289235,24277.10365536154,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,71.5184868857977,0.4418794328268197,7.43184337413297,0.0,6.365441025806054,0.0026275160727279707,-4.739953859812006,16.0004304346784,0.3705044250126873,0.0026275160727279707,16.0,81.99999999997632,0.008684415356539963,0.06369171356626352,0.0,7.219999999999999,0.0,4.499401710553612,0.31057230924622753,0.002539856721561775,11.5,4.499401710553612,0.31057230924622753,0.002539856721561775,4.5,3481026.557051923,1354960.257918031 
 02/25  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.940054334755217,-4.057376408657801,22.043920575496468,-4.419576507480171,22.19785528253753,-4.7978840160720235,22.04086030067934,-4.386936913421718,22.19684698909849,-4.842054189090272,21.413987262070403,-4.098314419285211,16.940054334755217,22.563308437204398,1920.9307305387922,0.0,22.043920575496468,15.926224182103052,3210.7741317057526,0.0,22.19785528253753,15.271681573538903,1306.8477345026304,0.0,22.04086030067934,15.973726422236801,3066.9624457427535,0.0,22.19684698909849,15.214967208427364,1373.880769795084,0.0,21.413987262070403,17.00818551044878,2817.2696542380613,0.0,0.0,18095.526630261265,0.0,0.0,3689.2405358907963,1721.3730070458678,3519.644222938897,1831.2697834914518,3242.4300625838505,1124.7255099297176,3181.0163363159427,0.0,0.0,0.0,0.0,18095.526630261265,22619.408287826584,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,70.93121195614137,0.39180250387352467,7.431843374132971,0.0,6.489904813636791,0.0025454328575785596,-5.0892211452718,16.00036084690872,0.3705044250126874,0.0025454328575785596,16.0,82.0,0.00831901259492527,0.0611331649535254,0.0,7.219999999999999,0.0,4.499989917833869,0.31057230924622753,0.002490302935786822,11.5,4.499989917833869,0.31057230924622753,0.002490302935786822,4.5,3433757.163364939,1354960.257918031 
 02/25  09:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,18.115272175065556,-3.4132884433635056,22.2005882730176,-1.7230231654576262,22.200485916695495,-2.238950892459195,22.20032242736348,-1.6739285767703138,22.200699147679185,-2.3375978142397305,22.198975527486382,-1.368303480410726,18.115272175065556,22.146803161517923,2871.6607283864096,0.0,22.2005882730176,19.906403195254317,1368.1907372058313,0.0,22.200485916695495,19.033688633375984,414.9364170096823,0.0,22.20032242736348,19.991119887780542,1181.5702191356913,0.0,22.200699147679185,18.8701892217755,496.1513510163507,0.0,22.198975527486382,20.500206218281512,670.2349524683889,0.0,0.0,10060.945724588886,0.0,0.0,1859.1125439025068,829.7222285665187,1646.4120995515955,953.8443634249874,1158.251345345909,948.6352823407954,3115.5925080653624,0.0,0.0,0.0,0.0,10060.945724588886,12576.182155736107,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.79177938285882,0.12112964316957736,7.431843374132971,0.0,6.666468456859715,0.0026685455731027237,-4.533669834564327,15.999910929612746,0.3705044250126874,0.0026685455731027237,16.0,82.0,0.006735732306566192,0.05780587536189552,0.0,7.219999999999999,0.0,4.500002070912342,0.31057230924622753,0.0026413235463272474,11.5,4.500002070912342,0.31057230924622753,0.0026413235463272474,4.5,32968408.614163928,1354960.257918031 
 02/25  10:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,19.048494721174926,-0.11292476567321288,22.201232298732897,1.2081592919132256,22.232012048675074,-0.17674186488532756,22.20146951481995,1.3345696993688707,22.20107358833368,-0.39090568549054905,22.522636712810325,2.3253306151582493,19.048494721174926,27.420587375727017,2620.4524023619374,0.0,22.201232298732897,24.924128498500092,280.05382437158175,0.0,22.232012048675074,22.447424580773855,0.0,260.2718253858076,22.20146951481995,25.152128354210703,103.77657577306826,39.05348595131693,22.20107358833368,22.108025447571542,27.454290617061076,39.08356098540685,22.522636712810325,26.480428413930156,0.0,515.6991753370544,0.0,5850.54585580918,0.0,0.0,772.021810686156,157.52127770501897,530.9068974992977,446.71373532581214,0.0,780.3818657270265,3059.589973706283,0.0,0.0,0.0,0.0,5850.54585580918,7313.182319761475,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.50914470356287,0.07150341464222515,7.431843374132971,0.0,6.821387333484648,0.0029818024853636186,-3.2222897540232367,15.999850099412278,0.3705044250126874,0.0029818024853636186,16.0,80.69675934014961,0.005311532032141153,0.05511814043537326,0.0,7.219999999999999,0.0,4.500013125831015,0.31057230924622753,0.0028509111728851513,11.5,4.500013125831015,0.31057230924622753,0.0028509111728851513,4.5,43271939.88454615,1354960.257918031 
 02/25  11:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,19.97827309890345,1.6356930844684956,22.201104192487563,2.296750150735803,23.15496173591701,0.6735978780995828,22.212264216062415,2.462043172731538,22.201037076358546,0.2863517019304077,23.05795457156163,4.09648248674227,19.97827309890345,29.44759033805567,2444.945002534808,0.0,22.201104192487563,26.93421406991346,0.0,330.35810267322,23.15496173591701,22.6231883874782,0.0,480.1602864933314,22.212264216062415,27.23468865966208,0.0,405.44738928085746,22.201037076358546,23.308685683468642,0.0,234.86385915347017,23.05795457156163,29.04383014926973,0.0,558.7437897930563,0.0,4149.420997348434,0.0,0.0,163.13261847297557,0.0,62.86912580656286,223.89758201309618,0.0,603.9293910979566,3000.873869094082,0.0,0.0,0.0,0.0,3958.1494718828917,4947.686839853614,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,65.2153063528757,0.05896239230459546,7.431843374132971,0.0,6.980516237722966,0.003089879322251493,-2.785050137910344,16.00033100655992,0.3705044250126874,0.003089879322251493,16.0,78.6092545217111,0.00392486597516693,0.0527740862519479,0.0,7.219999999999999,0.0,4.500035092261837,0.31057230924622753,0.002852268982105348,11.5,4.500035092261837,0.31057230924622753,0.002852268982105348,4.5,44610276.128173925,1354960.257918031 
 02/25  12:00:00,3.1125,8.8,4.0,8.8,4.0,16.0,20.77134289744749,2.2493224197052304,22.201408735484794,2.24164664438742,22.98715236525068,0.5964787912717386,22.216825616688947,2.4396657257715297,22.200828116962594,0.005002122694575846,23.27476971624045,4.692656338245413,20.77134289744749,29.299740765189696,2110.174567366097,0.0,22.201408735484794,26.827207496857945,0.0,332.98167210470234,22.98715236525068,22.726287045124337,0.0,468.96211176056414,22.216825616688947,27.18311605750928,0.0,460.99680886148303,22.200828116962594,22.824862270678608,0.0,258.3668335051527,23.27476971624045,29.884821400357122,0.0,576.2510512631656,0.0,4240.055688803198,0.0,0.0,160.58747812217268,0.0,7.8918966194328775,200.4266187683436,0.0,435.2644580199336,2951.954420890069,0.0,0.0,0.0,0.0,3348.1780235537653,4185.222529442207,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,65.16427365035568,0.0601311523795678,7.431843374132971,0.0,7.110864511469736,0.0030945203946933044,-2.7551060135084127,15.999952246330198,0.3705044250126874,0.0030945203946933044,16.0,75.73947001198681,0.002788882283296846,0.055434348280787873,0.0,7.219999999999999,0.0,4.5000318571543,0.31057230924622753,0.0028084413403085913,11.5,4.5000318571543,0.31057230924622753,0.0028084413403085913,4.5,43261371.326548554,1354960.257918031 
 02/25  13:00:00,3.3,4.4,2.0,4.4,2.0,8.0,21.2208416918762,1.6718908836857176,22.20171225731253,0.998727797104105,22.28164931046431,-0.5467917079649293,22.2012484348504,1.1910500186960786,22.200656807418945,-0.8538454833504181,22.945478433686677,3.5837312323612394,21.2208416918762,27.358137934871188,1652.3273587895137,0.0,22.20171225731253,24.550588042667332,3.309671459146159,41.56774402497922,22.28164931046431,21.717266531615152,0.0,360.4492760829204,22.2012484348504,24.89399145412459,0.0,215.3868348947782,22.200656807418945,21.27707111278332,0.0,143.34209736970564,22.945478433686677,28.21228234069313,0.0,549.943227163201,0.0,4768.786966668572,0.0,0.0,454.57775906289237,60.90214552052447,251.55428363231493,315.2635791942221,0.0,376.55403791474544,2919.298364668792,0.0,0.0,0.0,0.0,4717.91840572595,5897.398007157436,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.41599328893352,0.061315461896898876,7.431843374132971,0.0,7.198764510797116,0.003156686014123399,-2.5151535608850972,15.999630570814341,0.3705044250126874,0.003156686014123399,16.0,77.43288153563506,0.002338745121532239,0.05312353035088722,0.0,7.219999999999999,0.0,4.500171209104122,0.31057230924622753,0.00290087005278538,11.5,4.500171209104122,0.31057230924622753,0.00290087005278538,4.5,39212427.117709935,1354960.257918031 
 02/25  14:00:00,3.675,8.8,4.0,8.8,4.0,16.0,21.579879810340085,0.7986574115677396,22.200140906781677,1.1530585819879973,22.200243156132267,-0.12605438751035486,22.218855443478542,1.3049420416664148,22.20150937289179,-0.2937447212658011,23.23729465562024,3.363785834931943,21.579879810340085,25.12373102088919,1652.9044539068075,0.0,22.200140906781677,24.824305277342766,0.0,303.5361891435552,22.200243156132267,22.579892042081084,0.0,351.60634098029254,22.218855443478542,25.067246606450073,0.0,461.8385391639118,22.20150937289179,22.28184828731755,0.0,267.4054014286293,23.23729465562024,27.284031545452066,0.0,572.6661871928409,0.0,4511.855655555493,0.0,0.0,189.6159637538992,64.19035353595066,6.773627585621576,191.37140173726442,0.0,258.9267855208186,2899.4838566157614,0.0,0.0,0.0,0.0,2767.309209534305,3459.1365119178813,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.1720932458673,0.06037560935413402,7.431843374132971,0.0,7.253119129967946,0.0032145727505854243,-2.299503199109207,16.000140833725744,0.3705044250126874,0.0032145727505854243,16.0,74.21332891780008,0.001566164517709345,0.056446058843324244,0.0,7.219999999999999,0.0,4.500069233094921,0.31057230924622753,0.0030364638495312753,11.5,4.500069233094921,0.31057230924622753,0.0030364638495312753,4.5,41911568.968476735,1354960.257918031 
 02/25  15:00:00,3.9,11.0,5.0,11.0,5.0,20.0,21.91424300470654,1.9189480394008793,22.200905608549167,2.6015030434181465,22.20169709714768,1.0981041973668997,22.31021447323125,2.780908997731906,22.20023947158559,0.8784988848667146,23.533749942432515,4.949730840476078,21.91424300470654,26.68426616682232,1717.1120970451325,0.0,22.200905608549167,27.531524559728943,0.0,418.2510779110331,22.20169709714768,24.71991797175091,0.0,340.6029163892649,22.31021447323125,27.701694773502794,0.0,504.56611884407164,22.20023947158559,24.333624201472578,0.0,320.17536550052324,23.533749942432515,29.966620303464087,0.0,626.7897682747657,0.0,7245.413319403263,0.0,0.0,105.71304380240672,101.00440454325961,0.0,166.9074641257003,0.0,188.33163104072787,2736.8458300971606,0.0,0.0,0.0,0.0,2086.8103026308117,2608.5128782885145,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.33932390580628,0.07979060234321073,7.431843374132971,0.0,7.309327786321537,0.003344407529212315,-1.8214579483935984,15.620119540292112,0.3705044250126874,0.003344407529212315,16.0,65.90970930510952,0.0013407460110607386,0.07602199906126944,0.0,7.219999999999999,0.0,4.499987284945971,0.31057230924622753,0.0031475896138015,11.5,4.499987284945971,0.31057230924622753,0.0031475896138015,4.5,42829616.63138706,1354960.257918031 
 02/25  16:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,22.11508107245331,3.118782168370468,22.20114557579791,3.512191335993692,22.201954739492447,1.7688910610730073,22.201592091104715,3.7177673929559534,22.202000614082678,1.5198693385239517,23.544941973108987,6.174490436891116,22.11508107245331,28.704385492594124,1637.471645615979,0.0,22.20114557579791,29.359209304349054,0.0,449.60522619513995,22.201954739492447,25.934613883134247,0.0,299.0987648766241,22.201592091104715,29.7871325512738,0.0,523.2816510014084,22.202000614082678,25.47568295353954,0.0,323.1225044080106,23.544941973108987,32.59471086292765,0.0,685.4899216015295,0.0,9187.482038885992,0.0,0.0,132.10742608108302,190.98850828960178,27.79772569981339,217.6272714504978,0.0,90.2936445646872,2451.8917437858686,0.0,0.0,0.0,0.0,1871.816808804497,2339.771011005621,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,55.098866399031394,0.08165128161802372,7.431843374132971,0.0,7.350163050432829,0.0034493640672746567,-1.4473977820457486,14.89879758191928,0.3705044250126874,0.0034493640672746567,16.0,60.19641985086659,0.0006675372075886856,0.07658985085057779,0.0,7.219999999999999,0.0,4.500135698565305,0.31057230924622753,0.003190070263465357,11.5,4.500135698565305,0.31057230924622753,0.003190070263465357,4.5,41031154.46538291,1354960.257918031 
 02/25  17:00:00,4.4,11.0,5.0,11.0,5.0,20.0,22.218212997032524,3.788579114527206,22.201240145435943,3.9862394378437846,22.20183268501322,2.053007898662866,22.20125070958631,4.189751337840595,22.20285197791631,1.7871001557123152,23.39467454379001,6.955368387953012,22.218212997032524,29.90470234616887,1592.3831707043732,0.0,22.201240145435943,30.35424252734476,0.0,341.30577329969555,22.20183268501322,26.466417272007494,0.0,165.97311127678068,22.20125070958631,30.791379897942242,0.0,237.70666456823426,22.20285197791631,25.966280918941873,0.0,249.81935118529327,23.39467454379001,34.70711812463803,0.0,663.7843548182973,0.0,10190.75189407252,0.0,0.0,229.9852651753515,315.2744519292536,302.90733387499284,281.3895814362341,0.0,31.52588295032349,2492.3820260266166,0.0,0.0,0.0,0.0,4464.907254993832,5581.134068742289,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,53.65789371209837,0.08589817224797745,7.431843374132971,0.0,7.3719121993779115,0.0034932986642067137,-1.2883413951305713,15.0279814155457,0.3705044250126874,0.0034932986642067137,16.0,61.71067313440321,0.00020557782839107305,0.07658985085057779,0.0,7.219999999999999,0.0,4.500427291279438,0.31057230924622753,0.0031905196633336052,11.5,4.500427291279438,0.31057230924622753,0.0031905196633336052,4.5,37435062.05079052,1354960.257918031 
