Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/25  18:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,22.214703494413367,4.080370667579222,22.201969725364002,4.154262031136727,22.201341415466196,2.145948687564709,22.202024090576433,4.36220851920755,22.202096090561696,1.8764496304558176,23.374344204256104,7.250055277003979,22.214703494413367,30.530604885418764,1585.5054492002068,0.0,22.201969725364002,30.713204750211748,0.0,132.69935195735337,22.201341415466196,26.643409990450955,0.0,77.35406701892856,22.202024090576433,31.164510667257332,0.0,52.95576773518184,22.202096090561696,26.134015239125134,0.0,145.02419739281686,23.374344204256104,35.456634323286856,0.0,585.3257329974707,0.0,6153.16407970974,0.0,0.0,360.8660635063003,338.6294943222057,414.0893374209093,314.1512880596693,0.0,129.38313638493548,2854.7279529622783,0.0,0.0,0.0,0.0,5421.291065138152,6776.613831422689,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.748616856644254,0.06864068342922894,7.431843374132971,0.0,7.3759644475192125,0.0035106351905844057,-1.2244950469967137,15.998785816273655,0.3705044250126874,0.0035106351905844057,16.0,74.74944757102551,0.0007297201961999494,0.05940856550099484,0.0,7.219999999999999,0.0,4.49966129933935,0.31057230924622753,0.0031849525274800974,11.5,4.49966129933935,0.31057230924622753,0.0031849525274800974,4.5,37419192.73632439,1354960.257918031 
 02/25  19:00:00,3.2124999999999995,5.5,2.5,5.5,2.5,10.0,21.78148862004515,3.801781268693049,22.20259187380223,3.191761920276314,22.201223983746722,1.1655369682646826,22.201950674815183,3.4066727227459506,22.201795471590763,0.9186859226837372,22.47347202459636,6.358237496308577,21.78148862004515,30.742538668618444,1094.6490587427184,0.0,22.20259187380223,28.71395979980002,769.7709099749397,0.0,22.201223983746722,24.84719212975365,293.3935792281052,0.0,22.201950674815183,29.15483901402212,761.7703891786023,0.0,22.201795471590763,24.40743121247907,271.0807680341645,0.0,22.47347202459636,35.22426462405537,0.0,475.3778019820572,0.0,7098.480782742523,0.0,0.0,1260.8132152882163,708.7271151041268,1226.3961625091665,729.5527369641292,37.97560801050935,403.832165683379,2876.3965800112055,0.0,0.0,0.0,0.0,7098.480782742523,8873.100978428152,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.17381241039531,0.07763171052557497,7.431843374132971,0.0,7.319123781947446,0.0035039690408562143,-1.239668260651238,15.999878854574064,0.3705044250126874,0.0035039690408562143,16.0,81.98745183285973,0.0024628500780785765,0.04733979919208354,0.0,7.219999999999999,0.0,4.498951016661341,0.31057230924622753,0.0031811214109063192,11.5,4.498951016661341,0.31057230924622753,0.0031811214109063192,4.5,23027588.72530844,1354960.257918031 
 02/25  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.128775451300086,2.1339300147143807,22.201941085879156,0.7955877710597179,22.20165191035434,-0.6550044834193095,22.20242744934498,0.9762241816914414,22.20103689088124,-0.7834477830788493,22.20228313321574,3.6110383134452855,21.128775451300086,28.44130556410806,702.9902065984163,0.0,22.201941085879156,24.20468254846942,1515.73214871186,0.0,22.20165191035434,21.637592393341002,625.782443437171,0.0,22.20242744934498,24.531134655055588,1486.5881738775995,0.0,22.20103689088124,21.412276834102244,616.5841630925568,0.0,22.20228313321574,29.618427933250395,759.1235119440164,0.0,0.0,10741.538723160456,0.0,0.0,2006.2227005578789,1041.049939926601,1950.721167164167,1074.8874666050021,1245.9960489384139,533.3270095625548,2911.907854141483,0.0,0.0,0.0,0.0,10741.538723160456,13426.923403950566,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.20629897572808,0.11786527685730812,7.431843374132971,0.0,7.223171653950921,0.0034259326604686806,-1.504649928093495,15.999956767722885,0.3705044250126874,0.0034259326604686806,16.0,81.99999660189499,0.0033791280344765903,0.04871957910833113,0.0,7.219999999999999,0.0,4.498979228173857,0.31057230924622753,0.0031779971705043846,11.5,4.498979228173857,0.31057230924622753,0.0031779971705043846,4.5,12265233.538060801,1354960.257918031 
 02/25  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.361311407821006,0.38902145227687107,19.979439075629557,-0.09593378084351589,20.22561057573943,-0.36397912870847665,19.95533780501807,-0.02129955160505105,20.24991734418904,-0.3386904374166853,20.946523223059444,1.6610489044072683,20.361311407821006,26.287941278865233,356.7361862840796,0.0,19.979439075629557,25.9834102513948,96.00049043504035,0.0,20.22561057573943,25.05066037167218,64.51850885797649,0.08384250176250418,19.95533780501807,26.1805672412126,92.70332403924614,0.0,20.24991734418904,25.06730182102752,69.41734879889252,0.11262411355329505,20.946523223059444,27.789847747116923,20.894991951287963,1.9452100884623889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,20.182710314180312,0.004001135133525293,0.4230539170124149,21.186241582178635,0.3705044250126874,0.004001135133525293,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.00621144618492455,0.003173949766664002,11.5,2.8,0.00621144618492455,0.003173949766664002,4.5,7114960.257918031,1354960.257918031 
 02/25  22:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,19.447272917875527,0.2063572952910436,18.997466877114178,-0.09222352986394632,19.299676352046045,-0.026941876602986553,18.991937707898753,-0.07397814108761788,19.329080801013465,-0.004367719243397714,20.17998640179894,0.7493559331241824,19.447272917875527,27.455838573081664,100.47557952026932,0.0,18.997466877114178,27.603102931584182,109.29614392458569,0.0,19.299676352046045,27.23377600981478,71.89876358258863,0.0,18.991937707898753,27.653965357572673,103.88934246283117,0.0,19.329080801013465,27.234891453051443,77.1635957349265,0.0,20.17998640179894,27.285842057820776,15.12893017540921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,19.3677531243152,0.003927454287418142,0.19030254541609792,20.37142017026347,0.3705044250126874,0.003927454287418142,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.003102068119672725,11.5,2.1125,0.00621144618492455,0.003102068119672725,4.5,3064960.257918031,1354960.257918031 
 02/25  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.72093310944778,0.04458127257061344,18.504904265777533,-0.12895843767622328,18.785153205537046,-0.0425716795736255,18.506762252777072,-0.12952868750338026,18.807470132755594,-0.0316393108221168,19.81124982552437,0.2129770889327618,18.72093310944778,28.391173837103267,178.5502881918494,0.0,18.504904265777533,28.3796001568097,87.62394595864038,0.0,18.785153205537046,28.08528962555389,55.097482042726085,0.0,18.506762252777072,28.374891287428127,82.81423085178756,0.0,18.807470132755594,28.07137086274969,59.14751552642076,0.0,19.81124982552437,26.853059979397713,0.0,16.178374071939686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,18.602694283406063,0.0038839005549006224,0.04334504967979296,19.606441622173918,0.3705044250126874,0.0038839005549006224,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.003224650838115799,11.5,1.7,0.00621144618492455,0.003224650838115799,4.5,3064960.257918031,1354960.257918031 
 02/25  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.113164960363015,-0.08026254773503066,18.223521974443933,-0.17963730884715232,18.45350381990308,-0.12030506858949733,18.229146569844147,-0.18406282471734575,18.46854781757654,-0.11493879838228489,19.57334779646063,-0.0628177160071865,18.113164960363015,29.203228844257822,275.6977637795958,0.0,18.223521974443933,28.764031378506147,60.11769815673222,0.0,18.45350381990308,28.490995169526588,35.272131238508166,0.0,18.229146569844147,28.743387198067552,56.49004188815593,0.0,18.46854781757654,28.47673569225436,37.808712057749915,0.0,19.57334779646063,26.693583466203155,0.0,46.91808812846682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,17.97547458012999,0.0038424595980137348,-0.0828106731220118,18.979298328696185,0.3705044250126874,0.0038424595980137348,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.003239077348352222,11.5,1.7,0.00621144618492455,0.003239077348352222,4.5,3064960.257918031,1354960.257918031 
 02/26  01:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.63069578749026,-0.16821334281871325,18.010429932765934,-0.25062848938316457,18.190212917870024,-0.21639515318868047,18.01133603305307,-0.25454518437864004,18.19957577091085,-0.21373782949892883,19.403065273431267,-0.21612623365031042,17.63069578749026,29.88636262975226,379.0038957219231,0.0,18.010429932765934,28.981727909022833,36.71873104513156,0.0,18.190212917870024,28.737078465508862,18.90632572930832,0.0,18.01133603305307,28.97071745276608,34.69349733066559,0.0,18.19957577091085,28.72648410913513,20.16979416779742,0.0,19.403065273431267,26.638954168422373,0.0,73.5240350981203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,17.46817015952128,0.0038060693592436054,-0.18526392163894237,18.472061014625925,0.3705044250126874,0.0038060693592436054,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0030220099217054884,11.5,1.3249999999999997,0.00621144618492455,0.0030220099217054884,4.5,3064960.257918031,1354960.257918031 
 02/26  02:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.223308751920317,-0.3163825964390745,17.772835161690317,-0.4250562779840568,17.9325891845533,-0.3848060192669487,17.771244331841775,-0.42941427830487033,17.937921335866697,-0.3800230280599531,19.20589655383715,-0.44512341201210653,17.223308751920317,30.292724556151942,435.5141029658928,0.0,17.772835161690317,28.997901573005983,21.723882674399363,0.0,17.9325891845533,28.80317612955893,7.605181168851345,0.0,17.771244331841775,28.990370109928193,20.685843454923997,0.0,17.937921335866697,28.80488512956747,7.997549210212583,0.0,19.20589655383715,26.463178552654732,0.0,91.59076336127828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,17.042000023060652,0.003761138472962699,-0.32381434969910217,18.045973747571807,0.3705044250126874,0.003761138472962699,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.0027823911834294725,11.5,0.7875000000000001,0.00621144618492455,0.0027823911834294725,4.5,3064960.257918031,1354960.257918031 
 02/26  03:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.87771069279289,-0.5123238472478904,17.61785851603915,-0.6112981118576646,17.75178345158607,-0.5683909261750982,17.614221349571583,-0.6161248785840612,17.753289599968085,-0.5636554355418818,19.10046072389576,-0.6651935520526815,16.87771069279289,30.46638256366548,500.83655125333485,0.0,17.61785851603915,28.83533831115055,5.425158885465407,0.24662952474204758,17.75178345158607,28.69445324962823,0.0,4.614633598382568,17.614221349571583,28.830442118939455,5.334113366264205,0.15775662994616368,17.753289599968085,28.702965848249814,0.0,5.203651779928464,19.10046072389576,26.157387413457236,0.0,111.91409050979377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,16.678887403946145,0.00369942193105999,-0.5229268856045577,17.682974978430998,0.3705044250126874,0.00369942193105999,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.00621144618492455,0.002626327787115132,11.5,0.225,0.00621144618492455,0.002626327787115132,4.5,3064960.257918031,1354960.257918031 
 02/26  04:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.59022041263625,-0.7039831067949515,17.456235482564228,-0.8010047226398578,17.573395554037944,-0.7643445874520644,17.45339953495742,-0.8054480477852484,17.57175340282474,-0.7605076544927376,18.992500771544453,-0.8670301117643116,16.59022041263625,30.539920262297507,554.2642467633505,0.0,17.456235482564228,28.67720180132437,0.0,6.660939004730039,17.573395554037944,28.55237585837489,0.0,13.474069689923226,17.45339953495742,28.67178608821517,0.0,6.092439957927752,17.57175340282474,28.564409401884827,0.0,14.746924348007667,18.992500771544453,25.897657221388265,0.0,127.89215944006469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,16.368273701084902,0.0036417730085203746,-0.7192743035634919,17.37246764490408,0.3705044250126874,0.0036417730085203746,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,-0.6875,0.00621144618492455,0.0025555069283325926,11.5,-0.6875,0.00621144618492455,0.0025555069283325926,4.5,3064960.257918031,1354960.257918031 
 02/26  05:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.318399032571413,-0.8966038147705689,17.28508972002119,-0.9989735861284907,17.395763611522668,-0.9579676390598513,17.284184533593198,-1.003662105860225,17.391708798889187,-0.953245238521353,18.88802147721767,-1.0764453086624555,16.318399032571413,30.581237248917613,591.4355928628661,0.0,17.28508972002119,28.51731114315127,0.0,15.867635379000092,17.395763611522668,28.41490383038878,0.0,20.802586778055,17.284184533593198,28.50785383207868,0.0,14.953799508591146,17.391708798889187,28.433320157471755,0.0,22.655346295734205,18.88802147721767,25.618370022575164,0.0,142.28005355954008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,16.081211437272955,0.003581821435903839,-0.9078675551824508,17.085516023619327,0.3705044250126874,0.003581821435903839,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,-1.7875000000000003,0.00621144618492455,0.002454974113150971,11.5,-1.7875000000000003,0.00621144618492455,0.002454974113150971,4.5,3064960.257918031,1354960.257918031 
 02/26  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.061787191025385,-1.0897532777311194,17.162211309715516,-1.1726742629223048,17.258543822979163,-1.1387304579881463,17.162046752791486,-1.17692655012069,17.25187514800769,-1.1353736128615484,18.836067453788132,-1.2503096684590667,16.061787191025385,30.59195276691758,642.6896735217024,0.0,17.162211309715516,28.3285512770996,0.0,27.513086592579498,17.258543822979163,28.23582387097764,0.0,29.661239776478396,17.162046752791486,28.31884129978154,0.0,26.034333498296405,17.25187514800769,28.25561596357955,0.0,32.2373766726958,18.836067453788132,25.333177353141817,0.0,159.42647310324026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.71514921096406,0.0,7.431843374132971,0.0,15.811718808349264,0.0035215346544809293,-1.1097382766257753,16.816134679733036,0.3705044250126874,0.0035215346544809293,16.0,81.99999999973505,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.00621144618492455,0.002390985115715558,11.5,-2.5749999999999997,0.00621144618492455,0.002390985115715558,4.5,3064960.257918031,1354960.257918031 
 02/26  07:00:00,-3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.37968569197501,-1.734675961471408,20.629134581338537,-2.3241978189893002,21.068603997079485,-2.9955464831924496,20.56632135269625,-2.281663229567452,21.061053660898388,-3.1142793853338473,20.893822320004343,-1.9630912557367002,16.37968569197501,28.442746608526484,1638.1533526563358,0.0,20.629134581338537,20.846305097366436,3395.6647516385706,0.0,21.068603997079485,19.23722563131944,1637.8133172178655,0.0,20.56632135269625,20.999043672542278,3267.4437052286257,0.0,21.061053660898388,19.05955534042103,1674.1008927279222,0.0,20.893822320004343,21.065867424999126,2861.356094338956,0.0,0.0,20720.545980585885,0.0,0.0,3757.8406728959417,1974.903219227318,3605.4646438116047,2045.7710328318287,3242.1423457563824,2600.9790563587835,3208.7600210517703,0.0,0.0,0.0,0.0,20720.545980585885,25900.682475732356,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,71.15900099911983,0.4558783405586382,7.43184337413297,0.0,6.413598692972224,0.002423465886643214,-5.509861289309427,16.000374865119543,0.3705044250126874,0.002423465886643214,16.0,81.99999999999423,0.026277725621575668,0.06262190385306793,0.0,7.219999999999999,0.0,4.500130909324147,0.31057230924622753,0.0022387229980316923,11.5,4.500130909324147,0.31057230924622753,0.0022387229980316923,4.5,3494116.2263254616,1354960.257918031 
 02/26  08:00:00,-2.7125,0.0,0.0,0.0,0.0,0.0,17.07333331322083,-3.5955385414208982,22.1582168574361,-4.063666437541298,22.199801241381447,-4.833401996259754,22.16970229364223,-3.9901212967447663,22.19879361927765,-4.908489074286729,22.10326487673601,-3.266615853783057,17.07333331322083,23.2810186339006,1959.863391616491,0.0,22.1582168574361,16.300036753490073,2910.5780740627997,0.0,22.199801241381447,15.223321403504665,1029.7061534214038,0.0,22.16970229364223,16.390309002328074,2722.2623103913356,0.0,22.19879361927765,15.127150687763203,1220.0883137511573,0.0,22.10326487673601,17.49778897233024,2573.7121539209584,0.0,0.0,17860.926081885147,0.0,0.0,3398.1709666825363,1444.6429415006942,3184.6405798186975,1677.9535505808858,3052.6720164851768,2261.233213303811,3171.132729691008,0.0,0.0,0.0,0.0,17860.926081885147,22326.157602356434,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,68.44004465632845,0.3229187802813473,7.431843374132971,0.0,6.516630151674466,0.002581907671219468,-4.771445264096746,16.000031372187355,0.3705044250126874,0.002581907671219468,16.0,82.0,0.021372278264201336,0.06061209769156342,0.0,7.219999999999999,0.0,4.500016013822749,0.31057230924622753,0.00251128876519163,11.5,4.500016013822749,0.31057230924622753,0.00251128876519163,4.5,3368534.2359648435,1354960.257918031 
 02/26  09:00:00,-0.26250000000000007,11.0,5.0,11.0,5.0,20.0,18.094522667688675,-2.8507119025270464,22.200779658436836,-0.9878388022356694,22.20092398304896,-1.4955614513321085,22.20081550758423,-0.9268630469846312,22.20193004240988,-1.5741064768262396,22.215596554896784,-0.31672725015278236,18.094522667688675,23.27480945512266,2885.7937426988774,0.0,22.200779658436836,21.13912784970322,974.4614603966886,0.0,22.20092398304896,20.272364272604303,177.1104104638031,0.0,22.20081550758423,21.243995816885697,786.0687859254094,0.0,22.20193004240988,20.129634233476565,339.96618844334677,0.0,22.215596554896784,22.258586181374273,0.0,345.296632858189,0.0,8608.932327024426,0.0,0.0,1466.0166236031882,592.2231831766542,1251.540091944211,798.0179495709268,145.19596655628607,1493.8143884845044,3117.229724776449,0.0,0.0,0.0,0.0,8608.932327024426,10761.165408780531,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.52666305588927,0.10072579120265494,7.431843374132971,0.0,6.665777033003586,0.0028535300932260492,-3.5899301414791944,16.00041423706668,0.3705044250126874,0.0028535300932260492,16.0,82.0,0.012042620421770763,0.05788556441840252,0.0,7.219999999999999,0.0,4.499174183717349,0.31057230924622753,0.0028473555448673238,11.5,4.499174183717349,0.31057230924622753,0.0028473555448673238,4.5,32949268.14231955,1354960.257918031 
 02/26  10:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,18.986450044556705,0.8663791697528773,22.20127408660374,2.1064520903411963,22.201558918305913,0.44241631902317113,22.20147923749414,2.254099061776349,22.20142409116994,0.1625667206727802,23.082192365364417,3.6440868097752324,18.986450044556705,29.63337656982641,2684.051925929948,0.0,22.20127408660374,26.579172513235722,130.85797512569044,0.0,22.201558918305913,23.573097481578927,0.0,151.36411415339754,22.20147923749414,26.861829277732312,15.572001908554768,91.53925024552905,22.20142409116994,23.099725307808285,1.9484326799327505,60.7513370671368,23.082192365364417,28.105972873969023,0.0,560.3611967506399,0.0,5910.835686763094,0.0,0.0,622.9386473319009,264.2155552290452,390.4731330204319,399.55394114856654,0.0,1125.175379597095,3059.119892380444,0.0,0.0,0.0,0.0,5910.835686763094,7388.544608453868,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.60765576515265,0.07273381835754125,7.431843374132971,0.0,6.821965716772806,0.0029057998786046545,-3.381842876563921,16.000448073692212,0.3705044250126874,0.0029057998786046545,16.0,81.32573748918625,0.008323290038622193,0.055096499307946654,0.0,7.219999999999999,0.0,4.49998980775345,0.31057230924622753,0.002704104745696786,11.5,4.49998980775345,0.31057230924622753,0.002704104745696786,4.5,43273097.421605006,1354960.257918031 
 02/26  11:00:00,1.1,11.0,5.0,11.0,5.0,20.0,19.789313826389446,2.360677353498743,22.2014435746707,2.9089849862762494,22.201869403789043,0.5102984762724436,22.253015587715417,3.1355780666869304,22.20140390091533,0.16814372651132403,23.614385174774768,5.736011839491701,19.789313826389446,31.378569523715026,2509.7266489653257,0.0,22.2014435746707,28.130581862751498,0.0,226.72782999002743,22.201869403789043,23.68809659825126,0.0,333.5657780970796,22.253015587715417,28.495962302208866,0.0,445.53206164988853,22.20140390091533,23.108816920384427,0.0,257.7570490292721,23.614385174774768,31.49097332727593,0.0,603.3769486128907,0.0,4688.460307195009,0.0,0.0,266.4958875342334,82.43741041372343,26.113260179624408,200.990415119458,0.0,1066.13096226171,3011.1239550582773,0.0,0.0,0.0,0.0,4688.460307195009,5860.575383993761,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.39645611159001,0.06356088659994183,7.431843374132971,0.0,6.949574327690511,0.002897452216830805,-3.419600287053502,15.99996948651569,0.3705044250126874,0.002897452216830805,16.0,79.69525589960273,0.0077776906478014335,0.05291461980327905,0.0,7.219999999999999,0.0,4.499993758857093,0.31057230924622753,0.0025860508579431734,11.5,4.499993758857093,0.31057230924622753,0.0025860508579431734,4.5,44614563.10579388,1354960.257918031 
 02/26  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,20.445438553213926,2.790521382499678,22.201074580073005,2.688900315850117,22.20134272127287,0.08390615507217564,22.38902670320815,2.987774975572093,22.202308497244935,-0.22851077170164724,23.752343615824486,6.396725705318625,20.445438553213926,31.068067045174864,2217.057680990371,0.0,22.201074580073005,27.69663357151375,0.0,318.33575650742836,22.20134272127287,22.9579629027484,0.0,357.3454211131226,22.38902670320815,27.96924672848907,0.0,482.02601632211713,22.202308497244935,22.399825157111295,0.0,301.9706260663554,23.752343615824486,32.683770020050225,0.0,614.778549233044,0.0,4287.582732443649,0.0,0.0,175.1565145853266,58.61956604500196,0.0,156.87791170785536,0.0,948.4390770831624,2968.4483677180715,0.0,0.0,0.0,0.0,4287.582732443649,5359.47841555456,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.8467318944081,0.05967623270948442,7.431843374132971,0.0,7.063340196666337,0.002878554706469411,-3.5043086029710935,16.000027781082167,0.3705044250126874,0.002878554706469411,16.0,79.21109826292594,0.006734022704807909,0.05105890081347499,0.0,7.219999999999999,0.0,4.500002092275139,0.31057230924622753,0.00252357491265808,11.5,4.500002092275139,0.31057230924622753,0.00252357491265808,4.5,43260934.50161937,1354960.257918031 
 02/26  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,20.887480712810543,2.1285211805999227,22.201299526648015,1.200219388116964,22.20132551763982,-1.1428604512821672,22.22549132920666,1.5283236494173467,22.201943799673643,-1.3924770089079508,23.44418550299209,5.300144073975882,20.887480712810543,28.854946657820086,1807.3043908508425,0.0,22.201299526648015,24.916038183773225,0.0,97.9485068032269,22.20132551763982,20.777564450506596,0.0,236.53133622609226,22.22549132920666,25.471372291447082,0.0,390.1256556237108,22.201943799673643,20.348876540665238,0.0,199.71302443195628,23.44418550299209,30.8743877957972,0.0,589.992145255728,0.0,4622.160149754103,0.0,0.0,394.6590090430914,178.99252611115367,78.95321365418883,258.7404940837655,0.0,877.8318287757807,2938.4182904747913,0.0,0.0,0.0,0.0,4622.160149754103,5777.700187192628,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.78869572430291,0.06061130166887602,7.431843374132971,0.0,7.144548947927537,0.002873184853495029,-3.530540085946327,16.00109104962693,0.3705044250126874,0.002873184853495029,16.0,79.95956174065819,0.0061218473601669255,0.04979877267215028,0.0,7.219999999999999,0.0,4.49973238796348,0.31057230924622753,0.002538988877982519,11.5,4.49973238796348,0.31057230924622753,0.002538988877982519,4.5,39211778.504303716,1354960.257918031 
 02/26  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,21.337774117946914,0.920788050412963,22.20090961110586,0.8145308168645575,22.201057341574234,-1.0467385438864358,22.363214336228978,1.087195393393109,22.200443853404302,-1.2514725069761052,23.63003861890949,4.605370353015927,21.337774117946914,25.726059268514895,1787.1905541176952,0.0,22.20090961110586,24.218515340707988,0.0,363.5026863563419,22.201057341574234,20.937680107603985,0.0,325.43404542412884,22.363214336228978,24.455756256469364,0.0,479.3980910295302,22.200443853404302,20.58513414783989,0.0,308.84330943080147,23.63003861890949,29.073230726149717,0.0,604.2072977010648,0.0,4181.010408094995,0.0,0.0,129.58577372294593,90.10626551099013,0.0,149.55692881791524,0.0,877.831236806628,2912.637689116525,0.0,0.0,0.0,0.0,4181.010408094995,5226.263010118743,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.37173260625373,0.05663462428191963,7.431843374132971,0.0,7.211920257566605,0.0027888007339379652,-3.896715887590112,16.000944508521837,0.3705044250126874,0.0027888007339379652,16.0,78.9395075173527,0.0061218473601669255,0.04874543392173516,0.0,7.219999999999999,0.0,4.499826907109251,0.31057230924622753,0.0025202887214884986,11.5,4.499826907109251,0.31057230924622753,0.0025202887214884986,4.5,41908067.72447553,1354960.257918031 
 02/26  15:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,21.751941587555848,1.4009174141514424,22.201218070134622,1.5856538526106871,22.201080153594027,-0.5634012311627764,22.44766577235859,1.913549250002903,22.201091839030052,-0.8340464899530458,23.846966180022786,5.402410606731446,21.751941587555848,25.962389268170195,1813.2210256768085,0.0,22.201218070134622,25.598844225696208,0.0,435.78021073837414,22.201080153594027,21.790060163734776,0.0,336.0535432134082,22.44766577235859,25.81750091763069,0.0,486.02248478448655,22.201091839030052,21.307194229985637,0.0,340.38003050101344,23.846966180022786,30.339251464719702,0.0,629.8216571522138,0.0,4171.076140025496,0.0,0.0,57.71611224438706,79.63537808103226,0.0,118.22269123221841,0.0,1092.7198855274396,2878.42300316907,0.0,0.0,0.0,0.0,4171.076140025496,5213.845175031869,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.37382924270011,0.05650920616747044,7.431843374132971,0.0,7.321684373406632,0.002653537228101437,-4.488653149577723,15.998629530401075,0.37151440989862783,0.002653537228101437,16.0,79.76435866715255,0.008035258241718817,0.047271186877342074,0.0,7.219999999999999,0.0,4.49888067597474,0.31057230924622753,0.0023436166906729626,11.5,4.49888067597474,0.31057230924622753,0.0023436166906729626,4.5,42808533.078739345,1355543.135881189 
 02/26  16:00:00,0.225,11.0,5.0,11.0,5.0,20.0,21.966222617469775,1.9255036169652722,22.201507175695752,1.847020364203875,22.201994604569336,-0.701634343955258,22.239978391105563,2.2245997215274738,22.202050547114467,-1.024796559001736,23.849329776557674,6.047604679815788,21.966222617469775,26.605673234295224,1725.7238916835358,0.0,22.201507175695752,26.079958616481324,0.0,275.9228578708176,22.201994604569336,21.54134461374024,0.0,241.62511636514245,22.239978391105563,26.730472497774002,0.0,429.337531845355,22.202050547114467,20.972136028961152,0.0,258.27575336285463,23.849329776557674,31.720461168039687,0.0,622.0524598811392,0.0,4761.6845669422155,0.0,0.0,216.9292582027197,173.7376610272207,40.821645494573595,200.01165485064206,0.0,1339.3056301772303,2867.7154946724613,0.0,0.0,0.0,0.0,4761.6845669422155,5952.105708677769,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.207997119898664,0.06050311041723958,7.431843374132971,0.0,7.329545348589984,0.0025165900894318803,-5.0995768458392465,16.002872949497185,0.3705044250126874,0.0025165900894318803,16.0,81.1130359142582,0.010387734879355095,0.04696929298822665,0.0,7.219999999999999,0.0,4.49963854206965,0.31057230924622753,0.002147762832589943,11.5,4.49963854206965,0.31057230924622753,0.002147762832589943,4.5,41011658.831354916,1354960.257918031 
 02/26  17:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,21.988367301746504,1.900779043593206,22.20179875727525,1.683726286367306,22.202234276943997,-1.0549592484329824,22.202485359544795,2.018176907190973,22.203409795563775,-1.3964184264199235,23.60438647822045,6.2510151479452185,21.988367301746504,26.522823835284832,1696.3345871049914,0.0,22.20179875727525,25.776588621097073,37.192999407532625,9.636992845417183,22.202234276943997,20.919339784310885,0.0,83.9918166605359,22.202485359544795,26.399837650276446,5.551692689090146,75.20104636289506,22.203409795563775,20.332692138441313,0.0,107.93121525890422,23.60438647822045,32.64671416338592,0.0,602.9563815239528,0.0,5869.115032461161,0.0,0.0,519.4586358401036,331.12902655508685,396.45051936599964,350.247074228621,0.0,1526.930629981711,2862.015616177643,0.0,0.0,0.0,0.0,5869.115032461161,7336.3937905764515,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.327708591335416,0.06779445065923931,7.431843374132971,0.0,7.340814569759423,0.0024137356669511213,-5.587009626666298,16.00054392928066,0.3705044250126874,0.0024137356669511213,16.0,82.0,0.012324840614609032,0.046745217708133585,0.0,7.219999999999999,0.0,4.499614261876093,0.31057230924622753,0.0020202914156613578,11.5,4.499614261876093,0.31057230924622753,0.0020202914156613578,4.5,37418425.845219456,1354960.257918031 
 02/26  18:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.872337720024923,1.7014124763170437,22.202990320387535,1.4493877336404175,22.20201015331281,-1.2752168207621353,22.203175769879195,1.7621406185786368,22.20184926280586,-1.6104195373858197,23.380264622748655,6.079569007293166,21.872337720024923,26.332788964304054,1720.5309285602013,0.0,22.202990320387535,25.34512335931899,301.25908889266066,0.0,22.20201015331281,20.539861144697138,53.51930174081235,1.47035202940026,22.203175769879195,25.919604499777282,239.41879326698393,0.0,22.20184926280586,19.97490684843906,39.77725766959509,13.062708001761905,23.380264622748655,32.70088330947352,0.0,585.1962443659374,0.0,6925.318233613416,0.0,0.0,792.3434386036149,466.9065679928333,704.4615269394992,484.5573342053408,0.0,1695.339028335014,2867.126876919084,0.0,0.0,0.0,0.0,6925.318233613416,8656.64779201677,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.175866395734666,0.07578458098301376,7.431843374132971,0.0,7.3264648062172,0.0024064799243194,-5.62591361111816,15.999977849403935,0.3705044250126874,0.0024064799243194,16.0,82.0,0.014171341467687814,0.04694194418557835,0.0,7.219999999999999,0.0,4.499713590424688,0.31057230924622753,0.002022139247576512,11.5,4.499713590424688,0.31057230924622753,0.002022139247576512,4.5,37425861.00149058,1354960.257918031 
 02/26  19:00:00,-1.1,5.5,2.5,5.5,2.5,10.0,21.33233188294121,0.9413535995901205,22.203032259310596,-0.03169426171268244,22.202083997132007,-2.4548044780839904,22.203608312261295,0.2476569580090699,22.20167063035946,-2.7403441504086365,22.360665829081782,4.341658944419218,21.33233188294121,25.77843662449787,1250.900352459741,0.0,22.203032259310596,22.730760546051858,1212.4425776809285,0.0,22.202083997132007,18.627803663404045,458.7647518902565,0.0,22.203608312261295,23.224646329881477,1141.595864599241,0.0,22.20167063035946,18.18532677202868,452.88739769498545,0.0,22.360665829081782,30.849522712174405,5.494626127657,247.45386629966043,0.0,9929.310438436018,0.0,0.0,1701.3090841830547,873.1265588219375,1604.287437814755,910.2389858507479,260.54062084606414,1754.1490258856848,2896.109990631832,0.0,0.0,0.0,0.0,9929.310438436018,12411.63804804502,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.559482134812455,0.10572303199374847,7.431843374132971,0.0,7.249822441759397,0.0024545966406161446,-5.396060189011844,16.000063956959295,0.3705044250126874,0.0024545966406161446,16.0,82.0,0.014838393245738222,0.04808146545664001,0.0,7.219999999999999,0.0,4.499051597862229,0.31057230924622753,0.00211050894022288,11.5,4.499051597862229,0.31057230924622753,0.00211050894022288,4.5,23053838.701361284,1354960.257918031 
 02/26  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,20.634076156210966,-1.1877197085960478,22.20289488278121,-2.7873020969082454,22.201875610744473,-4.552535476668799,22.202519338234897,-2.5688020060057335,22.201596161018344,-4.714047618714858,22.202647349402916,0.6961500912513355,20.634076156210966,22.802336513164647,887.9311343967763,0.0,22.20289488278121,18.145064258313425,1823.4295317696947,0.0,22.201875610744473,15.611825153120883,743.6158571184776,0.0,22.202519338234897,18.48303732747174,1754.3567389706998,0.0,22.201596161018344,15.396121217089574,741.4444270352819,0.0,22.202647349402916,24.03857405248892,912.6083842877731,0.0,0.0,12957.044182226658,0.0,0.0,2312.6119896636246,1158.0471710588076,2217.1873889705034,1198.8592812001466,1397.8728492254145,1754.1543332616113,2935.4832673930277,0.0,0.0,0.0,0.0,12957.044182226658,16196.30522778332,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.903374324569285,0.14677534408022064,7.431843374132971,0.0,7.143533702634912,0.0023997028961453394,-5.659367149832644,15.999952439451079,0.3705044250126874,0.0023997028961453394,16.0,82.0,0.014838393245738222,0.04967659536244581,0.0,7.219999999999999,0.0,4.498657997280208,0.31057230924622753,0.002150299254267676,11.5,4.498657997280208,0.31057230924622753,0.002150299254267676,4.5,12292332.722648952,1354960.257918031 
 02/26  21:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.81313079981743,-3.0786155747752355,19.67553942786281,-3.7702737334631933,19.948202168142664,-4.2501496396542855,19.713029015650065,-3.653835914092397,19.958892597438407,-4.223413236392632,20.87034256897855,-1.3911204342919872,19.81313079981743,20.455862656166033,483.79986231921737,0.0,19.67553942786281,19.486424508506232,74.46639258281664,2.2045562882385186,19.948202168142664,18.41607090416216,44.68477872165316,2.0104385991542357,19.713029015650065,19.630991550630227,67.73444334515852,2.1383838954458954,19.958892597438407,18.448377647364637,48.51244481621929,2.2110213237773793,20.87034256897855,22.07120260931718,0.0,22.47249553644989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,19.580274300299912,0.003004507640965795,-3.0377859739374338,20.585645599324277,0.3705044250126874,0.003004507640965795,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.00621144618492455,0.0021921399602244833,11.5,-1.4749999999999999,0.00621144618492455,0.0021921399602244833,4.5,7114960.257918031,1354960.257918031 
 02/26  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,18.789541993284494,-3.3557159209986724,18.402611334057973,-3.7669872581508916,18.76081372681744,-3.6807201721907603,18.435127536807332,-3.7367902567326157,18.778873342892282,-3.6442643355620916,19.827894757131183,-2.590163707065217,18.789541993284494,21.30077622709446,177.2023319299135,0.0,18.402611334057973,21.077265334235435,102.33452818180746,0.0,18.76081372681744,20.7621309665354,62.31559633664534,0.0,18.435127536807332,21.087886838535237,94.43840191760017,0.0,18.778873342892282,20.802567196168212,67.43108439648955,0.0,19.827894757131183,21.29601299444701,0.0,10.762094187259208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,18.685933076646705,0.0029236523095817176,-3.3688168416344473,19.691453935100238,0.3705044250126874,0.0029236523095817176,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0022171392604959776,11.5,-1.7,0.00621144618492455,0.0022171392604959776,4.5,3064960.257918031,1354960.257918031 
 02/26  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.94423410756152,-3.6288918302311757,17.762504208281,-3.9365561971315817,18.08863705994922,-3.7864543251056304,17.78894237263448,-3.9391322288164003,18.10457929439917,-3.765996173363229,19.273786388029745,-3.506354148585981,17.94423410756152,21.946806535062727,222.61398096745552,0.0,17.762504208281,21.628069159699745,83.52269018682512,0.0,18.08863705994922,21.45990143380652,48.60262773232262,0.0,17.78894237263448,21.587326818222184,77.08424066912335,0.0,18.10457929439917,21.475569064350207,52.454769325652364,0.0,19.273786388029745,20.404306439349632,0.0,36.2136571402167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,17.808862372751108,0.0028704220976916886,-3.5974833726705224,18.814481728770936,0.3705044250126874,0.0028704220976916886,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0022193973358366078,11.5,-1.7,0.00621144618492455,0.0022193973358366078,4.5,3064960.257918031,1354960.257918031 
 02/26  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.245409217491172,-3.950686365862084,17.339858218648544,-4.165563019298362,17.623034435689767,-4.042192136589783,17.362747090186442,-4.175447153462921,17.634731527512518,-4.029004939829411,18.8964090026331,-4.071603974029142,17.245409217491172,22.319374189623414,313.6732297786036,0.0,17.339858218648544,21.785245710183112,59.87059453976269,0.0,17.623034435689767,21.624353364104444,31.533010101613115,0.0,17.362747090186442,21.735483447626287,54.95931348711616,0.0,17.634731527512518,21.632593815751633,33.932159455535725,0.0,18.8964090026331,19.913118249697114,0.0,63.24882655285592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,17.088248852229093,0.0027977181156217668,-3.9110576621911894,18.09400276957348,0.3705044250126874,0.0027977181156217668,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0022850166174932037,11.5,-1.7,0.00621144618492455,0.0022850166174932037,4.5,3064960.257918031,1354960.257918031 
 02/27  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.68109924021653,-4.23245866942238,17.09949279947708,-4.371392288376685,17.335903010072702,-4.281304742980007,17.120160309267746,-4.381015676682562,17.34237870223905,-4.272404040276653,18.691537380073033,-4.408889784061031,16.68109924021653,22.58573833033226,405.53226003525674,0.0,17.09949279947708,21.735568558253682,32.10043769598508,0.0,17.335903010072702,21.577409242630306,11.24512698540343,0.0,17.120160309267746,21.689361596597706,28.836347690581306,0.0,17.34237870223905,21.58490068722483,11.93047447663372,0.0,18.691537380073033,19.599953718140785,0.0,93.60113461717577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,16.497995432630262,0.0027309186642868674,-4.198968508179125,17.50387301462612,0.3705044250126874,0.0027309186642868674,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.00232391014381579,11.5,-1.7,0.00621144618492455,0.00232391014381579,4.5,3064960.257918031,1354960.257918031 
 02/27  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.254189587279118,-4.447348760445526,16.98948438234528,-4.551713796528706,17.172535172176374,-4.491050351431346,17.00891226718027,-4.55916765064764,17.1735350255372,-4.48536787260389,18.608099678942153,-4.624964295104918,16.254189587279118,22.78763169801438,518.51659135244,0.0,16.98948438234528,21.554226756866463,5.685555844375756,0.6133979726803886,17.172535172176374,21.4160175208074,0.0,7.975953141988782,17.00891226718027,21.514024135746492,4.279936781673371,0.9380255405288267,17.1735350255372,21.425023418993142,0.0,8.875210558728043,18.608099678942153,19.34320966139288,0.0,122.51775289325224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,16.047410025556296,0.002679070205987229,-4.4307838124922965,17.053383614469027,0.3705044250126874,0.002679070205987229,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.002261966194886589,11.5,-1.7,0.00621144618492455,0.002261966194886589,4.5,3064960.257918031,1354960.257918031 
 02/27  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.928550555179392,-4.651188989240508,16.868766715827856,-4.730002910753901,17.016092846575766,-4.6789640938160275,16.887131569136706,-4.736169614860408,17.013088441682882,-4.673656731696521,18.49285550716996,-4.8131725792273965,15.928550555179392,22.865855951223544,588.1243393028408,0.0,16.868766715827856,21.392274240774267,0.0,12.38996298989349,17.016092846575766,21.285739790163255,0.0,20.310136945954014,16.887131569136706,21.356118252717298,0.0,13.109535661160407,17.013088441682882,21.29943101300097,0.0,22.190036422045353,18.49285550716996,19.173022688155125,0.0,140.2750970609361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,15.706610130103364,0.0026372391867030883,-4.626694164403223,16.71266119044881,0.3705044250126874,0.0026372391867030883,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0023531878347747247,11.5,-1.7,0.00621144618492455,0.0023531878347747247,4.5,3064960.257918031,1354960.257918031 
 02/27  04:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.66391868045729,-4.781671469591483,16.755970824031536,-4.822739883345101,16.881600233270905,-4.791992325513114,16.774555776516472,-4.82695060573514,16.875383511559768,-4.78942014858508,18.39455320838581,-4.8914468186714295,15.66391868045729,22.99909483838337,642.38301884832,0.0,16.755970824031536,21.37620269565531,0.0,25.54095090964239,16.881600233270905,21.26209721612096,0.0,29.947944595086426,16.774555776516472,21.343309950032538,0.0,25.57610964948998,16.875383511559768,21.275157012795734,0.0,32.587940135592646,18.39455320838581,19.163047355220325,0.0,154.46866768611932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.189330840837144,0.0,7.431843374132971,0.0,15.428050297810659,0.002605801979492975,-4.771132101188846,16.43415958777325,0.3705044250126874,0.002605801979492975,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.002429199615409931,11.5,-2.0125,0.00621144618492455,0.002429199615409931,4.5,3064960.257918031,1354960.257918031 
 02/27  05:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.442972155237614,-4.857371380049758,16.70004274805212,-4.885806150963862,16.761139864453483,-4.865579666870795,16.700996635197292,-4.88859733355803,16.752328660606732,-4.8637078992999445,18.317978944310667,-4.937559936469423,15.442972155237614,23.177012490376487,686.7521107921232,0.0,16.70004274805212,21.33710199604832,26.772337116663437,0.7356565472561556,16.761139864453483,21.29118008681004,0.0,37.69872504948876,16.700996635197292,21.330720978543773,13.856039792175977,7.951818904777895,16.752328660606732,21.30650601198999,0.0,40.94918807776878,18.317978944310667,19.179634952165266,0.0,167.04883810558619,0.0,43.607284318126936,0.0,0.0,65.89105108870521,0.0,43.70604432359953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.607284318126936,54.509105397658665,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.61213226146711,0.00048219511626606073,7.431843374132971,0.0,15.191733248443427,0.0025871377859217988,-4.847536052317878,16.197877112504152,0.3705044250126874,0.0025871377859217988,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.00621144618492455,0.002468562745253608,11.5,-2.5749999999999997,0.00621144618492455,0.002468562745253608,4.5,3065411.4345393647,1354960.257918031 
 02/27  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.259355703014538,-4.9061095169008,16.699933807718,-4.921740146450906,16.700435610850555,-4.909908470691907,16.699918346220837,-4.923495530773225,16.700145708494098,-4.908950489788024,18.288942257791454,-4.958152446458532,15.259355703014538,23.354533978500356,739.8167726291674,0.0,16.699933807718,21.271860357351436,51.163845568346176,0.0,16.700435610850555,21.292693264650957,0.0,35.226386091878965,16.699918346220837,21.268690561948958,35.58757652678338,0.0,16.700145708494098,21.294829017240854,0.0,33.78089562032511,18.288942257791454,19.180842959333983,0.0,178.44615183419836,0.0,102.27064947226593,0.0,0.0,104.79498278138828,10.034935488064681,86.3592632745654,16.142809678390115,0.0,0.0,7.3022703851174,0.0,0.0,0.0,0.0,102.27064947226593,127.83831184033238,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,58.2008236742623,0.0010242910869873788,7.431843374132971,0.0,14.998474819313401,0.0025740932461646307,-4.902004609475631,16.024164056076646,0.3705044250126874,0.0025740932461646307,16.0,82.0,0.0,0.00003386815064974537,0.0,7.219999999999999,0.0,-2.8,0.00621144618492455,0.002491217233735679,11.5,-2.8,0.00621144618492455,0.002491217233735679,4.5,3065917.544832842,1354960.257918031 
 02/27  07:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.672904666730274,-4.986337167884558,20.215152823476224,-5.0311534935252595,20.66318038772801,-5.075510955620182,20.159284493999028,-5.028599432562019,20.650957464265435,-5.083097290840044,20.41511101056444,-5.021198734777761,15.672904666730274,22.59341558251883,1730.3564962289333,0.0,20.215152823476224,16.953281481279095,3382.2955709020007,0.0,20.66318038772801,16.439541788785696,1675.4890491110816,0.0,20.159284493999028,17.0153855370436,3253.7214832359223,0.0,20.650957464265435,16.438878566623124,1682.2647892788418,0.0,20.41511101056444,16.732705717997817,2857.8790285636005,0.0,0.0,21930.683231997726,0.0,0.0,3720.942661333215,1991.1656661204552,3570.1168772782435,2029.7197758728717,3209.8788521193283,2386.571737169433,3233.0046281232035,0.0,0.0,0.0,0.0,21374.135206598497,26717.66900824812,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,70.62918106623266,0.45901418083357237,7.43184337413297,0.0,6.294507392263162,0.002508902580041195,-5.193350252826249,15.944600220785537,0.3705044250126874,0.002508902580041195,16.0,81.57177797682769,0.0234650926053402,0.0660457843242159,0.0,7.219999999999999,0.0,4.499716094122773,0.31057230924622753,0.0024996407621854684,11.5,4.499716094122773,0.31057230924622753,0.0024996407621854684,4.5,3496933.866607482,1354960.257918031 
 02/27  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.491976910388875,-5.098655051186213,21.980283708307876,-5.126335363698014,22.196845447617214,-5.167223831651543,22.00137035443953,-5.122499734655966,22.18501345762084,-5.171306496743243,21.690511086061903,-5.09075829948306,16.491976910388875,21.23387351994057,2094.5729901872155,0.0,21.980283708307876,15.047883056170809,3209.7844495380414,0.0,22.196845447617214,14.796679868817131,1295.7934279319168,0.0,22.00137035443953,15.0334150575306,3041.4529371679487,0.0,22.18501345762084,14.802227881724463,1386.4900732006415,0.0,21.690511086061903,15.362792613325835,2794.1662017416256,0.0,0.0,19385.531940270997,0.0,0.0,3684.220659846701,1710.4483518500165,3492.183223376421,1843.1841754846491,3242.342821405352,2445.346259549163,3207.418317014713,0.0,0.0,0.0,0.0,19385.531940270997,24231.914925338744,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,70.5704500407889,0.40741040031852843,7.431843374132971,0.0,6.418563363071662,0.0025069257151571927,-5.190651261377139,16.000283168743287,0.3705044250126874,0.0025069257151571927,16.0,82.0,0.023857215750574305,0.06254670104791869,0.0,7.219999999999999,0.0,4.49964573248026,0.31057230924622753,0.002502330086773615,11.5,4.49964573248026,0.31057230924622753,0.002502330086773615,4.5,3448373.7205991894,1354960.257918031 
