Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/27  09:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,17.664344547506644,-3.7466443273179646,22.20118891487769,-1.8563358275504593,22.20074953551363,-2.306640114571313,22.201202947138597,-1.8175403163218273,22.201172882831216,-2.4081721550298245,22.19969249635329,-1.5946162931797332,17.664344547506644,22.168769729496645,3043.7546817648913,0.0,22.20118891487769,19.706799203101646,1323.8567550533078,0.0,22.20074953551363,18.929789177340787,258.08293476082906,3.65653009669262,22.201202947138597,19.77521148297006,1103.5038551888806,0.0,22.201172882831216,18.760664416300955,463.89621209248025,0.0,22.19969249635329,20.15619112312469,229.91783845913494,43.81824616506697,0.0,10738.384288158497,0.0,0.0,1814.7887541238151,669.3004183948959,1568.4266708223608,921.548518496696,674.6103177668638,2347.7252431637776,3142.441259148674,0.0,0.0,0.0,0.0,10738.384288158497,13422.980360198122,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.70561690271998,0.12716540949995395,7.431843374132971,0.0,6.593323721469379,0.0025869159153646595,-4.8148720493919726,15.999938854663101,0.3705044250126874,0.0025869159153646595,16.0,82.0,0.022448834977484875,0.05914684197790543,0.0,7.219999999999999,0.0,4.499891814084059,0.31057230924622753,0.0025669354274776564,11.5,4.499891814084059,0.31057230924622753,0.0025669354274776564,4.5,32974039.216983657,1354960.257918031 
 02/27  10:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,18.627660322720786,-0.1433927930738457,22.201436190258477,1.2624728264756548,22.361253418695963,-0.35800007696817876,22.201500575598907,1.4074024131558114,22.2007760483592,-0.613164897905155,22.763352603564677,2.5902455118213195,18.627660322720786,28.082166225065443,2795.7416934650564,0.0,22.201436190258477,25.0211585261853,226.86228750246005,0.0,22.361253418695963,21.948637000160225,0.0,401.87226102447,22.201500575598907,25.284202212704017,61.69794351323162,66.3670199580477,22.2007760483592,21.703364273756158,15.529444292583662,56.94810206997806,22.763352603564677,26.595424330769063,0.0,534.7551806361759,0.0,6930.119670203049,0.0,0.0,718.7123834780894,24.71928655055137,461.5097207202788,416.78656962001463,0.0,2171.598277954916,3084.7200967028125,0.0,0.0,0.0,0.0,6930.119670203049,8662.649587753811,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.682902404899835,0.08557951321200033,7.431843374132971,0.0,6.751053538369866,0.002790237930813339,-3.924614218680738,15.999903483805662,0.3705044250126874,0.002790237930813339,16.0,82.0,0.020024267150220654,0.05630259030574196,0.0,7.219999999999999,0.0,4.499867965003206,0.31057230924622753,0.0026307718855755565,11.5,4.499867965003206,0.31057230924622753,0.0026307718855755565,4.5,43285134.33262743,1354960.257918031 
 02/27  11:00:00,-1.5125000000000002,11.0,5.0,11.0,5.0,20.0,19.542172067854224,1.6102571182771177,22.201511441571682,2.2892151666093405,22.612577220461414,0.17372764998972384,22.200465336543544,2.4982047144191597,22.20184385761777,-0.23190048709397526,23.344887981712972,4.713278479538035,19.542172067854224,30.20034528353228,2604.907430831583,0.0,22.201511441571682,26.917911786634917,0.0,137.14977847719058,22.612577220461414,22.547504429698964,0.0,443.64783537078256,22.200465336543544,27.323644990323736,0.0,393.88800279364904,22.20184385761777,22.393538451087345,0.0,221.66173707631827,23.344887981712972,29.80719746944645,0.0,581.6147703539712,0.0,5574.702814599291,0.0,0.0,355.6644212159664,0.0,73.46626462405581,236.9613604318944,0.0,1885.0003605548634,3027.762358009817,0.0,0.0,0.0,0.0,5574.702814599291,6968.378518249114,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.88231991498314,0.07345222553851309,7.431843374132971,0.0,6.903553667231118,0.0027993152880153114,-3.87040780625622,16.000041023207903,0.3705044250126874,0.0027993152880153114,16.0,82.0,0.016401082939263113,0.05366018461446577,0.0,7.219999999999999,0.0,4.499672461209004,0.31057230924622753,0.0025173611170318097,11.5,4.499672461209004,0.31057230924622753,0.0025173611170318097,4.5,44623819.138736024,1354960.257918031 
 02/27  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,20.245104956172177,2.122374230260883,22.201830267387898,2.05004150602756,22.239235139844357,-0.28203939804122546,22.20118493549244,2.296477705131919,22.200863000740007,-0.6616395963766617,23.437843554902123,5.319149822492661,20.245104956172177,29.99413976849991,2266.7330819976482,0.0,22.201830267387898,26.462867545915216,11.590287460824129,10.166367333983885,22.239235139844357,22.25156742988179,0.0,340.8451136271822,22.20118493549244,26.93332854713954,0.0,253.68323623089725,22.200863000740007,21.61475278147728,0.0,163.2082718722208,23.437843554902123,30.913517408794448,0.0,589.3974755872347,0.0,5625.325775559197,0.0,0.0,493.84429928767446,77.56803121094691,213.2863475352034,295.2264413503693,0.0,1657.7065169981713,2980.3206537963692,0.0,0.0,0.0,0.0,5625.325775559197,7031.657219448995,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.06131217509039,0.0709525867197213,7.431843374132971,0.0,7.030638362087286,0.002824008874353162,-3.758009207502808,15.999948951835272,0.3705044250126874,0.002824008874353162,16.0,82.0,0.013749454419328573,0.05156657011741837,0.0,7.219999999999999,0.0,4.4999524199097305,0.31057230924622753,0.0024977029810027175,11.5,4.4999524199097305,0.31057230924622753,0.0024977029810027175,4.5,43271446.13402549,1354960.257918031 
 02/27  13:00:00,-0.6,4.4,2.0,4.4,2.0,8.0,20.61479905212392,1.4363790382764348,22.20192033881424,0.602773334256897,22.20141329903229,-1.4115092240090379,22.20091047205592,0.8396022130750058,22.201445375000795,-1.649279574771379,23.00638608432231,4.044965313005713,20.61479905212392,27.92332751497848,1869.2787334668676,0.0,22.20192033881424,23.85805195369461,217.34349900737976,0.0,22.20141329903229,20.319139854750762,0.0,150.71422647601412,22.20091047205592,24.27807851934024,0.0,21.081194139951208,22.201445375000795,19.919226406136616,0.0,57.60514476282901,23.00638608432231,29.040687042268175,0.0,554.8348567753608,0.0,6275.798718115542,0.0,0.0,709.1701411267718,264.67417958141414,445.02644737728804,400.61715103274986,0.0,1599.0407400623014,2953.486130302579,0.0,0.0,0.0,0.0,6275.798718115542,7844.748397644429,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.65910663264526,0.0737083697813567,7.431843374132971,0.0,7.103468462841654,0.0028364392501456807,-3.7059973157613673,16.000870347654995,0.3705044250126874,0.0028364392501456807,16.0,82.0,0.013098383822182962,0.0504257529366829,0.0,7.219999999999999,0.0,4.499956821709901,0.31057230924622753,0.002536771047570255,11.5,4.499956821709901,0.31057230924622753,0.002536771047570255,4.5,39223975.12581448,1354960.257918031 
 02/27  14:00:00,-0.225,8.8,4.0,8.8,4.0,16.0,20.977929823743615,0.28219245380657576,22.20137401511041,0.421233590315785,22.201055266685334,-1.1974612748273283,22.201241334191835,0.6228602014483138,22.200209595293586,-1.388665390807825,23.324672261477424,3.50232456749307,20.977929823743615,25.11343346966428,1884.426237893492,0.0,22.20137401511041,23.540150292788713,0.0,197.99354816862837,22.201055266685334,20.680703105611528,0.0,272.6247829202653,22.201241334191835,23.888805717268557,0.0,398.9178395640471,22.200209595293586,20.355189376140757,0.0,232.0740701874858,23.324672261477424,27.405498197730367,0.0,579.545178802367,0.0,5203.4201520845945,0.0,0.0,294.69220267341785,142.80920849893886,67.98046429333657,226.1870257840522,0.0,1481.5438061739562,2933.8434869366365,0.0,0.0,0.0,0.0,5203.4201520845945,6504.275190105743,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.92742690626878,0.06512466866409604,7.431843374132971,0.0,7.155578910164858,0.0027967511845925636,-3.8640491224436415,16.00114191741303,0.3705044250126874,0.0027967511845925636,16.0,81.34018339902788,0.011845159990037298,0.04960996080794256,0.0,7.219999999999999,0.0,4.499949810230367,0.31057230924622753,0.0025676034596919138,11.5,4.499949810230367,0.31057230924622753,0.0025676034596919138,4.5,41915980.14845238,1354960.257918031 
 02/27  15:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.369652165824895,1.1806621114533138,22.200949042193294,1.7917730385210544,22.20142992979916,-0.1417365114573281,22.29672833038805,2.0091441064028155,22.201679792377046,-0.38843135691184744,23.740911656994523,5.008150698119001,21.369652165824895,26.163719021223866,1931.1367079538811,0.0,22.200949042193294,25.986909758200163,0.0,374.1058696768573,22.20142992979916,22.555322976564568,0.0,313.298067937854,22.29672833038805,26.24038533879083,0.0,474.5645677383934,22.201679792377046,22.11094912944145,0.0,308.13832300476645,23.740911656994523,29.714923270974825,0.0,612.9907929608511,0.0,4675.271483968927,0.0,0.0,119.17873686782264,102.4030639378102,0.0,150.50037988454392,0.0,1411.0483172746385,2910.506293867727,0.0,0.0,0.0,0.0,4675.271483968927,5844.089354961159,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.86194472260952,0.06155631212933432,7.431843374132971,0.0,7.219118875169359,0.0028726142764755516,-3.538088382054122,16.001095352183235,0.3705044250126874,0.0028726142764755516,16.0,80.86905987379606,0.011109219021774195,0.048659609684785714,0.0,7.219999999999999,0.0,4.499582237612224,0.31057230924622753,0.0026326448048491938,11.5,4.499582237612224,0.31057230924622753,0.0026326448048491938,4.5,42812666.715246096,1354960.257918031 
 02/27  16:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.62539225708327,2.4313155695522,22.20173881720886,2.7878239513925926,22.201662080381553,0.5946611056480736,22.206172614978485,3.0453651759045717,22.201472493593652,0.29401779508892034,23.78270365587727,6.390340341688752,21.62539225708327,28.16724459469117,1843.1905632607097,0.0,22.20173881720886,27.890851724200903,0.0,242.38407153100678,22.201662080381553,23.83473936726718,0.0,225.5180614028995,22.206172614978485,28.39746454916437,0.0,378.2351643432931,22.201472493593652,23.32192834623321,0.0,238.56910969559078,23.78270365587727,32.615640720283814,0.0,616.9990336338979,0.0,4970.819212672641,0.0,0.0,250.8634376779973,190.2265875053593,89.56351122189471,220.12834982191598,0.0,1411.056834293528,2892.676718493314,0.0,0.0,0.0,0.0,4970.819212672641,6213.5240158408005,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.104486531313405,0.06282311754256917,7.431843374132971,0.0,7.2689971527207256,0.003022423056908796,-2.9341630668516134,16.000928548444787,0.3705044250126874,0.003022423056908796,16.0,81.45708382471607,0.011109219021774195,0.047946934749325626,0.0,7.219999999999999,0.0,4.498775639509127,0.31057230924622753,0.002733312318949678,11.5,4.498775639509127,0.31057230924622753,0.002733312318949678,4.5,41013829.67492324,1354960.257918031 
 02/27  17:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.715367768566878,3.193852778660532,22.202626494510916,3.3440176963906145,22.20134003305236,1.0379227781273639,22.201906511685586,3.593680685670199,22.201183427160913,0.7308089424730481,23.58590885623152,7.194267330633727,21.715367768566878,29.569068149572217,1795.3126742442162,0.0,22.202626494510916,29.00864861434776,37.31003098345752,0.5587445158150217,22.20134003305236,24.608841202609895,0.0,87.31587245533717,22.201906511685586,29.52589837960355,0.0,71.91863680083202,22.201183427160913,24.06997637697405,0.0,105.0788358451806,23.58590885623152,34.87673696787262,0.0,601.823899881963,0.0,5801.233977842976,0.0,0.0,529.2933403933285,328.2328432521374,394.67633160289495,353.46002142515425,0.0,1411.0605204614492,2885.008157938708,0.0,0.0,0.0,0.0,5801.233977842976,7251.5424723037195,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.47806367354407,0.06752244905872692,7.431843374132971,0.0,7.290858926774235,0.003106242439333401,-2.6092333358361772,16.00096303307613,0.3705044250126874,0.003106242439333401,16.0,82.0,0.011109219021774195,0.047644322310697484,0.0,7.219999999999999,0.0,4.498426542563617,0.31057230924622753,0.0027768902137654755,11.5,4.498426542563617,0.31057230924622753,0.0027768902137654755,4.5,37418176.67668929,1354960.257918031 
 02/27  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.681273743358446,3.6310010584527954,22.202025613026265,3.626975579904091,22.202385931609072,1.15237582028477,22.202348412183156,3.886230873978449,22.20294378749334,0.8259407404757191,23.541893905735503,7.6810411228049675,21.681273743358446,30.559118674544408,1800.483308318902,0.0,22.202025613026265,29.59426280146735,146.81004975893228,0.0,22.202385931609072,24.81053578447679,2.60820730741176,15.74610875885952,22.202348412183156,30.139180659123227,78.8374639484478,0.0,22.20294378749334,24.23294153876286,0.8442733116487489,26.923910091611504,23.541893905735503,36.15027656752613,0.0,598.6488589526982,0.0,6250.574687882127,0.0,0.0,638.9199161816186,402.3563415997512,544.9443088833598,432.47177405979227,0.0,1411.0542326474788,2884.5870202417186,0.0,0.0,0.0,0.0,6250.574687882127,7813.21835985266,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.750405878070474,0.07027198364552735,7.431843374132971,0.0,7.290842027335071,0.0030724084290369505,-2.731688274936274,16.000363445798754,0.3705044250126874,0.0030724084290369505,16.0,82.0,0.011109219021774195,0.04762677073435947,0.0,7.219999999999999,0.0,4.49902202693071,0.31057230924622753,0.002702558520949454,11.5,4.49902202693071,0.31057230924622753,0.002702558520949454,4.5,37420724.59716944,1354960.257918031 
 02/27  19:00:00,-0.375,5.5,2.5,5.5,2.5,10.0,21.2453706968482,3.2961460890318066,22.202572873903538,2.488837629853566,22.202978223536242,-0.021701211472376372,22.203572182397497,2.7620689207656897,22.20155370485831,-0.30020954659012555,22.57132233712385,6.695379956342431,21.2453706968482,30.6565831068404,1305.9753123310884,0.0,22.202572873903538,27.32148354413049,956.1459097888371,0.0,22.202978223536242,22.755022242278265,354.33487093482495,0.0,22.203572182397497,27.855808300012043,890.1989809530837,0.0,22.20155370485831,22.2609328585089,350.3089625736977,0.0,22.57132233712385,35.83919968454615,0.0,521.3929315648877,0.0,8722.97053685781,0.0,0.0,1446.0039733883555,769.3374331364166,1353.9202451513647,808.27088307894,0.0,1528.8947484531006,2905.8947862443815,0.0,0.0,0.0,0.0,8722.97053685781,10903.71317107226,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.671083778605166,0.09333957089243389,7.431843374132971,0.0,7.2337850658026195,0.0030817462841436997,-2.691012714168241,16.000065147640306,0.3705044250126874,0.0030817462841436997,16.0,82.0,0.012346264337306095,0.04847451019763792,0.0,7.219999999999999,0.0,4.499611060578532,0.31057230924622753,0.002716743979686781,11.5,4.499611060578532,0.31057230924622753,0.002716743979686781,4.5,23042261.915802237,1354960.257918031 
 02/27  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.60890180839502,1.4609287918297156,22.203498773207542,-0.060002755074732184,22.200776481504395,-1.7746850090240902,22.203495036527418,0.16497324419155104,22.20166155379613,-1.922148665547039,22.202718237566263,3.721273006934615,20.60890180839502,27.988071730595138,898.8290944227349,0.0,22.203498773207542,22.679248095906726,1658.031973544364,0.0,22.200776481504395,19.720426205048163,674.80907655338,0.0,22.203495036527418,23.07610417491865,1591.8446828755655,0.0,22.20166155379613,19.47566851976164,673.3909464835052,0.0,22.202718237566263,29.856216089167567,677.5064128645743,0.0,0.0,12099.159657184531,0.0,0.0,2147.937100148212,1089.7514951910318,2055.38527513388,1131.4508625397564,1163.9406431411269,1599.564361357026,2941.5946431905822,0.0,0.0,0.0,0.0,12099.159657184531,15123.949571480664,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.40910056665861,0.1339712096407158,7.431843374132971,0.0,7.138338330346745,0.0030848268366538392,-2.671634405292728,15.999915881488675,0.3705044250126874,0.0030848268366538392,16.0,82.0,0.013104096340089239,0.049932417207526704,0.0,7.219999999999999,0.0,4.498993720414682,0.31057230924622753,0.0028172195381435295,11.5,4.498993720414682,0.31057230924622753,0.0028172195381435295,4.5,12280315.318798816,1354960.257918031 
 02/27  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,19.847160661359535,-0.25161512520517126,19.836300950788427,-0.8778044026796026,20.071453156183072,-1.340851743327184,19.873992380457313,-0.7641671599188711,20.080538884868687,-1.314426437941521,21.037121018922544,1.7428456689261498,19.847160661359535,25.83873250511205,518.6513272895401,0.0,19.836300950788427,24.58027550327114,65.06479329437082,2.3929527887312814,20.071453156183072,23.333901885150475,39.38384193564408,2.3073742447092402,19.873992380457313,24.751903357116923,58.93184955491199,2.433698205053588,20.080538884868687,23.374790553075506,42.772923207383485,2.5309631103829022,21.037121018922544,27.797760603005024,0.0,32.62286234262396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,19.620585721632587,0.0037824051976976854,-0.22925685256253103,20.624520236838844,0.3705044250126874,0.0037824051976976854,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0027885604098196806,11.5,-0.6,0.00621144618492455,0.0027885604098196806,4.5,7114960.257918031,1354960.257918031 
 02/27  22:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,18.899671644390338,-0.4020252035439749,18.70921635428259,-0.7703923866108907,19.02864024265805,-0.7076838243537524,18.739486664771473,-0.7367831723055749,19.043198762482263,-0.6740232878200123,20.142205440118097,0.6034713415560294,18.899671644390338,27.07265286431975,233.12595679425363,0.0,18.70921635428259,26.5746866277813,85.5455019276929,0.0,19.02864024265805,26.186689893946614,50.72238599955227,0.0,18.739486664771473,26.598011072339595,78.70988856456285,0.0,19.043198762482263,26.235644884299646,54.89527229709404,0.0,20.142205440118097,27.06386931979418,0.0,28.218532600421383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,18.781003066876764,0.0037140826264723463,-0.45081338987167896,19.785063593107115,0.3705044250126874,0.0037140826264723463,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.2874999999999999,0.00621144618492455,0.0026594820401373,11.5,-1.2874999999999999,0.00621144618492455,0.0026594820401373,4.5,3064960.257918031,1354960.257918031 
 02/27  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,18.13303205066283,-0.5263405189499003,18.151325248035462,-0.7887850154092391,18.43771896451717,-0.6721777939568679,18.17470058087053,-0.786370994868023,18.451694182525188,-0.656049366031292,19.708826300675607,-0.1836833511802102,18.13303205066283,28.112914944831612,290.31633564353456,0.0,18.151325248035462,27.47669678168114,66.02387148963328,0.0,18.43771896451717,27.249080212301372,36.47681063879338,0.0,18.17470058087053,27.441798071506362,60.74576896195396,0.0,18.451694182525188,27.261527086528435,39.21781033209828,0.0,19.708826300675607,26.206420475287302,0.0,57.42926688837588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,17.977544201751414,0.0036848084515072994,-0.5460588092975427,18.981658737404075,0.3705044250126874,0.0036848084515072994,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0026070248618354553,11.5,-1.7,0.00621144618492455,0.0026070248618354553,4.5,3064960.257918031,1354960.257918031 
 02/27  24:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.49030703948758,-0.6985446026829876,17.80533456385745,-0.8864374778445696,18.041167333805284,-0.7932023048339156,17.8281059696297,-0.8922798515889662,18.050550356095204,-0.7838702622433196,19.389163187422472,-0.6381563578092504,17.49030703948758,28.860042564110557,383.67554995929004,0.0,17.80533456385745,27.854651584869508,41.46069379961068,0.0,18.041167333805284,27.657069191656387,19.152180421750415,0.0,17.8281059696297,27.801251034354117,37.53687333209592,0.0,18.050550356095204,27.66212976313535,20.439924248770865,0.0,19.389163187422472,25.748642235338774,0.0,83.879879886195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,17.322568562007223,0.00363324777894195,-0.7078127375239418,18.326778237906616,0.3705044250126874,0.00363324777894195,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999997,0.00621144618492455,0.002623308280347754,11.5,-1.3249999999999997,0.00621144618492455,0.002623308280347754,4.5,3064960.257918031,1354960.257918031 
 02/28  01:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.97238603688728,-0.8997938210705552,17.545261148987343,-1.0539723305392232,17.73991869222553,-0.9797465892710955,17.567869427586977,-1.0613642242850148,17.7441218430295,-0.9724861641019531,19.144005922662842,-0.9864551540670743,16.97238603688728,29.328206972841077,469.0103814507295,0.0,17.545261148987343,27.924507855417602,19.011808618888438,0.0,17.73991869222553,27.75408293675235,3.5644429009521446,0.5826158069709777,17.567869427586977,27.867580235127384,16.296852736211804,0.0,17.7441218430295,27.76344518961838,3.668671300973415,0.6892494940606753,19.144005922662842,25.401307444863395,0.0,107.32576647237585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,16.780067505993216,0.0035728801422555048,-0.9043837272904047,17.784388595780957,0.3705044250126874,0.0035728801422555048,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.00621144618492455,0.0025516229900919072,11.5,-1.4749999999999999,0.00621144618492455,0.0025516229900919072,4.5,3064960.257918031,1354960.257918031 
 02/28  02:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.548831819864038,-1.1363545825211272,17.301911137845888,-1.298180122799217,17.471558488840543,-1.2293456651008934,17.323696452359396,-1.305819036000878,17.471775587685038,-1.2219137647301554,18.930842167315006,-1.3264644650962272,16.548831819864038,29.54223394082316,534.7963728006789,0.0,17.301911137845888,27.787866344818777,3.4172067904296455,0.3854229822448474,17.471558488840543,27.649191215885224,0.0,8.816587122534713,17.323696452359396,27.73198632017639,2.096247647267603,0.8655682148945516,17.471775587685038,27.665888601863028,0.0,9.745056500541239,18.930842167315006,25.02480178949029,0.0,125.55211789948652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,16.335599203185566,0.003503957607575172,-1.1378743920964243,17.340047525952702,0.3705044250126874,0.003503957607575172,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.002378346352179394,11.5,-2.0125,0.00621144618492455,0.002378346352179394,4.5,3064960.257918031,1354960.257918031 
 02/28  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.1908544118326,-1.4450499229638858,17.08170005785366,-1.6354305269972769,17.23386666888687,-1.5530769381021425,17.103892105100027,-1.6442872126441388,17.230995266915933,-1.543261979429931,18.743315806049996,-1.7303808349611072,16.1908544118326,29.45799688761744,581.2387949854947,0.0,17.08170005785366,27.39810731077829,0.0,9.304750272840295,17.23386666888687,27.322134046462963,0.0,18.046979957917415,17.103892105100027,27.33941985536527,0.0,10.478662015323266,17.230995266915933,27.349440426781957,0.0,19.70224893963359,18.743315806049996,24.48256011572484,0.0,140.35248647914818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,15.96002298463975,0.0034182608053342127,-1.4342245610107551,16.964629551745354,0.3705044250126874,0.0034182608053342127,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.00621144618492455,0.0021752345239548585,11.5,-2.5749999999999997,0.00621144618492455,0.0021752345239548585,4.5,3064960.257918031,1354960.257918031 
 02/28  04:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,15.877696008846167,-1.8082184430865116,16.91556917854605,-1.9961155308098162,17.049185629233094,-1.9058405991725156,16.935416493126425,-2.0060554421121553,17.04335293875205,-1.8955606074084983,18.634367544603936,-2.1351877931044108,15.877696008846167,29.157281961783518,632.6449393389269,0.0,16.91556917854605,26.867181075219406,0.0,22.506306537678995,17.049185629233094,26.842147156959314,0.0,27.935524823343542,16.935416493126425,26.81108338645288,0.0,22.799868909860436,17.04335293875205,26.87513119913551,0.0,30.39519783907042,18.634367544603936,23.830497597056755,0.0,157.94182044574467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,15.627553762533111,0.0033158031282800016,-1.7975010673283087,16.632349588562953,0.3705044250126874,0.0033158031282800016,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.4875,0.00621144618492455,0.0019814888201946947,11.5,-3.4875,0.00621144618492455,0.0019814888201946947,4.5,3064960.257918031,1354960.257918031 
 02/28  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.602197922135225,-2.151234074572085,16.837026135276655,-2.286274473031755,16.943657859173896,-2.2110817394609086,16.855820098467724,-2.2954467210239042,16.934505675884644,-2.203710542535112,18.61659116533557,-2.4352958669930187,15.602197922135225,28.83757254916347,696.4465872913815,0.0,16.837026135276655,26.353794986260905,0.0,39.12914104813507,16.943657859173896,26.341399059671346,0.0,40.144603937325655,16.855820098467724,26.30215708449759,0.0,38.457248113459514,16.934505675884644,26.37296866146792,0.0,43.622353286907924,18.61659116533557,23.264573799382177,0.0,179.21455062916408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.835673238520855,0.0,7.431843374132971,0.0,15.33957087130209,0.0032177701887807957,-2.1546629223372498,16.34454784841668,0.3705044250126874,0.0032177701887807957,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.9,0.00621144618492455,0.0019126963357860636,11.5,-3.9,0.00621144618492455,0.0019126963357860636,4.5,3064960.257918031,1354960.257918031 
 02/28  06:00:00,-4.5875,0.0,0.0,0.0,0.0,0.0,15.370302296633295,-2.399664411131738,16.755857754952363,-2.5122778102225185,16.836762605452023,-2.468089899923931,16.769917525318576,-2.518755173836452,16.824494544806303,-2.4645613695725554,18.58126263253805,-2.638421368219536,15.370302296633295,28.667080313676607,762.4966296647951,0.0,16.755857754952363,25.99271327321477,0.0,44.75495537629479,16.836762605452023,25.955532170915244,0.0,49.59480409084506,16.769917525318576,25.955360823464936,0.0,50.64616479291817,16.824494544806303,25.983441035283573,0.0,53.820130405539715,18.58126263253805,22.92188539599958,0.0,195.9719524072571,0.0,2.7706276374220704,0.0,0.0,7.625622906107306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7706276374220704,3.463284546777588,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.82118606615263,0.00003119193598257514,7.431843374132971,0.0,15.091415935877423,0.0031439812522817655,-2.4300575029725544,16.096529307208044,0.3705044250126874,0.0031439812522817655,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.5875,0.00621144618492455,0.0017881946926763725,11.5,-4.5875,0.00621144618492455,0.0017881946926763725,4.5,3064989.449499311,1354960.257918031 
 02/28  07:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,15.693949862648402,-3.3093672720624276,20.079394872901787,-4.1107337243665505,20.607710873320713,-5.033033560477214,20.034295077647254,-4.053731330752005,20.53904233086713,-5.198802369112644,20.534338669360253,-3.645004004180651,15.693949862648404,26.058604667970748,1711.6996247298525,0.0,20.079394872901794,18.598664392799854,3330.739490120108,0.0,20.607710873320713,16.749526482219164,1623.2975371093423,0.0,20.034295077647258,18.737737359131103,3203.5152449289026,0.0,20.53904233086713,16.581233331525894,1652.1113488899719,0.0,20.534338669360253,18.71621880799372,2793.7956029068578,0.0,0.0,24629.643354168868,0.0,0.0,3661.37229839909,1940.0362828102839,3512.987638863766,1996.8691928542498,3158.2857449950734,3306.06521882133,3183.301156366705,0.0,0.0,0.0,0.0,21812.51949726842,27265.649371585518,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,69.72688754835315,0.47605775189491595,7.43184337413297,0.0,6.304833969900832,0.0018284418531772303,-8.723620547496473,15.8339993758598,0.3705044250126873,0.0018284418531772303,16.0,80.58028927438649,0.04141858443856411,0.06636975783342637,0.0,7.219999999999999,0.0,4.499885637764982,0.31057230924622753,0.0016097664056088706,11.5,4.499885637764982,0.31057230924622753,0.0016097664056088706,4.5,3512733.6851761127,1354960.257918031 
 02/28  08:00:00,-4.95,0.0,0.0,0.0,0.0,0.0,16.483969231853802,-5.640183493031392,21.97757429811181,-6.328557836355219,22.198627185445876,-7.508832659063478,22.04210471571675,-6.225206338634758,22.179062463161326,-7.64155232604407,21.876620677119977,-5.2634534118602385,16.483969231853802,20.330105458686397,2115.645304291319,0.0,21.97757429811181,13.594083952422787,3168.75017315021,0.0,22.198627185445876,12.090477911563454,778.3696566077649,0.0,22.04210471571675,13.660223662621247,2952.7128703988683,0.0,22.179062463161326,11.96530036042919,1372.0167953943255,0.0,21.876620677119977,14.984081148779536,2781.406346718967,0.0,0.0,19217.75409260368,0.0,0.0,3640.585056294217,1192.5509206828433,3404.135203630255,1827.6524777735913,3241.081432179611,2959.2085657314396,3203.2178738170123,0.0,0.0,0.0,0.0,19217.75409260368,24022.192615754604,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,70.09379248712376,0.38925332731773366,7.431843374132971,0.0,6.420107795957379,0.0019681569194299566,-7.888369020104741,16.000106656310315,0.3705044250126874,0.0019681569194299566,16.0,82.0,0.03244448556541673,0.0623151064638784,0.0,7.219999999999999,0.0,4.499919523526362,0.31057230924622753,0.0018676476746481603,11.5,4.499919523526362,0.31057230924622753,0.0018676476746481603,4.5,3431194.2694917703,1354960.257918031 
 02/28  09:00:00,-3.2124999999999995,11.0,5.0,11.0,5.0,20.0,17.656611221236282,-5.219557875189078,22.20084012912707,-3.142117878196248,22.35807860543219,-3.8080731950795443,22.201182476495905,-3.062205116337831,22.199959673269927,-3.911609705130701,22.200286028578947,-2.3079486676202277,17.656611221236282,19.58114618572224,3050.057801128711,0.0,22.20084012912707,17.735955583267632,1166.7504482962356,0.0,22.35807860543219,16.559348452114364,0.0,386.81883120629004,22.201182476495905,17.85670764005563,937.5852808098447,0.0,22.199959673269927,16.582979363265142,410.70405160915226,0.0,22.200286028578947,19.025116960491047,103.01399017639127,104.9183458789326,0.0,9669.650523495598,0.0,0.0,1657.6421547612933,38.777311895909264,1402.467713046421,868.133606777158,486.503979500551,2416.747538223274,3141.612578686893,0.0,0.0,0.0,0.0,9669.650523495598,12087.063154369496,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.14004112490239,0.1168038276522984,7.431843374132971,0.0,6.590039924172068,0.0022721842637565444,-6.229044966610037,15.999896869297292,0.3705044250126874,0.0022721842637565444,16.0,82.0,0.023462209061546738,0.059103065275215146,0.0,7.219999999999999,0.0,4.49943242636976,0.31057230924622753,0.0022588624876625236,11.5,4.49943242636976,0.31057230924622753,0.0022588624876625236,4.5,32964360.41823918,1354960.257918031 
 02/28  10:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,18.794122851628696,-1.0730898720715338,22.20111180453391,0.26197429195991223,23.63181763459768,-1.0751026461686308,22.20074671123603,0.4105914428546477,22.20102123514623,-1.4938562563894653,22.822109461651415,1.785773047747215,18.794122851628696,25.802873221677984,2851.750469578793,0.0,22.20111180453391,23.25525240830971,113.31801739931737,45.33205829110764,23.63181763459768,19.152000808762164,0.0,561.7582080520609,22.20074671123603,23.51488410985057,27.39453775298003,120.53852374745952,22.20102123514623,20.174859477030807,7.751170049908751,74.25765976236892,22.822109461651415,25.025886586411946,0.0,539.152967267619,0.0,6326.122132036895,0.0,0.0,559.8253219695771,0.0,372.85187718110353,391.40835537416604,0.0,1954.7331374963787,3048.872421628217,0.0,0.0,0.0,0.0,6326.122132036895,7907.652665046118,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.76267613463111,0.0784876486371652,7.431843374132971,0.0,6.983690659377238,0.0025276678906326145,-4.986615217234087,15.999630467727595,0.3767958662611357,0.0025276678906326145,16.0,82.0,0.017280413917503366,0.0538498281667726,0.0,7.219999999999999,0.0,4.499134153320326,0.31057230924622753,0.002340521741032295,11.5,4.499134153320326,0.31057230924622753,0.002340521741032295,4.5,43282183.27129219,1358649.4555919126 
 02/28  11:00:00,-0.03750000000000003,11.0,5.0,11.0,5.0,20.0,20.050854043507492,0.6670396867958173,22.316945770330356,1.6083966921224717,23.89915238604805,-1.1281502182448129,22.342551991882267,1.8149936425567688,22.200735478346527,-0.7229389608901732,23.441410463554917,4.086001352016058,20.050854043507492,27.341736791328362,2732.331817656416,0.0,22.316945770330356,25.46015748634772,0.0,474.8256719416295,23.89915238604805,18.764558096207367,0.0,971.6229576249839,22.342551991882267,25.79955636801422,0.0,464.9533881629282,22.200735478346527,21.50686301538392,0.0,294.91862002091494,23.441410463554917,28.361195378503968,0.0,588.9147049161554,0.0,4299.506175960419,0.0,0.0,27.85004510768914,0.0,12.954508964580182,163.47722010637216,0.0,1421.9021517020808,2763.607529506476,0.0,0.0,0.0,0.0,4299.506175960419,5374.382719950523,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.8932236785062,0.05120082318044615,7.431843374132971,0.0,8.663260413811276,0.002745016745210478,-4.020545506779346,15.996943254577323,0.42586550215931596,0.002745016745210478,16.0,81.1878046117138,0.011259531382981317,0.03891359486753601,0.0,7.219999999999999,0.0,4.499623114169526,0.31057230924622753,0.002279537073604204,11.5,4.499623114169526,0.31057230924622753,0.002279537073604204,4.5,44636687.68147881,1388739.7633216777 
 02/28  12:00:00,0.9125000000000001,8.8,4.0,8.8,4.0,16.0,21.13152963119544,1.144614255750505,22.77410103393743,1.8331705596783032,23.899207813597968,-1.6832346747571092,22.56411958321663,2.0618624721111827,22.202131963856463,-0.7893380278306072,23.67931217433036,4.961461842388433,21.13152963119544,26.478684559185904,2278.6030800761737,0.0,22.77410103393743,25.167489524642782,0.0,538.3635916200415,23.899207813597968,17.916632639222925,0.0,987.6174615457123,22.56411958321663,25.907333330983505,0.0,493.9094623351104,22.202131963856463,21.3863498922979,0.0,348.3061363783485,23.67931217433036,29.71709236827251,0.0,607.2432915133994,0.0,3866.7798305820606,0.0,0.0,0.0,0.0,0.0,109.46878336080752,0.0,1124.2171936890277,2642.6274346424375,0.0,0.0,0.0,0.0,3866.7798305820606,4833.474788227575,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.085535506476575,0.044172364319952154,7.431843374132971,0.0,9.00211012226983,0.0027719593991222375,-3.9048276040679077,16.00914840716139,0.42807576802783626,0.0027719593991222375,16.0,79.7640128586774,0.008314211067346332,0.03532079135293502,0.0,7.219999999999999,0.0,4.499989947514053,0.31057230924622753,0.0022448505229134197,11.5,4.499989947514053,0.31057230924622753,0.0022448505229134197,4.5,43281443.62483187,1390097.0514976867 
 02/28  13:00:00,1.7875000000000003,4.4,2.0,4.4,2.0,8.0,21.945906995351088,0.8444577589393013,23.359621171403365,0.46063913346381663,23.89476344300654,-2.368749632375792,22.43535108680377,0.6082073184078961,22.20184127142577,-2.1133522414927564,23.54054476934057,3.858173458942579,21.945906995351088,24.662332453449764,1643.065638919662,0.0,23.359621171403365,22.022599290200496,0.0,583.5154248542119,23.89476344300654,16.92506042128732,0.0,623.5159827660361,22.43535108680377,23.53083928590448,0.0,482.82987513144093,22.20184127142577,19.165941439205206,0.0,301.4902888175504,23.54054476934057,27.753539461370103,0.0,594.8578996394803,0.0,3940.3458483946615,0.0,0.0,0.0,0.0,0.0,154.91541008835574,0.0,850.117850247532,2816.2800599975517,0.0,0.0,0.0,0.0,3907.9043234459414,4884.880404307427,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.37498447106884,0.05058879033133984,7.431843374132971,0.0,7.748636961090045,0.002651504057841233,-4.425770551142197,16.02385151401141,0.38262873123648705,0.002651504057841233,16.0,78.41819472968757,0.005901949865724938,0.043894505827834995,0.0,7.219999999999999,0.0,4.500033393996032,0.31057230924622753,0.002303486498257643,11.5,4.500033393996032,0.31057230924622753,0.002303486498257643,4.5,39209470.07911569,1362057.317642331 
 02/28  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.825657160270023,0.09818681777236003,23.894659847747974,-0.15022160645078303,23.655036657759165,-1.0799784470557583,22.804550790156814,0.5920979002875055,22.20278078885822,-1.5752114927082512,23.869827856012787,3.436657215429699,22.825657160270023,22.130307025105655,1600.456511900361,0.0,23.894659847747974,20.34997227791182,0.0,1173.3206043216246,23.655036657759165,19.151026533653408,0.0,515.9612415076824,22.804550790156814,22.978276084745367,0.0,515.7594795081448,22.20278078885822,20.04789975323096,0.0,455.84316522714283,23.869827856012787,26.39689437769248,0.0,780.4325269034655,0.0,2556.177946545924,0.0,0.0,0.0,0.0,0.0,6.013168043246935,0.0,603.3627005716153,2204.94386367146,0.0,0.0,0.0,0.0,2389.662663764223,2987.078329705278,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.90296583003118,0.029411431697321903,7.431843374132971,0.0,10.283886891153866,0.002830959070719258,-3.66649350078894,15.951981064633324,0.45722331163667407,0.002830959070719258,16.0,78.70516673083654,0.003940357986087827,0.025446398930126738,0.0,7.219999999999999,0.0,4.500033952298294,0.31057230924622753,0.0023457702264819947,11.5,4.500033952298294,0.31057230924622753,0.0023457702264819947,4.5,41937831.02730188,1410298.3986476497 
 02/28  15:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.562443920587405,1.1422717044523447,23.899038829069653,0.2451204276179481,23.184419161709776,0.6004847461820504,22.962284127518302,2.3689517982716364,22.512571369243624,-0.032378529791545985,23.899136427473483,3.8721259114812594,23.562443920587405,22.833047546502836,1457.3785865749514,0.0,23.899038829069653,20.97030259061595,0.0,1587.5891446353744,23.184419161709776,22.475355318196183,0.0,483.64845866770554,22.962284127518302,25.86089920548609,0.0,526.7093799836575,22.512571369243624,22.30856864697757,0.0,483.7920950242899,23.899136427473483,27.17165814934139,0.0,1161.8708982247235,0.0,1829.027996277236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.1284645909136,1328.8531646336155,0.0,0.0,0.0,0.0,1829.027996277236,2286.2849953465447,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,54.71652343684968,0.016158243384461767,7.431843374132971,0.0,12.858311941851763,0.003057956447641749,-2.7603574029499596,15.975153804856912,0.5563937458903119,0.003057956447641749,16.0,79.76051392142654,0.004391868412659675,0.011766374971802093,0.0,7.219999999999999,0.0,4.499696572470472,0.31057230924622753,0.0022304297573671685,11.5,4.499696572470472,0.31057230924622753,0.0022304297573671685,4.5,42905004.63101372,1489927.4379364406 
 02/28  16:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,23.933925081418202,1.9887170469993865,23.89901284187493,0.7470532237324747,22.76940250944279,1.4584260379372251,22.883105486522687,3.703089765827157,22.995000440691097,1.028100251600861,23.89910470827364,4.144987147284723,23.933925081418202,23.724848508160218,1262.0201489897404,0.0,23.89901284187493,21.74657089209252,0.0,1626.6822139255246,22.76940250944279,24.506449280294042,0.0,454.2499352661503,22.883105486522687,28.553169270141595,0.0,519.1776375113391,22.995000440691097,23.434735751257218,0.0,517.8275327327631,23.89910470827364,27.698065961444975,0.0,1227.7401045503543,0.0,1653.7356773460237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.2230869463633,1114.3922631073863,0.0,0.0,0.0,0.0,1653.7356773460237,2067.1695966825296,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,51.24449666223974,0.012869793155306486,7.431843374132971,0.0,13.347610932006035,0.0032131805298222325,-2.179756049989359,16.00396979052786,0.570630333446179,0.0032131805298222325,16.0,80.73608961309262,0.003935864811462493,0.008933928343843992,0.0,7.219999999999999,0.0,4.500039362597195,0.31057230924622753,0.0022207503531893914,11.5,4.500039362597195,0.31057230924622753,0.0022207503531893914,4.5,41114784.86056311,1502796.9597731247 
 02/28  17:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.97170759527282,2.5832304883186303,23.892206858595383,1.6395065880829303,22.271330293083846,1.1166950340498198,22.439308931716162,4.008116373915101,22.859020434022433,0.9043258029092387,23.899151423363925,4.635813165111733,23.97170759527282,24.696583541046124,1196.011428237703,0.0,23.892206858595383,23.20385936887898,0.0,884.9812712060126,22.271330293083846,24.647755193195113,0.0,373.51090391077093,22.439308931716162,29.963693310962256,0.0,481.6888358711862,22.859020434022433,23.420198474882753,0.0,503.7253212071981,23.899151423363925,28.668460507207456,0.0,934.160960869926,0.0,3857.158528926269,0.0,0.0,0.0,43.47085929963703,0.0,0.0,0.0,649.9835752560301,2166.3483762479304,0.0,0.0,0.0,0.0,2712.6643617607897,3390.830452200987,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,54.66013971837116,0.034446762221593485,7.431843374132971,0.0,10.280182481115483,0.0029064839981563506,-3.3794361718950436,16.051943280620183,0.4428470904669063,0.0029064839981563506,16.0,74.07015007235722,0.0047039247061118885,0.029506101984807208,0.0,7.219999999999999,0.0,4.499350424322239,0.31057230924622753,0.0021979105368578064,11.5,4.499350424322239,0.31057230924622753,0.0021979105368578064,4.5,37432713.37615675,1400566.427650969 
 02/28  18:00:00,1.2,11.0,5.0,11.0,5.0,20.0,23.679227453117633,2.6692972992074933,23.150559645036385,2.7589055553562227,22.20248146223897,0.01840369047518442,22.202294192447116,3.394942110499291,22.29566920603915,-0.20835474706835555,23.899325138170656,5.1010332942988255,23.679227453117633,25.28784238247127,1189.1331790240038,0.0,23.150559645036385,26.289655591146666,0.0,569.0195600698783,22.20248146223897,22.840274959845118,0.0,200.86975128396747,22.202294192447116,29.114874862013384,0.0,252.3793087453909,22.29566920603915,22.305319062920187,0.0,379.2258474044829,23.899325138170656,29.614434684395526,0.0,800.9092990627105,0.0,4641.612057841705,0.0,0.0,0.0,214.21859201317676,214.1389213751201,86.02365559921486,0.0,1033.7873766042349,2580.330494490234,0.0,0.0,0.0,0.0,4625.024828698796,5781.281035873495,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.408980344036884,0.04911902223015889,7.431843374132971,0.0,8.528220850645976,0.0026526998201167815,-4.445743847775024,16.0022240666478,0.3924453141180653,0.0026526998201167815,16.0,78.57649835642897,0.007821415648732287,0.038630423973392,0.0,7.219999999999999,0.0,4.49971218332577,0.31057230924622753,0.0021173269322418615,11.5,4.49971218332577,0.31057230924622753,0.0021173269322418615,4.5,37413798.3407041,1367862.393624364 
 02/28  19:00:00,-0.4625000000000001,5.5,2.5,5.5,2.5,10.0,22.821857424706852,1.8184998583636696,22.205081870723674,1.3014723612571308,22.202549739321334,-1.7137015074569182,22.202703505256885,1.5636099570434272,22.202310150035487,-2.0234461439566895,22.989247578774847,4.545738130493461,22.821857424706852,25.06868199986276,751.0474514724153,0.0,22.205081870723674,25.109123394216173,311.8463124411653,47.804520718204515,22.202549739321334,19.826474486039963,223.64328384577215,0.0,22.202703505256885,25.588281732011918,654.5032124810477,0.0,22.202310150035487,19.319558542539134,144.8681596566572,0.0,22.989247578774847,30.096274800443517,0.0,553.5993301062545,0.0,7366.232711752289,0.0,0.0,755.6154126391775,638.3579096339101,1118.2152417423927,602.6750226728386,0.0,1554.8126038270698,2801.730861923328,0.0,0.0,0.0,0.0,7366.232711752289,9207.790889690363,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.37626411881519,0.07769543460262182,7.431843374132971,0.0,7.503088513854662,0.002511596347073684,-5.074511017215894,16.000080749801498,0.3705044250126874,0.002511596347073684,16.0,81.99204682148236,0.012661913303335303,0.04450610852240319,0.0,7.219999999999999,0.0,4.500119121181996,0.31057230924622753,0.002128405855724309,11.5,4.500119121181996,0.31057230924622753,0.002128405855724309,4.5,23027617.84737408,1354960.257918031 
 02/28  20:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,21.78201498551462,-0.34291575898140153,22.202952873832967,-1.638690711667794,22.201428805172647,-3.9260754960187625,22.203039412508033,-1.38815464062081,22.2027995163513,-4.122660474916689,22.219551933933065,1.8948422580600806,21.78201498551462,22.748503506723946,463.46691040494875,0.0,22.202952873832967,19.977214159956105,1362.6240448125968,0.0,22.201428805172647,16.462537468623122,608.5325234890297,0.0,22.203039412508033,20.399335189880823,1476.1056425822642,0.0,22.2027995163513,16.185758389655412,575.3844108897786,0.0,22.219551933933065,26.199851747031325,328.08989982219333,62.72032225721452,0.0,11313.06995555096,0.0,0.0,1852.3115919031275,1023.1409800700533,1939.1239687117506,1033.1240239972312,754.4869029774652,1872.2556828664838,2864.308764951402,0.0,0.0,0.0,0.0,11313.06995555096,14141.3374444387,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.61082175052417,0.12085271302363627,7.431843374132971,0.0,7.335566200768742,0.002511282656700837,-5.0715349047758735,15.999870298744234,0.3705044250126874,0.002511282656700837,16.0,81.99999792045791,0.016233646999770174,0.046838299017897066,0.0,7.219999999999999,0.0,4.499559657696809,0.31057230924622753,0.002243259406301218,11.5,4.499559657696809,0.31057230924622753,0.002243259406301218,4.5,12267993.165168807,1354960.257918031 
 02/28  21:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,20.711481450395738,-2.1300219510486498,19.9972759039573,-2.6372756541082043,20.209635825964448,-3.1983692487598177,19.88738709332536,-2.5068753625023326,20.270094173170147,-3.1618705874790765,21.1966418237678,-0.2671078212383352,20.711481450395738,20.957163567484127,243.39479183308202,0.0,19.9972759039573,21.012736628983042,118.38121555119596,0.0,20.209635825964448,19.81782331548292,85.58239962365498,0.0,19.88738709332536,21.388134499139696,120.34414088113625,0.0,20.270094173170147,19.807401843825176,89.97224890494387,0.0,21.1966418237678,23.732403255506032,22.96955190013749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,20.48254873455903,0.0032285826558358668,-2.117510900479804,21.48750574668488,0.3705044250126874,0.0032285826558358668,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.0023651420512866015,11.5,-2.0125,0.00621144618492455,0.0023651420512866015,4.5,7114960.257918031,1354960.257918031 
 02/28  22:00:00,-1.6375,0.0,0.0,0.0,0.0,0.0,19.493231217591987,-2.19365273728333,18.865677652866225,-2.5219193592480122,19.147096563081348,-2.487748331340108,18.79359611832254,-2.4795298186051054,19.204083056157636,-2.4515117441272096,20.301967174592093,-1.2103647816071819,19.493231217591987,22.480750508779966,44.62816879343495,1.8100124117733003,18.865677652866225,22.741710092165356,117.78650270415,0.0,19.147096563081348,22.411860312725153,80.47738059207495,0.0,18.79359611832254,22.925084680320353,116.93318026450592,0.0,19.204083056157636,22.400102924178633,84.59428830179235,0.0,20.301967174592093,23.204494903855384,5.417415882942976,1.7552719298469697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,19.343334753174727,0.003195376683395317,-2.2373550818696293,20.348353117651612,0.3705044250126874,0.003195376683395317,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,-1.6375,0.00621144618492455,0.002517460683666831,11.5,-1.6375,0.00621144618492455,0.002517460683666831,4.5,3064960.257918031,1354960.257918031 
