Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/28  23:00:00,-0.8,0.0,0.0,0.0,0.0,0.0,18.55924006224533,-2.240506772644402,18.31310374571266,-2.444159520273323,18.577820729790773,-2.346511206562469,18.269914866348245,-2.437886809726969,18.615415144216033,-2.332294034969631,19.832067493760555,-1.829855969826872,18.55924006224533,23.734407166843866,181.4701028494751,0.0,18.31310374571266,23.69447720071016,90.1548877715046,0.0,18.577820729790773,23.49607501807433,58.29650385753274,0.0,18.269914866348245,23.771135605223833,88.59888138304217,0.0,18.615415144216033,23.468759635574905,61.55027937540433,0.0,19.832067493760555,22.68779754271489,0.0,30.31050537424494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,18.442890977134052,0.0031916162459055385,-2.251347962679093,19.447916292284997,0.3705044250126874,0.0031916162459055385,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,-0.8,0.00621144618492455,0.0027679181562061295,11.5,-0.8,0.00621144618492455,0.0027679181562061295,4.5,3064960.257918031,1354960.257918031 
 02/28  24:00:00,-0.062499999999999986,0.0,0.0,0.0,0.0,0.0,17.82983840990905,-2.2967508826778222,17.963548913156522,-2.405366651557893,18.18544913784879,-2.3410321296825725,17.937154954982947,-2.407632413417783,18.210114184787038,-2.3352639954487735,19.49764774646284,-2.127143726752291,17.82983840990905,24.72953422732126,306.7073366124994,0.0,17.963548913156522,24.29897453230081,58.31181396894556,0.0,18.18544913784879,24.09186538213212,34.30943304859028,0.0,17.937154954982947,24.334710354062842,57.18922446031735,0.0,18.210114184787038,24.06621708444658,36.03641843515214,0.0,19.49764774646284,22.595507326220613,0.0,63.12177969234472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,17.692472652959683,0.0031782033465623215,-2.301377295829087,18.69752276084575,0.3705044250126874,0.0031782033465623215,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,-0.062499999999999986,0.00621144618492455,0.002911080158350233,11.5,-0.062499999999999986,0.00621144618492455,0.002911080158350233,4.5,3064960.257918031,1354960.257918031 
 03/01  01:00:00,0.6375000000000001,0.0,0.0,0.0,0.0,0.0,17.275369795051557,-2.390873676837121,17.738419324117384,-2.4738013984506244,17.91125381966506,-2.434039191388725,17.721018714215727,-2.477280661348968,17.92548049946741,-2.430735649279363,19.250440017435977,-2.358629021886366,17.275369795051557,25.40825403376281,411.36137857595145,0.0,17.738419324117384,24.504589568526022,30.51219666808106,0.0,17.91125381966506,24.320193135448154,14.152059313681832,0.0,17.721018714215727,24.52432814689059,30.19474577270512,0.0,17.92548049946741,24.30515558099428,14.564762201651604,0.0,19.250440017435977,22.505467775175603,0.0,88.97596288239339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,17.11739931592162,0.0031622975175741477,-2.398582270852991,18.12247882618756,0.3705044250126874,0.0031622975175741477,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,0.6375000000000001,0.00621144618492455,0.002776068125495823,11.5,0.6375000000000001,0.00621144618492455,0.002776068125495823,4.5,3064960.257918031,1354960.257918031 
 03/01  02:00:00,1.4000000000000001,0.0,0.0,0.0,0.0,0.0,16.875175894648944,-2.522554625646407,17.60598643750881,-2.595843301201811,17.73909448265112,-2.5593809305653927,17.592750387863752,-2.599677144246493,17.745325651165714,-2.5555475097884752,19.086699576594558,-2.5680660254097716,16.875175894648944,25.774313639915274,495.59771481656935,0.0,17.60598643750881,24.458367591753618,8.039580919668367,0.0,17.73909448265112,24.328236305063015,0.837962196875651,2.9757476630530277,17.592750387863752,24.470929374296883,8.6065695391394,0.0,17.745325651165714,24.326508982430262,0.7606228032898912,3.5803083721266376,19.086699576594558,22.340472896245608,0.0,108.80906861941702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,16.702062073717364,0.0031388789052691902,-2.516930990806223,17.707184877090455,0.3705044250126874,0.0031388789052691902,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,1.4000000000000001,0.00621144618492455,0.0027816769473973353,11.5,1.4000000000000001,0.00621144618492455,0.0027816769473973353,4.5,3064960.257918031,1354960.257918031 
 03/01  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.601733259182616,-2.6227239512665577,17.540354395679312,-2.6698545222881767,17.639508990199317,-2.6419856680700264,17.53137862738101,-2.6732024436947217,17.640088911615038,-2.6393618862221078,18.975070528761467,-2.681010843971994,16.601733259182616,26.006335803438343,559.1497023790694,0.0,17.540354395679312,24.407744900206332,0.0,9.328711018107185,17.639508990199317,24.312315619236166,0.0,14.509909567599948,17.53137862738101,24.414716418371967,0.0,8.156488585425961,17.640088911615038,24.316782964222405,0.0,16.05433602012539,18.975070528761467,22.284304895291633,0.0,122.41817358661189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,16.417753215811942,0.0031133150188181772,-2.618387974830543,17.42292328224299,0.3705044250126874,0.0031133150188181772,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.0028614749505513695,11.5,2.2,0.00621144618492455,0.0028614749505513695,4.5,3064960.257918031,1354960.257918031 
 03/01  04:00:00,3.0,0.0,0.0,0.0,0.0,0.0,16.420692297090763,-2.7020649918182587,17.52082869226453,-2.7278457637282294,17.596112284168065,-2.7084268607459885,17.51933310527282,-2.7303648030031855,17.592625396782317,-2.7066658880835788,18.89886165052136,-2.750872728950993,16.420692297090763,26.132931407716804,608.2653819707925,0.0,17.52082869226453,24.319080935581283,0.0,22.479489053921895,17.596112284168065,24.24330131552267,0.0,24.00084301298307,17.51933310527282,24.316233049703037,0.0,21.168945342132815,17.592625396782317,24.25222419390628,0.0,26.226785764044337,18.89886165052136,22.259572652714674,0.0,130.99984851721837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,16.232643531671208,0.0030954446711884778,-2.694119511034954,17.237846639818237,0.3705044250126874,0.0030954446711884778,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,3.0,0.00621144618492455,0.002978094160448341,11.5,3.0,0.00621144618492455,0.002978094160448341,4.5,3064960.257918031,1354960.257918031 
 03/01  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.312630833014712,-2.7430545254283505,17.50794788702086,-2.7370118428029007,17.569748801165392,-2.730335344119501,17.512708958296656,-2.738291078752698,17.56346983708295,-2.7302299990395587,18.840094309821303,-2.753804880831634,16.312630833014712,26.223016755228375,639.3594981795447,0.0,17.50794788702086,24.32013277866218,0.0,30.73019894586571,17.569748801165392,24.239013130660844,0.0,30.055438454854823,17.512708958296656,24.310206856745605,0.0,29.450466392090334,17.56346983708295,24.24883688443452,0.0,32.701515582496256,18.840094309821303,22.335993098088945,0.0,135.5719279594224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,16.11588203420869,0.0030871622829927443,-2.7379109077759636,17.121100456942173,0.3705044250126874,0.0030871622829927443,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.00621144618492455,0.0031376491709406893,11.5,3.3,0.00621144618492455,0.0031376491709406893,4.5,3064960.257918031,1354960.257918031 
 03/01  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.24885563808527,-2.7190748258358646,17.49379683926292,-2.6782825141139432,17.549487807419304,-2.6866046767556,17.50161792085347,-2.6780028609834283,17.541474053032804,-2.688285035275757,18.80681219298431,-2.677173873358874,16.24885563808527,26.383023499736765,653.2425398952826,0.0,17.49379683926292,24.462339162886913,0.0,35.28836497864887,17.549487807419304,24.359416376030396,0.0,33.489955682819186,17.50161792085347,24.45083280961489,0.0,33.99586475720827,17.541474053032804,24.368302640882995,0.0,36.3631665220268,18.80681219298431,22.527157147823427,0.0,138.59188420865416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.12779866596526,0.0,7.431843374132971,0.0,16.044373463269604,0.0030941934229719035,-2.715511633757207,17.049578885025063,0.3705044250126874,0.0030941934229719035,16.0,81.9999999998824,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.00621144618492455,0.0033488131065787905,11.5,3.3,0.00621144618492455,0.0033488131065787905,4.5,3064960.257918031,1354960.257918031 
 03/01  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.777124619317288,-2.4673822934959557,21.09412986970112,-2.2403854905118337,21.351794276889038,-2.0401398322062456,21.030441139476753,-2.2539554799970825,21.356203376293834,-2.0062289522878847,20.906821365189266,-2.367212098589699,16.777124619317288,26.05658729533118,1608.8296646257909,0.0,21.09412986970112,20.31055568607639,3315.2289388846184,0.0,21.351794276889038,20.320378147648825,1577.3509279542577,0.0,21.030441139476753,20.36700749020765,3208.6329410914186,0.0,21.356203376293834,20.37143582576944,1580.7784835186703,0.0,20.906821365189266,20.310534961211566,2855.8005044079355,0.0,0.0,18331.45655756462,0.0,0.0,3721.8142613843893,1936.7650935190964,3588.8087076651473,1977.6226854208326,3244.615623684615,376.8814100901818,3194.4201635736085,0.0,0.0,0.0,0.0,18331.45655756462,22914.32069695577,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,71.52094607965248,0.4180767404461304,7.43184337413297,0.0,6.470255391826442,0.0034734975372356226,-1.3478644250851608,16.00026390959038,0.3705044250126874,0.0034734975372356226,16.0,81.99999999999731,0.0022590423725927663,0.061855497808463625,0.0,7.219999999999999,0.0,4.499811390860909,0.31057230924622753,0.003536462477291249,11.5,4.499811390860909,0.31057230924622753,0.003536462477291249,4.5,3458620.214928419,1354960.257918031 
 03/01  08:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.58619528589725,-1.7614930780344131,22.198382596336593,-1.3771488126876563,22.19868654706223,-1.0392840989713477,22.19948539570935,-1.4062378472274786,22.198807239606513,-0.9968091022984883,22.104658792950183,-1.6894341646170967,17.58619528589725,26.261108426491877,1786.3135516018162,0.0,22.198382596336593,20.376295541577043,2627.132864765581,0.0,22.19868654706223,20.95636153034566,1128.6748931824486,0.0,22.19948539570935,20.325615184021817,2523.587851359989,0.0,22.198807239606513,21.030123081992183,1131.4997886779788,0.0,22.104658792950183,19.963439010785084,2661.717161294888,0.0,0.0,15766.253690359601,0.0,0.0,3121.548752145782,1544.8332208654715,2991.7921388384557,1590.6609365373429,3145.597088902109,475.2612436800191,3150.407677077696,0.0,0.0,0.0,0.0,15766.253690359601,19707.817112949502,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,68.17013678910966,0.273683915608509,7.431843374132971,0.0,6.591729765961365,0.0037075118493339384,-0.5726254566874486,16.000228141329583,0.3705044250126874,0.0037075118493339384,16.0,82.0,0.0029571113838589395,0.05954846911789274,0.0,7.219999999999999,0.0,4.4997912698824365,0.31057230924622753,0.0037858390021156692,11.5,4.4997912698824365,0.31057230924622753,0.0037858390021156692,4.5,3322166.221917416,1354960.257918031 
 03/01  09:00:00,2.8,11.0,5.0,11.0,5.0,20.0,18.675494610908967,0.2834029069326064,22.200689389471684,2.1900635264755737,22.200290325030743,2.1432632184899822,22.20026082008536,2.1911723303744894,22.200787077133413,2.0950038569364584,22.207369682997754,2.0532167708542035,18.675494610908967,28.919313899579613,2670.187499736494,0.0,22.200689389471684,26.86449098938616,867.7550801784453,0.0,22.200290325030743,26.72580409287803,265.30025367825397,0.0,22.20026082008536,26.87005785640809,695.5604410244221,0.0,22.200787077133413,26.625254871079278,289.6711954859164,0.0,22.207369682997754,26.607748749794197,25.43279670916064,272.0853492605666,0.0,7567.985093657373,0.0,0.0,1360.8417821153328,681.2828979797371,1162.428439776049,748.7290520819461,243.98679027065913,534.2913932644657,3090.9314464630006,0.0,0.0,0.0,0.0,7567.985093657373,9459.981367071716,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.79632705757813,0.08974113278950692,7.431843374132971,0.0,6.756372915680363,0.004053233017068234,0.5580306767267602,16.000340377562782,0.3705044250126874,0.004053233017068234,16.0,82.0,0.0033863576110296154,0.05661127018465333,0.0,7.219999999999999,0.0,4.499139106982143,0.31057230924622753,0.004109936425893112,11.5,4.499139106982143,0.31057230924622753,0.004109936425893112,4.5,32938995.98538328,1354960.257918031 
 03/01  10:00:00,3.4875,11.0,5.0,11.0,5.0,20.0,19.58402578569528,4.0913791161281825,22.20100189865143,5.373948178563771,22.2013109812329,4.40808587446917,22.233543133118598,5.455049651810274,22.200289199497302,4.23337084151798,23.060383119831904,6.092414941751914,19.58402578569528,35.94850862879002,2459.9815225168913,0.0,22.20100189865143,33.46883734452091,10.704210232101161,156.3281622846815,22.2013109812329,31.274508122548543,0.0,300.37992409197363,22.233543133118598,33.59018742239696,0.0,383.38067324848026,22.200289199497302,30.89486816037452,0.0,218.62692742778736,23.060383119831904,33.391248351110306,0.0,559.6476979096146,0.0,4456.271639448541,0.0,0.0,348.5381945717484,116.54433006110192,87.42768549838638,241.17342529370387,0.0,318.5857920943611,3032.99930486459,0.0,0.0,0.0,0.0,3749.7970014134175,4687.246251766772,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.73474795531834,0.061527351380513816,7.431843374132971,0.0,6.917451029222728,0.00446481894960167,1.8907941733879716,16.0001002680553,0.3705044250126874,0.00446481894960167,16.0,77.79036783602578,0.0018944648628989621,0.05551894968016888,0.0,7.219999999999999,0.0,4.500230799618486,0.31057230924622753,0.004355736191253577,11.5,4.500230799618486,0.31057230924622753,0.004355736191253577,4.5,43262666.80460534,1354960.257918031 
 03/01  11:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,20.406649941375072,5.959030292885837,22.200775970306296,6.628480908213517,22.21774723360902,5.187270707782614,22.505984024170463,6.80509598020133,22.200413781746512,4.9741621971359,23.582522887866656,8.35055426292502,20.406649941375072,38.88590240535095,2296.897596057838,0.0,22.200775970306296,36.483175445544056,0.0,438.75536295515116,22.21774723360902,32.98281908309073,0.0,435.66206852619416,22.505984024170463,36.24948582385301,0.0,519.4316040050558,22.200413781746512,32.53072310896027,0.0,358.2229005362771,23.582522887866656,37.75191784092748,0.0,630.8431326728139,0.0,6504.713382714387,0.0,0.0,85.2329681038422,7.101189867416199,0.0,128.80480735945383,0.0,306.5512811540069,2850.3653271392454,0.0,0.0,0.0,0.0,2064.4658252479217,2580.5822815599017,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.34811232620932,0.07878840434280376,7.431843374132971,0.0,7.045241729511696,0.004634435142492861,2.4121553737684325,15.638679937847964,0.3705044250126874,0.004634435142492861,16.0,68.03071622540443,0.0022586141445664564,0.0752252507937662,0.0,7.219999999999999,0.0,4.499361385926081,0.31057230924622753,0.004404996653352133,11.5,4.499361385926081,0.31057230924622753,0.004404996653352133,4.5,44628757.35346881,1354960.257918031 
 03/01  12:00:00,3.675,8.8,4.0,8.8,4.0,16.0,21.04206533120612,6.692845978766044,22.201167295370855,6.763243517831558,22.20165777615543,5.19715833976899,22.35186958760361,7.014523169519782,22.20109582646456,4.9906508379535754,23.611889595822053,9.079185338369301,21.04206533120612,39.33489083139504,1988.967413374613,0.0,22.201167295370855,36.81958388595361,0.0,330.0592765169389,22.20165777615543,33.03722931966489,0.0,344.55843392925584,22.35186958760361,37.118421243458585,0.0,533.8838841021874,22.20109582646456,32.566279158762015,0.0,301.91972669584214,23.611889595822053,39.58073572248381,0.0,661.0073920820294,0.0,8244.713040740156,0.0,0.0,221.10338317718723,120.05139795627939,0.0,210.55504170910532,0.0,259.6366194360677,2678.957618456364,0.0,0.0,0.0,0.0,2950.810127200876,3688.512659001096,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,58.06857145246613,0.0823376512024532,7.431843374132971,0.0,7.161414606489027,0.004788869940961608,2.8690778410650744,15.296048861007499,0.3705044250126874,0.004788869940961608,16.0,64.64662062481759,0.0020015847103922444,0.07658985085057779,0.0,7.219999999999999,0.0,4.500099661066081,0.31057230924622753,0.00451011640958158,11.5,4.500099661066081,0.31057230924622753,0.00451011640958158,4.5,43281909.073565274,1354960.257918031 
 03/01  13:00:00,3.9,4.4,2.0,4.4,2.0,8.0,21.348358687681785,6.511862257508149,22.201011152006735,6.029268761933828,22.200996791184156,4.644336944974711,22.202767450074738,6.23272399676822,22.20253316008648,4.485624483058509,23.29814503142031,8.40840493646574,21.348358687681785,38.12920996965802,1618.2928406929877,0.0,22.201011152006735,35.01052895837453,0.0,78.14182252399678,22.200996791184156,31.792419454303634,0.0,204.49036375848272,22.202767450074738,35.503276689458794,0.0,338.41454422942326,22.20253316008648,31.43775542548305,0.0,179.7283350196418,23.29814503142031,38.55352499917145,0.0,596.9555250495787,0.0,7318.339372161025,0.0,0.0,433.2749799779762,226.89164929852882,146.55029390333635,296.32960902314636,0.0,188.81145684414307,2839.866857616993,0.0,0.0,0.0,0.0,5380.5670442230585,6725.708805278822,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.78150901170932,0.07794649540597565,7.431843374132971,0.0,7.224092931037266,0.0048520483474078216,3.053281320950396,15.786146359477925,0.3705044250126874,0.0048520483474078216,16.0,70.34252875163807,0.0012413781443866845,0.06957543680599583,0.0,7.219999999999999,0.0,4.499932678229921,0.31057230924622753,0.004582398889704445,11.5,4.499932678229921,0.31057230924622753,0.004582398889704445,4.5,39227862.99305467,1354960.257918031 
 03/01  14:00:00,4.2125,8.8,4.0,8.8,4.0,16.0,21.654089335531523,5.925990690307596,22.20099456913115,6.1051099575878185,22.200599093493384,4.972055612207221,22.392540914483725,6.26568478783785,22.201348040218516,4.837049017601592,23.623281889210695,8.28489700655394,21.654089335531523,35.93349920339977,1666.365148597942,0.0,22.20099456913115,35.1927484030536,0.0,421.70236839353146,22.200599093493384,32.53107443493049,0.0,334.21180667349955,22.392540914483725,35.17023580602764,0.0,496.75244593222186,22.201348040218516,32.22418254825873,0.0,324.1770084671865,23.623281889210695,37.484347553465895,0.0,619.5732377660966,0.0,5676.355803967345,0.0,0.0,87.4908622888985,94.84457446278448,0.0,149.25829426280552,0.0,90.53289220476,2837.6792231309732,0.0,0.0,0.0,0.0,1558.7107917166722,1948.3884896458403,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.822659213089295,0.07016902970839439,7.431843374132971,0.0,7.266727388606199,0.0048905817196745905,3.1638680459005566,15.82236440205461,0.3705044250126874,0.0048905817196745905,16.0,69.53922918837597,0.0005186091374890571,0.06776821455388124,0.0,7.219999999999999,0.0,4.500118395601025,0.31057230924622753,0.004685121244966483,11.5,4.500118395601025,0.31057230924622753,0.004685121244966483,4.5,41920697.969503626,1354960.257918031 
 03/01  15:00:00,4.775,11.0,5.0,11.0,5.0,20.0,22.032431089990048,6.834762390005884,22.367305325086143,7.37169422136758,22.218157118512874,6.160148778527926,22.70382102347076,7.590286587186888,22.209483628680626,5.99857955987999,23.88165031894865,9.604005572284906,22.032431089990048,37.390200804013155,1751.0579317683341,0.0,22.367305325086143,38.01007489106496,0.0,597.4952900464284,22.218157118512874,35.29392229058399,0.0,440.1429855939545,22.70382102347076,37.802987936835024,0.0,591.2102380368764,22.209483628680626,34.9207067898748,0.0,458.9144531217104,23.88165031894865,40.35511559302966,0.0,815.1258210757505,0.0,8064.210250589171,0.0,0.0,0.0,53.15427679868472,0.0,84.69940249808066,0.0,0.0,2300.2821388449756,0.0,0.0,0.0,0.0,3825.3009591297364,4781.62619891217,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,53.554057643799744,0.06784935688785063,7.431843374132971,0.0,7.978914219695394,0.005233650830366071,4.112117452445952,14.889875062740337,0.38228005567460144,0.005233650830366071,16.0,66.48902062268722,0.0,0.06671955252291813,0.0,7.219999999999999,0.0,4.775,0.31057230924622753,0.005013706000155807,11.5,4.775,0.31057230924622753,0.005013706000155807,4.5,42825190.6133931,1361920.5405034171 
 03/01  16:00:00,5.6875,11.0,5.0,11.0,5.0,20.0,22.372820367154635,8.22849654973312,22.698929219588607,8.580717125571892,22.22178126776883,7.188681582857583,22.824362587326668,8.841852020898777,22.25152640677589,7.006397087115315,23.89923864724208,10.513215024246415,22.372820367154635,40.27865428059577,1685.6810894295081,0.0,22.698929219588607,40.44152250207576,0.0,538.5838780953476,22.22178126776883,37.865352680500074,0.0,410.882208038935,22.824362587326668,40.855477041523095,0.0,519.4971011982701,22.25152640677589,37.325854906311584,0.0,463.39187622629265,23.89923864724208,42.834100836509045,0.0,802.5971263222539,0.0,6366.67716308506,0.0,0.0,0.0,10.620448942137816,0.0,3.8907683885161917,0.0,0.0,2335.3451422035096,0.0,0.0,0.0,0.0,93.26206995088333,116.57758743860417,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,56.86553605831297,0.05907464876527953,7.431843374132971,0.0,9.132871596365172,0.005514242644633477,4.866039571884433,15.963138528038915,0.39163531446873723,0.005514242644633477,16.0,62.85171393400228,0.0,0.058974700508454304,0.0,7.219999999999999,0.0,5.6875,0.31057230924622753,0.005170181848303869,11.5,5.6875,0.31057230924622753,0.005170181848303869,4.5,41022514.8461111,1367355.99453964 
 03/01  17:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,22.64735643825697,8.823748113345868,23.341514355828096,9.166773255838589,22.20108849585181,7.4065685762798115,22.343500137768366,9.300082425854814,22.308407182762068,7.218444390508874,23.810781270605723,11.23393122930079,22.64735643825697,41.240038227612644,1570.7559307512252,0.0,23.341514355828096,40.46995836194561,0.0,721.1249183249543,22.20108849585181,38.48044567409659,0.0,303.8424172195177,22.343500137768366,43.38451513522387,0.0,586.0294989024428,22.308407182762068,37.74070203537394,0.0,593.1390948448591,23.810781270605723,45.18097074806221,0.0,754.7131203648781,0.0,11965.674135343317,0.0,0.0,0.0,226.07352064388155,21.046127678090976,0.0,0.0,0.0,1812.7641653206617,0.0,0.0,0.0,0.0,804.1509873795418,1005.1887342244272,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,46.11220093074512,0.07969605091201545,7.431843374132971,0.0,8.51365912582031,0.00549267930099611,4.8160891636809575,14.334598597172667,0.3705044250126874,0.00549267930099611,16.0,48.92498059822792,0.0,0.07658985085057779,0.0,7.219999999999999,0.0,5.7875,0.31057230924622753,0.00516117986521657,11.5,5.7875,0.31057230924622753,0.00516117986521657,4.5,37429023.45950054,1354960.257918031 
 03/01  18:00:00,4.85,11.0,5.0,11.0,5.0,20.0,22.747314492678647,9.124364978844822,22.79020920315616,9.408420685969912,22.201733407381592,7.261961258183431,22.201326721141765,9.299765497927226,22.205376989509084,7.0481484566470485,23.79162129341141,11.86222372415281,22.747314492678647,41.83184714739962,1485.513181309322,0.0,22.79020920315616,42.54118481816299,0.0,746.9017618251521,22.201733407381592,38.10129162328474,0.0,223.53720679682058,22.201326721141765,43.75764618519146,0.0,391.67621706133195,22.205376989509084,37.53899479912239,0.0,448.128851947282,23.79162129341141,47.14898136181673,0.0,823.1442858381708,0.0,14619.805260184443,0.0,0.0,0.0,364.6718210449533,269.61910655783777,201.5947838148604,0.0,7.884387650119193,1761.7245209286655,0.0,0.0,0.0,0.0,2786.855828255764,3483.569785319705,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,42.2623907645744,0.08801567492264709,7.431843374132971,0.0,7.777016274247044,0.0052959314639393585,4.306574242368283,13.464335148388015,0.3705044250126874,0.0052959314639393585,16.0,47.66594439650717,0.00006778440678401777,0.07658985085057779,0.0,7.219999999999999,0.0,4.875044850326091,0.31057230924622753,0.004893526048224842,11.5,4.875044850326091,0.31057230924622753,0.004893526048224842,4.5,37436623.8996754,1354960.257918031 
 03/01  19:00:00,2.7125,5.5,2.5,5.5,2.5,10.0,22.281694571701582,8.613384887792787,22.202974013416426,7.984815646449837,22.201230302370302,5.7318181259644465,22.202926850292332,8.010440827938956,22.20152676038903,5.489305164104948,22.927847252767222,11.017050360443674,22.281694571701582,41.577495984147156,943.6076441578052,0.0,22.202974013416426,40.06334673468251,265.9040997032848,5.723738564317557,22.201230302370302,34.31891456813746,174.37055539111438,0.0,22.202926850292332,40.126982493403915,497.8068062366873,0.0,22.20152676038903,33.744911930507925,87.65390681045591,5.402620878699025,22.927847252767222,46.97444448196093,0.0,574.3159299496301,0.0,9250.73181953514,0.0,0.0,775.9832575108214,609.7101162329634,985.1177102050929,562.9051447063366,0.0,562.3094658572818,2746.2177868908498,0.0,0.0,0.0,0.0,8404.02013788533,10505.025172356662,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,55.82711154198979,0.08196662003015545,7.431843374132971,0.0,7.40633811147798,0.0048700589481636605,3.137359977246819,15.718913390404312,0.3705044250126874,0.0048700589481636605,16.0,76.37127293685347,0.003937692637983752,0.055965541813065234,0.0,7.219999999999999,0.0,4.499965091793525,0.31057230924622753,0.004408193007780779,11.5,4.499965091793525,0.31057230924622753,0.004408193007780779,4.5,23031452.246380683,1354960.257918031 
 03/01  20:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,21.535612602864582,6.643712247438769,22.20287306041491,5.3925844439520265,22.202188241439217,3.545995944413285,22.202886431728302,5.525454328197835,22.201534194797542,3.383336822096271,22.219758989646227,8.547323854378504,21.535612602864582,38.05196136055746,556.9293209815319,0.0,22.20287306041491,33.52968555386203,1168.0298253830324,0.0,22.202188241439217,29.44411601814231,520.151006500683,0.0,22.202886431728302,33.84001172591405,1242.336180505731,0.0,22.201534194797542,29.10626784914047,477.3134063760475,0.0,22.219758989646227,41.59858672634936,271.92101542551205,65.03939587702689,0.0,9352.691331154276,0.0,0.0,1659.5153440461609,936.3908753678177,1707.1772665508788,936.7287431796815,697.9821739460712,566.2960931516513,2894.306308710393,0.0,0.0,0.0,0.0,9352.691331154276,11690.864163942846,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.528228834810875,0.09946642678644038,7.431843374132971,0.0,7.289837908156553,0.004659883284076987,2.5402926777909087,15.999882991721124,0.3705044250126874,0.004659883284076987,16.0,81.99795741652855,0.0036576715778768795,0.04802597148051145,0.0,7.219999999999999,0.0,4.50027790930414,0.31057230924622753,0.004314988597264452,11.5,4.50027790930414,0.31057230924622753,0.004314988597264452,4.5,12247985.902445244,1354960.257918031 
 03/01  21:00:00,2.3,0.0,0.0,0.0,0.0,0.0,20.719734779898143,5.010720530063557,20.246636648438262,4.531397169555012,20.462766871244888,4.09056201802262,20.197157097208304,4.60366384411543,20.52614940867882,4.120470374512143,21.29349349746432,6.703473127156043,20.719734779898143,35.711477667036206,317.11450850364963,0.0,20.246636648438262,35.58735378132083,102.44988764260981,0.0,20.462766871244888,34.07720714371909,71.83547818383606,0.0,20.197157097208304,35.876183812396825,100.73172296480969,0.0,20.52614940867882,34.01775399792899,74.56732686018862,0.0,21.29349349746432,38.75963008997671,18.9628125794096,0.1267018996874043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,20.530248632686558,0.005547882655133125,5.00872629386876,21.530937500637354,0.3705044250126874,0.005547882655133125,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,2.3,0.00621144618492455,0.004070859820771436,11.5,2.3,0.00621144618492455,0.004070859820771436,4.5,7114960.257918031,1354960.257918031 
 03/01  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.765484956934255,4.913720340670388,19.244611344875317,4.546266976259898,19.522804660251552,4.594709745193076,19.200203444216093,4.564395241342988,19.580911435122506,4.6247659644512735,20.492043252535233,5.702260787280965,19.765484956934255,37.62740994979173,82.89153725995334,0.0,19.244611344875317,37.879819154685386,114.52494029571926,0.0,19.522804660251552,37.3574151834378,77.86541055499492,0.0,19.200203444216093,38.03259230516215,111.77722623607445,0.0,19.580911435122506,37.301090939687434,81.6117792536665,0.0,20.492043252535233,37.99865254418571,14.924364547625999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,19.67946774452078,0.005481027059988205,4.853079674149217,20.680279103864923,0.3705044250126874,0.005481027059988205,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0036031104445369464,11.5,1.3249999999999997,0.00621144618492455,0.0036031104445369464,4.5,3064960.257918031,1354960.257918031 
 03/01  23:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,18.97386875067867,4.720769166522866,18.671404267861437,4.416524304768499,18.942464850835186,4.535096132740116,18.643965836283524,4.413344264999586,18.983058812606103,4.552177406777219,20.033052188274766,4.937971532141896,18.97386875067867,38.99691648819294,154.676079405275,0.0,18.671404267861437,38.90290934590747,94.35589595497498,0.0,18.942464850835186,38.56824224490533,61.342964037716115,0.0,18.643965836283524,38.96100707515086,91.39924183660878,0.0,18.983058812606103,38.51666073514737,64.67833686467424,0.0,20.033052188274766,37.068332536634884,0.0,14.159714129375686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,18.853381431628378,0.0054119130199693855,4.687394015724144,19.85431948871644,0.3705044250126874,0.0054119130199693855,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.0032762870169095832,11.5,0.7875000000000001,0.00621144618492455,0.0032762870169095832,4.5,3064960.257918031,1354960.257918031 
 03/01  24:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.293711131966177,4.408603332366939,18.278571511650128,4.141432551575315,18.51986711684558,4.262996964069695,18.26142655365422,4.131283402423966,18.54692305037822,4.2766767854776795,19.701651729280634,4.312488201571593,18.293711131966177,39.81270963958007,247.5388228710799,0.0,18.278571511650128,39.110111634880454,70.40631793830016,0.0,18.51986711684558,38.85283851886782,43.14982696468377,0.0,18.26142655365422,39.124334316684845,67.9480759427276,0.0,18.54692305037822,38.82428303713592,45.60742012351079,0.0,19.701651729280634,36.21797456464097,0.0,42.78309466855109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,18.160248783833595,0.005298944467820532,4.402860895270007,19.16139400012135,0.3705044250126874,0.005298944467820532,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.9125000000000001,0.00621144618492455,0.003177762192082576,11.5,0.9125000000000001,0.00621144618492455,0.003177762192082576,4.5,3064960.257918031,1354960.257918031 
 03/02  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.75653291089695,4.058775740591072,18.187940272625895,3.85010295908561,18.358871877587845,3.9547804377098217,18.177993951471123,3.8387729712559557,18.37418183743194,3.9652969228404187,19.650559292860127,3.8446980408455342,17.75653291089695,40.181790889743276,380.6735569446298,0.0,18.187940272625895,38.536115453959255,32.46935792411159,0.0,18.358871877587845,38.406578282799515,15.889389073839595,0.0,18.177993951471123,38.529474224477525,31.489473576938565,0.0,18.37418183743194,38.39808344790835,16.397717864269964,0.0,19.650559292860127,35.15865912603032,0.0,83.54908865235853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,17.593759692315086,0.0051635370710203235,4.051454802325709,18.59515332559138,0.3705044250126874,0.0051635370710203235,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.003092358924050464,11.5,1.1,0.00621144618492455,0.003092358924050464,4.5,6304960.257918031,1354960.257918031 
 03/02  02:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,17.366668258689412,3.7319939987897683,18.050528534127434,3.5463733302512748,18.189221850705053,3.626876808736338,18.045928729234845,3.5364684353578775,18.196078137961322,3.6346367237810013,19.56287405418214,3.467108081405744,17.366668258689412,40.2466696489582,487.8334800991586,0.0,18.050528534127434,38.04699371809085,9.803775070732058,0.0,18.189221850705053,37.93157555191708,0.9396528648730396,1.9961043622452053,18.045928729234845,38.031417426576276,9.628372818437583,0.0,18.196078137961322,37.93598394452698,0.7919947321723271,2.466447527805599,19.56287405418214,34.42157229281179,0.0,109.95913836589926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,17.171881678428086,0.0050383375916683015,3.7109566449297144,18.173505110107257,0.3705044250126874,0.0050383375916683015,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.4125,0.00621144618492455,0.002871854954705169,11.5,0.4125,0.00621144618492455,0.002871854954705169,4.5,6304960.257918031,1354960.257918031 
 03/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.035016712127273,3.3715060806910175,17.86874133034231,3.150152378027722,17.993382501372214,3.236656652277249,17.86809089349915,3.1401936017157714,17.99493328403558,3.2466438665601554,19.418538735435746,3.0221890649525096,17.035016712127273,40.06827255548369,545.0228723699099,0.0,17.86874133034231,37.42219143483449,0.3253405571566077,3.4236787125478827,17.993382501372214,37.35763269030431,0.0,10.990784669855543,17.86809089349915,37.39735750674642,0.3371243069034904,3.2212395987902482,17.99493328403558,37.38036573643309,0.0,12.24324791250018,19.418538735435746,33.65602399672152,0.0,125.69849196662847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.82800830117109,0.004912515949356891,3.3642649490811554,17.82986278176915,0.3705044250126874,0.004912515949356891,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.00621144618492455,0.002697089609653282,11.5,0.0,0.00621144618492455,0.002697089609653282,4.5,6304960.257918031,1354960.257918031 
 03/02  04:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.749847305168064,2.931923742021157,17.700126209361635,2.6788250255298256,17.812734231343914,2.7872321041173063,17.702247222369515,2.6670651757782595,17.81052028138607,2.8002219258835783,19.28504075548792,2.5019734741509354,16.749847305168064,39.54999344294412,588.4230480541958,0.0,17.700126209361635,36.57853631712453,0.0,13.750354675704102,17.812734231343914,36.60051085915394,0.0,19.163416337380454,17.702247222369515,36.54311184752743,0.0,13.17741894575687,17.81052028138607,36.6393754208692,0.0,20.982512976863234,19.28504075548792,32.70629220252903,0.0,139.01078288668253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.52541147684176,0.00476110554067904,2.939498865666934,17.52754413748393,0.3705044250126874,0.00476110554067904,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.6875,0.00621144618492455,0.0025048495099815626,11.5,-0.6875,0.00621144618492455,0.0025048495099815626,4.5,6304960.257918031,1354960.257918031 
 03/02  05:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.488378089827265,2.4441602569258394,17.529072736830557,2.1887860211569032,17.63705286280769,2.3081704684668027,17.53434948048139,2.1755995892660565,17.63198122969805,2.3218349410571917,19.177054269677882,1.9756880095529152,16.488378089827265,38.84319397245735,626.3058167855081,0.0,17.529072736830557,35.707399093951864,0.0,22.324952416506562,17.63705286280769,35.768094638025545,0.0,26.081920816633954,17.53434948048139,35.66194668646821,0.0,21.532874360734752,17.63198122969805,35.81439902034637,0.0,28.405253104721623,19.177054269677882,31.71396730157693,0.0,152.46817834722657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.24634863675871,0.004595230185937988,2.4582780584621275,17.24878622853574,0.3705044250126874,0.004595230185937988,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.7875000000000003,0.00621144618492455,0.0024060230065082924,11.5,-1.7875000000000003,0.00621144618492455,0.0024060230065082924,4.5,6304960.257918031,1354960.257918031 
 03/02  06:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.24029493896199,1.9583903672341778,17.428804342008167,1.7481733622819173,17.520132182855363,1.859744357280851,17.434730531630787,1.7351152311581055,17.512315289247553,1.871485772477473,19.12580595050002,1.5236840054387923,16.24029493896199,38.11778173760591,672.46698360291,0.0,17.428804342008167,34.82027058574383,0.0,34.24056411711604,17.520132182855363,34.89752051727882,0.0,35.01081491246754,17.434730531630787,34.774686046230784,0.0,32.862213093445746,17.512315289247553,34.94409733555211,0.0,38.05484849319953,19.12580595050002,30.801977685713283,0.0,168.13432147889932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.99606478095249,0.0044340786574131414,1.9668313505976334,16.998798796413062,0.3705044250126874,0.0044340786574131414,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.8875000000000002,0.00621144618492455,0.0023979113388670945,11.5,-1.8875000000000002,0.00621144618492455,0.0023979113388670945,4.5,6304960.257918031,1354960.257918031 
 03/02  07:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.0406662706746,1.5703668741346757,17.38764277382661,1.3942452119752862,17.685103866151614,1.4748135858491023,17.469059128413654,1.383617439831406,17.4506481092834,1.4822938303899478,19.09368324070529,1.1916219419610523,16.0406662706746,37.5486871627737,738.9780302021827,0.0,17.38764277382661,34.03595365778257,0.0,48.44281555986376,17.685103866151614,33.60584049665252,0.0,60.825122818738464,17.469059128413654,33.83723729216807,0.0,51.996575328982914,17.4506481092834,34.115819015932956,0.0,49.75048570727532,19.09368324070529,30.13584963743147,0.0,182.92057969427444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.776166533631311,0.004298058503009794,1.5436765978845162,16.779150881456747,0.3705044250126874,0.004298058503009794,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.0022744095520458164,11.5,-2.0125,0.00621144618492455,0.0022744095520458164,4.5,6304960.257918031,1354960.257918031 
 03/02  08:00:00,-0.825,0.0,0.0,0.0,0.0,0.0,16.019871900379165,1.1696984343099694,17.53117924464075,1.005246667268368,19.34860410883626,1.0687474195490807,17.877708577907242,0.9964010455935455,17.591051080425974,1.0759356744985318,19.08041919361967,0.8260479712240905,16.019871900379165,36.53342297718359,885.5648270205177,0.0,17.53117924464075,32.800287840017944,0.0,63.75608575969767,19.34860410883626,29.430787100235058,0.0,175.7552977654819,17.877708577907242,32.07144588493114,0.0,86.46818593511207,17.591051080425974,32.843241936551564,0.0,63.76727761635354,19.08041919361967,29.377343854620307,0.0,185.70097959137587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.726896443022413,0.004167100097769803,1.1385091517319375,16.73012192826414,0.3705044250126874,0.004167100097769803,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.825,0.00621144618492455,0.0023546578874639244,11.5,-0.825,0.00621144618492455,0.0023546578874639244,4.5,6304960.257918031,1354960.257918031 
 03/02  09:00:00,1.375,0.0,0.0,0.0,0.0,0.0,16.268208369364125,0.7824858035207257,17.946353345287704,0.6463985682265897,21.33936491235167,0.6987602034320335,18.22769878675217,0.638908948848627,17.96960413275106,0.705986544728638,19.18299564990643,0.4908552738897849,16.268208369364125,34.97133537228395,1017.162799586856,0.0,17.946353345287704,31.137510469525115,0.0,77.65427848264886,21.33936491235167,25.333183549514207,0.0,293.1843881835131,18.22769878675217,30.574133813026016,0.0,94.71000516595623,17.96960413275106,31.22570374136891,0.0,73.98791251397537,19.18299564990643,28.491708594971506,0.0,174.7816539484679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.96702804306896,0.004047492712875942,0.7564176695362061,16.97047386366134,0.3705044250126874,0.004047492712875942,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.375,0.00621144618492455,0.0025696011773866045,11.5,1.375,0.00621144618492455,0.0025696011773866045,4.5,6304960.257918031,1354960.257918031 
 03/02  10:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,16.81974685579025,0.46253454961238677,18.52371958679075,0.3509777480064843,22.75047000541838,0.39528860118784387,18.69604857761549,0.3447152434427461,18.471081375403497,0.40216920409359924,19.351394882175683,0.2184625945504099,16.81974685579025,32.99529715345091,1033.9105540372266,0.0,18.52371958679075,29.393796624777142,0.0,83.88941875020186,22.75047000541838,22.727462025335864,0.0,354.348639902478,18.69604857761549,29.06406123945971,0.0,92.39836621984179,18.471081375403497,29.599679019740314,0.0,74.1708429157168,19.351394882175683,27.643384340673876,0.0,148.6563195209001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.465706691483565,0.003954994742894609,0.45269103661196725,17.469322973481386,0.3705044250126874,0.003954994742894609,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,2.8875,0.00621144618492455,0.0028629587994048883,11.5,2.8875,0.00621144618492455,0.0028629587994048883,4.5,6304960.257918031,1354960.257918031 
 03/02  11:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.549955062813346,0.22228362283771488,19.07864471466786,0.11179240796561413,23.312022018016208,0.15881779769321702,19.12207178911391,0.10590593513400162,18.951792421662965,0.1661603291870091,19.53498282008149,-0.002219704226787682,17.549955062813346,30.961661013391797,927.6782239762667,0.0,19.07864471466786,27.90237294250834,0.0,75.31659914244244,23.312022018016208,21.58969958562168,0.0,347.53189204214885,19.12207178911391,27.81427530933744,0.0,74.57307923726194,18.951792421662965,28.23504404020168,0.0,60.69910679780787,19.53498282008149,26.88649622105362,0.0,110.81220278225379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,17.128156709290128,0.00388900584815911,0.22711700725975884,18.1318946362646,0.3705044250126874,0.00388900584815911,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,3.675,0.00621144618492455,0.0030186637276258792,11.5,3.675,0.00621144618492455,0.0030186637276258792,4.5,6304960.257918031,1354960.257918031 
 03/02  12:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,18.348210642057563,-0.005055680166622587,19.562912057893765,-0.11952822658218165,23.21835320679927,-0.07080476418607062,19.516492045225625,-0.12507281759972871,19.422443196289084,-0.06310846160225275,19.72794537046074,-0.22241714449507954,18.348210642057563,28.95293405503871,750.3023368493525,0.0,19.562912057893765,26.58895815286443,0.0,50.61081528298746,23.21835320679927,21.33577983190665,0.0,287.8929934931427,19.516492045225625,26.652977808322486,0.0,44.41788883620336,19.422443196289084,26.946463954076748,0.0,36.70109349636846,19.72794537046074,26.093864630040322,0.0,63.277318624965915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,17.92278148227383,0.003823572210171845,0.007142934872243111,18.926640060471776,0.3705044250126874,0.003823572210171845,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,4.5875,0.00621144618492455,0.0030104180339021354,11.5,4.5875,0.00621144618492455,0.0030104180339021354,4.5,6304960.257918031,1354960.257918031 
 03/02  13:00:00,4.625,0.0,0.0,0.0,0.0,0.0,19.09240251429948,-0.23662731486673216,20.04335041242687,-0.3540447256665711,22.554343559924636,-0.29817192658815883,19.839618650739524,-0.3601704261427738,19.832662912699192,-0.29028137386677344,19.93592870782474,-0.46176949051259597,19.09240251429948,27.118118909763172,549.1734746532875,0.0,20.04335041242687,25.313629619725106,0.0,28.971933352227495,22.554343559924636,21.80040771436341,0.0,192.85151137481785,19.839618650739524,25.621006924817696,0.19212903107461443,12.280624211469387,19.832662912699192,25.780820329036253,0.0,11.368194197834953,19.93592870782474,25.25554193664396,0.0,20.281020493540552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,18.675077189156326,0.0037509734255615507,-0.2225686067873131,19.679069664167443,0.3705044250126874,0.0037509734255615507,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.00621144618492455,0.002918420873371923,11.5,4.625,0.00621144618492455,0.002918420873371923,4.5,6304960.257918031,1354960.257918031 
 03/02  14:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,19.711641981269267,-0.47147198871833107,20.52111197840508,-0.5912684595801357,21.678724890362133,-0.5351523883392042,20.007069332738652,-0.5974163612220269,20.114807185651763,-0.5279677246083604,20.122040690106502,-0.7013252168673779,19.711641981269267,25.59050892423887,351.30301832028726,0.0,20.52111197840508,24.09947218664729,0.0,15.99230862787391,21.678724890362133,22.548917823452264,0.0,91.12096483124827,20.007069332738652,24.863612062532034,23.55826637291159,0.0,20.114807185651763,24.84113510905472,15.185120393677664,0.0,20.122040690106502,24.47620078644095,15.628155218620691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,19.315877490383176,0.0036774139071502803,-0.46104076069292543,20.320005670145306,0.3705044250126874,0.0036774139071502803,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.00621144618492455,0.0028099533162741623,11.5,4.0875,0.00621144618492455,0.0028099533162741623,4.5,6304960.257918031,1354960.257918031 
