Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/02  15:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,20.077807639193736,-0.7239162062245296,20.695464096315913,-0.8619287531039715,21.042052780173663,-0.7992959430779191,19.979819368525284,-0.8683538791098511,20.35032181853417,-0.7914349164952759,20.24137770148191,-0.9784763652809787,20.077807639193736,24.49771979022077,219.64458665393613,0.0,20.695464096315913,23.312068241406045,5.373716715290129,1.4757531619894735,21.042052780173663,22.938740092250786,0.0,19.953093543131786,19.979819368525284,24.352789211795766,57.55793019263979,0.0,20.35032181853417,23.954061050867598,29.165784024968787,0.0,20.24137770148191,23.744469169241217,39.712822160039934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,19.740226467002273,0.00360240773221266,-0.7088053067011745,20.744493058586055,0.3705044250126874,0.00360240773221266,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.00621144618492455,0.002700400695432829,11.5,3.5249999999999995,0.00621144618492455,0.002700400695432829,4.5,6304960.257918031,1354960.257918031 
 03/02  16:00:00,2.3,0.0,0.0,0.0,0.0,0.0,20.11651356132539,-1.0139237694623011,20.517108754721104,-1.1794079282358434,20.48581411082119,-1.105116276236613,19.741712350126754,-1.1866610304108591,20.43563628304709,-1.0960215594024099,20.224124343755726,-1.309960820218973,20.11651356132539,23.85785140141526,159.72564461216962,0.0,20.517108754721104,22.956743380088476,25.962688132235883,0.0,20.48581411082119,23.143548774534178,23.993442138189778,0.0,19.741712350126754,24.070630466995496,82.9347509788551,0.0,20.43563628304709,23.233167190946972,30.189177680132502,0.0,20.224124343755726,23.12413219546299,48.89762919195795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,19.839279864054696,0.003517775816410978,-0.9941341609208709,20.843702676202042,0.3705044250126874,0.003517775816410978,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,2.3,0.00621144618492455,0.0025314176368198453,11.5,2.3,0.00621144618492455,0.0025314176368198453,4.5,6304960.257918031,1354960.257918031 
 03/02  17:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,19.845717301563745,-1.3509239843404206,19.963144738281184,-1.5161103750922365,19.92629682140467,-1.429877800314371,19.354810973681666,-1.5245796290556795,20.136787786778378,-1.4197841265415496,20.12818078359424,-1.6647325373018862,19.845717301563745,23.59145875486978,135.86581700608122,0.0,19.963144738281184,23.10090728423446,52.65660537377232,0.0,19.92629682140467,23.320352407169715,46.87806496487019,0.0,19.354810973681666,23.973161662151842,95.62473352105337,0.0,20.136787786778378,23.037564866801596,36.159889944018346,0.0,20.12818078359424,22.584587662721766,39.25329214568137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,19.621050103142927,0.0034235809926491637,-1.3191773014537373,20.625646844812678,0.3705044250126874,0.0034235809926491637,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.00621144618492455,0.0025169785527687874,11.5,1.0125,0.00621144618492455,0.0025169785527687874,4.5,6304960.257918031,1354960.257918031 
 03/02  18:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.34094309253954,-1.6566592991448221,19.27564333045208,-1.7925125753907314,19.34757811918384,-1.716248284154971,18.88467369905186,-1.800760156539397,19.550722860544635,-1.7082613543207148,19.996625861291943,-1.9403504376204244,19.34094309253954,23.731535574302264,152.1592093257932,0.0,19.27564333045208,23.560250308194288,70.91886057683001,0.0,19.34757811918384,23.604103671278285,54.988289273983696,0.0,18.88467369905186,24.12470356006257,96.55354727393984,0.0,19.550722860544635,23.323560260272142,45.65485616995096,0.0,19.996625861291943,22.25129867739265,13.524063613281214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,19.163281366933326,0.0033347086616696085,-1.633291694070918,20.16804226425999,0.3705044250126874,0.0033347086616696085,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.00621144618492455,0.002553155773232122,11.5,0.225,0.00621144618492455,0.002553155773232122,4.5,6304960.257918031,1354960.257918031 
 03/02  19:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.711162983100028,-1.916027802111019,18.684322129441274,-2.035633778944705,18.855508426010115,-1.9698843135797428,18.479736260636674,-2.0431212432869525,18.963344416783542,-1.9630141029702892,19.830445281843126,-2.1733920490015404,18.711162983100028,24.15464096443018,207.4922107893883,0.0,18.684322129441274,23.954256010047438,69.05159450377442,0.0,18.855508426010115,23.829716249313197,46.76268346291084,0.0,18.479736260636674,24.24784248179015,80.76124056322851,0.0,18.963344416783542,23.683399327478796,43.62786473299752,0.0,19.830445281843126,22.04783393329021,0.0,21.859405295311603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,18.548434005495878,0.0032595116516848615,-1.8977077898150982,19.553333841182795,0.3705044250126874,0.0032595116516848615,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.00621144618492455,0.0025213959901019723,11.5,-0.375,0.00621144618492455,0.0025213959901019723,4.5,6304960.257918031,1354960.257918031 
 03/02  20:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.09685341161505,-2.1463093497427974,18.277973084408167,-2.247212748906967,18.468344056919452,-2.191437859858558,18.16889276724046,-2.2538123689903675,18.529565450135962,-2.1856760840801788,19.650058634592664,-2.371502607018617,18.09685341161505,24.624688735670887,305.2239703902592,0.0,18.277973084408167,24.140962139713967,51.77585174278056,0.0,18.468344056919452,23.96601502393606,30.9089425276278,0.0,18.16889276724046,24.29342240206148,57.220961744752,0.0,18.529565450135962,23.885795746961392,29.580993114165153,0.0,19.650058634592664,21.929172393767267,0.0,56.823411463170544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,17.924623536763047,0.0031951307461553728,-2.1305984008384637,18.929642356681875,0.3705044250126874,0.0031951307461553728,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.00621144618492455,0.002569504212402249,11.5,-0.9125000000000001,0.00621144618492455,0.002569504212402249,4.5,6304960.257918031,1354960.257918031 
 03/02  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.546294097529653,-2.3577448479734886,17.967764371359507,-2.454258752875056,18.146470628187988,-2.4054610418658813,17.91170126059764,-2.4600614194567494,18.180556374804652,-2.400266136713211,19.460883356884498,-2.564788411049925,17.546294097529653,25.046218877728535,397.57876404211993,0.0,17.967764371359507,24.192786577491653,31.72720802944741,0.0,18.146470628187988,24.02051523912329,14.783826524337826,0.0,17.91170126059764,24.266503223717287,34.25269980190728,0.0,18.180556374804652,23.979570521767997,13.79376008565157,0.0,19.460883356884498,21.831785364986143,0.0,86.26294077026978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,17.36201066498668,0.003139566567499536,-2.346500239066412,18.36713219759486,0.3705044250126874,0.003139566567499536,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0025448869656068676,11.5,-1.1,0.00621144618492455,0.0025448869656068676,4.5,6304960.257918031,1354960.257918031 
 03/02  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.082407853764728,-2.5627311326935596,17.75863766752991,-2.6503439607173362,17.913245089013284,-2.6026339014587294,17.732511317512415,-2.655855208640487,17.930520060917416,-2.5973631407370266,19.321300705639153,-2.7531021431459073,17.082407853764728,25.35221281575144,488.68068431154984,0.0,17.75863766752991,24.11343218632986,10.326692769045053,0.0,17.913245089013284,23.975586483392647,1.1936893819874967,2.842104305458861,17.732511317512415,24.142007003420225,11.74106777936612,0.0,17.930520060917416,23.960128279578544,0.8155939300901309,3.9116248057633243,19.321300705639153,21.67668444625124,0.0,112.98239892767089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.883420022661642,0.0030880418462621096,-2.5473091377850663,17.888636819680954,0.3705044250126874,0.0030880418462621096,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0025720715661043296,11.5,-1.1,0.00621144618492455,0.0025720715661043296,4.5,6304960.257918031,1354960.257918031 
 03/02  23:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.713530183839588,-2.7235711452091746,17.64541485230656,-2.7774477897224426,17.76955771783268,-2.741215132341228,17.638508681976226,-2.782006149924549,17.77568014445933,-2.7377750802939893,19.24381203167075,-2.8652483218285116,16.713530183839588,25.604389826940956,574.8237063862048,0.0,17.64541485230656,24.028224744311025,0.0,11.013836786958507,17.76955771783268,23.913580963043614,0.0,17.60410308438952,17.638508681976226,24.02949342417631,0.0,9.907506723700578,17.77568014445933,23.9112657010122,0.0,19.87842623246064,19.24381203167075,21.577125681900988,0.0,136.97914974446695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.501456601343257,0.003044993129875487,-2.713613848422705,17.506753004983473,0.3705044250126874,0.003044993129875487,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.7875000000000001,0.00621144618492455,0.002680420320154036,11.5,-0.7875000000000001,0.00621144618492455,0.002680420320154036,4.5,6304960.257918031,1354960.257918031 
 03/02  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.436888330140143,-2.8239865001636084,17.545334078489248,-2.8540277614530725,17.646063365139984,-2.832363657527619,17.551153265420176,-2.857126049236963,17.644816964903143,-2.830598530094867,19.15153130691934,-2.919741987558705,16.436888330140143,25.839919575228897,644.2533524278765,0.0,17.545334078489248,24.025273126569257,0.0,25.918863413417,17.646063365139984,23.916563601305803,0.0,28.60509480725551,17.551153265420176,24.01018632414953,0.0,24.97504723249375,17.644816964903143,23.921997722237265,0.0,31.473145035282982,19.15153130691934,21.60234988434437,0.0,152.3881437829454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.213664803801006,0.0030184793216903928,-2.8171149113100724,17.21901024362156,0.3705044250126874,0.0030184793216903928,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0028135171656923537,11.5,-0.6,0.00621144618492455,0.0028135171656923537,4.5,6304960.257918031,1354960.257918031 
 03/03  01:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.21436113076347,-2.886413802724815,17.453912939765903,-2.9060747244763077,17.540081894335103,-2.8928007159930473,17.466787945865935,-2.9080589063311644,17.534158384298667,-2.8916869003506553,19.05108544652369,-2.9518870833828843,16.21436113076347,26.071737327756907,682.8180698703948,0.0,17.453912939765903,24.058798177191786,0.0,36.5660567047006,17.540081894335103,23.954956585513404,0.0,36.6085163707325,17.466787945865935,24.0352250689554,0.0,35.585333105600455,17.534158384298667,23.96616296041271,0.0,39.9590873398007,19.05108544652369,21.679353998472678,0.0,162.24527922534264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.98815052955922,0.0030018557207199727,-2.882449336155633,16.9935267165663,0.3705044250126874,0.0030018557207199727,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.00621144618492455,0.0028644837307542975,11.5,-0.225,0.00621144618492455,0.0028644837307542975,4.5,6304960.257918031,1354960.257918031 
 03/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.05458738348629,-2.935700170745971,17.432689005393758,-2.9618353408783262,17.49870188630848,-2.9512081113621353,17.450028212543263,-2.96327996641289,17.489032501310515,-2.9500888811761685,19.021580757599907,-2.995772454649241,16.05458738348629,26.229927829161774,728.3923156300334,0.0,17.432689005393758,23.978305688185003,0.0,48.28819164604323,17.49870188630848,23.899879540266646,0.0,45.143763645446484,17.450028212543263,23.949138923137998,0.0,47.01838276032919,17.489032501310515,23.916731527065743,0.0,49.1007436107509,19.021580757599907,21.63922617090672,0.0,173.2282506208682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.81929895763929,0.0029882463460585047,-2.936191911061341,16.82470031813069,0.3705044250126874,0.0029882463460585047,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.00621144618492455,0.0027893442923618613,11.5,0.0,0.00621144618492455,0.0027893442923618613,4.5,6304960.257918031,1354960.257918031 
 03/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.943762838820188,-2.999601702059358,17.400480700373063,-3.034482592753763,17.454903456963727,-3.0201942991051953,17.420087174457798,-3.036061474743766,17.442713017291986,-3.0184029432586517,18.986120625623546,-3.0664231074190154,15.943762838820188,26.274597566235876,758.2444868697621,0.0,17.400480700373063,23.880625206413335,0.0,55.12866435349292,17.454903456963727,23.82729098276945,0.0,50.13610494187577,17.420087174457798,23.84788094573786,0.0,53.664717030608074,17.442713017291986,23.849247170091267,0.0,54.423423078167104,18.986120625623546,21.558506138324443,0.0,179.75941851081677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.700912415214084,0.0029728061788807988,-2.997440606561133,16.7063423371859,0.3705044250126874,0.0029728061788807988,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.00621144618492455,0.0027462402020040385,11.5,0.0,0.00621144618492455,0.0027462402020040385,4.5,6304960.257918031,1354960.257918031 
 03/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.856697011183567,-3.071128389490488,17.35934074437254,-3.105778872691106,17.40844439550673,-3.08923006501872,17.380325901125087,-3.107574764704544,17.39470635000294,-3.087276746003038,18.94090944133867,-3.1385740803308178,15.856697011183567,26.26260562149221,773.0198494968233,0.0,17.35934074437254,23.799434806269783,0.0,59.0269657488746,17.40844439550673,23.75878070688944,0.0,53.06732551768147,17.380325901125087,23.764285132009455,0.0,57.45885738400045,17.39470635000294,23.783333600567815,0.0,57.54363890739995,18.94090944133867,21.488412992719617,0.0,183.30447091585017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.610630648357052,0.0029552085336778536,-3.0675995371017186,16.616093124701667,0.3705044250126874,0.0029552085336778536,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.00621144618492455,0.0027462402020040385,11.5,0.0,0.00621144618492455,0.0027462402020040385,4.5,6304960.257918031,1354960.257918031 
 03/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.788994551751742,-3.138889823294457,17.34445987501247,-3.1692924689964492,17.386303572960013,-3.1535263219794114,17.36616191908686,-3.171084674350831,17.371287376358616,-3.151796420699697,18.92809541757903,-3.201485862377859,15.788994551751742,26.226442207072118,789.0074426931644,0.0,17.34445987501247,23.694657728557484,0.0,63.52098077398722,17.386303572960013,23.66348517422341,0.0,56.37089688816462,17.36616191908686,23.65859183383872,0.0,61.7672099096539,17.371287376358616,23.689413044977982,0.0,61.094644367185595,18.92809541757903,21.391861367458713,0.0,187.9253999107899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.539107007667218,0.002938195284391396,-3.135790655878099,16.544600959282604,0.3705044250126874,0.002938195284391396,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.00621144618492455,0.0027462402020040385,11.5,0.0,0.00621144618492455,0.0027462402020040385,4.5,6304960.257918031,1354960.257918031 
 03/03  06:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,15.73197011126951,-3.20475171413647,17.252564617344184,-3.2531599793434722,17.301385831653853,-3.2364398936911045,17.275359737480244,-3.2549980837343706,17.286043487458024,-3.2343950738122595,18.836978134238862,-3.2859348949649307,15.73197011126951,26.17660315377726,791.5934224487223,0.0,17.252564617344184,23.664806549944963,0.0,61.08934925339037,17.301385831653853,23.62511915855115,0.0,54.78741633814661,17.275359737480244,23.62703446849003,0.0,59.54730118083273,17.286043487458024,23.652138475764694,0.0,59.323229261885785,18.836978134238862,21.361266986356892,0.0,185.56868067312678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.477775627593536,0.002921282555740868,-3.203944177944196,16.48330087049633,0.3705044250126874,0.002921282555740868,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.00621144618492455,0.0026624957716323734,11.5,-0.375,0.00621144618492455,0.0026624957716323734,4.5,6304960.257918031,1354960.257918031 
 03/03  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.653684779871977,-3.321545784917779,17.148688428017437,-3.3917928392471888,17.233518395573537,-3.360408082006984,17.188638656017993,-3.394791814223929,17.203692515152987,-3.356160140342862,18.724016947250185,-3.4384282246946354,15.653684779871977,26.050274258739073,772.1974223370416,0.0,17.148688428017437,23.543917027400894,0.0,59.01634238091992,17.233518395573537,23.480009052696992,0.0,55.450690389254646,17.188638656017993,23.478554336242937,0.0,58.87428125336987,17.203692515152987,23.532769402136942,0.0,58.98498720610036,18.724016947250185,21.2375689546851,0.0,182.78588537931745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.399910720062064,0.0028958776886527262,-3.307035282666675,16.40548296992258,0.3705044250126874,0.0028958776886527262,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.002613006903077808,11.5,-0.6,0.00621144618492455,0.002613006903077808,4.5,6304960.257918031,1354960.257918031 
 03/03  08:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.614750711939564,-3.4438647884527396,17.205178901020354,-3.4887883257598187,17.40476031128469,-3.4583335472845813,17.304830397256453,-3.492082408932193,17.293026432322943,-3.454999100204731,18.710502069564296,-3.5406400164174556,15.614750711939564,25.84702098978881,801.3453878370078,0.0,17.205178901020354,23.268484714637708,0.0,67.42014273765278,17.40476031128469,23.037106664464474,0.0,70.22173966384673,17.304830397256453,23.116034190672156,0.0,71.31787729599779,17.293026432322943,23.205802590545066,0.0,69.2323434043264,18.710502069564296,21.072635234667757,0.0,185.60355772197596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.35047253038129,0.0028659899021327598,-3.429313197483133,16.35610008725681,0.3705044250126874,0.0028659899021327598,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.00621144618492455,0.002695804096363931,11.5,-0.225,0.00621144618492455,0.002695804096363931,4.5,6304960.257918031,1354960.257918031 
 03/03  09:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,15.729675649486744,-3.5142844207600668,17.452746943107087,-3.5340770380074553,18.266469449543358,-3.5168757909837147,17.66449100045766,-3.5363955863445375,17.609244823862873,-3.5154877928614408,18.730375209575694,-3.5749873503735325,15.729675649486744,25.50544528208128,873.2715252813609,0.0,17.452746943107087,22.81980331574333,0.0,80.0727501336693,18.266469449543358,21.71412331446775,0.0,122.0149481902532,17.66449100045766,22.512641585091156,0.0,91.72202336946623,17.609244823862873,22.631209560645186,0.0,86.07876743858327,18.730375209575694,20.98543888575619,0.0,180.2135482818151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.438635078191345,0.002846571011766201,-3.5093813279220116,16.444298572733548,0.3705044250126874,0.002846571011766201,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.6875,0.00621144618492455,0.002760884825652194,11.5,0.6875,0.00621144618492455,0.002760884825652194,4.5,6304960.257918031,1354960.257918031 
 03/03  10:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.98016211527439,-3.563377754627649,17.675186259994245,-3.5811873487237627,18.65766661911438,-3.5709505979510183,17.93805893065627,-3.582653319847088,17.879946572270658,-3.5699572741389085,18.784273986203537,-3.6098391576418605,15.98016211527439,24.996255755960274,881.6639987399981,0.0,17.675186259994245,22.41189915311194,0.0,79.4964526276475,18.65766661911438,21.088546381554604,0.0,132.82764205398496,17.93805893065627,22.041081298968454,0.0,95.0195018065665,17.879946572270658,22.14566679723164,0.0,89.1079870636051,18.784273986203537,20.853252383533423,0.0,166.35466568042136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.668297358166326,0.0028364765496179697,-3.558595443055035,16.67397953513006,0.3705044250126874,0.0028364765496179697,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.00621144618492455,0.002765003026644319,11.5,1.4749999999999999,0.00621144618492455,0.002765003026644319,4.5,6304960.257918031,1354960.257918031 
 03/03  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.292458691097156,-3.6088529960473412,17.88763373567358,-3.6083320100824015,18.954654227944594,-3.601251622802987,18.170160911126256,-3.609310876222046,18.126072723555577,-3.6006331587127853,18.842166927683557,-3.6278317557531734,16.292458691097156,24.408877446031134,836.9942643098855,0.0,17.88763373567358,22.06308087773837,0.0,72.56945337626934,18.954654227944594,20.64757185722903,0.0,132.64574620067708,18.170160911126256,21.672753313488137,0.0,89.9388407737643,18.126072723555577,21.748889690352364,0.0,85.14999660766108,18.842166927683557,20.746300015971656,0.0,147.29350450731664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.967960131529207,0.0028289024382747788,-3.601892212105666,16.973656326807834,0.3705044250126874,0.0028289024382747788,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.002845819053974482,11.5,1.7,0.00621144618492455,0.002845819053974482,4.5,6304960.257918031,1354960.257918031 
 03/03  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.615597324481254,-3.6040352338033292,18.05837743395441,-3.5811470966798007,19.000695475793314,-3.5874234099815707,18.433160522808564,-3.580895131693198,18.404743270276786,-3.5887573562667314,18.925342466559833,-3.583439332708315,16.615597324481254,23.921293755561663,787.9747895406072,0.0,18.05837743395441,21.877418859499357,0.0,60.67277178991537,19.000695475793314,20.612220667410078,0.0,114.26340211984649,18.433160522808564,21.369119717035094,0.0,85.6113350384872,18.404743270276786,21.39306092322843,0.0,82.05350431210451,18.925342466559833,20.71639617054175,0.0,128.58115786659846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.288549767919797,0.0028302190266571623,-3.6082544293211436,17.29424352641068,0.3705044250126874,0.0028302190266571623,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.002897545809349593,11.5,1.7,0.00621144618492455,0.002897545809349593,4.5,6304960.257918031,1354960.257918031 
 03/03  13:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.870908845007083,-3.583956817919691,18.059007862277962,-3.5610098494898965,18.837941743258533,-3.5718569038861685,18.45956849406285,-3.5600505801451656,18.477512581097997,-3.573326897074692,18.94275241755734,-3.551413298057333,16.870908845007083,23.576242078853976,709.4937868925615,0.0,18.059007862277962,21.913848822339745,0.0,39.35602289215802,18.837941743258533,20.850457925826987,0.0,85.3471914063303,18.45956849406285,21.371340442189897,0.0,67.36887718777047,18.477512581097997,21.323328683322444,0.0,67.54709075291271,18.94275241755734,20.750020731219625,0.0,108.74202546717271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.557676201952013,0.0028394391888800575,-3.589236780313679,17.563352895703954,0.3705044250126874,0.0028394391888800575,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0029040777497773545,11.5,1.3249999999999997,0.00621144618492455,0.0029040777497773545,4.5,6304960.257918031,1354960.257918031 
 03/03  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.022205063107315,-3.5579615541243808,18.051597216705552,-3.535743364598421,18.703250783526126,-3.547418518357827,18.43885626902827,-3.534559613325832,18.49855970801609,-3.5488768089900633,18.922975471978205,-3.5207504198959336,17.022205063107315,23.402345350383925,634.8245573520599,0.0,18.051597216705552,21.97090747161189,0.0,25.376020029730114,18.703250783526126,21.070170646678562,0.0,65.0357301903772,18.43885626902827,21.445239979154664,0.0,53.1345933484896,18.49855970801609,21.339283795885134,0.0,56.64093345365717,18.922975471978205,20.829571844916863,0.0,93.88893177203386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.726356020528605,0.0028493503367766283,-3.564544102364978,17.732014371308118,0.3705044250126874,0.0028493503367766283,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.002908402188051661,11.5,1.1,0.00621144618492455,0.002908402188051661,4.5,6304960.257918031,1354960.257918031 
 03/03  15:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.08419581788354,-3.5502548820593547,17.999570083676588,-3.5710188053755414,18.53018828157178,-3.5752501458245303,18.323764507386596,-3.5703746177352267,18.440208935412993,-3.5752743653680437,18.903831088134872,-3.5612259314436163,17.08419581788354,23.325768295752102,594.1687648274126,0.0,17.999570083676588,21.9772790316535,0.0,15.041605867887029,18.53018828157178,21.249641779580735,0.0,48.21615239620877,18.323764507386596,21.535317747670373,0.0,38.61040501506835,18.440208935412993,21.369726022211037,0.0,46.55695511785365,18.903831088134872,20.783294855876157,0.0,86.22123401525863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.80449284203776,0.002855878780361292,-3.5569208434700945,17.81013911069071,0.3705044250126874,0.002855878780361292,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.002771810279598351,11.5,0.7875000000000001,0.00621144618492455,0.002771810279598351,4.5,6304960.257918031,1354960.257918031 
 03/03  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.045173814175065,-3.6445018468285886,17.8366912504506,-3.734944907081379,18.269774878073598,-3.7065468140453754,18.07728646320209,-3.7370705227150505,18.262568589016276,-3.7017253592293065,18.807529129453844,-3.7588756077446854,17.045173814175065,23.19788417466075,546.4022446792303,0.0,17.8366912504506,21.8979336636301,0.21971902110493602,3.5237418492852157,18.269774878073598,21.36091916747649,0.0,31.785374890142464,18.07728646320209,21.56499049768342,0.0,21.21303080348457,18.262568589016276,21.379279270222753,0.0,34.54219443111265,18.807529129453844,20.562030357471674,0.0,79.81109340585766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.789406237653637,0.002841277545519675,-3.6262280430009404,17.795079529279302,0.3705044250126874,0.002841277545519675,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0026150071963764593,11.5,0.6,0.00621144618492455,0.0026150071963764593,4.5,6304960.257918031,1354960.257918031 
 03/03  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.898150330750983,-3.8344826843398323,17.653931978703437,-3.933910678879421,17.99443772763653,-3.8834111951755848,17.812930997958105,-3.938501333826864,18.023405001130072,-3.876602120822522,18.760256033532983,-3.9925854796219458,16.898150330750983,23.0415394520646,522.6726514875652,0.0,17.653931978703437,21.78136647984406,1.6535364736231486,0.0,17.99443772763653,21.410564102727434,0.0,21.403929177724308,17.812930997958105,21.55571911587597,0.0,10.385220971261788,18.023405001130072,21.38391732329565,0.0,25.759135920627443,18.760256033532983,20.218559285752665,0.0,85.56047090754993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.669010943716955,0.0028008361484860374,-3.8023090131299915,17.674759088676005,0.3705044250126874,0.0028008361484860374,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0025712711665104976,11.5,0.6,0.00621144618492455,0.0025712711665104976,4.5,6304960.257918031,1354960.257918031 
 03/03  18:00:00,-0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.68565563810365,-4.0077126935087914,17.47729386252499,-4.043032980252979,17.728820263590762,-4.005299797496412,17.56343013641692,-4.047221753950508,17.76554112342172,-4.001532562742859,18.773071748343806,-4.103140120131286,16.68565563810365,23.014102385845455,537.5325816094132,0.0,17.47729386252499,21.822781873461352,0.0,1.2577155227135108,17.728820263590762,21.548024213557508,0.0,17.900541458877342,17.56343013641692,21.69675723863933,0.0,7.664461192531746,17.76554112342172,21.50511070630131,0.0,22.465897507204033,18.773071748343806,20.01345423609492,0.0,103.37786908080761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.455631762019433,0.0027622693760784084,-3.9844124920738744,17.461451300276615,0.3705044250126874,0.0027622693760784084,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625000000000001,0.00621144618492455,0.002693549268035616,11.5,-0.4625000000000001,0.00621144618492455,0.002693549268035616,4.5,6304960.257918031,1354960.257918031 
 03/03  19:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.427133489430574,-4.04193183147303,17.2892503998078,-4.005764741599948,17.494209862657844,-4.002937387717963,17.348329068942604,-4.007072232104018,17.508666335936887,-4.004092364200489,18.76545840598141,-4.0327636399786115,16.427133489430574,23.328304123044077,561.83052879261,0.0,17.2892503998078,22.153795167898316,0.0,7.202142891048084,17.494209862657844,21.873894434737007,0.0,19.795757228413493,17.348329068942604,22.06878210557653,0.0,11.258525858646522,17.508666335936887,21.85181006058906,0.0,22.912303367971106,18.76545840598141,20.143078661176652,0.0,123.50271540033901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,16.192692381562235,0.0027519030172475705,-4.0374167279607205,17.198531111238097,0.3705044250126874,0.0027519030172475705,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.00621144618492455,0.0028964750142590565,11.5,-1.4749999999999999,0.00621144618492455,0.0028964750142590565,4.5,6304960.257918031,1354960.257918031 
 03/03  20:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.15145906309984,-3.9620761720235103,17.101225165666648,-3.9018109373680057,17.274255665465507,-3.9268927815453165,17.144032448701573,-3.900161618004352,17.278496069019454,-3.930920327536093,18.648188364525573,-3.8884706345377094,16.15145906309984,23.903614715744247,602.1144664565195,0.0,17.101225165666648,22.61776701258728,0.0,13.33756366845273,17.274255665465507,22.323816229918236,0.0,22.832460687383104,17.144032448701573,22.559714272268906,0.0,15.844205822498338,17.278496069019454,22.310224548783697,0.0,25.508477999142144,18.648188364525573,20.54158486210481,0.0,135.17900809442853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.927420827360631,0.0027675662284365266,-3.978289923598329,16.933230559586903,0.3705044250126874,0.0027675662284365266,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999997,0.00621144618492455,0.002926725221357387,11.5,-1.3249999999999997,0.00621144618492455,0.002926725221357387,4.5,6304960.257918031,1354960.257918031 
 03/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.87703941714008,-3.8875522009658576,16.90566758939773,-3.846561133249533,17.06487545057785,-3.8711391029477586,16.93998404025586,-3.844205115376744,17.06330284736694,-3.8740008151874084,18.46665157330994,-3.81750816268363,15.87703941714008,24.480337467331843,623.0853110059613,0.0,16.90566758939773,23.00713639826983,0.0,19.330919141845754,17.06487545057785,22.728694700088944,0.0,26.961549684505655,16.93998404025586,22.961691695895688,0.0,20.880072037024775,17.06330284736694,22.72545978983274,0.0,29.635384236842015,18.46665157330994,20.901483109964474,0.0,142.24040239782988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.656425008717903,0.002790664040776789,-3.9000856956859655,16.66219198251483,0.3705044250126874,0.002790664040776789,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0028947474189175587,11.5,-1.1,0.00621144618492455,0.0028947474189175587,4.5,6304960.257918031,1354960.257918031 
 03/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.659828421843482,-3.81951769583792,16.884298016795256,-3.774915694959213,17.006474016643118,-3.7964632942707874,16.913867701513325,-3.7726562917066877,17.000046868551635,-3.7989956825092124,18.475102611233023,-3.7424698326241788,15.659828421843482,24.966526461786884,671.9675809625057,0.0,16.884298016795256,23.178448866967887,0.0,36.05821929508204,17.006474016643118,22.957593783474803,0.0,38.588640545175906,16.913867701513325,23.13942817474087,0.0,36.35919410219327,17.000046868551635,22.962027244573587,0.0,42.106992163723305,18.475102611233023,21.02348200386077,0.0,161.20308162773182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.424423717724435,0.00280982857021677,-3.828654404337124,16.43015521716452,0.3705044250126874,0.00280982857021677,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0029635147989669542,11.5,-1.1,0.00621144618492455,0.0029635147989669542,4.5,6304960.257918031,1354960.257918031 
 03/03  23:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.529700988093307,-3.737551644907239,16.99666159144907,-3.6706679836797123,17.073676943961544,-3.6967486120386766,17.023234027796224,-3.667997564841868,17.062391671082928,-3.7000363022374807,18.623292267399133,-3.6300105545254073,15.529700988093307,25.350898782086347,754.2755309835356,0.0,16.99666159144907,23.21784424210407,0.0,56.36475073854007,17.073676943961544,23.053846222545808,0.0,52.68960027147625,17.023234027796224,23.184002691959183,0.0,55.3583188333692,17.062391671082928,23.063921123653422,0.0,57.30814726299684,18.623292267399133,21.028424434654195,0.0,184.19496698018474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.281110914270863,0.0028344428724611506,-3.741132785640957,16.286796855374718,0.3705044250126874,0.0028344428724611506,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.7875000000000001,0.00621144618492455,0.003178591298617574,11.5,-0.7875000000000001,0.00621144618492455,0.003178591298617574,4.5,6304960.257918031,1354960.257918031 
 03/03  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.459831213355015,-3.60845464431855,17.053805089609376,-3.524092553401124,17.104473315142595,-3.5607839098996052,17.079166353131782,-3.520428788181576,17.089907424180304,-3.5654702382132375,18.681506133081136,-3.46816411557205,15.459831213355015,25.744577801835266,808.1609310534659,0.0,17.053805089609376,23.42263168955033,0.0,67.01416172640296,17.104473315142595,23.27523532070738,0.0,59.90606912852712,17.079166353131782,23.39226431713317,0.0,65.34930030120427,17.089907424180304,23.287495300835186,0.0,65.02887426925162,18.681506133081136,21.24080041065543,0.0,194.86287960743311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.204254993760212,0.0028680067744923897,-3.619194382328617,16.209878818459643,0.3705044250126874,0.0028680067744923897,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.00328806759374203,11.5,-0.6,0.00621144618492455,0.00328806759374203,4.5,6304960.257918031,1354960.257918031 
 03/04  01:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.397087411304419,-3.4612865716691603,16.95760598536388,-3.373151512592879,17.00766602764694,-3.4143500751286124,16.97965457115853,-3.3688370188969565,16.99241052602167,-3.4192523310679794,18.54513376011224,-3.305581244627814,15.397087411304419,26.172107505873377,801.4689678457835,0.0,16.95760598536388,23.868399459831558,0.0,63.54482566813988,17.00766602764694,23.710122654957576,0.0,56.939724207496056,16.97965457115853,23.84374122441995,0.0,61.81597249014635,16.99241052602167,23.72324345061343,0.0,61.7045131552955,18.54513376011224,21.71918507250344,0.0,188.26182428424613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.151883812514063,0.0029094143460489897,-3.4699968886115213,16.157431015096044,0.3705044250126874,0.0029094143460489897,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.00621144618492455,0.0033980400733659515,11.5,-0.225,0.00621144618492455,0.0033980400733659515,4.5,3064960.257918031,1354960.257918031 
 03/04  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,15.350725070068087,-3.3097906916733284,16.99117822851364,-3.221435885805409,17.023331772558144,-3.262361319419933,17.010218447568477,-3.2169234390371186,17.006901714065112,-3.2669962705894564,18.550487132208183,-3.1474353894349125,15.350725070068087,26.588026887586857,812.5127381081077,0.0,16.99117822851364,24.124408304482877,0.0,69.86550749389858,17.023331772558144,23.992333438106613,0.0,61.070892794695794,17.010218447568477,24.104476918616193,0.0,67.57376011942142,17.006901714065112,24.007949441608318,0.0,66.17628493823776,18.550487132208183,22.00326222136543,0.0,192.32309694386674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.106019062253411,0.002954588806869475,-3.3125367332512354,16.11148268557458,0.3705044250126874,0.002954588806869475,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.00621144618492455,0.0035655613484115367,11.5,0.375,0.00621144618492455,0.0035655613484115367,4.5,3064960.257918031,1354960.257918031 
 03/04  03:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.33988863830466,-3.149799779967222,16.962569903598734,-3.016690009303992,16.991537883991953,-3.0637633763915497,16.980066085520185,-3.0117110766907516,16.97482209636204,-3.0696852300567725,18.477002023513684,-2.9339117876502145,15.33988863830466,26.968106618025764,816.3757547543062,0.0,16.962569903598734,24.58980280131384,0.0,68.09227391382387,16.991537883991953,24.447366606107032,0.0,59.36233144495401,16.980066085520185,24.57284651727045,0.0,65.7790682549329,16.97482209636204,24.461063341778956,0.0,64.26967687215364,18.477002023513684,22.507155376865832,0.0,187.03581624532256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.099906090424318,0.0030021448643699753,-3.1559376179440575,16.105281743266392,0.3705044250126874,0.0030021448643699753,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.9125000000000001,0.00621144618492455,0.0037175584724331895,11.5,0.9125000000000001,0.00621144618492455,0.0037175584724331895,4.5,3064960.257918031,1354960.257918031 
 03/04  04:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,15.32554845242032,-2.872446094430047,16.89175686673603,-2.740941892499167,16.93321831933455,-2.8144446937503145,16.909311999880543,-2.7337532505057984,16.917054288986524,-2.8238774499153543,18.38636840203008,-2.6314754879323106,15.32554845242032,27.63118287937676,786.9956133358701,0.0,16.89175686673603,25.27942414383403,0.0,64.21890139103226,16.93321831933455,25.057685803372728,0.0,56.93236668861209,16.909311999880543,25.266540565140005,0.0,62.11681489462575,16.917054288986524,25.063511415206644,0.0,61.62874540898861,18.38636840203008,23.217165710571535,0.0,181.6469732851317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.078101494748168,0.003067798415078054,-2.914142045309368,16.083355725910586,0.3705044250126874,0.003067798415078054,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.4125,0.00621144618492455,0.003589567143033652,11.5,0.4125,0.00621144618492455,0.003589567143033652,4.5,3064960.257918031,1354960.257918031 
 03/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.322124582298148,-2.6872443091849396,16.918060784017733,-2.629492702103482,16.955785304420303,-2.6758227255602787,16.936040876247688,-2.6237311920282895,16.939173543447477,-2.679778844548252,18.446077339280034,-2.532470768011893,15.322124582298148,28.070334451302397,793.1612607037664,0.0,16.918060784017733,25.474429006487764,0.0,67.32275030339645,16.955785304420303,25.314875349659697,0.0,59.300055303347676,16.936040876247688,25.457700280157365,0.0,65.08730395222676,16.939173543447477,25.33314712035799,0.0,64.20836580717776,18.446077339280034,23.323241723845996,0.0,187.37251558589105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.065508137077039,0.003127859486135703,-2.6997113683291953,16.070651313077057,0.3705044250126874,0.003127859486135703,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.00621144618492455,0.0034866318175094738,11.5,0.0,0.00621144618492455,0.0034866318175094738,4.5,3064960.257918031,1354960.257918031 
 03/04  06:00:00,0.375,0.0,0.0,0.0,0.0,0.0,15.32211567049416,-2.5959800011441376,16.97382880317421,-2.5439333440326664,16.999070369592328,-2.57017600499044,16.99113591677388,-2.540201500334833,16.98176989138754,-2.5724066124852136,18.506414802517916,-2.4707682563113167,15.32211567049416,28.286285642326494,814.2990728800187,0.0,16.97382880317421,25.567472926741495,0.0,71.3150268904833,16.999070369592328,25.470439613329074,0.0,61.83128055385748,16.99113591677388,25.54742750824606,0.0,68.81620014789922,16.98176989138754,25.49362272330241,0.0,66.95062211476233,18.506414802517916,23.3558059074227,0.0,191.70071703979931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.82464652505818,0.0,7.431843374132971,0.0,15.071133473665792,0.0031618204591926666,-2.596176853016554,16.076213865962796,0.3705044250126874,0.0031618204591926666,16.0,81.9999991475613,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.00621144618492455,0.0035913413336768583,11.5,0.375,0.00621144618492455,0.0035913413336768583,4.5,3064960.257918031,1354960.257918031 
 03/04  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,15.908454533603383,-2.2795285605926976,20.68133017641422,-2.0108625704702603,21.039899217272406,-1.7552449167428885,20.62186302196885,-2.0270501232879963,21.04161565448731,-1.7113386445012477,20.676216783449288,-2.134192509480726,15.908454533603383,27.97631638814774,1796.95546962701,0.0,20.68133017641422,21.235514082043736,3387.584567486533,0.0,21.039899217272406,21.213473967833707,1656.433058995563,0.0,20.62186302196885,21.2845588986618,3259.5025866589235,0.0,21.04161565448731,21.2875803127086,1661.7621730546307,0.0,20.676216783449288,21.006480686509143,2873.8821516910793,0.0,0.0,19466.439527063674,0.0,0.0,3762.01063747661,1995.2790373420708,3609.552883232206,2035.6778700554175,3245.039293183807,1225.397731615231,3248.626321901088,0.0,0.0,0.0,0.0,19466.439527063674,24333.049408829593,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,71.48349887427833,0.4414040956255298,7.43184337413297,0.0,6.328835996273069,0.003654593179916665,-0.8945640850900751,16.000294275240762,0.3705044250126874,0.003654593179916665,16.0,81.99999998097017,0.009267179224034782,0.0648485593995507,0.0,7.219999999999999,0.0,4.499657940595383,0.31057230924622753,0.0037354682982459883,11.5,4.499657940595383,0.31057230924622753,0.0037354682982459883,4.5,3480570.208611757,1354960.257918031 
 03/04  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.8426476659546,-1.4319467724758044,22.193148538984595,-1.1142973795574072,22.19811558662924,-0.7591601029293199,22.187249965688025,-1.1465430225760476,22.199080827016697,-0.7188097124333753,22.046096890436896,-1.4570792944883384,16.8426476659546,28.29232430300353,2048.684101257321,0.0,22.193148538984595,20.830877541537422,2778.5025828522544,0.0,22.19811558662924,21.446460056719832,1186.2135757226592,0.0,22.187249965688025,20.78237317836376,2666.927728988255,0.0,22.199080827016697,21.516778132231213,1189.8763003430213,0.0,22.046096890436896,20.42499449814175,2625.23117109228,0.0,0.0,16748.91844272583,0.0,0.0,3272.4218801309407,1602.2827950628582,3134.1433513875472,1649.0100980526236,3104.3849448960764,1127.5892037294432,3196.9396080322886,0.0,0.0,0.0,0.0,16748.91844272583,20936.148053407283,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,68.62107871138254,0.3059690447637025,7.431843374132971,0.0,6.469343456751469,0.003804884646728577,-0.4277597637797087,16.000269640991572,0.3705044250126874,0.003804884646728577,16.0,82.0,0.00834606894958817,0.06198774773444223,0.0,7.219999999999999,0.0,4.4999898072579265,0.31057230924622753,0.0038745076184839135,11.5,4.4999898072579265,0.31057230924622753,0.0038745076184839135,4.5,3352622.4653462186,1354960.257918031 
