Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/04  09:00:00,1.1,11.0,5.0,11.0,5.0,20.0,18.04688240346631,0.3699664076934607,22.20058848888526,2.1429731426046663,22.200829032041593,1.9529028399926065,22.200959728098,2.1520613203287846,22.201685480647747,1.8784964208644626,22.27203847689852,2.0726004608986788,18.04688240346631,30.281168159719584,2907.708402915468,0.0,22.20058848888526,26.75657426441674,788.399165135792,0.0,22.200829032041593,26.34208743978305,237.3519724872108,0.0,22.200959728098,26.778333512630333,603.3618805009158,0.0,22.201685480647747,26.193415809258273,257.03051813015577,0.0,22.27203847689852,26.522955885091623,0.0,383.16478312889313,0.0,7802.536116535416,0.0,0.0,1281.181375496172,653.2477798559137,1070.0569581158795,716.0272180449381,112.67134678440841,1068.7669453135331,3128.3939937158893,0.0,0.0,0.0,0.0,7802.536116535416,9753.17014566927,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.89864969982732,0.09293767616933238,7.431843374132971,0.0,6.653833842215587,0.00392016935634906,-0.07818043861062178,15.99995365531577,0.3705044250126874,0.00392016935634906,16.0,82.0,0.0078020664872736805,0.05844771697600143,0.0,7.219999999999999,0.0,4.499978146795377,0.31057230924622753,0.003931421221008263,11.5,4.499978146795377,0.31057230924622753,0.003931421221008263,4.5,32941993.617113937,1354960.257918031 
 03/04  10:00:00,2.85,11.0,5.0,11.0,5.0,20.0,19.067482875611958,3.885481096555927,22.201106835697093,5.176878233462917,22.20158779545122,4.016257689674445,22.200554240714677,5.275715804327641,22.200836563021536,3.8180360818144816,23.20445668232226,6.128823303978382,19.067482875611958,36.58347310344092,2667.487813902212,0.0,22.201106835697093,33.014468613514126,6.2732764598062545,81.56518706874164,22.20158779545122,30.429557541010336,0.0,194.87245016155543,22.200554240714677,33.24503966868406,0.0,316.35428330413185,22.200836563021536,30.00932856852185,0.0,166.59969031654833,23.20445668232226,33.193324828516666,0.0,571.1574163174866,0.0,4804.633348184877,0.0,0.0,418.65454543665635,221.84582134268325,151.78523450744152,293.0951733047396,0.0,519.1628696460491,3065.1679479652194,0.0,0.0,0.0,0.0,4695.257536825741,5869.071921032177,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,64.25751720582508,0.06445614544341112,7.431843374132971,0.0,6.830760339865594,0.004401649932618013,1.4856500133863693,16.000177201042963,0.3705044250126874,0.004401649932618013,16.0,79.12402214578856,0.0033751917623588024,0.05538607389132074,0.0,7.219999999999999,0.0,4.500741045633821,0.31057230924622753,0.004279075850033294,11.5,4.500741045633821,0.31057230924622753,0.004279075850033294,4.5,43265396.57262845,1354960.257918031 
 03/04  11:00:00,7.7125,11.0,5.0,11.0,5.0,20.0,19.95956301999992,6.124082823520845,22.23104967473815,7.487651330151261,22.21122372116549,6.582334411578059,22.46545612858351,7.605053313925453,22.199250910390525,6.46949514098032,23.58198618658116,8.984522221612675,19.95956301999992,40.450147499639115,2456.6951804069304,0.0,22.23104967473815,38.679230429990106,0.0,425.2169839979351,22.21122372116549,36.43817375343086,0.0,371.2172971577041,22.46545612858351,38.422780826901764,0.0,489.3695500122431,22.199250910390525,36.193365870477336,0.0,350.5079948017564,23.58198618658116,39.442644645319106,0.0,602.5212330722916,0.0,2556.6301865160876,0.0,0.0,72.80853058149938,47.1505383316899,0.0,110.234204149686,0.0,0.0,2009.6686597369212,0.0,0.0,0.0,0.0,913.8463428869907,1142.3079286087382,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.497957963242534,0.031413771616621754,7.431843374132971,0.0,9.658540578383171,0.006048595878733841,5.883516552646323,15.99846699380907,0.3705044250126874,0.006048595878733841,16.0,71.68702925757081,0.0,0.030213558517604464,0.0,7.219999999999999,0.0,7.7125,0.31057230924622753,0.00608050984889702,11.5,7.7125,0.31057230924622753,0.00608050984889702,4.5,44584388.806998566,1354960.257918031 
 03/04  12:00:00,9.3125,8.8,4.0,8.8,4.0,16.0,20.759599354530653,9.030261949137511,22.41361837216664,9.879019553514684,22.369174457025473,9.277989771716744,22.85086944615868,10.03253143931149,22.20507521522116,9.188860960406107,23.69006582783696,11.218480666716642,20.759599354530653,46.95822087482926,2143.939131778484,0.0,22.41361837216664,44.914976385504254,0.0,513.8669000753557,22.369174457025473,43.25100202389065,0.0,430.1316873215361,22.85086944615868,44.1917574991769,0.0,519.7124239737294,22.20507521522116,43.423654733649435,0.0,423.7156887241025,23.69006582783696,45.46651677126979,0.0,612.5211051309177,0.0,4053.5898447915188,0.0,0.0,0.0,0.0,0.0,38.64134323989838,0.0,0.0,1458.3477418616346,0.0,0.0,0.0,0.0,210.2321429716913,262.7901787146141,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,51.56286724003961,0.031182643889515783,7.431843374132971,0.0,11.133096647486493,0.006852011560420847,7.774691384269749,15.999551304261786,0.3705044250126874,0.006852011560420847,16.0,58.46564192589512,0.0,0.030913962939680382,0.0,7.219999999999999,0.0,9.3125,0.31057230924622753,0.006797712834911672,11.5,9.3125,0.31057230924622753,0.006797712834911672,4.5,43234001.61400093,1354960.257918031 
 03/04  13:00:00,8.2125,4.4,2.0,4.4,2.0,8.0,21.458235215492373,9.91357175401208,22.45056910533993,9.368327272642777,22.528424130865723,8.273097918582485,22.72879498921604,9.563665505000952,22.200812839798246,8.094744550020177,23.402077244496436,10.987862203668438,21.458235215492373,47.73352358517654,1679.962868263064,0.0,22.45056910533993,43.321032597209204,0.0,553.9123322377303,22.528424130865723,40.03998775374356,0.0,471.94283743210036,22.72879498921604,43.1509843063642,0.0,545.6039509143011,22.200812839798246,40.361599197489184,0.0,368.32216055895543,23.402077244496436,45.55956725742,0.0,626.6289592427117,0.0,12178.644603553921,0.0,0.0,0.0,0.0,0.0,127.73398116875664,0.0,0.0,1582.5495445129523,0.0,0.0,0.0,0.0,647.4330623326175,809.291327915772,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,43.679274137238124,0.07584288342698053,7.431843374132971,0.0,10.336179811856208,0.006218044907371392,6.369457216209898,15.538006354121984,0.3705044250126874,0.006218044907371392,16.0,46.19432894273458,0.0,0.07413209860353881,0.0,7.219999999999999,0.0,8.2125,0.31057230924622753,0.00587904609774634,11.5,8.2125,0.31057230924622753,0.00587904609774634,4.5,39225368.01095217,1354960.257918031 
 03/04  14:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,22.298128053439545,8.602644821682015,23.337906336085652,8.253424202607185,22.70274115896258,6.838788269704906,23.05487705438243,8.422449376054825,22.32766100208793,6.603809207294958,23.679011712097413,10.080292904556758,22.298128053439545,41.531414625144755,1595.6597036554779,0.0,23.337906336085652,38.07102161453533,0.0,597.6551260531865,22.70274115896258,35.9110387725321,0.0,460.61551144968195,23.05487705438243,39.16404288507472,0.0,544.4501709948481,22.32766100208793,36.15191708357681,0.0,475.684350823767,23.679011712097413,42.17195656997141,0.0,621.5266561641456,0.0,4379.885064860885,0.0,0.0,0.0,0.0,0.0,4.601314063106619,0.0,0.0,1684.8476991765137,0.0,0.0,0.0,0.0,4379.885064860885,5474.856331076106,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,48.81028675697974,0.029458097579120393,7.431843374132971,0.0,10.387790508802933,0.005360208638433718,4.263804316948876,15.86993779635837,0.3705044250126874,0.005360208638433718,16.0,74.09517869973571,0.0,0.02940052308986995,0.0,7.219999999999999,0.0,8.1125,0.31057230924622753,0.004973152987776129,11.5,8.1125,0.31057230924622753,0.004973152987776129,4.5,41882342.62104536,1354960.257918031 
 03/04  15:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,23.093881349598426,7.824682838571948,23.50043385581116,7.691565148932122,22.65151294575573,5.749564526478721,23.12487975697002,7.756462566646024,22.45501253577299,5.447218441213232,23.898380792001905,9.411552439948846,23.093881349598426,37.51428022451577,1547.9131869124235,0.0,23.50043385581116,36.26601622810847,0.0,601.5661756449203,22.65151294575573,33.40649177961561,0.0,449.3786991017523,23.12487975697002,37.263445503965045,0.0,541.1075612088537,22.45501253577299,33.10689913970057,0.0,481.1680187324221,23.898380792001905,39.79141411468396,0.0,851.4279985567651,0.0,2096.231185255413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1845.0828593222375,0.0,0.0,0.0,0.0,2096.231185255413,2620.2889815692665,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.03737140720252,0.020117755737618048,7.431843374132971,0.0,10.462281706270224,0.0047429371287840815,2.5662202044479785,15.979742341027755,0.39803579264951283,0.0047429371287840815,16.0,81.14393175839973,0.0,0.020117755737618048,0.0,7.219999999999999,0.0,6.924999999999999,0.31057230924622753,0.004124649420695521,11.5,6.924999999999999,0.31057230924622753,0.004124649420695521,4.5,42790106.776927136,1371314.981025268 
 03/04  16:00:00,4.725,11.0,5.0,11.0,5.0,20.0,23.372432311542,6.981665914313822,22.876622910767853,6.821631512129557,22.294997247824192,4.4201862567398384,22.722007982134027,6.90513866641533,22.24517467071167,4.096727325036521,23.894408239182173,8.570661650194973,23.372432311542,34.821981878591416,1340.245279658638,0.0,22.876622910767853,35.48275864381925,0.0,562.4028788571466,22.294997247824192,31.12486895641896,0.0,394.68391237947935,22.722007982134027,36.02387171637973,0.0,520.755725864748,22.24517467071167,30.5214627709742,0.0,419.2751706212427,23.894408239182173,37.59931767847093,0.0,721.5459299936097,0.0,4833.437893627,0.0,0.0,0.0,39.50960471701806,0.0,56.0206623497621,0.0,51.01564324491115,2528.887647644349,0.0,0.0,0.0,0.0,1190.2285083482452,1487.7856354353066,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.74606260304123,0.05368542869821378,7.431843374132971,0.0,8.294104043806618,0.004098084781122041,0.5676901306386655,15.841392488396451,0.3807254741607002,0.004098084781122041,16.0,71.54801679568016,0.00039058070206432434,0.05262022167813845,0.0,7.219999999999999,0.0,4.887456458852314,0.31057230924622753,0.003535990594056812,11.5,4.887456458852314,0.31057230924622753,0.003535990594056812,4.5,41011156.42499091,1360920.63620835 
 03/04  17:00:00,2.15,11.0,5.0,11.0,5.0,20.0,23.1993027625868,5.648338588466975,22.213317582058796,5.143976401036072,22.20291733016286,2.508039962046378,22.208080727243917,5.316707438301308,22.202476126147555,2.1717078975659376,23.43992602177797,7.83444414245062,23.1993027625868,32.09533511767269,1240.8820196044965,0.0,22.213317582058796,32.917911407412646,41.15311169963678,137.34588353675562,22.20291733016286,27.363051884087948,0.0,100.63228035835903,22.208080727243917,33.32484405087826,34.84964046999181,128.82276693047493,22.202476126147555,26.716309020170698,0.0,112.94366636533417,23.43992602177797,36.757614346099,0.0,602.5665420079971,0.0,7356.80749581331,0.0,0.0,409.71508497224715,325.2114594895055,384.5997025411077,356.916468714275,0.0,737.2009510506707,2734.7367495418553,0.0,0.0,0.0,0.0,6307.027847943425,7883.78480992928,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,58.26259416837638,0.07342679853088531,7.431843374132971,0.0,7.549472303563941,0.0033967033723178042,-1.7436834383034538,15.853888831017557,0.3705044250126874,0.0033967033723178042,16.0,74.9986758665342,0.005594276011004842,0.05870284974523407,0.0,7.219999999999999,0.0,4.499970603668237,0.31057230924622753,0.00289237712250255,11.5,4.499970603668237,0.31057230924622753,0.00289237712250255,4.5,37423580.95635711,1354960.257918031 
 03/04  18:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.82991653014855,3.8264211694466406,22.203353567727124,3.101123595093251,22.203675775504358,0.47008688522384545,22.203290872862453,3.339688966645243,22.202953520474484,0.1401082406924889,23.112557232549044,6.385164235875432,22.82991653014855,28.901210222192866,1337.4836472085963,0.0,22.203353567727124,28.52428274837107,263.60226982063966,0.0,22.203675775504358,23.62216150483799,38.10059830212674,0.0,22.203290872862453,29.009469036794254,221.54483958304456,0.0,22.202953520474484,23.043291906384177,31.677272130488063,0.0,23.112557232549044,33.952319468083125,0.0,564.2605537550648,0.0,6307.932386778719,0.0,0.0,755.1174541508251,453.41497823234226,686.9377044322149,489.94690661195807,0.0,1163.670031842817,2807.14673878924,0.0,0.0,0.0,0.0,6307.932386778719,7884.915483473398,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.689290591316144,0.06755513054797876,7.431843374132971,0.0,7.4948522137618205,0.0028853956853828514,-3.6498684953679144,16.00047282581371,0.3705044250126874,0.0028853956853828514,16.0,81.99069048038194,0.008685434972512647,0.044711173490695366,0.0,7.219999999999999,0.0,4.499778399669053,0.31057230924622753,0.002410655415542584,11.5,4.499778399669053,0.31057230924622753,0.002410655415542584,4.5,37418146.00015688,1354960.257918031 
 03/04  19:00:00,-0.15,5.5,2.5,5.5,2.5,10.0,22.07267967282456,1.7423177011289335,22.2032498224464,0.5061942200176854,22.20282549105494,-1.892799425838956,22.20374286118251,0.758152043024187,22.203593925925176,-2.1778134379539775,22.31441482502776,3.952144553277309,22.07267967282456,26.111213163707934,968.6869374056766,0.0,22.2032498224464,23.69173596088369,1268.3744596013262,0.0,22.20282549105494,19.552195318044603,481.27504534829546,0.0,22.20374286118251,24.14284106205938,1213.0447109911092,0.0,22.203593925925176,19.088848682789656,479.56665849431295,0.0,22.31441482502776,30.13113525913073,204.1151590778757,165.08386025272728,0.0,10042.913430103643,0.0,0.0,1756.8217091259203,895.5969993353249,1675.2830958024351,936.9799900986905,536.4804492705048,1456.457280447514,2849.3458312905777,0.0,0.0,0.0,0.0,10042.913430103643,12553.641787629553,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.20970681269599,0.10531756971922154,7.431843374132971,0.0,7.376502829860977,0.0025523347852402724,-5.063192847369281,16.000156250112017,0.3705044250126874,0.0025523347852402724,16.0,81.99999249700423,0.011597172224065748,0.04626327200110307,0.0,7.219999999999999,0.0,4.498499138902722,0.31057230924622753,0.002155970704512746,11.5,4.498499138902722,0.31057230924622753,0.002155970704512746,4.5,23053442.219506912,1354960.257918031 
 03/04  20:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,21.1931647595757,-1.350088287129084,22.202511456702894,-3.0179484256200704,22.203059712555614,-4.755734459554032,22.201875157378822,-2.8182927545438714,22.20308470348127,-4.920882459365988,22.202330545312595,-0.2230056997523546,21.1931647595757,21.752643603115647,678.5156972096993,0.0,22.202511456702894,17.811357176736777,2155.826690791727,0.0,22.203059712555614,15.347629175313738,878.2023367192669,0.0,22.201875157378822,18.115943959567485,2087.598357576779,0.0,22.20308470348127,15.129339773958671,876.9004067337501,0.0,22.202330545312595,22.409229074917597,1521.9253103200026,0.0,0.0,14609.21252034312,0.0,0.0,2644.581788735188,1292.6543316349748,2549.9620203692725,1334.377246502807,2005.7251163589915,1812.8191253233567,2901.991053811066,0.0,0.0,0.0,0.0,14609.21252034312,18261.515650428897,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.4052780330449,0.1785907919689528,7.431843374132971,0.0,7.232893883295348,0.0023874348006098075,-5.8173420935933144,15.999946870658231,0.3705044250126874,0.0023874348006098075,16.0,81.99999999989315,0.015540208866270926,0.04831677667938057,0.0,7.219999999999999,0.0,4.498559332862645,0.31057230924622753,0.0021337343794067126,11.5,4.498559332862645,0.31057230924622753,0.0021337343794067126,4.5,12322252.61433398,1354960.257918031 
 03/04  21:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,20.19020969829704,-3.618040255232242,19.44043841466192,-4.314342377586239,19.784226937679502,-4.708100327975988,19.47308426009904,-4.220212126506391,19.80102825582439,-4.680179849680087,20.530981367647044,-2.5962067992961178,20.19020969829704,19.09355176070527,246.90484879942522,0.0,19.44043841466192,18.877208506863994,120.88131481889259,0.20132227497301375,19.784226937679502,17.884867001744816,79.0111219045316,0.26931410485026197,19.47308426009904,18.988143297215675,112.0293524565629,0.22965622664979907,19.80102825582439,17.910779420166325,85.94559699951039,0.2953021123769114,20.530981367647044,20.37882475910942,35.34260354987158,1.451933643557756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.42409174226822,0.0,7.431843374132971,0.0,19.955078462275424,0.002897231169908635,-3.556708895518282,20.96064823028834,0.3705044250126874,0.002897231169908635,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.002087428716268461,11.5,-2.0125,0.00621144618492455,0.002087428716268461,4.5,7114960.257918031,1354960.257918031 
 03/04  22:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,19.0146220561262,-4.1105434321706085,18.212603313233977,-4.511393973779055,18.632391184623646,-4.419745876805671,18.24076028799294,-4.487479281110536,18.655886555745084,-4.382267524964919,19.63210386126446,-3.7079540241742346,19.0146220561262,19.702775384358723,20.98952305752573,8.68858124599842,18.212603313233977,20.022451398666128,132.65948888616913,0.0,18.632391184623646,19.65587630636432,83.77446531168894,0.0,18.24076028799294,20.02766188541614,123.4752743876742,0.0,18.655886555745084,19.689552389874976,90.70974145336277,0.0,19.63210386126446,19.61779577420306,19.847868181625415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.42409174226822,0.0,7.431843374132971,0.0,18.878016478654036,0.00276377011959998,-4.091788410992702,19.883833239571906,0.3705044250126874,0.00276377011959998,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.00621144618492455,0.0020353077114546024,11.5,-2.5749999999999997,0.00621144618492455,0.0020353077114546024,4.5,3064960.257918031,1354960.257918031 
 03/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,18.063746517788633,-4.504037784259824,17.46869478691017,-4.861766287144217,17.864488827372416,-4.695199476975146,17.49161705401017,-4.86767656064166,17.88632008351698,-4.671528673831991,18.980830488357658,-4.651637238346488,18.063746517788633,20.222949848169076,98.17948964266816,0.0,17.46869478691017,20.364737019228674,116.99150954618312,0.0,17.864488827372416,20.147021951310833,72.17409751231611,0.0,17.49161705401017,20.324996614284707,109.03408823961553,0.0,17.88632008351698,20.15998673025898,78.03121292432218,0.0,18.980830488357658,18.855075020425673,0.795631980089297,3.79714807273092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.42409174226822,0.0,7.431843374132971,0.0,17.936766054872262,0.0026796801300306193,-4.43756705593851,18.942738516466783,0.3705044250126874,0.0026796801300306193,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8,0.00621144618492455,0.0020291529983760864,11.5,-2.8,0.00621144618492455,0.0020291529983760864,4.5,3064960.257918031,1354960.257918031 
 03/04  24:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,17.235100829954145,-5.0045306320547285,16.971958118614317,-5.308606259221492,17.3257726201113,-5.1419192231486015,16.98930222700478,-5.322881106827486,17.343306667436163,-5.121946248059293,18.542984416641357,-5.375969560192391,17.235100829954145,20.417141066681182,184.24346828137914,0.0,16.971958118614317,20.227231004849344,88.7118525125515,0.0,17.3257726201113,20.063277363190835,51.13823055152034,0.0,16.98930222700478,20.18029889109842,82.68057694697552,0.0,17.343306667436163,20.075318148181562,55.13575266108808,0.0,18.542984416641357,18.215561284879726,0.0,35.6953743252804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.42409174226822,0.0,7.431843374132971,0.0,17.083711297385957,0.002568911362758347,-4.91893108106573,18.089888930563088,0.3705044250126874,0.002568911362758347,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.1125,0.00621144618492455,0.00197442200022472,11.5,-3.1125,0.00621144618492455,0.00197442200022472,4.5,3064960.257918031,1354960.257918031 
 03/05  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.564555964818858,-5.483451869465036,16.726283986521604,-5.749678949852061,16.96889012575818,-5.604662439509567,16.733990151575295,-5.764601234472938,16.980312956893584,-5.588257945460084,18.307655932743266,-5.9142964751187925,16.564555964818858,20.44849404099567,321.35791664732983,0.0,16.726283986521604,19.78263609769664,126.25291942505868,0.0,16.96889012575818,19.72392818973333,28.247366903503007,0.0,16.733990151575295,19.74752237305998,113.40432684880892,0.0,16.980312956893584,19.737419078670076,30.327272193957015,0.0,18.307655932743266,17.65049715966952,0.0,72.19728245078892,0.0,52.080832608267116,0.0,0.0,73.5168645319275,0.0,64.05786023440399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.080832608267116,65.10104076033389,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.95719217567783,0.0006341158027338372,7.431843374132971,0.0,16.384665187202007,0.0024601316756514024,-5.410410157219762,17.391044387163184,0.3705044250126874,0.0024601316756514024,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.3,0.00621144618492455,0.0018859319282723162,11.5,-3.3,0.00621144618492455,0.0018859319282723162,4.5,3065554.231004719,1354960.257918031 
 03/05  02:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,16.028358292034504,-5.954973550927433,16.700045094348795,-6.1896087565189735,16.725356867825635,-6.051896007915614,16.69998239309669,-6.204221542909845,16.72964073832067,-6.036002309463914,18.1456863449975,-6.390006234435037,16.028358292034504,20.319317662013585,449.5738054432993,0.0,16.700045094348795,19.078980663254203,221.8203511308467,0.0,16.725356867825635,19.27556962875102,14.027223722153508,0.0,16.69998239309669,19.055020133405463,203.68974490835228,0.0,16.72964073832067,19.296711832462265,13.811123668919663,0.0,18.1456863449975,17.114670035763346,0.0,104.2622678682842,0.0,194.73063725964067,0.0,0.0,212.18421693287402,7.580131624010038,194.56307377774152,7.013009205646654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.73063725964067,243.41329657455083,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,58.72664488461802,0.001988697254603765,7.431843374132971,0.0,15.815157539519625,0.0023592590080815383,-5.876860243721056,16.821723727876773,0.3705044250126874,0.0023592590080815383,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.675,0.00621144618492455,0.0018451291900016364,11.5,-3.675,0.00621144618492455,0.0018451291900016364,4.5,3066819.3131502285,1354960.257918031 
 03/05  03:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.636283593270429,-6.355409730376875,16.700036429375213,-6.5357624120891415,16.699689809706086,-6.426044578918063,16.700094623076513,-6.548315972394278,16.69988777518498,-6.414479362203671,18.150140575428942,-6.729559150643927,15.636283593270429,20.12839920180682,586.943135641241,0.0,16.700036429375213,18.517038423850522,230.10464905989016,0.0,16.699689809706086,18.69397708121235,32.025078056969505,0.0,16.700094623076513,18.496873818875443,211.6519526041036,0.0,16.69988777518498,18.71245239383069,31.42046567796359,0.0,18.150140575428942,16.614556689746678,0.0,137.60152945990848,0.0,343.6804237429778,0.0,0.0,253.70906904066103,51.89799911492988,234.00341959750955,53.36432821778292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.6804237429778,429.60052967872224,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,52.991900070410324,0.0028219709818959908,7.431843374132971,0.0,15.395865678639172,0.0022717233361079833,-6.304807454676301,16.40259418753959,0.3705044250126874,0.0022717233361079833,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.9,0.00621144618492455,0.0017880094871239984,11.5,-3.9,0.00621144618492455,0.0017880094871239984,4.5,3067590.8343489263,1354960.257918031 
 03/05  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.335894613535128,-6.700163979467209,16.699824737916337,-6.872996234995657,16.700867772146452,-6.777827466438117,16.699707208463064,-6.883876999764048,16.699979545960108,-6.767305250429402,18.07324873909906,-7.052041025255554,15.335894613535128,19.917457611852715,695.6170292897696,0.0,16.699824737916337,17.98441693113717,301.5045968220833,0.0,16.700867772146452,18.132172338386827,72.34525491569059,0.0,16.699707208463064,17.96759165937717,282.25837815533026,0.0,16.699979545960108,18.149726887844132,71.43083902192717,0.0,18.07324873909906,16.234468053944994,0.0,156.03754847472902,0.0,661.8660078437169,0.0,0.0,349.7764706357772,113.11241423525621,327.94973220334555,116.35078737006216,0.0,0.0,1.4038864143411112,0.0,0.0,0.0,0.0,661.8660078437169,827.3325098046462,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,47.09654949675708,0.0045061637204229215,7.431843374132971,0.0,15.080727729249277,0.0022027071474424796,-6.6530767710458285,16.09133999147958,0.3705044250126874,0.0022027071474424796,16.0,82.0,0.0,0.000006047500958965709,0.0,7.219999999999999,0.0,-3.9,0.00621144618492455,0.001755436848160989,11.5,-3.9,0.00621144618492455,0.001755436848160989,4.5,3069149.3138790377,1354960.257918031 
 03/05  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.100394616124067,-7.029907829178626,16.69989606253674,-7.187358798339191,16.699792861750378,-7.096715694851389,16.70038019238281,-7.197372470477535,16.6996990859638,-7.08631826043915,17.908929330165456,-7.352854058853473,15.100394616124067,19.651530793074148,771.6118186928591,0.0,16.69989606253674,17.500105924861046,428.40001400818414,0.0,16.699792861750378,17.638578928912917,127.4894148165605,0.0,16.70038019238281,17.48433698561531,407.4471081947903,0.0,16.6996990859638,17.654616405199107,127.43223710629337,0.0,17.908929330165456,15.979777961228702,0.0,150.28775574289432,0.0,1183.4140525122161,0.0,0.0,483.93328096683683,174.29974493993302,460.0585867651634,179.0790772720729,0.0,0.0,59.031978398536374,0.0,0.0,0.0,0.0,1183.4140525122161,1479.2675656402703,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,42.05150193594535,0.007065843939553933,7.431843374132971,0.0,14.834931186167182,0.002139303731593218,-6.977247704638912,15.999843430726582,0.3705044250126874,0.002139303731593218,16.0,82.0,0.0,0.00030625689362082217,0.0,7.219999999999999,0.0,-3.9,0.00621144618492455,0.0018059941239237799,11.5,-3.9,0.00621144618492455,0.0018059941239237799,4.5,3071515.2916341904,1354960.257918031 
 03/05  06:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,14.916164960114669,-7.305221095641764,16.70036822649863,-7.439309946306207,16.700133890895746,-7.361987678946147,16.6994373665153,-7.447962797166475,16.699692721983844,-7.3533717699744745,17.832420932052095,-7.583464735341926,14.916164960114669,19.415985617082583,830.5913281618139,0.0,16.70036822649863,17.120167236723802,456.4651654924329,0.0,16.700133890895746,17.236054463183855,140.01028268576954,0.0,16.6994373665153,17.108283450053754,434.4231720170559,0.0,16.699692721983844,17.24946926551141,139.96981623085662,0.0,17.832420932052095,15.737932908620817,0.0,144.2423372602778,0.0,1476.2737598675137,0.0,0.0,512.0169271449781,186.829552799628,486.9458180169484,191.60098164601337,0.0,0.0,133.3269240164986,0.0,0.0,0.0,0.0,1476.2737598675137,1845.3421998343922,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,39.6617897674816,0.008341030386889206,7.431843374132971,0.0,14.636145483623178,0.0020829478221577463,-7.264580915683113,15.999969975383303,0.3705044250126874,0.0020829478221577463,16.0,82.0,0.0,0.0007468141735727581,0.0,7.219999999999999,0.0,-4.2125,0.00621144618492455,0.0017863641850762938,11.5,-4.2125,0.00621144618492455,0.0017863641850762938,4.5,3072691.30401518,1354960.257918031 
 03/05  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.301911968630044,-7.774898928589949,19.895863088124024,-8.007661129303273,20.421848674732264,-8.177989737367524,19.85551487947243,-7.998466833214099,20.39143576872982,-8.20861830262305,19.99531110810654,-7.972255656982315,15.301911968630044,18.1919653965533,1755.236082235996,0.0,19.895863088124024,13.376551845780675,3408.045634915028,0.0,20.421848674732264,12.77431496370044,1692.6641006944965,0.0,19.85551487947243,13.420739643382102,3276.883148576268,0.0,20.39143576872982,12.7619233798862,1702.583400586589,0.0,19.99531110810654,13.312634620960896,2891.808423676496,0.0,0.0,23008.91449279333,0.0,0.0,3720.0309621021865,1991.2646919265942,3569.194587177473,2029.8853503093596,3209.4734372277444,2787.0722106056983,3252.120780026786,0.0,0.0,0.0,0.0,21872.668388829403,27340.835486036747,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,70.2663280857619,0.4663916268231827,7.43184337413297,0.0,6.236620362269874,0.001837121466720982,-8.680833244016252,15.94983762246131,0.3705044250126874,0.001837121466720982,16.0,81.43488757051963,0.029807345795870493,0.06708097712329601,0.0,7.219999999999999,0.0,4.501032772408724,0.31057230924622753,0.0018054692040579464,11.5,4.501032772408724,0.31057230924622753,0.0018054692040579464,4.5,3503790.7019269406,1354960.257918031 
 03/05  08:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,16.09389986546785,-8.302323640576983,21.630334806209778,-8.408322079408741,22.145846239835503,-8.551233561275286,21.675248581113923,-8.39484840623949,22.109184509529545,-8.564773563244295,21.306113574444268,-8.283593793013358,16.09389986546785,16.505477719586544,2131.488865607883,0.0,21.630334806209778,11.570097290575568,3309.934038855945,0.0,22.145846239835503,11.069663648935396,1454.6005325764222,0.0,21.675248581113923,11.552462289760118,3178.0103941090833,0.0,22.109184509529545,11.081547859352238,1504.5571668266487,0.0,21.306113574444268,11.930735319059647,2823.615479999021,0.0,0.0,20174.065677678722,0.0,0.0,3755.874513910966,1865.3046097889187,3603.537018735886,1955.0694152208207,3240.776532622802,2688.9775052060313,3228.0202200403064,0.0,0.0,0.0,0.0,20174.065677678722,25217.5820970984,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,71.20605331455396,0.4459707775167134,7.431843374132971,0.0,6.351753975540155,0.0018432612294613142,-8.624101559168706,16.000346967090536,0.3705044250126874,0.0018432612294613142,16.0,82.0,0.02762355500907411,0.06367490713372637,0.0,7.219999999999999,0.0,4.499852164806582,0.31057230924622753,0.0018305037964898925,11.5,4.499852164806582,0.31057230924622753,0.0018305037964898925,4.5,3484801.0317789884,1354960.257918031 
 03/05  09:00:00,-4.2125,11.0,5.0,11.0,5.0,20.0,17.318637633400606,-7.053000114923648,22.200608891623677,-5.074139601313078,22.19990840039386,-5.481717672467026,22.20056835011684,-5.026183088631768,22.200947013906443,-5.579828463079974,22.189361383718666,-4.824534243833671,17.318637633400606,17.064227354129088,3164.7096366504347,0.0,22.200608891623677,15.02280695125253,1680.950176694283,0.0,22.19990840039386,14.470554330649763,429.18471925357187,0.0,22.20056835011684,15.087238452181367,1440.6841992480893,0.0,22.200947013906443,14.341851458408852,585.7529949027783,0.0,22.189361383718666,15.383054179392285,666.7002635040674,0.0,0.0,12516.149948346621,0.0,0.0,2171.250397641934,843.3996218362638,1904.9547092569767,1042.7990423587573,1153.4361150036914,2728.275341961282,3158.1206030849944,0.0,0.0,0.0,0.0,12516.149948346621,15645.187435433276,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.65524628028036,0.15808935542721217,7.431843374132971,0.0,6.539431111392835,0.0018982131088193424,-8.269287133876972,15.999955549537006,0.3705044250126874,0.0018982131088193424,16.0,82.0,0.02826382391216359,0.05994442207860859,0.0,7.219999999999999,0.0,4.499581832770412,0.31057230924622753,0.0018780921314923728,11.5,4.499581832770412,0.31057230924622753,0.0018780921314923728,4.5,33003101.224432584,1354960.257918031 
 03/05  10:00:00,-3.3999999999999995,11.0,5.0,11.0,5.0,20.0,18.317434571869587,-3.1413299225266975,22.20223625827333,-1.6295883665579063,22.41738421958255,-3.287213919485362,22.202005794252845,-1.489129371607735,22.201550046786714,-3.5920043659014356,22.534334897218855,-0.3961378605890426,18.317434571869587,22.36683600449498,2897.9052264567,0.0,22.20223625827333,19.953798081715945,428.11804183340536,0.0,22.41738421958255,17.129449149013247,0.0,407.0306191142479,22.202005794252845,20.190470290525607,209.89801176655948,5.2138232727085665,22.201550046786714,16.91421658780514,59.414382465767005,14.413325335835168,22.534334897218855,21.645889424931354,0.0,515.7328949893918,0.0,7706.05058985602,0.0,0.0,918.751351576072,22.666783582623882,669.6342717034968,502.36924402262565,0.0,2472.8902128977566,3098.553152061386,0.0,0.0,0.0,0.0,7706.05058985602,9632.563237320026,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.473765147657176,0.09415090864114137,7.431843374132971,0.0,6.698891843616869,0.001893940662211528,-8.278948714487429,16.000043510294777,0.3705044250126874,0.001893940662211528,16.0,82.0,0.024318530406253147,0.056964475372587316,0.0,7.219999999999999,0.0,4.498700518989667,0.31057230924622753,0.0017272487145897446,11.5,4.498700518989667,0.31057230924622753,0.0017272487145897446,4.5,43293154.23311054,1354960.257918031 
 03/05  11:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,19.30899924347472,-1.473011708214333,22.20144470101006,-0.833018145235572,23.232762436244386,-2.9442846573503596,22.201275341620896,-0.6212729447474958,22.201406591883412,-3.530418946180609,23.022322272010623,1.6069708889494487,19.30899924347472,24.145179139127418,2696.9163858621605,0.0,22.20144470101006,21.309566607638175,16.62474047544623,80.17207623064928,23.232762436244386,16.780906473992324,0.0,484.4240491484162,22.201275341620896,21.686857169730743,0.0,229.38888082920653,22.201406591883412,17.002665758867195,0.0,157.7628814707843,23.022322272010623,24.3944760031588,0.0,554.9653582775181,0.0,6379.339193990528,0.0,0.0,428.2221431732755,0.0,236.687087267394,299.9537518198318,0.0,2382.8257913813413,3038.4082096859406,0.0,0.0,0.0,0.0,6379.339193990528,7974.173992488159,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.45334111941285,0.08213406109886719,7.431843374132971,0.0,6.86026553234213,0.0019235233046886787,-8.083355306361186,15.99993750121685,0.3705044250126874,0.0019235233046886787,16.0,82.0,0.022949896239374323,0.05413917193680008,0.0,7.219999999999999,0.0,4.499630620316919,0.31057230924622753,0.0016530536737398567,11.5,4.499630620316919,0.31057230924622753,0.0016530536737398567,4.5,44631940.05431437,1354960.257918031 
 03/05  12:00:00,-2.9875,8.8,4.0,8.8,4.0,16.0,20.212433327111533,-0.9813062796886473,22.20136331237816,-1.0149822213124726,23.246082640192107,-3.0704943889046983,22.20082170921128,-0.7746227617399049,22.203429065503833,-3.8413669380726985,23.17263769591233,2.1713443414929636,20.212433327111533,23.78393749506161,2320.5148936253045,0.0,22.20136331237816,20.992058834683277,0.0,121.91975941240992,23.246082640192107,16.59093357844379,0.0,485.34376320915186,22.20082170921128,21.41507320707226,0.0,279.1726194839564,22.203429065503833,16.561064753919126,0.0,184.2102288844041,23.17263769591233,25.16457817690495,0.0,567.1453420769008,0.0,6097.979933062876,0.0,0.0,370.02035188617197,0.0,187.03443462926657,273.69204095594927,0.0,2343.6836655899906,2980.524578841602,0.0,0.0,0.0,0.0,6097.979933062876,7622.474916328594,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.37819460585473,0.07821394433895931,7.431843374132971,0.0,7.015483671156007,0.0019361614332632567,-7.992027802036669,16.000017262006555,0.3705044250126874,0.0019361614332632567,16.0,82.0,0.022390064313869036,0.05157336440098438,0.0,7.219999999999999,0.0,4.499891186454999,0.31057230924622753,0.0016310482600401873,11.5,4.499891186454999,0.31057230924622753,0.0016310482600401873,4.5,43278263.08627932,1354960.257918031 
 03/05  13:00:00,-2.8,4.4,2.0,4.4,2.0,8.0,20.77903628663042,-1.8264057463932346,22.201549767350365,-2.66279396108583,22.43009300509989,-4.86948431631688,22.200794337259726,-2.4096806780026645,22.200292127774944,-5.419291659009426,22.930710195575752,0.7193200759127253,20.77903628663042,21.429584316628265,1819.2572026547493,0.0,22.201549767350365,18.317967687053844,64.29690451262914,2.279328132309047,22.43009300509989,14.976766768942682,0.0,423.47693978648033,22.200794337259726,18.71199352914323,0.0,102.78657921630173,22.200292127774944,14.492627461380877,0.0,106.16445330400501,22.930710195575752,23.01962057660669,0.0,547.599630536306,0.0,6415.914058643155,0.0,0.0,553.3429568224078,6.844241124111209,362.6885937785763,351.21880028481587,0.0,2284.862106044683,2938.7015323499595,0.0,0.0,0.0,0.0,6415.914058643155,8019.892573303943,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.411695875044614,0.07824199136950018,7.431843374132971,0.0,7.127439681902127,0.001885423661621731,-8.283173387927295,16.000867040446373,0.3705044250126874,0.001885423661621731,16.0,82.0,0.021558707825986033,0.049805633475686215,0.0,7.219999999999999,0.0,4.499909816482631,0.31057230924622753,0.0015990562726621717,11.5,4.499909816482631,0.31057230924622753,0.0015990562726621717,4.5,39228250.39495632,1354960.257918031 
 03/05  14:00:00,-2.425,8.8,4.0,8.8,4.0,16.0,21.268841466181943,-3.0973634729248842,22.200811650981695,-2.8543237519669837,22.229761068382082,-4.780757734500397,22.20082056441481,-2.636428407203399,22.20138151212592,-5.070864145171601,23.266768714750626,0.2504495085896931,21.268841466181943,18.670983173195843,1775.0109533937282,0.0,22.200811650981695,18.008549844343925,0.0,395.16934918377416,22.229761068382082,15.272356561343013,0.0,391.45371913383815,22.20082056441481,18.34092275803237,0.0,407.63596501993584,22.20138151212592,14.92381666491279,0.0,256.93342679209564,23.266768714750626,21.78559903974117,0.0,573.8274166693168,0.0,5474.119206985615,0.0,0.0,97.01838417490566,25.326876017228383,58.42449263117034,200.65925182133495,0.0,2167.675689857229,2912.1980985436876,0.0,0.0,0.0,0.0,5474.119206985615,6842.649008732018,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.47160636655671,0.07054818963824118,7.431843374132971,0.0,7.198039050683997,0.0018637669180317324,-8.410042557046374,16.00087738790083,0.3705044250126874,0.0018637669180317324,16.0,82.0,0.01997068457180048,0.048723282116161705,0.0,7.219999999999999,0.0,4.499868889698286,0.31057230924622753,0.0016498690620822105,11.5,4.499868889698286,0.31057230924622753,0.0016498690620822105,4.5,41921081.906657994,1354960.257918031 
 03/05  15:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.707376142850773,-2.127670899380493,22.20090577983815,-1.5357455910411224,22.20098723549058,-3.653136427467989,22.20108974909047,-1.3222660916275373,22.202464860337834,-3.97056995897721,23.551578596974885,1.799098278241873,21.707376142850773,19.721680048606004,1784.861388592123,0.0,22.20090577983815,20.10753517219358,0.0,485.44895585421676,22.20098723549058,16.829650325440934,0.0,326.19071180464454,22.20108974909047,20.467927986147338,0.0,421.59278197752326,22.202464860337834,16.38127016761841,0.0,314.1091362518698,23.551578596974885,23.958244565757774,0.0,596.7160239926721,0.0,5231.13555408401,0.0,0.0,7.182300524292011,88.72578065820294,44.7379794792724,143.74024729369424,0.0,2097.354960807649,2883.6399703397346,0.0,0.0,0.0,0.0,5231.13555408401,6538.919442605013,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.62488188184611,0.06799034604874635,7.431843374132971,0.0,7.274633131145867,0.001844514112661559,-8.514006652118365,16.001336039125476,0.3705044250126874,0.001844514112661559,16.0,82.0,0.019039182378688513,0.047586201405957484,0.0,7.219999999999999,0.0,4.500834893159214,0.31057230924622753,0.0015997080375809447,11.5,4.500834893159214,0.31057230924622753,0.0015997080375809447,4.5,42818690.051471926,1354960.257918031 
 03/05  16:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,21.921611832589917,-1.134200470145932,22.201449657416006,-0.9122542021816681,22.202700712165697,-3.419957998283726,22.201737967578627,-0.6707099073965782,22.201742560777276,-3.7855985277038586,23.549070345794394,2.98002498976891,21.921611832589917,21.141562769737114,1712.6470096596613,0.0,22.201449657416006,21.169105438855834,0.0,306.5176392994833,22.202700712165697,17.160410035808255,0.0,173.41292614677184,22.201737967578627,21.596591891423817,0.0,158.0921931168116,22.201742560777276,16.638797210305526,0.0,253.66909193637224,23.549070345794394,26.05808184079894,0.0,597.0369559513992,0.0,6008.526869510712,0.0,0.0,185.84183238261667,241.41554452898146,307.65489106717126,204.09759027424212,0.0,2311.3143755119463,2866.239450037787,0.0,0.0,0.0,0.0,6008.526869510712,7510.65858688839,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.52561398349805,0.07364294292624766,7.431843374132971,0.0,7.320136302648321,0.0018096085766429425,-8.707932989141081,16.000819081723474,0.3705044250126874,0.0018096085766429425,16.0,82.0,0.021951002731152844,0.04690597406837808,0.0,7.219999999999999,0.0,4.498293766103551,0.31057230924622753,0.0014993370387944346,11.5,4.498293766103551,0.31057230924622753,0.0014993370387944346,4.5,41023946.15176116,1354960.257918031 
 03/05  17:00:00,-3.9875000000000003,11.0,5.0,11.0,5.0,20.0,21.88012260265636,-0.8652021439141279,22.202536888634736,-0.877158175590672,22.202184803978824,-3.5684722953057633,22.202745360928382,-0.6153809632074606,22.202595830982794,-3.9485003380428076,23.215904192813017,3.308140200399838,21.88012260265636,21.672266957274108,1707.6636391963093,0.0,22.202536888634736,21.229181742214042,290.48691912990876,0.0,22.202184803978824,16.947072089611424,54.486763693206456,2.0816716801912207,22.202745360928382,21.694079043431493,317.0308355821355,0.0,22.202595830982794,16.409976628313913,23.62205747507278,24.766926995242954,23.215904192813017,27.209865899291398,0.0,570.8749756422553,0.0,7897.077338875329,0.0,0.0,781.0019010807488,466.74038794030673,781.2378787817722,456.2135291945958,0.0,2655.2375088451568,2864.1229475986806,0.0,0.0,0.0,0.0,7897.077338875329,9871.34667359416,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.78097286172177,0.08886259251048267,7.431843374132971,0.0,7.324758427571026,0.0017607183474702874,-9.00306591212241,16.000557524600964,0.3705044250126874,0.0017607183474702874,16.0,82.0,0.027102724478764842,0.04682350314187159,0.0,7.219999999999999,0.0,4.498560869993186,0.31057230924622753,0.0014185526154511232,11.5,4.498560869993186,0.31057230924622753,0.0014185526154511232,4.5,37438123.57497503,1354960.257918031 
 03/05  18:00:00,-4.775,11.0,5.0,11.0,5.0,20.0,21.65056549062443,-0.9165648854523151,22.203307762072445,-0.9365205695137357,22.201860358149485,-3.722436003551081,22.203405633998386,-0.6626723041983955,22.20272236618934,-4.110331555954675,23.070762493371795,3.295281073107261,21.65056549062443,21.88500286347564,1775.022271665554,0.0,22.203307762072445,21.123936715935937,573.9214949898651,0.0,22.201860358149485,16.72788535622232,173.94256893175918,0.0,22.203405633998386,21.60847059591698,554.6730832030664,0.0,22.20272236618934,16.185859668978658,143.01154295839495,0.0,23.070762493371795,27.42409254944145,0.0,559.4333220455624,0.0,8991.700686279919,0.0,0.0,1063.5711956714974,588.0291555153348,1018.1153096048308,600.1319959138134,0.0,2901.6676569077363,2875.1964297345744,0.0,0.0,0.0,0.0,8991.700686279919,11239.625857849898,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.47209918626041,0.09979854361933609,7.431843374132971,0.0,7.293962712559021,0.0017239120675925526,-9.23027313954437,15.999999767644436,0.3705044250126874,0.0017239120675925526,16.0,82.0,0.031211377847739613,0.04725253230035306,0.0,7.219999999999999,0.0,4.49936363900632,0.31057230924622753,0.0013758194980274352,11.5,4.49936363900632,0.31057230924622753,0.0013758194980274352,4.5,37448343.01123259,1354960.257918031 
 03/05  19:00:00,-5.375,5.5,2.5,5.5,2.5,10.0,21.018341494578838,-1.5072975905980845,22.20367763297439,-2.3540711497173747,22.202445152147412,-5.321680189001796,22.20328434348767,-2.055848000846748,22.20253158654868,-5.702686331469728,22.31409232658553,1.9027110347055796,21.018341494578838,21.667897508401545,1362.161185794675,0.0,22.20367763297439,18.800882909778803,1379.1536011508376,0.0,22.202445152147412,14.623043455553637,532.7237590811035,0.0,22.20328434348767,19.275895583281937,1331.2287280396972,0.0,22.20253158654868,14.15154100447643,522.24234525514,0.0,22.31409232658553,26.028842689005696,1.9726674858210345,255.94172187366127,0.0,11776.368445569758,0.0,0.0,1866.731976184295,946.3220308682133,1792.522128557287,978.8277644199288,244.06506374498235,3089.082315463467,2909.5207748735174,0.0,0.0,0.0,0.0,11776.368445569758,14720.460556962198,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.86623492052226,0.1331554074119546,7.431843374132971,0.0,7.201206977025271,0.001664812026825182,-9.621112667068296,16.00010729275194,0.3705044250126874,0.001664812026825182,16.0,82.0,0.03463480558498523,0.04861459243728237,0.0,7.219999999999999,0.0,4.49931789018491,0.31057230924622753,0.0013246640865283515,11.5,4.49931789018491,0.31057230924622753,0.0013246640865283515,4.5,23079582.648879472,1354960.257918031 
 03/05  20:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,20.238873044971694,-3.846345615958035,22.203444333783317,-5.7053539280590035,22.20289254992654,-8.466964528575403,22.20399282607818,-5.396485029649497,22.202221372465942,-8.744217555511415,22.202343671552185,-1.4541706962154464,20.238873044971694,18.70778818878522,1035.1443563907087,0.0,22.203444333783317,14.19175749349343,2038.4398516981307,0.0,22.20289254992654,11.153243104467393,834.1608829448326,0.0,22.20399282607818,14.57266428745422,1983.3122705451722,0.0,22.202221372465942,10.881695163816556,829.015974089335,0.0,22.202343671552185,20.31630469730186,897.5172699866579,0.0,0.0,15078.623158801618,0.0,0.0,2526.187576542094,1247.8906937341442,2444.7627566372694,1285.6617027627672,1381.947880174121,3257.0924539218354,2955.632075073625,0.0,0.0,0.0,0.0,15078.623158801618,18848.278948502022,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.446026291242845,0.18433147784851747,7.431843374132971,0.0,7.075759344643879,0.0015528404921706718,-10.389787135429014,15.999978552006095,0.3705044250126874,0.0015528404921706718,16.0,82.0,0.037935426895030044,0.05051108484473993,0.0,7.219999999999999,0.0,4.499492311035246,0.31057230924622753,0.0012917860718841927,11.5,4.499492311035246,0.31057230924622753,0.0012917860718841927,4.5,12327630.124062713,1354960.257918031 
 03/05  21:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,19.326271197792668,-6.181271008860669,19.419055769264126,-7.069452016671628,19.692597001159246,-7.96785076814699,19.44618895551225,-6.883417521426216,19.701112724450244,-7.942188238661528,20.876261449133658,-3.7584858710365285,19.326271197792668,16.18428124614575,584.3245743383026,0.0,19.419055769264126,14.926377880466308,51.79589684583654,4.9547033988212466,19.692597001159246,13.607512425633393,25.86686407546727,4.658948009295547,19.44618895551225,15.140408472439152,47.1755408103962,4.865119276554121,19.701112724450244,13.63588883846214,27.884850419275782,5.109851406647484,20.876261449133658,18.086607456848295,0.0,68.30071609659049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,19.00303813736793,0.0022524744640962952,-6.151844150545752,20.00980236185599,0.3705044250126874,0.0022524744640962952,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7875,0.00621144618492455,0.0013185241114410605,11.5,-6.7875,0.00621144618492455,0.0013185241114410605,4.5,7114960.257918031,1354960.257918031 
 03/05  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,18.20455095155512,-6.436417153695221,18.132389515387885,-6.928425609140467,18.47589228917093,-6.882225692454706,18.152540725215502,-6.87170058769364,18.488879847389107,-6.833407231615011,19.973166107338095,-5.13044330094046,18.20455095155512,16.985104351718842,301.39430666964347,0.0,18.132389515387885,16.350397791279864,68.75739311855713,0.0,18.47589228917093,16.067848353206962,35.01419830016755,0.0,18.152540725215502,16.409815550599884,63.58179646781036,0.0,18.488879847389107,16.12254514392683,37.67996062336354,0.0,19.973166107338095,17.01817128872573,0.0,76.70677135883463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,17.99262123119692,0.002184622862486413,-6.5001380676461835,18.999511305391533,0.3705044250126874,0.002184622862486413,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.2,0.00621144618492455,0.0013731894887055393,11.5,-7.2,0.00621144618492455,0.0013731894887055393,4.5,3064960.257918031,1354960.257918031 
