Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/05  23:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,17.318307054529114,-6.550421382642376,17.583701306142054,-6.870428974483707,17.877260765452935,-6.728846542509482,17.604007844270182,-6.861489903843752,17.885768974574127,-6.706929193515814,19.52339828930807,-5.989670917510012,17.318307054529114,17.783446643573193,412.1873936927018,0.0,17.583701306142054,17.00913413933562,43.172318451940725,0.0,17.877260765452935,16.903476183984445,16.77803763765195,0.0,17.604007844270182,17.000428901455237,39.347301303310076,0.0,17.885768974574127,16.926471138145942,17.886602100610048,0.0,19.52339828930807,16.254000573330046,0.0,109.88353166694276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,17.121231719373885,0.0021687206451124416,-6.577218545485724,18.128151297080848,0.3705044250126874,0.0021687206451124416,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.512499999999999,0.00621144618492455,0.0014818372442396048,11.5,-6.512499999999999,0.00621144618492455,0.0014818372442396048,4.5,3064960.257918031,1354960.257918031 
 03/05  24:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,16.608660342828003,-6.6873589645390155,17.285100091530378,-6.884992784302435,17.504214809548458,-6.779866019061893,17.30670213379324,-6.889096985869633,17.506507122114954,-6.769779154530845,19.218283498617605,-6.478520991148402,16.608660342828003,18.382302009130143,537.64807090667,0.0,17.285100091530378,17.310780425416652,10.168257068567641,0.701060529483243,17.504214809548458,17.22895211706406,0.5288789618027749,7.197676208095288,17.30670213379324,17.280983434623934,8.416341828926136,1.0753461338988473,17.506507122114954,17.24151436171555,0.497270743142451,8.025360622500557,19.218283498617605,15.881208359318657,0.0,142.81770575673306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,16.397525689682137,0.00214384434997829,-6.705788270775499,17.4044914238479,0.3705044250126874,0.00214384434997829,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.4125,0.00621144618492455,0.0015528919531203307,11.5,-5.4125,0.00621144618492455,0.0015528919531203307,4.5,3064960.257918031,1354960.257918031 
 03/06  01:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,16.080969514169713,-6.8155439183648605,17.100162326067004,-6.944588925724226,17.257632171316896,-6.878101958871373,17.121663765675514,-6.950597070381985,17.25392510751747,-6.872796015355067,19.010048461427367,-6.770558045882932,16.080969514169713,18.80070779160167,647.719052909297,0.0,17.100162326067004,17.424294083169606,0.0,19.517071628196504,17.257632171316896,17.35119207935233,0.0,26.989625588903777,17.121663765675514,17.3915116158729,0.0,20.090938223908267,17.25392510751747,17.363248602586633,0.0,29.509108899157468,19.010048461427367,15.687243862158242,0.0,169.7454601926421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,15.847013283254872,0.002118820877404204,-6.833716970696479,16.8540254511736,0.3705044250126874,0.002118820877404204,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.625,0.00621144618492455,0.0015643121743566944,11.5,-4.625,0.00621144618492455,0.0015643121743566944,4.5,3064960.257918031,1354960.257918031 
 03/06  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.707502324929624,-6.943089720858438,16.973318296881818,-7.035491156904911,17.08661449288188,-6.991636165323839,16.994229227416703,-7.040725954231858,17.07803735159951,-6.988076658975231,18.865325766114307,-6.974989208071932,15.707502324929624,19.043221166498526,725.4521066360228,0.0,16.973318296881818,17.42694240781462,0.0,40.73896809385616,17.08661449288188,17.368211426233554,0.0,41.932247759840436,16.994229227416703,17.395943328049533,0.0,40.13740748280571,17.07803735159951,17.383021386573624,0.0,45.63869679952114,18.865325766114307,15.551609009829878,0.0,189.39574058051625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,15.452472639060623,0.0020948817907875637,-6.960041559881098,16.459529232569203,0.3705044250126874,0.0020948817907875637,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.4,0.00621144618492455,0.0015648096413608864,11.5,-4.4,0.00621144618492455,0.0015648096413608864,4.5,3064960.257918031,1354960.257918031 
 03/06  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.4287731678217,-7.066037122372121,16.853222466116815,-7.145531727194342,16.940632493909135,-7.114726995957487,16.8742921481772,-7.149627470408336,16.92838572629491,-7.112000554139304,18.737492697444406,-7.139236880103641,15.4287731678217,19.180808211927182,782.424506086672,0.0,16.853222466116815,17.393244358484825,0.0,54.4792369366117,16.940632493909135,17.343381773674345,0.0,51.78834813861914,16.8742921481772,17.363820179527245,0.0,53.15725084112495,16.92838572629491,17.360971206037792,0.0,56.24398929535852,18.737492697444406,15.454442035521907,0.0,202.41927777522176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.93004594903275,0.0,7.431843374132971,0.0,15.159023691762153,0.00207253765948125,-7.083176346949139,16.16612175448858,0.3705044250126874,0.00207253765948125,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.4,0.00621144618492455,0.0015648096413608864,11.5,-4.4,0.00621144618492455,0.0015648096413608864,4.5,3064960.257918031,1354960.257918031 
 03/06  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.211009761125421,-7.195240475443243,16.819660567966512,-7.245294805006901,16.881616699108065,-7.219309954764136,16.83882173637828,-7.2487303577960365,16.866724505301192,-7.21687560352105,18.707062722749445,-7.266579823748451,15.211009761125421,19.233923220369658,829.4663800736532,0.0,16.819660567966512,17.279933707659744,0.0,64.71473181297824,16.881616699108065,17.25101555824179,0.0,58.71793670180409,16.83882173637828,17.25376591099322,0.0,62.70393377759211,16.866724505301192,17.270983158357204,0.0,63.69553246892593,18.707062722749445,15.313535254039282,0.0,212.8198157852815,0.0,9.997731154906116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.117104908574074,0.0,0.0,0.0,0.0,9.997731154906116,12.497163943632643,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.82453590682831,0.00012401683480211368,7.431843374132971,0.0,14.929086880917033,0.00205033472748737,-7.206758950142499,16.003436917649193,0.3705044250126874,0.00205033472748737,16.0,82.0,0.0,0.00012401683480211368,0.0,7.219999999999999,0.0,-4.4,0.00621144618492455,0.0016138375941391276,11.5,-4.4,0.00621144618492455,0.0016138375941391276,4.5,3065076.4470531484,1354960.257918031 
 03/06  05:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.072562942908707,-7.254412945007311,16.881043827378026,-7.2627389822178685,16.91533797177559,-7.260810912739353,16.898340327350432,-7.264090613305525,16.898862678110696,-7.261808619936528,18.766926716275414,-7.276546802671735,15.072562942908707,19.306455473051287,902.1960756840388,0.0,16.881043827378026,17.18659788125768,0.0,69.85537485858549,16.91533797177559,17.152117426294723,0.0,61.20313851854587,16.898340327350432,17.165726389575887,0.0,67.43066507782817,16.898862678110696,17.16856768675239,0.0,66.32105769777888,18.766926716275414,15.243008519123272,0.0,217.8025718092478,0.0,35.20439817731298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.4933543463946,0.0,0.0,0.0,0.0,26.52090831663091,33.151135395788636,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.077502914184855,0.00042112518363134874,7.431843374132971,0.0,14.780091871619007,0.002037131881273139,-7.2807796288747255,15.999975004647807,0.3705044250126874,0.002037131881273139,16.0,81.97101035843318,0.0,0.00042112518363134874,0.0,7.219999999999999,0.0,-4.0875,0.00621144618492455,0.0016877150444569971,11.5,-4.0875,0.00621144618492455,0.0016877150444569971,4.5,3065354.6476497725,1354960.257918031 
 03/06  06:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,14.974306109494684,-7.270182017719341,16.84314152113272,-7.2833330981526245,16.877234309296792,-7.2884851429143165,16.860872516008527,-7.283392571373357,16.860568116696868,-7.289246819289351,18.7146624685714,-7.286833031089899,14.974306109494684,19.402363299917955,933.358177376087,0.0,16.84314152113272,17.19717820119071,0.0,66.84909166396676,16.877234309296792,17.152314323740075,0.0,58.65415140452819,16.860872516008527,17.177744951066543,0.0,64.61724284471126,16.860568116696868,17.16933049490297,0.0,63.49420691946898,18.7146624685714,15.279262028625485,0.0,213.6872028941712,0.0,58.454065581512964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.65984510345633,0.0,0.0,0.0,0.0,58.454065581512964,73.0675819768912,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.8145422462329,0.0006580157537765802,7.431843374132971,0.0,14.67528731877654,0.0020343632412409517,-7.28926058836774,15.999984283624656,0.3705044250126874,0.0020343632412409517,16.0,81.79899034328147,0.0,0.0006580157537765801,0.0,7.219999999999999,0.0,-4.2125,0.00621144618492455,0.0017678914432366745,11.5,-4.2125,0.00621144618492455,0.0017678914432366745,4.5,3065576.074103011,1354960.257918031 
 03/06  07:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,15.4562762308739,-7.423390665528567,20.316768540379865,-7.552814628435696,20.883845794961623,-7.705698430907182,20.33684382627894,-7.54257403293623,20.743546512729075,-7.731104579449045,20.675203052911478,-7.458148613502318,15.456276230873899,18.569398180225868,1884.7767956094156,0.0,20.316768540379865,13.560063853590133,3367.4567662250884,0.0,20.883845794961623,12.938734461412892,1597.9688648333095,0.0,20.33684382627894,13.558976943399038,3233.8594910483143,0.0,20.743546512729075,13.013900209172629,1672.021742591582,0.0,20.675203052911478,13.345569016989248,2831.8689918333775,0.0,0.0,22083.326597092648,0.0,0.0,3714.2020137690515,1928.6092416450958,3563.6122500934744,2026.5635538140264,3204.3631203387563,2571.5669919453608,3237.03626095083,0.0,0.0,0.0,0.0,21277.843039216317,26597.303799020396,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,70.56837279040332,0.45928876247473327,7.43184337413297,0.0,6.261237740733823,0.0018806905004725596,-8.18283089107726,15.933297024796413,0.3705044250126873,0.0018806905004725596,16.0,81.45522847613161,0.02648041576657206,0.06653325458606835,0.0,7.219999999999999,0.0,4.499543918248149,0.31057230924622753,0.0018548164733640897,11.5,4.499543918248149,0.31057230924622753,0.0018548164733640897,4.5,3497172.6486663735,1354960.257918031 
 03/06  08:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,16.385699377844386,-7.7074714813669445,22.097919210390078,-7.751563233048268,22.198780942423625,-7.85637684343905,22.16173340211665,-7.740886538071029,22.196672141872718,-7.865177736297461,21.929394120586732,-7.6293502024290945,16.385699377844386,17.065916324977117,2186.0735423297165,0.0,22.097919210390078,11.907404137708626,3051.8231024712522,0.0,22.198780942423625,11.725822191254338,730.2622750356027,0.0,22.16173340211665,11.871658895960728,2730.7081069939554,0.0,22.196672141872718,11.718333343976328,1294.6242143943593,0.0,21.929394120586732,12.159926803540236,2774.552296280466,0.0,0.0,18159.68752148824,0.0,0.0,3535.114923424868,1144.6400415987337,3193.021664603032,1751.7454176370893,3241.013317468775,2345.007415121144,3211.0911549807734,0.0,0.0,0.0,0.0,18159.68752148824,22699.609401860296,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,69.39680382555352,0.34846734568152077,7.431843374132971,0.0,6.398771943218366,0.0019426327011688863,-7.806128784828693,16.000289717293278,0.3705044250126874,0.0019426327011688863,16.0,82.0,0.022409275783304004,0.06274463722156802,0.0,7.219999999999999,0.0,4.499892123211093,0.31057230924622753,0.001938052190821816,11.5,4.499892123211093,0.31057230924622753,0.001938052190821816,4.5,3392695.8500512457,1354960.257918031 
 03/06  09:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,17.663092884141687,-6.093250262076547,22.20039257525115,-3.851387312500818,22.209526374608064,-4.4044363553035035,22.20127599145602,-3.8037017738434633,22.201105065655884,-4.527392831196979,22.20299840501032,-3.4849480214082633,17.663092884141687,18.166965924944165,3044.621749075761,0.0,22.20039257525115,16.70831882145659,1027.5788803417752,0.0,22.209526374608064,15.871207005359913,0.0,265.8168403843508,22.20127599145602,16.780396373749802,724.7397911155144,0.0,22.201105065655884,15.704904744491351,330.86838813215553,0.0,22.20299840501032,17.27801166744395,58.257907110931654,226.29478483770686,0.0,8969.216792301442,0.0,0.0,1518.1274785042579,149.61561874327313,1189.4751727967769,788.0836321098427,320.558288531143,2168.8165761305295,3139.9282274866905,0.0,0.0,0.0,0.0,8969.216792301442,11211.520990376805,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.04797238279916,0.10772120437593719,7.431843374132971,0.0,6.589290393730685,0.0019639711139466283,-7.676947355379475,15.999977550521383,0.3705044250126874,0.0019639711139466283,16.0,82.0,0.019986297297300712,0.059018901592684476,0.0,7.219999999999999,0.0,4.499867888832689,0.31057230924622753,0.001934365030802741,11.5,4.499867888832689,0.31057230924622753,0.001934365030802741,4.5,32955847.14776197,1354960.257918031 
 03/06  10:00:00,-1.5125000000000002,11.0,5.0,11.0,5.0,20.0,18.83175734002854,-1.9247517749545597,22.200998364041865,-0.5181508761438482,23.309323757719394,-2.1521237374780116,22.20060972848831,-0.3639221446958363,22.20070567909492,-2.5830634054152215,23.036828222536215,1.030060491473676,18.83175734002854,23.97922681269487,2807.227068313058,0.0,22.200998364041865,21.883130462579658,45.4382709356924,108.38694863330144,23.309323757719394,17.851274125029754,0.0,510.72880310318084,22.20060972848831,22.154954521227722,0.0,246.38098607698774,22.20070567909492,18.41865715492984,0.0,128.8412811624894,23.036828222536215,23.38646410314081,0.0,556.1542108606174,0.0,5938.999499955393,0.0,0.0,429.19271549475565,0.0,220.01515992765297,329.1386724212041,0.0,1882.92116291227,3054.3593093925006,0.0,0.0,0.0,0.0,5938.999499955393,7423.749374944239,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.40390709561552,0.07616229716620816,7.431843374132971,0.0,6.87747304323355,0.002118999282043444,-6.809701827329453,15.997254589140352,0.3731197673385215,0.002118999282043444,16.0,81.99729662037433,0.016375294777828977,0.05456123270987839,0.0,7.219999999999999,0.0,4.499675104599533,0.31057230924622753,0.0019213820188438212,11.5,4.499675104599533,0.31057230924622753,0.0019213820188438212,4.5,43277867.610407025,1356487.721750948 
 03/06  11:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,20.12322509101588,-0.05779109022990438,22.344917664559222,0.986208670476662,23.89900942537088,-1.9176055856171013,22.359531054190274,1.223787869684581,22.20072034395676,-1.6247365500105175,23.73269573736674,3.8758235216361125,20.12322509101588,25.782241421639565,2720.106259417613,0.0,22.344917664559222,24.307121336863993,0.0,495.90110289950985,23.89900942537088,17.569953722987634,0.0,925.5725851834077,22.359531054190274,24.705206993050652,0.0,479.2488772085996,22.20072034395676,19.958079577814683,0.0,298.4092437559159,23.73269573736674,27.466352383757208,0.0,643.6313337023938,0.0,4316.158059021276,0.0,0.0,9.07263828004153,0.0,0.0,159.95957470738227,0.0,1538.5280325184558,2757.5521017187575,0.0,0.0,0.0,0.0,4316.158059021276,5395.197573776595,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.21779024507246,0.052350981453142376,7.431843374132971,0.0,8.634950464922017,0.002415023616895803,-5.299982646212545,15.998940509903647,0.42415632427679073,0.002415023616895803,16.0,81.71867017578816,0.012460650169650605,0.0390290374355623,0.0,7.219999999999999,0.0,4.499806858065451,0.31057230924622753,0.0019460327375081347,11.5,4.499806858065451,0.31057230924622753,0.0019460327375081347,4.5,44636787.30025186,1387752.430023415 
 03/06  12:00:00,0.375,8.8,4.0,8.8,4.0,16.0,21.282436965146577,0.9365234929548706,22.67356858362178,1.566673178001669,23.8992477883465,-2.0693580724215277,22.58740767109721,1.826145126962256,22.201025905038755,-1.3107431391036513,23.899186674107753,4.862178369209819,21.282436965146577,25.841343493045052,2246.9210330277006,0.0,22.67356858362178,24.83886063142092,0.0,530.9290946559108,23.8992477883465,17.348014549497215,0.0,892.9710379366695,22.58740767109721,25.437285965287437,0.0,496.21288712141927,22.201025905038755,20.480682012537244,0.0,348.44083936595393,23.899186674107753,29.1243714186742,0.0,784.38856796052,0.0,3927.3096494240863,0.0,0.0,0.0,0.0,0.0,109.75115175970716,0.0,1291.9794754327204,2575.7902786734116,0.0,0.0,0.0,0.0,3927.3096494240863,4909.137061780108,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.54465534128066,0.043761501658321135,7.431843374132971,0.0,9.271852234488906,0.002549248578675452,-4.671186925218832,16.004019075091712,0.4361720770678307,0.002549248578675452,16.0,80.5882760658724,0.009918466578284805,0.033302931538020275,0.0,7.219999999999999,0.0,4.499968964030612,0.31057230924622753,0.0019643382672674924,11.5,4.499968964030612,0.31057230924622753,0.0019643382672674924,4.5,43286344.19116673,1395394.0885127839 
 03/06  13:00:00,0.9125000000000001,4.4,2.0,4.4,2.0,8.0,22.138658998167237,0.6930089915247124,22.701002091321655,0.04165191809006752,23.796853606118134,-3.089072677287426,22.3858020810036,0.2893144296688007,22.201300449042883,-3.0389715880234442,23.709721012856342,3.5630422360117486,22.138658998167237,24.117945195740788,1532.376438232005,0.0,22.701002091321655,22.17752437587086,0.0,530.4359123071617,23.796853606118134,16.034841917651782,0.0,559.662539990197,22.3858020810036,23.033148334823853,0.0,478.4933951686492,22.201300449042883,17.76347026821564,0.0,261.32959815607774,23.709721012856342,26.907767637149462,0.0,607.5338243158311,0.0,4313.998860348521,0.0,0.0,0.0,0.0,0.0,194.23642176115865,0.0,1123.3251540565918,2846.5381352816403,0.0,0.0,0.0,0.0,4313.998860348521,5392.498575435651,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.248550041682236,0.05498709421099794,7.431843374132971,0.0,7.523574523452776,0.002199452268529976,-6.405329164661097,16.034499204616104,0.3755602634873325,0.002199452268529976,16.0,79.37931754279381,0.008305808665912153,0.045658652950304114,0.0,7.219999999999999,0.0,4.499989917739253,0.31057230924622753,0.0018113931672840357,11.5,4.499989917739253,0.31057230924622753,0.0018113931672840357,4.5,39209435.60302433,1357904.5028856671 
 03/06  14:00:00,1.1,8.8,4.0,8.8,4.0,16.0,23.015060667823555,-0.6276910574955124,23.570614530140517,-0.6219703276873345,23.33905972450183,-2.8243861048439065,22.62355690777602,-0.5309021259474587,22.200831564372397,-3.4122700739008414,23.879248381240714,2.670553777717095,23.015060667823555,20.633539787524246,1397.9421802588142,0.0,23.570614530140517,19.958583908914772,0.0,632.5446042377453,23.33905972450183,16.86553414487357,0.0,492.252413092893,22.62355690777602,21.297129467117216,0.0,499.4177419521347,22.200831564372397,17.185379038337047,0.0,403.5004030508403,23.879248381240714,24.98761290189501,0.0,832.4952979148582,0.0,3534.7655811418663,0.0,0.0,0.0,0.0,0.0,55.40392921915672,0.0,1064.4257088174627,2588.90327603749,0.0,0.0,0.0,0.0,3534.7655811418663,4418.456976427333,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.69787882012396,0.04408509272305211,7.431843374132971,0.0,8.598041107608037,0.00221376270550451,-6.34801696845431,15.988876699752918,0.40030676981612445,0.00221376270550451,16.0,80.35652490693869,0.007761888157796745,0.03606686100597363,0.0,7.219999999999999,0.0,4.499353639494078,0.31057230924622753,0.0018194444347765261,11.5,4.499353639494078,0.31057230924622753,0.0018194444347765261,4.5,41914137.6028373,1372832.6915066033 
 03/06  15:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,23.744443308476228,0.2552569361784379,23.89877057702811,0.2049218463060531,22.96517083702826,-0.8963329072500077,22.834184610104685,1.1407517831065506,22.552642942355106,-1.4626935771704177,23.89908801451988,2.741528217482905,23.744443308476228,21.17110186490353,1320.4902740397515,0.0,23.89877057702811,20.909499492227248,0.0,1175.0795696147038,22.96517083702826,20.258248428512214,0.0,469.38593289898597,22.834184610104685,23.8730626603844,0.0,517.6364923079842,22.552642942355106,19.806746836551948,0.0,487.3039452663778,23.89908801451988,25.08411931267814,0.0,1250.8100797137995,0.0,2246.503651443208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,947.3142485007572,1595.956014805135,0.0,0.0,0.0,0.0,2246.503651443208,2808.12956430401,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,56.74291614452292,0.021539435654036695,7.431843374132971,0.0,12.083328452534458,0.002631419836145005,-4.346447977531892,15.959594587698383,0.5157525666886117,0.002631419836145005,16.0,81.68334088835807,0.006724047651272537,0.014815388002764156,0.0,7.219999999999999,0.0,4.500002196467426,0.31057230924622753,0.001881047360487265,11.5,4.500002196467426,0.31057230924622753,0.001881047360487265,4.5,42874976.27533204,1454856.6448280232 
 03/06  16:00:00,1.7,11.0,5.0,11.0,5.0,20.0,24.120922612010002,1.2365263243011697,23.899026126270314,0.5335979496075044,22.58226593138831,0.1459358136693474,22.743017027388262,2.64166730983966,23.07942879048395,-0.18750084746256074,23.899157958477407,3.131130322949813,24.120922612010002,22.228368958991695,1160.0907367893633,0.0,23.899026126270314,21.413422857828724,0.0,1134.449011011724,22.58226593138831,22.545062920917594,0.0,439.8608883339848,22.743017027388262,26.711918408461507,0.0,506.555391213598,23.07942879048395,21.310073920642182,0.0,522.0662521476304,23.899157958477407,25.78737241032843,0.0,1150.362439520496,0.0,2566.265182703024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,876.8546030190895,1665.0131430820393,0.0,0.0,0.0,0.0,2566.265182703024,3207.83147837878,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,53.83413269867653,0.021806472858629064,7.431843374132971,0.0,11.91821635752376,0.0027515048646518077,-3.822473847575666,16.02142287293006,0.5003256905931367,0.0027515048646518077,16.0,80.50966198465207,0.006113424471350947,0.015693048387278117,0.0,7.219999999999999,0.0,4.499731755600715,0.31057230924622753,0.0019345395291754594,11.5,4.499731755600715,0.31057230924622753,0.0019345395291754594,4.5,41062300.204153694,1441963.435818515 
 03/06  17:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,24.115144666277345,1.6683721050009828,23.691056815034063,1.7533241635018288,22.20740382266981,-0.3255113006066337,22.268751834031853,2.712013715310927,22.770790797624294,-0.4563197086944295,23.89924017776898,3.852770143539213,24.115144666277345,22.9363021324531,1106.6633373192358,0.0,23.691056815034063,23.691261472417317,0.0,620.9938595680535,22.20740382266981,22.215521163362713,0.0,306.8347862331491,22.268751834031853,27.625806611534962,0.0,414.9804780891856,22.770790797624294,21.23547243581239,0.0,498.84402752515626,23.89924017776898,27.138294204875763,0.0,848.7369139714588,0.0,4060.212020256088,0.0,0.0,0.0,107.24486933718953,55.30698724481174,0.0,0.0,1209.8958561565546,2491.1008220458084,0.0,0.0,0.0,0.0,4054.508210926857,5068.135263658571,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.29193685958199,0.04281073287271476,7.431843374132971,0.0,8.92165687251203,0.002522706725043804,-4.850652189030906,16.028744600835957,0.40035073173757485,0.002522706725043804,16.0,80.14295628927414,0.00916010403607975,0.03287505561814974,0.0,7.219999999999999,0.0,4.499980975389149,0.31057230924622753,0.0020201324190987076,11.5,4.499980975389149,0.31057230924622753,0.0020201324190987076,4.5,37412659.53701902,1372624.752182479 
 03/06  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,23.72551858980634,1.92351466206309,22.738833767796343,2.583749458630187,22.20188558477588,-0.5654135283317342,22.20122701538097,2.557094598855282,22.255977242801322,-0.7689845063746756,23.895692408508783,4.792431488164283,23.72551858980634,23.913416920326785,1132.9382140652467,0.0,22.738833767796343,26.61106101909451,0.0,536.1003798599272,22.20188558477588,21.785159134382212,0.0,147.33060263539855,22.20122701538097,27.435826371435244,0.0,142.08637574464305,22.255977242801322,21.35092071780157,0.0,356.77328076100065,23.895692408508783,28.993735438365462,0.0,707.5619238567484,0.0,4799.9215406897865,0.0,0.0,0.0,267.4452980518099,323.6905957439782,105.28630164556833,0.0,1409.8231633126074,2669.0379139905563,0.0,0.0,0.0,0.0,4799.9215406897865,5999.901925862233,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,60.72317612049167,0.05397968198205531,7.431843374132971,0.0,8.075990688871297,0.002509294727920242,-4.917213999738905,16.008292238536875,0.3809324699404593,0.002509294727920242,16.0,81.62355906229185,0.01109671439233552,0.039245868071656524,0.0,7.219999999999999,0.0,4.500149569983478,0.31057230924622753,0.002092610680963298,11.5,4.500149569983478,0.31057230924622753,0.002092610680963298,4.5,37411573.53564194,1361056.2334118509 
 03/06  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,22.79463987831056,1.4270931827629338,22.202712255020973,1.0662108983401588,22.202614112605733,-1.7573128730518304,22.202352774100394,1.1464555073855176,22.201556954180653,-2.036890060962092,22.854409896429203,4.380690026171828,22.79463987831056,24.41340402339903,747.0736699677855,0.0,22.202712255020973,24.68357491974551,485.15070574050964,0.0,22.202614112605733,19.74346061546738,261.0813909017386,0.0,22.202352774100394,24.82288966140159,725.552675851184,0.0,22.201556954180653,19.288186942643726,173.43214399042492,0.0,22.854409896429203,29.994140322879986,0.0,542.7429497785897,0.0,7538.078986789841,0.0,0.0,975.9792181119047,675.8042838332407,1189.351518687883,631.1841214333316,0.0,1409.8530290821184,2804.87776359739,0.0,0.0,0.0,0.0,7538.078986789841,9422.5987334873,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.26074451372085,0.07914062191023223,7.431843374132971,0.0,7.495086445840236,0.0025313548446804584,-4.822195795337437,16.000181100127985,0.3705044250126874,0.0025313548446804584,16.0,81.9999981127884,0.01109671439233552,0.044605070650172565,0.0,7.219999999999999,0.0,4.499406203722595,0.31057230924622753,0.002193760135695316,11.5,4.499406203722595,0.31057230924622753,0.002193760135695316,4.5,23028965.44429078,1354960.257918031 
 03/06  20:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,21.71729722413246,-0.4318487790374435,22.20261192512372,-1.6336189954129632,22.200618823867455,-3.7071088376571724,22.20348688997785,-1.4760450554586317,22.200546057885305,-3.8861366343509536,22.202738342235175,1.6892047294269292,21.71729722413246,22.679209467641687,484.4601649375286,0.0,22.20261192512372,19.98234411107168,1374.300119881475,0.0,22.200618823867455,16.77187914645572,596.9472241977725,0.0,22.20348688997785,20.24474558747364,1438.141035882591,0.0,22.200546057885305,16.516863220120154,559.703154860241,0.0,22.202738342235175,25.844341267589996,429.61367448347306,44.499647820496165,0.0,11030.71523781036,0.0,0.0,1864.10870393661,1011.5202930974028,1901.5390418283796,1017.2925368900237,872.490139674368,1527.6799793417986,2868.410689724664,0.0,0.0,0.0,0.0,11030.71523781036,13788.394047262947,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.46367262947968,0.1170253924761075,7.431843374132971,0.0,7.324940224662929,0.00253130407167793,-4.833972962119442,15.99989262696596,0.3705044250126874,0.00253130407167793,16.0,81.99999999954188,0.012333027864988855,0.04699718513279435,0.0,7.219999999999999,0.0,4.499611251087514,0.31057230924622753,0.0022852409351622827,11.5,4.499611251087514,0.31057230924622753,0.0022852409351622827,4.5,12264404.795544712,1354960.257918031 
 03/06  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.68620433132046,-2.1391949614269925,20.003662562219727,-2.649190505497663,20.233235397821456,-3.157730907413242,19.963298067342635,-2.563161892939476,20.292922572073987,-3.1248178066093315,21.097425297848133,-0.45793160075695494,20.68620433132046,20.972765014370804,257.79010806836715,0.0,20.003662562219727,20.98139224107601,117.08210573028414,0.0,20.233235397821456,19.849719069213446,83.3381247485192,0.0,19.963298067342635,21.184932633043527,113.88245376364146,0.0,20.292922572073987,19.83414836550742,87.55276347551573,0.0,21.097425297848133,23.513797822695857,30.018704895759882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,20.472608258139196,0.003190897194739098,-2.1210706797558627,21.477634922736303,0.3705044250126874,0.003190897194739098,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0023137590351261146,11.5,-0.6,0.00621144618492455,0.0023137590351261146,4.5,7114960.257918031,1354960.257918031 
 03/06  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,19.531535002634246,-2.3245885349932474,18.843435839585663,-2.688657689881182,19.160516690384934,-2.6414777334671333,18.81483361856194,-2.6643181117812804,19.216025153369504,-2.6039936809333817,20.16828409714602,-1.509095180382403,19.531535002634246,22.180932758585296,31.629255434942706,6.268576348528541,18.843435839585663,22.455552828874843,125.31740428331221,0.0,19.160516690384934,22.10424736827927,84.44194881635883,0.0,18.81483361856194,22.5414291031871,120.79139962124836,0.0,19.216025153369504,22.09725415995958,89.07901108821784,0.0,20.16828409714602,22.823524077285967,19.952788259734405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,19.41597447093082,0.003133507870875624,-2.3455314287559874,20.421107203991784,0.3705044250126874,0.003133507870875624,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.002384197453788424,11.5,-0.6,0.00621144618492455,0.002384197453788424,4.5,3064960.257918031,1354960.257918031 
 03/06  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,18.62697471304575,-2.5064958610822288,18.27102290178447,-2.767530083264055,18.56675848107568,-2.6464126856593286,18.25953115032259,-2.768985004880659,18.60554065687637,-2.6281977964461176,19.712275036909016,-2.2646256372442157,18.62697471304575,23.112023367443605,143.370999999554,0.0,18.27102290178447,23.120291121514057,98.86356120148207,0.0,18.56675848107568,22.927683480263124,63.56702576212666,0.0,18.25953115032259,23.134082052457906,94.45891132528203,0.0,18.60554065687637,22.90707815080719,67.27907735998053,0.0,19.712275036909016,22.041512325643804,0.0,15.506305555029314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,18.510486264571277,0.0030939931070189377,-2.5006834443612886,19.51569205731531,0.3705044250126874,0.0030939931070189377,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0024259728659741017,11.5,-0.6,0.00621144618492455,0.0024259728659741017,4.5,3064960.257918031,1354960.257918031 
 03/06  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.894586633472205,-2.7238282131058833,17.913956822206657,-2.899731429170553,18.169428993843844,-2.8014949028432286,17.912008325036947,-2.907352466543043,18.196020271058675,-2.7912752378399097,19.42665353233601,-2.7263583315946587,17.894586633472205,23.761287892311778,266.58759753754634,0.0,17.913956822206657,23.383311574032696,66.79759619935822,0.0,18.169428993843844,23.201535679248817,39.22166985483028,0.0,17.912008325036947,23.371181359524506,63.383941379266616,0.0,18.196020271058675,23.182725399423592,41.31517406650096,0.0,19.42665353233601,21.583627276973868,0.0,52.97147226956986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,17.74966391675423,0.003041212591360121,-2.712067452865937,18.754967312533378,0.3705044250126874,0.003041212591360121,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0024274916003216547,11.5,-0.6,0.00621144618492455,0.0024274916003216547,4.5,3064960.257918031,1354960.257918031 
 03/07  01:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.3177665237004,-2.9279408054370366,17.671299383443106,-3.047380575210194,17.88624233303232,-2.9775315874769728,17.677190749078246,-3.054931480791759,17.902322742675544,-2.9710356558553355,19.202941181115968,-3.0180607739883163,17.3177665237004,24.222480278631323,382.9462667491239,0.0,17.671299383443106,23.45027123524345,38.67557475433864,0.0,17.88624233303232,23.27124728732581,18.2202383638259,0.0,17.677190749078246,23.426652160393616,36.17128043756031,0.0,17.902322742675544,23.260416854063475,18.917289453264857,0.0,19.202941181115968,21.35571536461261,0.0,82.374727300865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,17.152878036082267,0.0029924078877612754,-2.915363969281423,18.158271699224404,0.3705044250126874,0.0029924078877612754,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.00621144618492455,0.00250690756100206,11.5,-0.225,0.00621144618492455,0.00250690756100206,4.5,3064960.257918031,1354960.257918031 
 03/07  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.870211367735532,-3.1035210623412968,17.51797256425055,-3.187841003981763,17.687744436715292,-3.1375043636186297,17.525690789010326,-3.1939882764544074,17.695191466756313,-3.1328025183454598,19.032208293924974,-3.217555200349844,16.870211367735532,24.553227600153992,473.8222544443588,0.0,17.51797256425055,23.399657647516708,14.311056464478668,0.0,17.687744436715292,23.24873610415933,2.524140595805136,1.8253968878827322,17.525690789010326,23.376132202851682,12.968030909030631,0.0,17.695191466756313,23.247030170463724,2.4412408195447597,2.220558747293751,19.032208293924974,21.224492483904392,0.0,105.18176073653768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,16.692705662625933,0.002950848792606138,-3.0925092852381297,17.698176204815415,0.3705044250126874,0.002950848792606138,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.00621144618492455,0.0025533260625164506,11.5,0.375,0.00621144618492455,0.0025533260625164506,4.5,3064960.257918031,1354960.257918031 
 03/07  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.55152251142568,-3.2504182969342343,17.431793399229843,-3.3157128565880813,17.560124727340934,-3.279133594459431,17.440057783409806,-3.320436350525204,17.561331412737704,-3.275680971811291,18.933554809484725,-3.3643116443535335,16.55152251142568,24.747005379087277,551.304077330353,0.0,17.431793399229843,23.274946721110407,0.0,5.86914924588217,17.560124727340934,23.158432182010102,0.0,13.543938311121963,17.440057783409806,23.25352423175209,0.0,6.177646885021261,17.561331412737704,23.163414233047913,0.0,15.03470818346824,18.933554809484725,21.0927614501718,0.0,124.22573714262671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,16.352349621261574,0.002916214532567742,-3.2437289398030646,17.357884241372272,0.3705044250126874,0.002916214532567742,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0025531870786393916,11.5,0.6,0.00621144618492455,0.0025531870786393916,4.5,3064960.257918031,1354960.257918031 
 03/07  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.31972318025672,-3.3630655724710734,17.411435363881857,-3.406806514731276,17.507815128455853,-3.3794596029031636,17.42244972776593,-3.4104400159947503,17.504198056163112,-3.376924511808451,18.914900609499277,-3.4578986208681552,16.31972318025672,24.87736462254101,614.226434371835,0.0,17.411435363881857,23.126393108849523,0.0,23.826380819589872,17.507815128455853,23.039131684966204,0.0,26.547585434219684,17.42244972776593,23.103208956826098,0.0,23.384526210950185,17.504198056163112,23.04932686707375,0.0,29.02756413742884,18.914900609499277,20.95112676369919,0.0,142.1821983748966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,16.1057932787563,0.002886849194410379,-3.3601216613433724,17.111382235041614,0.3705044250126874,0.002886849194410379,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0025525459218267077,11.5,0.6,0.00621144618492455,0.0025525459218267077,4.5,3064960.257918031,1354960.257918031 
 03/07  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.16391545052398,-3.4400748475946874,17.421673251202364,-3.4655948900067775,17.48904987835752,-3.4522623734234004,17.433591978339482,-3.467830209764894,17.4814824787587,-3.4514576933370096,18.932508482657408,-3.5061197131424633,16.16391545052398,24.96290557038349,677.945072079785,0.0,17.421673251202364,22.99689578134991,0.0,38.05462853740477,17.48904987835752,22.925021132520165,0.0,36.6040419166261,17.433591978339482,22.97524174083349,0.0,36.92244185582314,17.4814824787587,22.937541053252463,0.0,39.83278043265847,18.932508482657408,20.84293520082913,0.0,156.88647473561156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,15.93680050862812,0.0028663462929798865,-3.4470589245560683,16.942427405860126,0.3705044250126874,0.0028663462929798865,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0025531870786393916,11.5,0.6,0.00621144618492455,0.0025531870786393916,4.5,3064960.257918031,1354960.257918031 
 03/07  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.040001943788415,-3.513093985819146,17.35499808462353,-3.5460303196586054,17.41511958072045,-3.5351388749261012,17.36805184238388,-3.5476071008128214,17.405422209193766,-3.533977557081531,18.85932768776802,-3.578880543850527,16.040001943788415,25.006404545976974,702.8099930838073,0.0,17.35499808462353,22.937544100457263,0.0,42.80474682468082,17.41511958072045,22.871585839205288,0.0,40.12385510215307,17.36805184238388,22.915566125651363,0.0,41.504711489530735,17.405422209193766,22.887854885621508,0.0,43.559464573756884,18.85932768776802,20.810036280604187,0.0,161.08691686649576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,59.870490492645786,0.0,7.431843374132971,0.0,15.810262632519912,0.0028521184932355273,-3.517520987975187,16.815915860307285,0.3705044250126874,0.0028521184932355273,16.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0025557549300870403,11.5,0.6,0.00621144618492455,0.0025557549300870403,4.5,3064960.257918031,1354960.257918031 
 03/07  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.50109848578004,-3.69340218810098,20.954053950318706,-3.8136417686406685,21.257284565939777,-3.9362862049387504,20.900395052141775,-3.8059270216540058,21.259054805587695,-3.9574249402851125,20.95694102067198,-3.755946411644701,16.50109848578004,23.923323638254562,1673.639339284808,0.0,20.954053950318706,17.973862536653964,3354.0302865168615,0.0,21.257284565939777,17.46049229978425,1595.7179462022643,0.0,20.900395052141775,18.044584793937116,3238.8167854965154,0.0,21.259054805587695,17.427251518034026,1604.3150082319814,0.0,20.95694102067198,18.026136537977166,2852.8244868650454,0.0,0.0,19287.19000355621,0.0,0.0,3746.441062391832,1947.3006710368727,3606.258851859827,1992.455774732748,3242.7053661749223,1222.9223258788606,3204.8931197276534,0.0,0.0,0.0,0.0,19287.19000355621,24108.987504445264,0.0,0.0,7.43184337413297,7.43184337413297,0.0,0.0,71.35618988266499,0.4322893619749698,7.43184337413297,0.0,6.428107998366971,0.0026621019157572227,-4.3320093401950714,16.000343066707828,0.3705044250126874,0.0026621019157572227,16.0,82.0,0.009242966582374501,0.062414844437964134,0.0,7.219999999999999,0.0,4.49968695194568,0.31057230924622753,0.002631941653141601,11.5,4.49968695194568,0.31057230924622753,0.002631941653141601,4.5,3471958.3787175776,1354960.257918031 
 03/07  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.29980927093592,-3.9395196353027213,22.199711299468003,-3.8986819022682324,22.199025055950607,-3.9268011475714566,22.20043028674224,-3.8940689786929363,22.199942617133953,-3.92480523585717,22.15829350518629,-3.846812424688788,17.29980927093592,22.265169875138515,1898.1146835821637,0.0,22.199711299468003,16.482305939452303,2655.0139583085693,0.0,22.199025055950607,16.4444008000563,1103.9094629448414,0.0,22.20043028674224,16.48801086433752,2514.5220840870916,0.0,22.199942617133953,16.44643299712515,1132.7061766786237,0.0,22.15829350518629,16.59671732163276,2558.9074039698635,0.0,0.0,16266.626539177832,0.0,0.0,3147.4770471052348,1519.0955981360046,2980.7834153010667,1590.9177903383822,3044.4771892634026,1125.4021353494466,3161.4975125223127,0.0,0.0,0.0,0.0,16266.626539177832,20333.28317397229,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,67.63581664902924,0.27252382673365194,7.431843374132971,0.0,6.546666157507918,0.0028100525094798576,-3.713513006764683,16.000336815875425,0.3705044250126874,0.0028100525094798576,16.0,82.0,0.008325385939992427,0.06011432990913334,0.0,7.219999999999999,0.0,4.499989966064134,0.31057230924622753,0.0028194811912546146,11.5,4.499989966064134,0.31057230924622753,0.0028194811912546146,4.5,3321003.0402911906,1354960.257918031 
 03/07  09:00:00,1.1,11.0,5.0,11.0,5.0,20.0,18.386046926295723,-2.460046088325103,22.201099108327433,-0.5777174390796549,22.201263494428268,-0.914167631293746,22.20075495954776,-0.5465638332429874,22.200703883939752,-0.9965923442642993,22.199922231098697,-0.36624557977787825,18.386046926295723,23.611378204978823,2776.850569965557,0.0,22.201099108327433,21.82415491266657,976.417387539526,0.0,22.201263494428268,21.23090788290109,308.3652116751424,0.0,22.20075495954776,21.879182350215522,798.6611482860887,0.0,22.200703883939752,21.08761750638144,335.0988675625122,0.0,22.199922231098697,22.203061968392515,7.597614149209619,260.76465330264614,0.0,8382.589708666355,0.0,0.0,1468.1370115789703,723.4892342053291,1264.2682288467074,793.1434408913093,236.03282820390305,1066.7638412729932,3100.9829182216563,0.0,0.0,0.0,0.0,8382.589708666355,10478.237135832944,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.41176708979174,0.09752363974056036,7.431843374132971,0.0,6.711401667251232,0.0029820422735267788,-3.0223770991847645,16.0004320299716,0.3705044250126874,0.0029820422735267788,16.0,82.0,0.007783506920921162,0.05709192351613017,0.0,7.219999999999999,0.0,4.49951626469481,0.31057230924622753,0.0029847984585682184,11.5,4.49951626469481,0.31057230924622753,0.0029847984585682184,4.5,32946264.187589183,1354960.257918031 
 03/07  10:00:00,1.1,11.0,5.0,11.0,5.0,20.0,19.292409251218277,1.2768825249054125,22.201051434942883,2.724614752755299,22.20143780198443,1.4200345597977062,22.200747848866836,2.838723288974021,22.20092876476706,1.1957454850395135,23.020388414768426,3.8112230595666077,19.292409251218277,29.97438433166044,2563.623254217683,0.0,22.201051434942883,27.789568890940288,74.19537574549318,47.571988345149634,22.20143780198443,25.306233074808663,0.0,203.0214285669362,22.200747848866836,28.01769060786878,0.0,251.41610616648896,22.20092876476706,24.9018472451637,0.0,144.18406862222614,23.020388414768426,28.55372214897971,0.0,555.5064555559709,0.0,5476.351334153082,0.0,0.0,519.4391047303639,212.93181239956994,215.72742727684607,314.64218343405923,0.0,1067.0800716075005,3044.337894553535,0.0,0.0,0.0,0.0,5476.351334153082,6845.439167691352,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,63.09001061290819,0.0690237999815021,7.431843374132971,0.0,6.869408497462786,0.003394359572059123,-1.4974633454525537,16.000200361961106,0.3705044250126874,0.003394359572059123,16.0,80.65988564765182,0.007786375900609084,0.05441515080415549,0.0,7.219999999999999,0.0,4.498748745774141,0.31057230924622753,0.0032686896372042806,11.5,4.498748745774141,0.31057230924622753,0.0032686896372042806,4.5,43269638.29245515,1354960.257918031 
 03/07  11:00:00,2.4749999999999996,11.0,5.0,11.0,5.0,20.0,20.099328888102555,3.4611104784618467,22.200844270263048,4.331443198092997,22.213370731261268,2.6606170351906497,22.388915330828887,4.5067133934515535,22.20134242909693,2.419904810088668,23.530363548040267,6.384890206061218,20.099328888102555,33.285058931098774,2396.187585296635,0.0,22.200844270263048,31.104438402114575,0.0,334.9473976670428,22.213370731261268,27.620589703389825,0.0,393.631528850275,22.388915330828887,31.127924507567876,0.0,482.3567092892394,22.20134242909693,27.17177249804577,0.0,323.15487941129595,23.530363548040267,33.109557965574986,0.0,596.9513063620801,0.0,4082.120033112338,0.0,0.0,159.1000756613318,23.728809157900105,0.0,136.28026768981934,0.0,636.1436348860566,2998.5076967605974,0.0,0.0,0.0,0.0,3581.7962427919047,4477.245303489881,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,65.46902532689593,0.058902283613399914,7.431843374132971,0.0,6.996719874156157,0.0037141812504051116,-0.42304415351169944,15.999880724437391,0.3705044250126874,0.0037141812504051116,16.0,77.64919271964185,0.004233313801732233,0.05313433919207614,0.0,7.219999999999999,0.0,4.500335511437899,0.31057230924622753,0.0035063322579954952,11.5,4.500335511437899,0.31057230924622753,0.0035063322579954952,4.5,44610227.690098785,1354960.257918031 
 03/07  12:00:00,4.3625,8.8,4.0,8.8,4.0,16.0,20.783956069047136,4.503697592460272,22.20131836099125,4.649075443048331,22.248588952212387,2.938649822045993,22.604939179756563,4.914990709063977,22.200927160815255,2.7058169125439115,23.56345180550413,7.202364373449402,20.783956069047136,34.33075104334995,2095.5628921627404,0.0,22.20131836099125,31.79807874127222,0.0,430.5291243694159,22.248588952212387,28.108349937771777,0.0,443.79016002310937,22.604939179756563,31.60909931391327,0.0,525.7698949454236,22.200927160815255,27.72793980696998,0.0,381.65388591844305,23.56345180550413,34.9399952574895,0.0,628.3754588445252,0.0,6236.1155596574135,0.0,0.0,92.29671660728437,0.0,0.0,104.31240293002665,0.0,88.44908194481118,2777.1950653595068,0.0,0.0,0.0,0.0,982.9606089206488,1228.700761150811,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.30647941942621,0.07525418489823027,7.431843374132971,0.0,7.234741648684929,0.003930010907320236,0.2781488192353021,15.644220702436597,0.3705044250126874,0.003930010907320236,16.0,66.93331115166312,0.0005471197667639825,0.0735617216647699,0.0,7.219999999999999,0.0,4.644037583797959,0.31057230924622753,0.0036716959821361354,11.5,4.644037583797959,0.31057230924622753,0.0036716959821361354,4.5,43275445.43295861,1354960.257918031 
 03/07  13:00:00,5.0,4.4,2.0,4.4,2.0,8.0,21.27328988232371,4.418724611856749,22.20081840054352,3.91484566547277,22.202885358784936,2.3692669626512934,22.384363894580563,4.194876515959308,22.20055777320851,2.180930083854095,23.29103327618146,6.5310828122060505,21.27328988232371,33.12284291378671,1662.860930596755,0.0,22.20081840054352,30.21059280172479,0.0,290.46335463289097,22.202885358784936,27.073149086164115,0.0,365.0497132590772,22.384363894580563,30.466975339732176,0.0,579.6010529067702,22.20055777320851,26.715248884042104,0.0,316.1779054717252,23.29103327618146,33.92494319735847,0.0,680.8216893807617,0.0,10205.177626214892,0.0,0.0,306.3177288670217,138.26034885269647,0.0,238.89915530088416,0.0,0.0,2281.383010630649,0.0,0.0,0.0,0.0,2068.344297108084,2585.4303713851054,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,52.40603584424282,0.08246291778080758,7.431843374132971,0.0,7.622532946254685,0.003999807481490069,0.506983008822882,14.708901718604414,0.3705044250126874,0.003999807481490069,16.0,57.386696623754375,0.0,0.07658985085057779,0.0,7.219999999999999,0.0,5.0,0.31057230924622753,0.0037408695609825876,11.5,5.0,0.31057230924622753,0.0037408695609825876,4.5,39231813.20228156,1354960.257918031 
