Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/07  14:00:00,5.0,8.8,4.0,8.8,4.0,16.0,21.790702306494083,3.8250650447218386,22.247994748402185,4.017004236391881,22.23730167209418,2.6645965023756566,22.72071814760985,4.2739960470341725,22.219148647914686,2.4982368146148684,23.64222493721769,6.507088662424734,21.790702306494083,30.773589748910034,1634.0116290793947,0.0,22.247994748402185,30.337111036501497,0.0,630.5094478133759,22.23730167209418,27.58896501123256,0.0,480.2545781039271,22.72071814760985,30.013525612092803,0.0,635.8092148225958,22.219148647914686,27.294767427737582,0.0,472.99250098831106,23.64222493721769,33.15449587749728,0.0,740.9349478021497,0.0,10210.032259696147,0.0,0.0,3.2869203120263752,53.00383369014642,0.0,113.9978125640983,0.0,0.0,2098.2928115113386,0.0,0.0,0.0,0.0,4791.528697249929,5989.41087156241,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,48.42082453262857,0.07188158271045102,7.431843374132971,0.0,7.699608904540088,0.00396222306727233,0.36344388549510115,14.298258351643835,0.3705044250126874,0.00396222306727233,16.0,62.310354462750645,0.0,0.0700300219624059,0.0,7.219999999999999,0.0,5.0,0.31057230924622753,0.00374466569491851,11.5,5.0,0.31057230924622753,0.00374466569491851,4.5,41921819.537860036,1354960.257918031 
 03/07  15:00:00,5.375,11.0,5.0,11.0,5.0,20.0,22.380836420754534,4.868809997422782,22.714164806364174,5.297906581386708,22.54144353518765,3.7865044324239245,23.18349014187104,5.655150673925857,22.44225836098162,3.5652256949593246,23.898513141528184,7.47218187975866,22.380836420754534,31.94320056441557,1750.671023626643,0.0,22.714164806364174,32.25699188610846,0.0,536.8316420992649,22.54144353518765,29.324599099021125,0.0,440.65417108989436,23.18349014187104,32.143279205461766,0.0,543.804255864713,22.44225836098162,29.043955560227335,0.0,478.83300941470804,23.898513141528184,34.88295449865406,0.0,902.975883651964,0.0,2570.141383322607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2353.5514057184537,0.0,0.0,0.0,0.0,2570.141383322607,3212.6767291532583,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,61.573453550327116,0.029953297472614725,7.431843374132971,0.0,9.303382573844313,0.004197481324942098,1.1410252823802083,15.980497254763229,0.40469869189607754,0.004197481324942098,16.0,81.61975036918577,0.0,0.02995329747261472,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.003848508658704645,11.5,5.375,0.31057230924622753,0.003848508658704645,4.5,42803337.50626901,1375293.9717534706 
 03/07  16:00:00,5.6,11.0,5.0,11.0,5.0,20.0,22.779619158986915,6.01772870703909,22.790904983312203,6.478515902395825,22.46874324288124,4.798503958585608,23.129755585361345,6.856078533315208,22.454901600436393,4.564348050591951,23.89920672045854,8.102283078012459,22.779619158986915,33.768841774688525,1617.538155945505,0.0,22.790904983312203,34.83940235856494,0.0,542.2605091802088,22.46874324288124,31.618961033886904,0.0,435.07336495860295,23.129755585361345,35.03169661663984,0.0,539.1401332476097,22.454901600436393,31.13111411425976,0.0,478.9904833741634,23.89920672045854,36.412680493297366,0.0,932.4396893369029,0.0,2181.750207833397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2218.273968397294,0.0,0.0,0.0,0.0,2181.750207833397,2727.1877597917455,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.1797758138059,0.026312615701387834,7.431843374132971,0.0,9.706301565758107,0.004510066578346111,2.12915106836391,15.995360074971034,0.40848768305101363,0.004510066578346111,16.0,81.97878902571523,0.0,0.026312615701387834,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.004091668011806462,11.5,5.6,0.31057230924622753,0.004091668011806462,4.5,41002310.81089077,1377666.4658340958 
 03/07  17:00:00,5.6,11.0,5.0,11.0,5.0,20.0,22.92197925335412,6.736046236108724,22.39681887782083,7.180831159860681,22.216112534627168,5.346200594125892,22.614411793877316,7.525840569707647,22.223389446316478,5.119525999952175,23.857355323003777,9.050370244097012,22.92197925335412,35.1779150707729,1445.680516001442,0.0,22.39681887782083,37.44618722467725,0.0,498.7480089110436,22.216112534627168,33.35253364536321,0.0,325.670703263622,22.614411793877316,37.83813467403217,0.0,498.67810679793786,22.223389446316478,32.815895225912655,0.0,371.4298349071042,23.857355323003777,38.93479401766353,0.0,631.4940121436653,0.0,3774.4947201254413,0.0,0.0,10.426047375693758,90.82787586136492,0.0,88.67104688270175,0.0,0.0,2474.7595446538703,0.0,0.0,0.0,0.0,1440.6701692541455,1800.8377115676822,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.126037628378306,0.044679147251912965,7.431843374132971,0.0,8.453226617222754,0.004617261357201723,2.4595438078626097,16.023754548829693,0.37165607993336264,0.004617261357201723,16.0,73.59607925323773,0.0,0.043542224217516426,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.004308884691542662,11.5,5.6,0.31057230924622753,0.004308884691542662,4.5,37397463.0941973,1355625.2418661548 
 03/07  18:00:00,5.6,11.0,5.0,11.0,5.0,20.0,22.848802187005504,7.19602906639457,22.201250683836168,7.477081521456598,22.20090768345713,5.780450011510211,22.215912254685,7.752992157648538,22.201737220147663,5.573646926575972,23.76336193565391,9.987653168714054,22.848802187005504,36.468359183249795,1383.4800087087842,0.0,22.201250683836168,38.667737316710486,0.0,332.6560178387744,22.20090768345713,34.40831422946131,0.0,205.19372245816493,22.215912254685,39.367799755483915,0.0,398.2060254436339,22.201737220147663,33.91685308999676,0.0,239.10224859014573,23.76336193565391,41.69671833196551,0.0,617.5055356196212,0.0,7289.034808565641,0.0,0.0,162.63266588313303,211.96088101497367,72.13813488999975,221.26517902811415,0.0,0.0,2477.6144513500226,0.0,0.0,0.0,0.0,3098.6118450919053,3873.264806364881,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.088528394463346,0.06992562170276052,7.431843374132971,0.0,8.402718655866494,0.004913770374921749,3.3279880502518076,15.999547228645044,0.3705044250126874,0.004913770374921749,16.0,64.77964593683589,0.0,0.06520127790476792,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.004627768558886447,11.5,5.6,0.31057230924622753,0.004627768558886447,4.5,37420276.742824644,1354960.257918031 
 03/07  19:00:00,5.6,5.5,2.5,5.5,2.5,10.0,22.33923333881713,7.463840262823056,22.201703431856863,7.175773061668741,22.202245235356404,5.688470067387023,22.20188907899473,7.380248502269046,22.201403600090515,5.5192700171186875,22.86608137163433,9.786171187633457,22.33923333881713,38.30875023487831,916.2543077997609,0.0,22.201703431856863,37.88082525975261,429.85196008947577,0.0,22.202245235356404,34.18550326034793,137.704803174257,0.0,22.20188907899473,38.415167517222805,375.0345926168949,0.0,22.201403600090515,33.787737054491075,125.8084817733644,0.0,22.86608137163433,43.423117637380734,0.0,546.1778072061838,0.0,6023.997902880668,0.0,0.0,923.3467492442819,554.6133988671389,842.2562646243598,585.8456352221153,0.0,0.0,2505.4985432995227,0.0,0.0,0.0,0.0,6023.997902880668,7529.997378600835,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.12523325076497,0.057819606550850076,7.431843374132971,0.0,8.332624758405341,0.005163235682273767,4.027210918347254,16.000168076025812,0.3705044250126874,0.005163235682273767,16.0,79.983157037475,0.0,0.038524831798287335,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.004888884641090952,11.5,5.6,0.31057230924622753,0.004888884641090952,4.5,23008969.046537038,1354960.257918031 
 03/07  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,21.623620672063083,6.697359845155729,22.20172497792914,5.974383177984028,22.198691934795058,4.962021500631857,22.201037967771242,6.122008246829046,22.200986732548337,4.878549188871072,22.21258545987686,8.216912156334478,21.623620672063083,37.970433862596295,522.0825692093085,0.0,22.20172497792914,34.87989813028955,1131.528501092926,0.0,22.198691934795058,32.508572439616245,457.33601472544774,0.0,22.201037967771242,35.24048713158673,1079.9583022172621,0.0,22.200986732548337,32.314513459618105,453.4946928390426,0.0,22.21258545987686,40.66336719716141,334.8609579184727,62.48562444373414,0.0,8226.72133171082,0.0,0.0,1624.9656379450691,874.2265840586713,1546.9038529517802,913.7470276534686,763.7158071878132,0.0,2549.231081863887,0.0,0.0,0.0,0.0,8226.72133171082,10283.401664638524,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.62269252980969,0.08065425421087921,7.431843374132971,0.0,8.219109241217428,0.005389850674007498,4.633725136485689,15.999774345432733,0.3705044250126874,0.005389850674007498,16.0,81.9954255247639,0.0,0.03621756943555034,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.005208359578545037,11.5,5.6,0.31057230924622753,0.005208359578545037,4.5,12230318.729915477,1354960.257918031 
 03/07  21:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,20.911993719720098,5.9147142938583235,20.444683577920074,5.579007900221305,20.68356090884416,5.339380175492226,20.473671760014103,5.651361765073895,20.707005757236544,5.358816156565215,21.34613536526782,7.066875416151829,20.911993719720098,37.57984722407649,314.15868086628717,0.0,20.444683577920074,37.810220462297,106.52414726873111,0.0,20.68356090884416,36.64951997756685,73.73686108187779,0.0,20.473671760014103,37.93074829491775,98.6619167882676,0.0,20.707005757236544,36.64664860952462,79.62707600182053,0.0,21.34613536526782,39.613120617042334,34.35685204713641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,20.779071784538928,0.005902535981457113,5.928771170487263,21.779111157312627,0.3705044250126874,0.005902535981457113,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,6.2875,0.00621144618492455,0.0053562146545233,11.5,6.2875,0.00621144618492455,0.0053562146545233,4.5,7114960.257918031,1354960.257918031 
 03/07  22:00:00,6.7,0.0,0.0,0.0,0.0,0.0,20.079339809673666,5.8716494382436855,19.574988149657074,5.666023843749366,19.86425288624936,5.705958450858321,19.596609717840586,5.6874726620267015,19.889924625766792,5.724961203323106,20.54485637413451,6.436907622229256,20.079339809673666,39.443544801081245,61.58892810175735,0.0,19.574988149657074,40.120113355473556,117.27163826039731,0.0,19.86425288624936,39.5161907621501,79.42269296086471,0.0,19.596609717840586,40.12568390707165,109.39012872877504,0.0,19.889924625766792,39.50525651911498,85.73589876850883,0.0,20.54485637413451,39.848224996612856,39.5877070523681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,20.043861568117574,0.005870135478004048,5.850370631125936,21.04396023370449,0.3705044250126874,0.005870135478004048,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.00621144618492455,0.0053488032924664634,11.5,6.7,0.00621144618492455,0.0053488032924664634,4.5,3064960.257918031,1354960.257918031 
 03/07  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,19.444213286300503,5.81934598765087,19.13325114036084,5.679967535194277,19.394944814044003,5.744918132819844,19.14469381763746,5.681942581644318,19.416997039084674,5.753712524803057,20.111685386399444,6.016383524633236,19.444213286300503,40.87914569040672,111.84545313404328,0.0,19.13325114036084,41.27703231274558,99.04958024277266,0.0,19.394944814044003,40.79296481821255,65.91449281896655,0.0,19.14469381763746,41.25326409941854,92.90625724607179,0.0,19.416997039084674,40.76185671562985,71.0976977070087,0.0,20.111685386399444,39.75766041770936,20.793690482762656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,19.373815008246016,0.005856243830008333,5.816478066775934,20.373939100577683,0.3705044250126874,0.005856243830008333,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.00621144618492455,0.0053488032924664634,11.5,6.7,0.00621144618492455,0.0053488032924664634,4.5,3064960.257918031,1354960.257918031 
 03/07  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.933527826371176,5.735895745990424,18.842647309807543,5.6346231648258405,19.067487363675397,5.686304840635894,18.84404997109604,5.631545014327566,19.085398095624363,5.691588763116531,19.86745443226321,5.7610087363612426,18.933527826371176,41.95726301413309,178.02819523865446,0.0,18.842647309807543,41.90005056312054,79.45971764421131,0.0,19.067487363675397,41.4643092099551,51.874591392308275,0.0,18.84404997109604,41.887439191597615,75.11878221065382,0.0,19.085398095624363,41.433191779446304,55.912333287323634,0.0,19.86745443226321,39.65629171250247,2.0170727504029173,4.3529641077522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,18.837791156794978,0.005819702401512927,5.736092475775342,19.837982139153613,0.3705044250126874,0.005819702401512927,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005208256091339266,11.5,6.324999999999999,0.00621144618492455,0.005208256091339266,4.5,3064960.257918031,1354960.257918031 
 03/08  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.52165586915604,5.629521976982018,18.658978449561094,5.553366173699972,18.843007765282586,5.5932870723736245,18.655131469200256,5.5494296278601825,18.856682918874142,5.59713667956048,19.718320158845778,5.583786661576589,18.52165586915604,42.73542811233018,253.7209662355574,0.0,18.658978449561094,42.145650779530854,59.78106834717488,0.0,18.843007765282586,41.77898299607203,38.026663059601105,0.0,18.655131469200256,42.14428434911269,56.88560775726006,0.0,18.856682918874142,41.75444943946913,40.94600631217219,0.0,19.718320158845778,39.535903206960555,0.0,24.60618574237469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,18.40758512382151,0.005774599229814121,5.630409867020412,19.40785868069982,0.3705044250126874,0.005774599229814121,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.00621144618492455,0.005125002116010941,11.5,6.1,0.00621144618492455,0.005125002116010941,4.5,3064960.257918031,1354960.257918031 
 03/08  02:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,18.179076745057476,5.525114009394558,18.47603120723889,5.4431367340481,18.634482258952694,5.476004841005736,18.470379613261628,5.439397524101009,18.644765019606233,5.479408010317736,19.567327415794836,5.428652845471737,18.179076745057476,43.348401547037376,315.4439349268582,0.0,18.47603120723889,42.30620098593957,45.45325856752089,0.0,18.634482258952694,41.98414921607923,27.666023610391562,0.0,18.470379613261628,42.31019379297221,43.45778954726751,0.0,18.644765019606233,41.96705899187217,29.765237273176524,0.0,19.567327415794836,39.48073976231575,0.0,41.356227312093836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,18.04510760329661,0.005726402273386146,5.519852175553526,19.04546941393897,0.3705044250126874,0.005726402273386146,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,5.4125,0.00621144618492455,0.004882557598118798,11.5,5.4125,0.00621144618492455,0.004882557598118798,4.5,3064960.257918031,1354960.257918031 
 03/08  03:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,17.87804299946044,5.3638469075041,18.299590673226845,5.2644767449293335,18.44648326481915,5.305899961539058,18.29332375539441,5.260051239754033,18.45438746608351,5.310886579503505,19.45439286043448,5.216183794890467,17.87804299946044,43.68440385613722,358.26607517340403,0.0,18.299590673226845,42.24877302951259,33.70540100341759,0.0,18.44648326481915,41.9820782809351,18.538054509980498,0.0,18.29332375539441,42.25237901896115,32.38248807146874,0.0,18.45438746608351,41.97583936855792,19.869429740350597,0.0,19.45439286043448,39.175805374166465,0.0,58.03917533338807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,17.721423798402625,0.005661165137884042,5.361858990042111,18.72190509079618,0.3705044250126874,0.005661165137884042,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,4.3125,0.00621144618492455,0.004517246283405649,11.5,4.3125,0.00621144618492455,0.004517246283405649,4.5,3064960.257918031,1354960.257918031 
 03/08  04:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,17.60577252856172,5.187891834776933,18.14938838930107,5.087127527629848,18.28343212388832,5.126026049330042,18.14371675875825,5.082626321466683,18.288258251425667,5.130227804445808,19.379275060042588,5.021947589179833,17.60577252856172,43.89983614731223,410.8447392899209,0.0,18.14938838930107,42.12564752141213,22.53605707317365,0.0,18.28343212388832,41.885870446917984,9.984537157779528,0.0,18.14371675875825,42.127447018030594,21.763411440304424,0.0,18.288258251425667,41.88544172804018,10.659397372983733,0.0,19.379275060042588,38.83018141833155,0.0,75.06375292408563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,17.431168047475378,0.005583049796301465,5.173048452294656,18.431792444222854,0.3705044250126874,0.005583049796301465,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.00621144618492455,0.004175550165967876,11.5,3.2124999999999995,0.00621144618492455,0.004175550165967876,4.5,3064960.257918031,1354960.257918031 
 03/08  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.33589505750338,4.979128112388825,17.970739482409122,4.835616336134293,18.1030386731566,4.884967712132454,17.97247500369415,4.830316986582324,18.105652718277668,4.891128103880043,19.255299111518205,4.750932646962991,17.33589505750338,44.00958512879433,450.2225906545227,0.0,17.970739482409122,41.86066671117268,14.60710683975742,0.0,18.1030386731566,41.657058790729714,3.4166911575996437,0.0,17.97247500369415,41.84063117432653,13.697497972127337,0.0,18.105652718277668,41.66812130044285,3.576177189282646,0.0,19.255299111518205,38.397947238463146,0.0,87.24853885269562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,17.153034471232996,0.005497986889919903,4.969102623389074,18.15381474786231,0.3705044250126874,0.005497986889919903,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.0038278164652280427,11.5,2.425,0.00621144618492455,0.0038278164652280427,4.5,3064960.257918031,1354960.257918031 
 03/08  06:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,17.073151295977475,4.683549051491003,17.805149508611,4.507470135667999,17.935570717955024,4.578947725406852,17.816322673992783,4.500116716177342,17.936013370676054,4.587906849173319,19.1442798022865,4.390188650914974,17.073151295977475,43.8334761491167,489.1074781410998,0.0,17.805149508611,41.33993572707598,5.714230271400538,0.0,17.935570717955024,41.20740611381941,0.0,3.9547014322238283,17.816322673992783,41.28960049954716,4.565915845457994,0.0,17.936013370676054,41.23209340638933,0.0,4.396836414066968,19.1442798022865,37.70088788146922,0.0,100.37304093092547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,57.836173413018145,0.0,7.431843374132971,0.0,16.87579219408922,0.005383334676972416,4.684246472143584,17.87678265107117,0.3705044250126874,0.005383334676972416,16.0,81.99998992824823,0.0,0.0,0.0,7.219999999999999,0.0,1.5125000000000002,0.00621144618492455,0.0035163569581072637,11.5,1.5125000000000002,0.00621144618492455,0.0035163569581072637,4.5,3064960.257918031,1354960.257918031 
 03/08  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.397880254318753,3.7736931519164303,21.237987437445863,3.038261211254696,21.5270944608327,2.290705185926879,21.236600057257156,3.084504067019661,21.49728326287728,2.157016305390327,21.18605313690621,3.419028655541978,17.397880254318757,40.33588562793551,1464.0302878324258,0.0,21.237987437445863,30.286424636310613,3263.840903010744,0.0,21.5270944608327,28.256918184764558,1402.6192881141221,0.0,21.236600057257156,30.389248040724695,3084.030627418639,0.0,21.49728326287728,28.047253119738944,1532.6976118729904,0.0,21.18605313690621,31.114159095089025,2842.379989138257,0.0,0.0,18629.949267314096,0.0,0.0,3673.245156893966,1770.6533301937218,3471.4338115645246,1936.8095883785338,3245.1100941633194,1067.4199758087937,3154.6953703479376,0.0,0.0,0.0,0.0,18629.949267314096,23287.43658414262,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,70.72971443227192,0.3985969092784953,7.431843374132971,0.0,6.580031642166394,0.0036856470716081485,-0.5069588731768678,16.000341135437253,0.3705044250126874,0.0036856470716081485,16.0,81.99999977154074,0.00778953269216439,0.05977168571297623,0.0,7.219999999999999,0.0,4.498941875474639,0.31057230924622753,0.0034110105186750984,11.5,4.498941875474639,0.31057230924622753,0.0034110105186750984,4.5,3440125.9191668043,1354960.257918031 
 03/08  08:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.040023179968795,1.7013275287515424,22.20374139345127,0.9102089027257189,22.200496819525412,-0.09192836376239111,22.202342218526102,1.0005029281084048,22.200060532217265,-0.2032902596818858,22.2011309654575,1.8494325080619052,18.040023179968795,33.42970953140017,1634.0734799204433,0.0,22.20374139345127,24.395570741556845,2379.895677215753,0.0,22.200496819525412,22.636337871263414,334.37355312774906,0.2669408162323066,22.202342218526102,24.556791362222963,2072.5969735647604,0.0,22.200060532217265,22.43830904215831,1019.5389629370013,0.0,22.2011309654575,26.097313433585043,2279.574489442341,0.0,0.0,14187.303125858329,0.0,0.0,2870.255247956972,749.5910732993918,2536.8316741981425,1477.7208213765173,2765.181559284099,950.0044787725323,3118.3059046892704,0.0,0.0,0.0,0.0,14187.303125858329,17734.12890732291,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,65.50196182240339,0.2077786638984147,7.431843374132971,0.0,6.675620021161976,0.003597915676949584,-0.7889040552739934,16.000352452562964,0.3705044250126874,0.003597915676949584,16.0,82.0,0.006747890249678697,0.0579342112115617,0.0,7.219999999999999,0.0,4.500001989532322,0.31057230924622753,0.003421777686067071,11.5,4.500001989532322,0.31057230924622753,0.003421777686067071,4.5,3259944.99034348,1354960.257918031 
 03/08  09:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,19.17106730378225,1.0511098479896126,22.200614295701346,1.9421594041930716,23.4588037896083,1.1373860057422986,22.20084177275625,2.0316461638704215,22.200891976651018,1.0292049173121178,22.319333916002424,2.937686728890408,19.17106730378225,29.6899996948709,2630.571248829454,0.0,22.200614295701346,26.299849981001646,458.2164801551146,0.0,23.4588037896083,22.96850220859283,0.0,628.9920488105132,22.20084177275625,26.468662364652992,275.31802482665967,0.0,22.200891976651018,24.623499438558483,150.52797180344234,0.0,22.319333916002424,28.02036451116689,0.0,459.74142929863467,0.0,5727.962670410473,0.0,0.0,950.8519842380001,0.0,741.8974558775126,609.3631385531435,40.104979159836155,565.4498405307969,2995.385194440121,0.0,0.0,0.0,0.0,5727.962670410473,7159.953338013092,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,62.158705249099384,0.06930337960895135,7.431843374132971,0.0,7.327993702106201,0.0036214966868415408,-0.6998408795041071,15.997183104270352,0.3865312478199874,0.0036214966868415408,16.0,81.56585248597801,0.003650874793936213,0.0508822158331672,0.0,7.219999999999999,0.0,4.500259018248785,0.31057230924622753,0.0035036172846477282,11.5,4.500259018248785,0.31057230924622753,0.0035036172846477282,4.5,32929504.818087038,1364593.127240941 
 03/08  10:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,20.544056486011982,3.1467699601537804,22.39878812736394,4.576605330367536,23.899277553341623,2.0841513332918695,22.47750344161312,4.715093161713607,22.200564870734063,3.0861047341761516,23.468197561170978,6.090232861670476,20.544056486011982,31.666831829381792,2682.1267949438848,0.0,22.39878812736394,31.269619822224776,0.0,495.2241164682897,23.899277553341623,23.936701754488762,0.0,1517.914608133721,22.47750344161312,31.423868310529592,0.0,489.06488556715556,22.200564870734063,28.497063931970782,0.0,315.8813261487232,23.468197561170978,32.566290535243354,0.0,591.9449714867438,0.0,4175.151961005805,0.0,0.0,15.01270039283273,0.0,0.0,143.5972482621728,0.0,160.95452001982258,2399.6810541441464,0.0,0.0,0.0,0.0,1143.3610495254422,1429.2013119068026,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,58.01299851073788,0.04120861356707795,7.431843374132971,0.0,10.385426985951195,0.00399340557476941,0.546116454594086,16.000548617843105,0.4939193819579424,0.00399340557476941,16.0,69.92211791769503,0.001003187253490704,0.03926945180340405,0.0,7.219999999999999,0.0,4.499881517700963,0.31057230924622753,0.003562464704837349,11.5,4.499881517700963,0.31057230924622753,0.003562464704837349,4.5,43325443.39210867,1436936.7824477458 
 03/08  11:00:00,5.4624999999999995,11.0,5.0,11.0,5.0,20.0,21.918526790370407,4.8632562092143905,23.128988592584413,6.284997566938232,23.899355049949328,3.046018814762113,23.099343227579503,6.4666101619558765,22.266435562047388,4.35104987211329,23.899177201816443,7.842079770148109,21.918526790370407,32.83908822333182,2387.814028680821,0.0,23.128988592584413,33.67886796560776,0.0,569.2739969115264,23.899355049949328,25.639378307367938,0.0,1728.3922615565211,23.099343227579503,34.1660641896749,0.0,536.7672759592126,22.266435562047388,31.02324886789402,0.0,458.24915824856964,23.899177201816443,35.772766791768916,0.0,1063.2639797566399,0.0,3156.7220518300055,0.0,0.0,0.0,0.0,0.0,6.745167438401695,0.0,0.0,1356.5678312554812,0.0,0.0,0.0,0.0,1866.3569951654329,2332.946243956791,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,48.50755521550443,0.022958011753823157,7.431843374132971,0.0,12.936817679315482,0.00443407472713729,1.999080110027186,16.000563535227016,0.5743022582491859,0.00443407472713729,16.0,65.8235472880045,0.0,0.022905920549263232,0.0,7.219999999999999,0.0,5.4624999999999995,0.31057230924622753,0.0036650382720205014,11.5,5.4624999999999995,0.31057230924622753,0.0036650382720205014,4.5,44727901.42106756,1506537.5008024117 
 03/08  12:00:00,7.85,8.8,4.0,8.8,4.0,16.0,23.04816538113578,5.879862528048799,23.647743244017548,7.020728262583965,23.899245494288834,3.548062865726925,23.46803951537207,7.184923525771824,22.481413709067475,4.796220712053999,23.89905070782217,7.665519932332286,23.04816538113578,32.90854890503459,1731.1935223603914,0.0,23.647743244017548,34.3341163313679,0.0,610.5598387894001,23.899245494288834,26.55760910634978,0.0,1472.5619165649052,23.46803951537207,35.10028250709131,0.0,564.5021836197972,22.481413709067475,31.58556565370588,0.0,480.67162025222353,23.89905070782217,35.34638143132854,0.0,1209.5508026029884,0.0,498.9094128328309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.9609884868775,0.0,0.0,0.0,0.0,498.9094128328309,623.6367660410386,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,47.60563108890857,0.003485894779885909,7.431843374132971,0.0,14.537672487872921,0.00455553236819679,2.3853330291872608,16.00629119321205,0.5608294321867321,0.00455553236819679,16.0,76.01366400580254,0.0,0.0034858947798859083,0.0,7.219999999999999,0.0,7.85,0.31057230924622753,0.0035589469022141197,11.5,7.85,0.31057230924622753,0.0035589469022141197,4.5,43346719.377744935,1493477.4984967127 
 03/08  13:00:00,9.5875,4.4,2.0,4.4,2.0,8.0,23.899557742411744,5.511211866504789,23.83794213279066,5.762632872622309,23.89927499250737,2.339299814840607,23.418280070640883,5.943216532527426,22.422745406210396,3.230023186771465,23.89932359944885,6.365386268788365,23.899557742411744,30.490782020680438,1060.290111705935,0.0,23.83794213279066,31.1545739305271,0.0,650.3438062191024,23.89927499250737,24.38714158439468,0.0,873.1645534086367,23.418280070640883,32.34448957102955,0.0,557.7825100156049,22.422745406210396,28.418916908116906,0.0,473.38510380767843,23.89932359944885,32.341348768801765,0.0,847.1105355223449,0.0,665.8915497346268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,588.2043713137099,0.0,0.0,0.0,0.0,665.8915497346268,832.3644371682833,0.0,0.0,7.431843374132971,7.431843374132971,0.0,0.0,47.26828848131685,0.0045864579124452074,7.431843374132971,0.0,13.868092394845625,0.004091350756994732,0.8926124362676436,16.037300701017895,0.44552967631617346,0.004091350756994732,16.0,77.70457357303141,0.0,0.0045864579124452074,0.0,7.219999999999999,0.0,9.5875,0.31057230924622753,0.003357104384248239,11.5,9.5875,0.31057230924622753,0.003357104384248239,4.5,39206116.69435113,1401852.2306329054 
 03/08  14:00:00,10.375,8.8,4.0,8.8,4.0,16.0,24.697184734188227,4.489662050387745,23.898829259639022,4.234086154164625,23.89959794118534,3.128655104964798,23.758998216628534,5.384364860459966,22.78410964706333,3.145205018587199,23.899160959750176,5.5042105628854205,24.697184734188227,27.05302822910165,762.4958938721702,0.0,23.898829259639022,27.87447790735802,0.0,1391.0327737396224,23.89959794118534,25.79787982349562,0.0,650.8454963967231,23.758998216628534,30.46082347121991,0.0,589.5891298554295,22.78410964706333,27.6140930652299,0.0,506.3519414530417,23.899160959750176,30.45581554387147,0.0,1439.9773293189146,0.0,0.0,818.3864991436645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1008.2213040654352,1008.2213040654352,0.0,0.0,557.7847105094653,818.3864991436645,8.252708265891041,7.219999999999999,0.18755292513158492,1376.1712096531298,47.1773860707415,0.0,8.252708265891041,0.18755292513158492,16.938997521985474,0.004238323013388443,1.383597249109008,15.954502347854701,0.5796054405373807,0.004238323013388443,16.0,78.58795118826406,0.0,0.0,0.02694139935216614,7.219999999999999,0.0,10.375,0.31057230924622753,0.0032934165788384446,11.5,10.375,0.31057230924622753,0.0032934165788384446,4.5,44192838.8204194,1512271.58036825 
 03/08  15:00:00,10.9125,11.0,5.0,11.0,5.0,20.0,25.29566597102187,4.76503229002997,23.90094569218429,4.019730869070101,23.856005168927307,4.6883781625047245,23.898947572801614,6.455542784483294,23.432871941363743,4.380562958096746,23.898970490901533,5.774945255373906,25.29566597102187,26.609577177123224,503.35808477331466,0.0,23.90094569218429,27.45199299762376,0.0,1961.5933273954633,23.856005168927307,28.857150905715773,0.0,537.8180677383175,23.898947572801614,32.53319868243424,0.0,657.3458664027338,23.432871941363743,28.96144865017016,0.0,552.3374430617865,23.898970490901533,31.035089574342194,0.0,1599.1507622862878,0.0,0.0,2031.4701207843286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2163.9454285196616,2163.9454285196616,0.0,0.0,769.7859801152636,2031.4701207843286,9.575150451343465,7.219999999999999,0.20519017958215707,2801.256100899592,47.1773860707415,0.0,9.575150451343465,0.20519017958215707,18.5298619672549,0.004395962291622629,1.8889605923442567,15.990035504849033,0.6658683966360893,0.004395962291622629,16.0,78.58795118826406,0.0,0.0,0.05538520676525931,7.219999999999999,0.0,10.9125,0.31057230924622753,0.0033013979615234687,11.5,10.9125,0.31057230924622753,0.0033013979615234687,4.5,45968920.173728175,1608912.7113751099 
 03/08  16:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,25.60116193415655,5.213071209745528,24.019597742895694,4.22932609128627,23.519492616456365,5.390685014605415,23.853133100098276,7.268203954743321,23.893732708997483,4.826216553737168,23.89893649810609,6.246790110057024,25.60116193415655,26.960626796807357,293.8748549238744,0.0,24.019597742895694,27.661220474916355,0.0,2132.536432169063,23.519492616456365,30.917678383707802,0.0,506.28627063224593,23.853133100098276,34.49506408941386,0.0,594.3752597027826,23.893732708997483,29.06063835072733,0.0,763.5226628710841,23.89893649810609,32.06430037942295,0.0,1573.0504077366622,0.0,0.0,2543.80643831057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2541.9291730528716,2541.9291730528716,0.0,0.0,860.4269786831192,2543.80643831057,10.042077655888471,7.22,0.21505204328481364,3404.233416993689,47.1773860707415,0.0,10.042077655888471,0.21505204328481364,18.9579600910382,0.004530146060945357,2.3071110475066723,15.99675042328597,0.6939231890989976,0.004530146060945357,16.0,78.58795118826406,0.0,0.0,0.06461585001768833,7.22,0.0,10.7875,0.31057230924622753,0.0032942860529648955,11.5,10.7875,0.31057230924622753,0.0032942860529648955,4.5,44541758.891499154,1646365.981999702 
 03/08  17:00:00,10.225,11.0,5.0,11.0,5.0,20.0,25.63303385856156,5.502392229194777,23.9286338409278,4.357493312966266,22.99841187902652,5.476510507240517,23.461593580441388,7.7475202269422105,23.89881300201598,4.487475110269024,23.89891879249734,6.743351793708527,25.63303385856156,27.45680036997136,287.2609135592261,0.0,23.9286338409278,28.063863670259618,0.0,1963.2215956686046,22.99841187902652,32.094822951939136,0.0,470.38442220139484,23.461593580441388,36.49189736680876,0.0,564.0079525557985,23.89881300201598,28.37239723165636,0.0,858.7580845754221,23.89891879249734,33.1803668153779,0.0,1328.9027953872524,0.0,0.0,2250.646262626615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2028.7557941822377,2028.7557941822377,0.0,0.0,808.1929203658108,2250.646262626615,9.721218456737375,7.22,0.21462134051032183,3058.8391829924262,47.1773860707415,0.0,9.721218456737375,0.2146213405103219,18.375679816222068,0.004448805691778625,2.0629765934411513,16.010774581363897,0.6580374667627726,0.004448805691778625,16.0,78.58795118826406,0.0,0.0,0.051977338349862755,7.219999999999999,0.0,10.225,0.31057230924622753,0.003102464429102326,11.5,10.225,0.31057230924622753,0.003102464429102326,4.5,40706581.785869636,1599631.2170176946 
 03/08  18:00:00,8.625,11.0,5.0,11.0,5.0,20.0,25.435205616890745,5.716444960058654,23.880883722655128,4.7160727813956775,22.49934347515137,4.837817702956584,23.006819766424545,7.49076150444965,23.692318305853238,4.310408288029289,23.89886781667305,6.846430928066448,25.435205616890745,28.19831297276685,558.8436309336703,0.0,23.880883722655128,28.868170373031965,0.0,1010.7312170449204,22.49934347515137,31.64185383261381,0.0,434.4821192508714,23.006819766424545,36.85479762063494,0.0,527.1187154342456,23.692318305853238,28.3754719495643,0.0,617.4480868552021,23.89886781667305,33.41547078930432,0.0,1235.922911330593,0.0,452.44504451617615,543.8598307067729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.74520295714046,0.0,0.0,300.6282374685954,300.6282374685954,452.44504451617615,565.55630564522,302.3906940739842,543.8598307067729,8.142546640684765,7.517804689463908,0.10353092305873507,846.2505247807571,47.261405656844346,0.0031278677390961336,8.142546640684765,0.10353092305873507,14.912026715318515,0.004156931566901745,1.1254413267155912,16.038950965033372,0.5018259207119795,0.004156931566901745,16.0,78.79524713959485,0.0,0.003127867739096133,0.008117977203594863,7.22,0.0,8.625,0.31057230924622753,0.003207069526340493,11.5,8.625,0.31057230924622753,0.003207069526340493,4.5,38633003.15922706,1446242.4995161302 
 03/08  19:00:00,6.424999999999999,5.5,2.5,5.5,2.5,10.0,24.546621776090635,5.169251282867032,22.571082636222577,4.283149045793643,22.20262766180326,2.5194008990273353,22.230899505386137,5.677492241787322,22.313667825455692,2.2759143573981864,23.339443236184223,6.347869608087716,24.546621776090635,28.622632994863118,184.81588685600974,0.0,22.571082636222577,30.30565810687189,0.0,428.72655599789323,22.20262766180326,27.40832815738424,7.21023493843137,57.72248142995166,22.230899505386137,34.138021550965284,57.087727039712604,103.38749102320607,22.313667825455692,26.74159561527077,0.0,309.61105073913404,23.339443236184223,33.39459538119791,0.0,582.0129246839246,0.0,4539.020134536662,0.0,0.0,95.06805657706855,365.4308517420243,422.88488440218885,158.1431523601036,0.0,0.0,2099.0300970348594,0.0,0.0,0.0,0.0,3600.5799986254033,4500.724998281754,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,53.23230584608622,0.03831373326203759,7.815609378927817,0.0,9.393318397017271,0.0034674513850397925,-1.189416819547401,16.00006243879681,0.3705044250126874,0.0034674513850397925,16.0,73.94278733828412,0.0,0.031681734413535174,0.0,7.219999999999999,0.0,6.424999999999999,0.31057230924622753,0.003050370131804116,11.5,6.424999999999999,0.31057230924622753,0.003050370131804116,4.5,22990689.130076725,1354960.257918031 
 03/08  20:00:00,5.225,0.0,0.0,0.0,0.0,0.0,23.2312965163495,2.831349568618028,22.20223552137859,1.4670996029275045,22.201647055819137,-0.5175762281909346,22.202346461922765,2.255470389521189,22.20044405973623,-0.718151882539978,22.307839071975636,4.17257650221735,23.2312965163495,26.301594429558403,18.295352461064795,86.18720247716192,22.20223552137859,25.437369181616667,640.6239388563552,0.0,22.201647055819137,21.874599730776627,342.6739752732258,0.0,22.202346461922765,26.929259122148505,855.2844265394839,0.0,22.20044405973623,21.52686821606774,232.0711151562174,0.0,22.307839071975636,30.59723385888027,14.68308754235835,198.6353434624735,0.0,6834.308281930425,0.0,0.0,1132.316539287892,758.0168249567083,1319.8510484664398,690.4622852032612,314.5212993981122,0.0,2552.397777083888,0.0,0.0,0.0,0.0,6834.308281930425,8542.88535241303,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.28945218070351,0.0662052864365365,7.815609378927817,0.0,8.180337563645224,0.003271229647821451,-1.8745497866245755,15.999783109290421,0.3705044250126874,0.003271229647821451,16.0,81.79450768398819,0.0,0.0366681690698376,0.0,7.22,0.0,5.225,0.31057230924622753,0.0029626607769502465,11.5,5.225,0.31057230924622753,0.0029626607769502465,4.5,12216809.235946817,1354960.257918031 
 03/08  21:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,22.0673697149554,0.7365075173225097,20.75370709060325,0.29888341389230405,20.954970156833035,-0.2165515298763403,20.619931236063408,0.6682223153278546,21.10294193932471,-0.1922475610628884,21.62873363674823,2.281101696203185,22.0673697149554,24.279824579449784,15.735067039192925,34.546495003902386,20.75370709060325,25.507867932232386,174.10166199656723,0.0,20.954970156833035,24.228602947373133,133.273218372867,0.0,20.619931236063408,26.411259856522065,174.93585838743329,0.0,21.10294193932471,24.05264588706124,136.1139953017534,0.0,21.62873363674823,27.85821474281122,103.86097063079947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.94507819136672,0.0,7.815609378927817,0.0,21.93862368777386,0.004045002191345901,0.7644919550237527,22.942074120475983,0.3705044250126874,0.004045002191345901,16.0,81.99847319615155,0.0,0.0,0.0,7.219999999999999,0.0,4.3125,0.00621144618492455,0.003019840821166505,11.5,4.3125,0.00621144618492455,0.003019840821166505,4.5,7114960.257918031,1354960.257918031 
 03/08  22:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,20.799219272258902,0.6711255718425124,19.744386486186404,0.36401944630963257,19.9836625524588,0.38166145541322627,19.632338694598328,0.5072133510336942,20.109900179535543,0.41457189136822986,20.869870020170808,1.4632152973145898,20.799219272258902,26.119623616546594,0.0,143.36051730362487,19.744386486186404,27.26456206936741,157.24470858297948,0.0,19.9836625524588,26.89883805018077,116.5513403604381,0.0,19.632338694598328,27.739453151919896,157.31805212692967,0.0,20.109900179535543,26.75331162307387,119.26858089535705,0.0,20.869870020170808,27.52719355910311,67.26098773182099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.717275711654647,0.004001500873544639,0.6186600511971334,21.720806279355074,0.3705044250126874,0.004001500873544639,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.0030352671709769755,11.5,3.2124999999999995,0.00621144618492455,0.0030352671709769755,4.5,3064960.257918031,1354960.257918031 
 03/08  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,19.857805119241725,0.5800363273578311,19.148301957828288,0.3560191409185842,19.404814904425354,0.44922799331953533,19.079127395917165,0.3979403419288005,19.494613405378967,0.4635859085457484,20.30933776046298,0.8655750576621012,19.857805119241725,27.49902215183186,7.482264815899725,24.742582717880396,19.148301957828288,28.27584076242834,130.172305225637,0.0,19.404814904425354,28.01608255805097,92.56995530485159,0.0,19.079127395917165,28.484130396598566,128.44902664001842,0.0,19.494613405378967,27.88903199890361,95.50148489591527,0.0,20.30933776046298,27.29601441969127,37.54182441783183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.780877303198345,0.00398308610331375,0.5552330893753852,20.784441808636014,0.3705044250126874,0.00398308610331375,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0030361957685186825,11.5,2.8,0.00621144618492455,0.0030361957685186825,4.5,3064960.257918031,1354960.257918031 
 03/08  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.10188111865359,0.4350330180671443,18.739598261167707,0.2783793898106881,18.984254308711396,0.3535037405704423,18.696536472419844,0.28830739180294496,19.039816405946276,0.3611340973103785,20.004112918541,0.49437553359141884,19.10188111865359,28.521051872931082,108.23080575773656,0.0,18.739598261167707,28.84359074144071,100.27303638013728,0.0,18.984254308711396,28.560991603575903,68.14998901460723,0.0,18.696536472419844,28.942131641181547,98.17313093143912,0.0,19.039816405946276,28.477890735459532,71.08895760149136,0.0,20.004112918541,27.08032451974541,4.239842785417181,4.5664021826468115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.996335523260882,0.003943505255703273,0.4180574659169486,19.999972982087513,0.3705044250126874,0.003943505255703273,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0030129302427258733,11.5,2.425,0.00621144618492455,0.0030129302427258733,4.5,3064960.257918031,1354960.257918031 
 03/09  01:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,18.491540770772367,0.27598319472946214,18.563837440751442,0.1625397919719602,18.758010396137767,0.2176857319230163,18.53938992708285,0.16228510684418404,18.79284896886109,0.22271063940426317,19.925925792209576,0.23311510117051237,18.491540770772367,29.290319319704388,248.26996246292242,0.0,18.563837440751442,28.918430171385772,62.22442959005696,0.0,18.758010396137767,28.683615015351137,39.44918994368385,0.0,18.53938992708285,28.962210445502542,60.74947361715334,0.0,18.79284896886109,28.631636481455036,40.95241425166893,0.0,19.925925792209576,26.701889857974876,0.0,45.805527703275516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.342288044291266,0.00389910395757317,0.26272427736816273,19.346007353756853,0.3705044250126874,0.00389910395757317,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.00621144618492455,0.003013593181905653,11.5,1.5125000000000002,0.00621144618492455,0.003013593181905653,4.5,6304960.257918031,1354960.257918031 
 03/09  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,18.00163092433957,0.12740216657730583,18.367251045086316,0.03794967249422265,18.532110733540915,0.07652119431983058,18.354158039785307,0.03519350750194242,18.552239577609235,0.0800563768019002,19.8034523773742,0.04164831434974763,18.00163092433957,29.881433997170575,368.0420305922796,0.0,18.367251045086316,29.011777443425224,37.36943032639812,0.0,18.532110733540915,28.795643637783577,20.455112424074798,0.0,18.354158039785307,29.02960222036426,36.36380959860736,0.0,18.552239577609235,28.76674468254531,21.081810787097254,0.0,19.8034523773742,26.53185253487129,0.0,76.3272829909182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.83322180236022,0.003856734226549486,0.11303587934690099,18.83701922971003,0.3705044250126874,0.003856734226549486,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0030195569312591033,11.5,1.1,0.00621144618492455,0.0030195569312591033,4.5,6304960.257918031,1354960.257918031 
 03/09  03:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.58314763729235,-0.016183015493846778,18.202943478287207,-0.08310348275658881,18.341324805929254,-0.05414172789229865,18.1959452771993,-0.08611716388704765,18.351772256962104,-0.05129168116036893,19.684397044569607,-0.10904388626078748,17.58314763729235,30.350339631533387,457.2084695122235,0.0,18.202943478287207,29.031263475701426,15.73057565057411,0.0,18.341324805929254,28.848908421224408,4.476265343334944,0.49294891752668946,18.1959452771993,29.03681632658394,15.41918224870983,0.0,18.351772256962104,28.836776283923516,4.303057308007965,0.6808777478054253,19.684397044569607,26.40926554592373,0.0,101.37483046337792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.396831710389275,0.0038159001490229976,-0.02722382987331237,18.40070443596275,0.3705044250126874,0.0038159001490229976,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0030279620311991218,11.5,0.7875000000000001,0.00621144618492455,0.0030279620311991218,4.5,6304960.257918031,1354960.257918031 
 03/09  04:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.24296543214339,-0.12728056547002203,18.068068306714824,-0.17527389513898028,18.184437586529206,-0.1572819462127651,18.06522423219623,-0.17767938046483495,18.187835282935275,-0.15586609621667882,19.611350948204386,-0.20768005727175926,17.24296543214339,30.73075638940877,535.1622739696584,0.0,18.068068306714824,29.056802020064517,0.8246147294565844,3.5063300477484063,18.184437586529206,28.887883577281844,0.0,10.067215267180472,18.06522423219623,29.056234547641672,0.8625531203643391,3.1871855645623555,18.187835282935275,28.885092431237243,0.0,11.360505787302998,19.611350948204386,26.31449000532688,0.0,124.53001127384749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.030408778640087,0.0037779264830500193,-0.148242233260238,18.0343515377808,0.3705044250126874,0.0037779264830500193,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.0029357075789192446,11.5,-0.15,0.00621144618492455,0.0029357075789192446,4.5,6304960.257918031,1354960.257918031 
 03/09  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.951816083083752,-0.21404100288127015,17.930403923816463,-0.25784382667153805,18.029810173850876,-0.24764442208601817,17.93027581912101,-0.2594543816768703,18.028240054125202,-0.2468320601207243,19.53558776986508,-0.2872047321569176,16.951816083083752,31.07969030910029,594.610376869234,0.0,17.930403923816463,29.110621829970714,0.0,16.39652265632901,18.029810173850876,28.953468494830577,0.0,20.494965505752816,17.93027581912101,29.10698841760085,0.0,15.513010913417816,18.028240054125202,28.95827063500638,0.0,22.49965113719145,19.53558776986508,26.26579516951337,0.0,143.02798153789598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.720247192684027,0.0037471452873493348,-0.23926729134361777,17.724246727769312,0.3705044250126874,0.0037471452873493348,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0028621622268525347,11.5,-0.9125000000000001,0.00621144618492455,0.0028621622268525347,4.5,6304960.257918031,1354960.257918031 
