Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/09  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.692476415133033,-0.30266387696263825,17.79884840569722,-0.3512698763087403,17.883537249613788,-0.34177038609907523,17.800949128746744,-0.35258017304683026,17.878422067436247,-0.3406770318765133,19.441240252502794,-0.37896098151278923,16.692476415133033,31.365441587731915,643.4166825232344,0.0,17.79884840569722,29.127340876385247,0.0,26.872824518645928,17.883537249613788,28.995108264881623,0.0,28.342352339621414,17.800949128746744,29.120336102730743,0.0,25.598788505854543,17.878422067436247,29.007067868137877,0.0,30.896753419105096,19.441240252502794,26.22100053175227,0.0,156.36030311004777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.456900726309215,0.003718769566360779,-0.32629292672439514,17.460952606197797,0.3705044250126874,0.003718769566360779,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028562534497793375,11.5,-1.1,0.00621144618492455,0.0028562534497793375,4.5,6304960.257918031,1354960.257918031 
 03/09  07:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.48509453661864,-0.4082083747314527,17.74831121088986,-0.4602128319866573,18.208871486008338,-0.4472715265314451,17.9000332732829,-0.4617268419775924,17.814931451715566,-0.445621307079252,19.357112938620606,-0.49075355854400365,16.48509453661864,31.506075061161916,708.6228678380635,0.0,17.74831121088986,28.958717428587782,0.0,40.56126755705279,18.208871486008338,28.171753658533028,0.0,65.09303517209258,17.9000332732829,28.681545937979998,0.0,49.821951923927315,17.814931451715566,28.87217364037015,0.0,42.67614281985422,19.357112938620606,26.116348403090086,0.0,167.2896781658552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.234153049658396,0.0036865564284947966,-0.431047634561443,17.238264360053414,0.3705044250126874,0.0036865564284947966,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,-0.4125,0.00621144618492455,0.0028612934603781046,11.5,-0.4125,0.00621144618492455,0.0028612934603781046,4.5,6304960.257918031,1354960.257918031 
 03/09  08:00:00,1.375,0.0,0.0,0.0,0.0,0.0,16.50381015760907,-0.5240113233218398,17.949830235396178,-0.5780741209121928,20.088315776891896,-0.5663733750495279,18.38614197208404,-0.5796426440831357,18.004871817061314,-0.5646432794596972,19.341769603965492,-0.6093968582536997,16.50381015760907,31.16939435168344,874.2445612965432,0.0,17.949830235396178,28.317233571419305,0.0,56.764025688608115,20.088315776891896,24.82675486082008,0.0,191.27536627463053,18.38614197208404,27.548164644045006,0.0,86.58454195011103,18.004871817061314,28.250568967135017,0.0,56.89705881678026,19.341769603965492,25.88625230337569,0.0,166.24537859971412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.231802302980103,0.003648781192603224,-0.5473961254614751,17.235983314270854,0.3705044250126874,0.003648781192603224,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.375,0.00621144618492455,0.00286557936162082,11.5,1.375,0.00621144618492455,0.00286557936162082,4.5,6304960.257918031,1354960.257918031 
 03/09  09:00:00,3.2624999999999997,0.0,0.0,0.0,0.0,0.0,16.81979587165183,-0.6633255547968074,18.35421211841922,-0.7213308238624334,22.261505827507804,-0.7045975181734644,18.685049928232836,-0.723377082971451,18.371606612291657,-0.701622993539642,19.416526476993287,-0.7580855047777852,16.81979587165183,30.201329189704747,986.482133947945,0.0,18.35421211841922,27.282296342210685,0.0,65.15952715941441,22.261505827507804,21.47468689822889,0.0,316.9506044017598,18.685049928232836,26.717218775077534,0.0,86.59048525463712,18.371606612291657,27.296709476179533,0.0,61.92408536642381,19.416526476993287,25.451179415161043,0.0,148.55039515812052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.530464298152687,0.003608352119662055,-0.6767929429603705,17.53471991780949,0.3705044250126874,0.003608352119662055,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,3.2624999999999997,0.00621144618492455,0.0029618194159279827,11.5,3.2624999999999997,0.00621144618492455,0.0029618194159279827,4.5,6304960.257918031,1354960.257918031 
 03/09  10:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,17.439520875858978,-0.804494716785681,18.907338737784265,-0.8720110231959112,23.87032472831173,-0.8520864936454714,19.064024290120457,-0.8744117853898192,18.826333138346538,-0.8482933478362567,19.560186437607676,-0.9140939688518266,17.439520875858978,28.703282197871697,976.776778955082,0.0,18.907338737784265,26.027947292429232,0.0,64.0244653486071,23.87032472831173,19.23712893575818,0.0,386.75880444614467,19.064024290120457,25.768138922045527,0.0,72.40585350716358,18.826333138346538,26.21051322843358,0.0,53.58736973639569,19.560186437607676,24.9010778379825,0.0,115.09616353317651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.097732946870643,0.0035674699045552404,-0.8136041422673422,18.102064022230604,0.3705044250126874,0.0035674699045552404,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.00621144618492455,0.0029480118765050347,11.5,4.9624999999999995,0.00621144618492455,0.0029480118765050347,4.5,6304960.257918031,1354960.257918031 
 03/09  11:00:00,6.6,0.0,0.0,0.0,0.0,0.0,18.249895103809877,-0.9615840050423696,19.566343178272206,-1.0429398654202549,24.609880472312383,-1.0092996891890584,19.529426601715674,-1.0464629561557417,19.35258301815778,-1.0034902809723762,19.781568802305742,-1.0995626739608242,18.249895103809877,26.92381710596405,858.3013066078347,0.0,19.566343178272206,24.62947051347654,0.0,57.40114199682455,24.609880472312383,18.15941118936699,0.0,386.54829658317357,19.529426601715674,24.677704444727667,0.0,51.5635163914111,19.35258301815778,25.040117585947225,0.0,37.6030944208033,19.781568802305742,24.18637245392801,0.0,73.97524208999499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.83990540470382,0.0035254172723589057,-0.9558807492050438,18.84431410813586,0.3705044250126874,0.0035254172723589057,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,6.6,0.00621144618492455,0.0029090058981996346,11.5,6.6,0.00621144618492455,0.0029090058981996346,4.5,6304960.257918031,1354960.257918031 
 03/09  12:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,19.179169159690574,-1.1151336856831238,20.200616468714234,-1.1752606450046295,24.544893769746075,-1.144099128364853,20.008409114873658,-1.178889612355686,19.908366405617848,-1.1396865963633207,20.0750597375944,-1.2364231358319309,19.179169159690574,25.081788801281398,672.7798866164655,0.0,20.200616468714234,23.42013531708921,0.0,34.93102832040114,24.544893769746075,18.02674813966208,0.0,320.69685051677465,20.008409114873658,23.692462363748415,0.0,18.60439998479933,19.908366405617848,23.918063761772302,0.37182397624906116,11.258903467409311,20.0750597375944,23.481852242872538,0.0,24.770381976140868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.756711467482113,0.003481890146537384,-1.1122447704006895,19.761200533016464,0.3705044250126874,0.003481890146537384,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.0029731916497848032,11.5,7.8875,0.00621144618492455,0.0029731916497848032,4.5,6304960.257918031,1354960.257918031 
 03/09  13:00:00,9.737499999999999,0.0,0.0,0.0,0.0,0.0,20.12577089134268,-1.2410703700260688,20.930483753052698,-1.2883315400850694,23.83291471102703,-1.2641470419115026,20.456882141229958,-1.291339395459056,20.460860680790788,-1.260996155091698,20.421355975426433,-1.3440434370308951,20.12577089134268,23.402843885125392,430.86574071299924,0.0,20.930483753052698,22.18200752418909,0.0,16.15669020548978,23.83291471102703,18.628169134937956,0.0,208.19167634173397,20.456882141229958,22.83032586757536,20.34418893362789,0.0,20.460860680790788,22.882992824081583,19.70378667631178,0.0,20.421355975426433,22.779795082286313,24.138316421652462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.722677430368055,0.0034485402997070608,-1.2394766743802466,20.727228076954646,0.3705044250126874,0.0034485402997070608,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,9.737499999999999,0.00621144618492455,0.003031215355176475,11.5,9.737499999999999,0.00621144618492455,0.003031215355176475,4.5,6304960.257918031,1354960.257918031 
 03/09  14:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,21.015003703559632,-1.3390830667367108,22.021219213226594,-1.372205886981634,22.924682100920222,-1.3520454108304913,20.85534621778603,-1.3746147447953294,21.00734000463411,-1.3496183274596745,20.73717055965338,-1.4202288065101754,21.015003703559632,21.973225478213877,218.55310743121163,0.0,22.021219213226594,20.60562109219001,0.0,30.279286449017036,22.924682100920222,19.53416278528185,0.0,86.09671481036696,20.85534621778603,22.121708557666565,59.06562946846901,0.0,21.00734000463411,21.962360170852932,46.81775535402602,0.0,20.73717055965338,22.198806108478905,71.26739070079367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.635681855388178,0.0034235618531970624,-1.33093265799208,21.64027863000455,0.3705044250126874,0.0034235618531970624,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,10.9125,0.00621144618492455,0.0032031254719254183,11.5,10.9125,0.00621144618492455,0.0032031254719254183,4.5,6304960.257918031,1354960.257918031 
 03/09  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.773969244776502,-1.398934375288819,23.18276874536021,-1.4221482033288102,22.39080949829193,-1.4092751550749436,21.051853639482932,-1.423712474035524,21.78973584152316,-1.40807555276273,21.024082751865606,-1.4589915347221512,21.773969244776502,20.86929377735783,79.16870997208355,0.0,23.18276874536021,19.122843100842637,0.0,57.76523199057965,22.39080949829193,20.0802721145567,11.472339653105536,7.1020611367288495,21.051853639482932,21.766707817787704,105.65915198350896,0.0,21.78973584152316,20.836112910779207,49.282197342534346,0.0,21.024082751865606,21.740318237409916,112.99610929566197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,21.451377510401002,0.003403717180186193,-1.4004303465931829,22.456010935514005,0.3705044250126874,0.003403717180186193,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,11.1,0.00621144618492455,0.003201417205434849,11.5,11.1,0.00621144618492455,0.003201417205434849,4.5,6304960.257918031,1354960.257918031 
 03/09  16:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,22.333533681351916,-1.4650160237784893,24.107109890997087,-1.4896921923678201,22.114165092213366,-1.47756145021552,21.140400937930266,-1.4907869615205156,22.938247468536908,-1.4762438434562384,21.317793146039158,-1.5203835552861527,22.333533681351916,20.05782320301678,44.68906893435587,0.0,24.107109890997087,17.98289199908485,0.0,83.31834912196399,22.114165092213366,20.30542260176824,63.31865741018112,0.0,21.140400937930266,21.52795160933471,144.3520223922546,0.0,22.938247468536908,19.320528023711258,11.2615603877625,2.3427603081332222,21.317793146039158,21.242805905078416,137.3844113085778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.054167030288447,0.003388265896145482,-1.4623152913593964,23.058828993775293,0.3705044250126874,0.003388265896145482,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.00621144618492455,0.003220804041661439,11.5,11.474999999999998,0.00621144618492455,0.003220804041661439,4.5,6304960.257918031,1354960.257918031 
 03/09  17:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,22.60663892470042,-1.5235295560227828,24.189328458029532,-1.570692201966519,21.822049270467332,-1.557769171563753,21.0162007930984,-1.5714223653108192,23.64835130300639,-1.5564158526866905,21.486178865074127,-1.5984015826349107,22.60663892470042,19.630890438632697,28.880582127004345,0.0,24.189328458029532,17.773134948362586,0.0,63.86679197753489,21.822049270467332,20.53305784305165,104.80888890232433,0.0,21.0162007930984,21.547661224799736,178.29220326781228,0.0,23.64835130300639,18.382235363158262,0.0,19.421769714053426,21.486178865074127,20.888381488521183,149.8912085767588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.381065541397444,0.003370638638248973,-1.529132745557451,23.385760064273427,0.3705044250126874,0.003370638638248973,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,11.0125,0.00621144618492455,0.0030222489080490096,11.5,11.0125,0.00621144618492455,0.0030222489080490096,4.5,6304960.257918031,1354960.257918031 
 03/09  18:00:00,9.1625,0.0,0.0,0.0,0.0,0.0,22.399831253505596,-1.6454053310200396,23.029476964551268,-1.7076468910460125,21.37434678427239,-1.680962949551402,20.650856774889498,-1.7091066742334733,23.081946407132715,-1.677812189585026,21.509784997234892,-1.7476008469731572,22.399831253505596,19.67860419223826,0.0,49.86839487781458,23.029476964551268,18.85010642848319,22.096535221346613,4.307446700287954,21.37434678427239,20.888090476549767,125.93103650040663,0.0,20.650856774889498,21.78647800419256,195.80165784131327,0.0,23.081946407132715,18.833705448811838,14.570567080418726,1.896380494215748,21.509784997234892,20.600215092011133,137.5670587318437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.248568045108577,0.003337622059161395,-1.6467136325308493,23.253323559190186,0.3705044250126874,0.003337622059161395,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,9.1625,0.00621144618492455,0.0028831533396187943,11.5,9.1625,0.00621144618492455,0.0028831533396187943,4.5,6304960.257918031,1354960.257918031 
 03/09  19:00:00,6.612499999999999,0.0,0.0,0.0,0.0,0.0,21.692137331334408,-1.7562319529148807,21.44993325948999,-1.7869632531275788,20.77590665833698,-1.7722779980447951,20.156698311032258,-1.788240904914328,21.736941602444933,-1.7713832083838859,21.354147599474906,-1.8230946389824316,21.692137331334408,20.358671809822972,0.0,97.0743671222607,21.44993325948999,20.613643687963815,88.29091018120366,0.0,20.77590665833698,21.506496687953003,119.62928109421975,0.0,20.156698311032258,22.31407923032817,180.88000676976287,0.0,21.736941602444933,20.27984907614303,60.93760925514795,0.0,21.354147599474906,20.66710969645322,95.21349685422226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,21.556132262374113,0.0033039924176514633,-1.7674367674074416,22.560949906798406,0.3705044250126874,0.0033039924176514633,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,6.612499999999999,0.00621144618492455,0.0029018517970167274,11.5,6.612499999999999,0.00621144618492455,0.0029018517970167274,4.5,6304960.257918031,1354960.257918031 
 03/09  20:00:00,4.85,0.0,0.0,0.0,0.0,0.0,20.91552309218712,-1.8276780830044064,20.41051510890865,-1.8521397926432526,20.19091010520585,-1.843033399094855,19.740674689279977,-1.8530983741963047,20.7316254085667,-1.842317707610983,21.039329101565325,-1.880882849756198,20.91552309218712,21.224621737133198,0.0,56.86140466679808,20.41051510890865,21.85092503447929,112.6524149376072,0.0,20.19091010520585,22.165264455136334,109.71877482573308,0.0,19.740674689279977,22.772844744481883,157.04157565679355,0.0,20.7316254085667,21.440317860441766,81.08664801119261,0.0,21.039329101565325,20.96893019212106,62.23233838146763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.823273231371626,0.0032856625642555927,-1.8337328307436864,21.828124743351843,0.3705044250126874,0.0032856625642555927,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.0029557005365825955,11.5,4.85,0.00621144618492455,0.0029557005365825955,4.5,6304960.257918031,1354960.257918031 
 03/09  21:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,20.194663821124195,-1.8734447305136148,19.826250091516094,-1.882094991012055,19.800470415300936,-1.8763068855253664,19.446118262475412,-1.8828440278161176,20.10571852666886,-1.8759168783606164,20.79420489878116,-1.9040603754974876,20.194663821124195,22.104863723861364,38.41207259256953,1.4202284081711696,19.826250091516094,22.59785312529557,100.7443651891034,0.0,19.800470415300936,22.64461802898371,86.6870368378597,0.0,19.446118262475412,23.135837989100885,123.9724215069424,0.0,20.10571852666886,22.221500288873564,73.08492787668587,0.0,20.79420489878116,21.246211578527795,23.654767145931885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.08916125434699,0.0032739634294843044,-1.876227802722071,21.094034383709317,0.3705044250126874,0.0032739634294843044,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.00621144618492455,0.00309075239981276,11.5,3.7124999999999995,0.00621144618492455,0.00309075239981276,4.5,6304960.257918031,1354960.257918031 
 03/09  22:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,19.545047897089557,-1.8889264048675949,19.3850608655576,-1.8923273586374219,19.45016677220192,-1.892277167001037,19.169487069365378,-1.892571175122727,19.630894254754963,-1.892522023700535,20.536327824156636,-1.9050141760567412,19.545047897089557,22.98352967507085,148.60706842252057,0.0,19.3850608655576,23.20605592355317,82.76724494431056,0.0,19.45016677220192,23.1120932694467,65.43582854781204,0.0,19.169487069365378,23.51893954410746,94.57366126443992,0.0,19.630894254754963,22.8537053613031,58.842832352541166,0.0,20.536327824156636,21.58516840100596,0.0,8.655011597710143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.4217410020115,0.003268924612635368,-1.894573583784899,20.42662344226794,0.3705044250126874,0.003268924612635368,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.003139556473803511,11.5,2.9875,0.00621144618492455,0.003139556473803511,4.5,6304960.257918031,1354960.257918031 
 03/09  23:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,18.948032414994223,-1.9062078154218296,18.975405525794656,-1.919639327924962,19.094540462325657,-1.918274312419641,18.85440892689447,-1.919821515132768,19.2028598911047,-1.9180231606047806,20.203915345983333,-1.928602509440968,18.948032414994223,23.819825713031776,229.76875720176713,0.0,18.975405525794656,23.75174264421016,66.49309599513583,0.0,19.094540462325657,23.57841330479248,48.091004062635136,0.0,18.85440892689447,23.931413426523942,72.05176223577837,0.0,19.2028598911047,23.420331882692683,45.0576638105569,0.0,20.203915345983333,21.989306368513958,0.0,30.905293873278026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.807288046392564,0.003263989931965608,-1.9125696934249605,19.81217960531294,0.3705044250126874,0.003263989931965608,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0030665637512943375,11.5,2.1125,0.00621144618492455,0.0030665637512943375,4.5,6304960.257918031,1354960.257918031 
 03/09  24:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,18.41512749613753,-1.9406368674740475,18.66304405498898,-1.9607119296466657,18.80024746789332,-1.956267608714696,18.595619331523405,-1.9611345770547948,18.86552397468858,-1.9556286424576972,20.01506980266885,-1.9710062563406274,18.41512749613753,24.556510833120495,315.9513481545014,0.0,18.66304405498898,24.13687251753948,46.88431836959131,0.0,18.80024746789332,23.939484489335165,30.344057692995307,0.0,18.595619331523405,24.23805559177069,49.457788738762474,0.0,18.86552397468858,23.843338729695148,28.657216978461122,0.0,20.01506980266885,22.168985387964657,0.0,60.1157809728885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.248155243573336,0.0032539547167884752,-1.9492434681242818,19.253065346806686,0.3705044250126874,0.0032539547167884752,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0029568877993161225,11.5,1.0125,0.00621144618492455,0.0029568877993161225,4.5,6304960.257918031,1354960.257918031 
 03/10  01:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.9477286421084,-1.9812326625589378,18.424298495181723,-2.0011423233367385,18.557147419222524,-1.9972586489620259,18.386969057923878,-2.0016000682393655,18.59592193243018,-1.996838305010391,19.883635592056322,-2.011720560123731,17.9477286421084,25.202432577559534,407.25700277136457,0.0,18.424298495181723,24.417903735110883,27.111722757112034,0.0,18.557147419222524,24.22331647453345,13.961506244263887,0.0,18.386969057923878,24.474167072989047,28.474932271737032,0.0,18.59592193243018,24.165443891336608,12.539120678401673,0.0,19.883635592056322,22.27437232812869,0.0,88.21008134872824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.76056362369304,0.0032418918984660743,-1.9934591348133122,18.765496018965226,0.3705044250126874,0.0032418918984660743,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0028852282280775665,11.5,0.225,0.00621144618492455,0.0028852282280775665,4.5,6304960.257918031,1354960.257918031 
 03/10  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,17.535992377513004,-2.0292389362161076,18.238345987650206,-2.045380400520574,18.355555741817632,-2.041327886223733,18.217554566764534,-2.045853667088199,18.3766618739328,-2.040846699273926,19.753389151304777,-2.055923726261549,17.535992377513004,25.76132200578826,488.68527236462296,0.0,18.238345987650206,24.6132147673921,8.759922409114893,0.0,18.355555741817632,24.441103128126482,1.573983249957621,2.04069993526457,18.217554566764534,24.64438931741927,9.857078251440498,0.0,18.3766618739328,24.409762866089995,0.8663712584962013,2.9420413142988195,19.753389151304777,22.372227050633857,0.0,110.82246772799368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.343640567106632,0.0032324163457603215,-2.0357814743733313,18.348590473841217,0.3705044250126874,0.0032324163457603215,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.002973549341799048,11.5,0.375,0.00621144618492455,0.002973549341799048,4.5,6304960.257918031,1354960.257918031 
 03/10  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.198102317270262,-2.0693185012776083,18.14132159332448,-2.077625320109486,18.230011891486058,-2.0760645601172643,18.128018918415307,-2.0779282006537834,18.238057724795002,-2.076039313897576,19.67921679495643,-2.0858317346585333,17.198102317270262,26.229343900926438,568.3449676080481,0.0,18.14132159332448,24.696972958992063,0.0,11.27458182473265,18.230011891486058,24.562967788067425,0.0,15.450985598624698,18.128018918415307,24.71700227728407,0.0,9.673033227561177,18.238057724795002,24.550616087359145,0.0,17.64483145402454,19.67921679495643,22.41932052013429,0.0,132.51458924199977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.994461512556477,0.003223654378194102,-2.0800619706978383,17.999427612559998,0.3705044250126874,0.003223654378194102,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0029649850949355116,11.5,0.6,0.00621144618492455,0.0029649850949355116,4.5,6304960.257918031,1354960.257918031 
 03/10  04:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.94934373091612,-2.1000676068711965,18.060656041052447,-2.1124310239395263,18.123350514931538,-2.1143880279074247,18.051217189093947,-2.112376562455781,18.123634994171976,-2.114677614667831,19.591855520241495,-2.1159948068389487,16.94934373091612,26.57750093069113,631.3147426699275,0.0,18.060656041052447,24.750381242605037,0.0,24.87059023878004,18.123350514931538,24.648995050921556,0.0,25.17467911000807,18.051217189093947,24.765187888447766,0.0,22.835101961826638,18.123634994171976,24.64796083060201,0.0,27.800864592076607,19.591855520241495,22.48455429072947,0.0,145.48407279228314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.742672453299754,0.003217645960450749,-2.1142446723656647,17.747649657939974,0.3705044250126874,0.003217645960450749,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.002912474024976798,11.5,1.2874999999999999,0.00621144618492455,0.002912474024976798,4.5,6304960.257918031,1354960.257918031 
 03/10  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.74967018578581,-2.1406412037712887,17.94962340516728,-2.1652763443897483,18.003935577251607,-2.1611987615955286,17.943876663985545,-2.1655893885357482,17.999639478516226,-2.160412084595597,19.46166873638763,-2.1723321115995873,16.74967018578581,26.825215081807322,661.0743043269454,0.0,17.94962340516728,24.813914465435673,0.0,32.48648780521904,18.003935577251607,24.737702931871294,0.0,31.035575545807262,17.943876663985545,24.82223888751474,0.0,30.322847513689908,17.999639478516226,24.746021520470393,0.0,33.92959148136515,19.46166873638763,22.560656450106137,0.0,151.53161508351303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.5357669082902,0.003209618064099777,-2.1484552686277723,17.540758950354892,0.3705044250126874,0.003209618064099777,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0029062736453662604,11.5,1.3249999999999997,0.00621144618492455,0.0029062736453662604,4.5,6304960.257918031,1354960.257918031 
 03/10  06:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.595996454952715,-2.1875604134058686,17.874096069272923,-2.2046511802527737,17.919783844575587,-2.1963800801582467,17.870379441315734,-2.2054201889613596,17.91246858102924,-2.1953029101847488,19.373970775014516,-2.217114047557027,16.595996454952715,26.98235688961966,682.9545175498047,0.0,17.874096069272923,24.850143988549597,0.0,38.72012065411832,17.919783844575587,24.795926374778016,0.0,35.7146344516741,17.870379441315734,24.854361493023706,0.0,36.37696379573566,17.91246858102924,24.80958546345689,0.0,38.86964012156284,19.373970775014516,22.599242781015768,0.0,156.75728940468383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.381755395012824,0.003199503272251694,-2.18597796749552,17.386766132139616,0.3705044250126874,0.003199503272251694,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.003055011972705234,11.5,1.7875000000000003,0.00621144618492455,0.003055011972705234,4.5,6304960.257918031,1354960.257918031 
 03/10  07:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.506261023164434,-2.2082544563542488,17.903781873928178,-2.2064338946061883,18.20700793137739,-2.2020915598773168,18.011035607597535,-2.207023852190348,17.935423310248005,-2.2018516676357436,19.33243558226619,-2.21700632290234,16.506261023164434,27.08985849507083,723.5321146729058,0.0,17.903781873928178,24.80010102024715,0.0,48.90747246456402,18.20700793137739,24.344764722827836,0.0,61.56188547588863,18.011035607597535,24.63288727539898,0.0,54.36844234535744,17.935423310248005,24.76027587528625,0.0,47.85208535406403,19.33243558226619,22.65795240071027,0.0,161.25280041024428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.28321167079571,0.0031945988479271078,-2.204209476305638,17.288231472958557,0.3705044250126874,0.0031945988479271078,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.003232024551114167,11.5,2.5749999999999997,0.00621144618492455,0.003232024551114167,4.5,6304960.257918031,1354960.257918031 
 03/10  08:00:00,3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.623773831228906,-2.19078442398603,18.128764277647903,-2.166539168361381,19.74385705175646,-2.168091211909081,18.4907818455365,-2.1665558111127985,18.178520149151602,-2.168736858437761,19.33656350371164,-2.1693728487993993,16.623773831228906,26.92759947876207,843.0725860917489,0.0,18.128764277647903,24.533489511564767,0.0,59.24885130416379,19.74385705175646,22.188615431235213,0.0,158.1853421573733,18.4907818455365,23.982488063670555,0.0,83.32225363738021,18.178520149151602,24.45245896666795,0.0,58.814807657785906,19.33656350371164,22.742658015724707,0.0,154.10071138823182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.378063765605823,0.003201045244171675,-2.1802556280849688,17.38307165270886,0.3705044250126874,0.003201045244171675,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,3.8000000000000003,0.00621144618492455,0.003463513708031236,11.5,3.8000000000000003,0.00621144618492455,0.003463513708031236,4.5,6304960.257918031,1354960.257918031 
 03/10  09:00:00,7.525,0.0,0.0,0.0,0.0,0.0,17.000154604257183,-2.0956087092915556,18.61580372505791,-2.0280256334835345,21.74650499826878,-2.042753132804132,18.9218601857107,-2.026713732967215,18.647255370803027,-2.0458226908384693,19.435143248117544,-2.012203643802385,17.000154604257183,26.50234208063975,936.7092256211325,0.0,18.61580372505791,24.073298154439854,0.0,66.77389217206613,21.74650499826878,19.82113416154241,0.0,266.09774392483956,18.9218601857107,23.619122207680103,0.0,86.23837544326233,18.647255370803027,23.990074210462904,0.0,64.46369143295675,19.435143248117544,22.90259774761826,0.0,130.9335390766678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,16.770500721831578,0.003227347146223427,-2.083005155712479,17.775459997481175,0.3705044250126874,0.003227347146223427,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,7.525,0.00621144618492455,0.0037720675691613513,11.5,7.525,0.00621144618492455,0.0037720675691613513,4.5,6304960.257918031,1354960.257918031 
 03/10  10:00:00,11.149999999999999,0.0,0.0,0.0,0.0,0.0,17.717955123596493,-1.9171801879401962,19.40818969034689,-1.8253805907587346,23.557848772606487,-1.8544125027671132,19.57869552480118,-1.8224622837414755,19.330082342726996,-1.8597763666239082,19.680549499528553,-1.7851352671025507,17.717955123596493,25.70830675058579,969.7424828740959,0.0,19.40818969034689,23.303248589179383,0.0,72.77925983656687,23.557848772606487,18.033322530166526,0.0,339.4683269451442,19.57869552480118,23.062380323105558,0.0,81.72821440273896,19.330082342726996,23.349150186182527,0.0,61.94975230660026,19.680549499528553,22.987703851263987,0.0,93.74753985353817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.48749751476104,0.003277412018232114,-1.9073671428402446,18.492364272782474,0.3705044250126874,0.003277412018232114,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,11.149999999999999,0.00621144618492455,0.003967182059526342,11.5,11.149999999999999,0.00621144618492455,0.003967182059526342,4.5,6304960.257918031,1354960.257918031 
 03/10  11:00:00,14.325,0.0,0.0,0.0,0.0,0.0,18.714923095925656,-1.7127422759010862,20.28224718129613,-1.61893164772841,24.709293530136968,-1.6576045354658724,20.27912318376941,-1.6148782887239808,20.053069030178683,-1.664022768361721,20.008797250948906,-1.5591506657763392,18.714923095925656,24.56474122651047,856.6226282560133,0.0,20.28224718129613,22.45748106116146,0.0,70.78642334231176,24.709293530136968,17.104531005676684,0.0,356.4018935539131,20.27912318376941,22.468645466510182,0.0,66.77886197934208,20.053069030178683,22.691931995533828,0.0,48.92175294323437,20.008797250948906,22.952967903545158,0.0,48.703049778403624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.386809549270424,0.0033307048065001586,-1.7195790569410427,19.391577842349076,0.3705044250126874,0.0033307048065001586,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,14.325,0.00621144618492455,0.0039690694785764515,11.5,14.325,0.00621144618492455,0.0039690694785764515,4.5,6304960.257918031,1354960.257918031 
 03/10  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,19.859360471058295,-1.5474830430039392,21.147956290945775,-1.4677003477443757,24.963273630591953,-1.5069385647441071,20.999582208095397,-1.4633420743270926,20.8098799648965,-1.5125930589725578,20.427372573367965,-1.399310912494204,19.859360471058295,23.19285586720933,671.5587922406569,0.0,21.147956290945775,21.560507185984594,0.0,51.01838022616408,24.963273630591953,17.059577829788577,0.0,298.7530296719629,20.999582208095397,21.765378134849723,0.0,37.13478408326432,20.8098799648965,21.93116711739733,0.0,22.470494016191367,20.427372573367965,22.66622684243542,10.332722914350882,4.121891853187719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.501391136057165,0.003378815907130109,-1.5559722257317872,20.506070554846527,0.3705044250126874,0.003378815907130109,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,15.6,0.00621144618492455,0.003904748946587866,11.5,15.6,0.00621144618492455,0.003904748946587866,4.5,6304960.257918031,1354960.257918031 
 03/10  13:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.96965947548815,-1.3833450501077986,21.930746256426886,-1.257395928844752,24.485128439079507,-1.3008154234998126,21.633023098101543,-1.2527968690668296,21.557625757438693,-1.3075248769200498,20.845679497570437,-1.1816764843090448,20.96965947548815,21.952615599815218,431.32578053658904,0.0,21.930746256426886,20.914100570650987,0.0,23.41447477400419,24.485128439079507,17.859988841937803,0.0,190.97437679355176,21.633023098101543,21.305573608398838,4.55862783306759,4.3202082230661745,21.557625757438693,21.3072164476627,6.892213566578221,1.0807794469635041,20.845679497570437,22.49237234373777,62.38991070118965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.631604638948502,0.0034318010324231743,-1.382236405336139,21.63618619859434,0.3705044250126874,0.0034318010324231743,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.00621144618492455,0.004308630063439188,11.5,16.287499999999998,0.00621144618492455,0.004308630063439188,4.5,6304960.257918031,1354960.257918031 
 03/10  14:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.911520120586022,-1.1122816806492213,22.825236942848708,-0.9663867744420896,23.775279026232035,-1.0348902081798403,22.064479172355213,-0.9599217451613615,22.147549883355126,-1.0447195968852836,21.220411734586087,-0.8640108223419806,21.911520120586022,21.192625025313465,218.53190832235077,0.0,22.825236942848708,20.291352684591146,0.0,17.68494388961335,23.775279026232035,19.05274761985602,0.0,78.60702890655824,22.064479172355213,21.262093129200707,40.517664167007695,0.0,22.147549883355126,21.00665650351605,33.67996489759179,0.0,21.220411734586087,22.567371290046694,109.12217417178965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,21.598349175060875,0.0035057770181952516,-1.1393122206276651,22.60279413927097,0.3705044250126874,0.0035057770181952516,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,16.0125,0.00621144618492455,0.004365558760159774,11.5,16.0125,0.00621144618492455,0.004365558760159774,4.5,6304960.257918031,1354960.257918031 
 03/10  15:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,22.623029827030482,-0.8417972380291143,23.39145986699484,-0.6693808045872849,23.366168929250147,-0.7381314614380592,22.294023305208214,-0.6628150663495909,22.768042992837128,-0.7466948931989814,21.51331265433704,-0.5556111946442079,22.623029827030482,20.75413449843624,61.028171475014915,0.0,23.39145986699484,20.095861893355046,2.7814074747324753,4.176287872256353,23.366168929250147,20.014106786672144,7.949177637678588,7.429021394321467,22.294023305208214,21.489780848524145,81.29216060902297,0.0,22.768042992837128,20.734961604628285,44.829745902222555,0.0,21.51331265433704,22.73932307665765,146.89445653479038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.369627883094143,0.003592724946868912,-0.8501982062745599,23.37391234571726,0.3705044250126874,0.003592724946868912,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.00621144618492455,0.004668085160499781,11.5,16.287499999999998,0.00621144618492455,0.004668085160499781,4.5,6304960.257918031,1354960.257918031 
 03/10  16:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,23.00078673303016,-0.44258302048196063,23.455151861859864,-0.2002881739319159,23.033609274740016,-0.30601803153290563,22.2708510281169,-0.19138113491847145,23.212464121765734,-0.3200249610155725,21.707737398112045,-0.04543594927142213,23.00078673303016,20.965849752389225,1.0668654835458256,23.626787105702988,23.455151861859864,20.81160787510497,29.287352915742474,0.0,23.033609274740016,21.163850439169877,52.970044232471196,0.0,22.2708510281169,22.376439191792798,116.90117581337756,0.0,23.212464121765734,20.909523383218687,45.21321968717069,0.0,21.707737398112045,23.429270567941952,167.07520813431296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.81929584509045,0.003706621611049822,-0.4833024671845276,23.82337014146728,0.3705044250126874,0.003706621611049822,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,15.6375,0.00621144618492455,0.005094847158280915,11.5,15.6375,0.00621144618492455,0.005094847158280915,4.5,6304960.257918031,1354960.257918031 
 03/10  17:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.933675732301033,0.026198994273201878,22.7350355265282,0.2982585517255676,22.499412903707835,0.1686693728462526,21.86150528196487,0.31019949729821095,22.895328872065875,0.1536811004846115,21.71986876713236,0.5007208848620103,22.933675732301033,21.868210627449436,0.0,96.09844682442144,22.7350355265282,22.593679370952707,88.96007784758547,0.0,22.499412903707835,22.697549078325274,90.82278478927026,0.0,21.86150528196487,23.842455113051244,150.01085075941728,0.0,22.895328872065875,22.134687722580637,70.91151953646715,0.0,21.71986876713236,24.380510814555883,168.5223463746002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.84940315358744,0.003852950360139432,-0.01594889357146096,23.853207562942245,0.3705044250126874,0.003852950360139432,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.00621144618492455,0.005277180985295716,11.5,14.312499999999998,0.00621144618492455,0.005277180985295716,4.5,6304960.257918031,1354960.257918031 
 03/10  18:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,22.484597666505405,0.5782337527079402,21.828140603093402,0.8372758478539989,21.851766472233756,0.6971112249093486,21.283078393817817,0.8507440144123095,22.198962292180266,0.6807438214530634,21.549846862244245,1.0604536989148945,22.484597666505405,23.403767905034627,0.0,150.45254908206653,21.828140603093402,24.820076403164848,130.28679856885378,0.0,21.851766472233756,24.533253105056456,108.27862194086316,0.0,21.283078393817817,25.68480509739733,164.40882207615834,0.0,22.198962292180266,23.991388348631236,93.77266715716661,0.0,21.549846862244245,25.650498840002992,151.3575342610563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,22.46177727156288,0.004008400188488368,0.5164889437697269,23.465295131962705,0.3705044250126874,0.004008400188488368,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.00621144618492455,0.005334524298145149,11.5,13.212500000000002,0.00621144618492455,0.005334524298145149,4.5,6304960.257918031,1354960.257918031 
 03/10  19:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.866493871823753,1.042079355238879,21.057155707252605,1.2591322608754205,21.25113785499054,1.1445699412435926,20.743332059760473,1.2714999397072244,21.45297165166249,1.132513843424824,21.310905232160273,1.4719993980222044,21.866493871823753,25.128502254927906,0.0,137.977303273188,21.057155707252605,26.822117196967923,144.25168124358947,0.0,21.25113785499054,26.28573027505429,108.62031107801221,0.0,20.743332059760473,27.367138983236977,160.21372704798114,0.0,21.45297165166249,25.941101510444636,104.9103784719137,0.0,21.310905232160273,26.81083993323169,123.17788280040588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,21.866113621853643,0.004156981836509113,1.0089630121879267,22.869357742343716,0.3705044250126874,0.004156981836509113,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.005493473122658541,11.5,12.425,0.00621144618492455,0.005493473122658541,4.5,6304960.257918031,1354960.257918031 
 03/10  20:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.250140120089547,1.4849422641734014,20.482586617423962,1.6957432287230079,20.766312814843936,1.586306730974875,20.326398558017747,1.7075503392035885,20.88514401011254,1.5738638250370507,21.034265323153548,1.899176215129823,21.250140120089547,26.93830218542353,0.0,93.7984317751982,20.482586617423962,28.669884298087993,139.89215214248617,0.0,20.766312814843936,27.95235523003572,98.9159095092113,0.0,20.326398558017747,28.971340638365984,144.21044355438363,0.0,20.88514401011254,27.724376515812875,100.34736028909242,0.0,21.034265323153548,28.11709638668065,95.28994765594285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,21.236580674527175,0.0042915238337535785,1.443589165492584,22.239577052844126,0.3705044250126874,0.0042915238337535785,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.005581750849366775,11.5,11.8875,0.00621144618492455,0.005581750849366775,4.5,6304960.257918031,1354960.257918031 
 03/10  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.70815734754904,1.8862585732736252,20.10981231098264,2.0512724215884113,20.365539835107732,1.956069758535837,20.033589817225973,2.062029807863204,20.445927315218395,1.9458285677468703,20.781118973542256,2.238319595400301,20.70815734754904,28.662078379073222,0.0,29.826210836999508,20.10981231098264,30.091901464785078,125.06239107576556,0.0,20.365539835107732,29.419637080812453,88.28712287341187,0.0,20.033589817225973,30.25715121389841,124.14466099756453,0.0,20.445927315218395,29.252706119467533,91.46564904369433,0.0,20.781118973542256,29.257944554559156,71.09541479068832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.67744009025242,0.004418936107195192,1.8491462340985616,21.68020196548547,0.3705044250126874,0.004418936107195192,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.005440966174367479,11.5,11.325,0.00621144618492455,0.005440966174367479,4.5,6304960.257918031,1354960.257918031 
 03/10  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.244899514906212,2.188871500359986,19.842984193309192,2.3059030277559422,20.05635716377548,2.232984283991348,19.8058773638511,2.3146826497540274,20.1084883747438,2.2256532347633717,20.571352992703122,2.464495103469403,20.244899514906212,30.136479121040626,34.415322153538455,0.0,19.842984193309192,31.15341572605252,107.24125874743976,0.0,20.05635716377548,30.584963870484774,76.10191671654934,0.0,19.8058773638511,31.24461613458885,104.32451126827385,0.0,20.1084883747438,30.47058627371272,80.11290543667195,0.0,20.571352992703122,30.119195763267726,48.87738266231406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,20.18679687672479,0.004523124491149938,2.164213154966536,21.189367074198454,0.3705044250126874,0.004523124491149938,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,10.4125,0.00621144618492455,0.00537166701476271,11.5,10.4125,0.00621144618492455,0.00537166701476271,4.5,6304960.257918031,1354960.257918031 
 03/10  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.84519122308283,2.4022585205294944,19.64963869290786,2.4675508683706724,19.838354392962785,2.4193208292006787,19.632180558062817,2.4739361437292113,19.87605892628374,2.4150127136632853,20.420182231790967,2.5917193313064892,19.84519122308283,31.364351370377733,107.36531668995667,0.0,19.64963869290786,31.894119294233477,89.70720400038783,0.0,19.838354392962785,31.41481275482608,62.97150962993152,0.0,19.632180558062817,31.94318479934014,86.2432434022644,0.0,19.87605892628374,31.33188327468949,66.69282199585803,0.0,20.420182231790967,30.67764852261581,28.12425113219956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.773320498078146,0.00459690576325296,2.3842943258647145,20.775755002246882,0.3705044250126874,0.00459690576325296,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.005129392708529594,11.5,10.0,0.00621144618492455,0.005129392708529594,4.5,6304960.257918031,1354960.257918031 
