Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/10  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.498368912030998,2.515963106437638,19.494379472166692,2.551802077836379,19.660167003824867,2.5261159820408006,19.488380847656572,2.5557223937529736,19.688119051823712,2.524199084254078,20.26758725673448,2.6379786660762448,19.498368912030998,32.30693200271304,174.27424925250557,0.0,19.494379472166692,32.396865008216366,73.87098231404138,0.0,19.660167003824867,32.00633364764369,51.15732775081818,0.0,19.488380847656572,32.41796740222503,70.38664792440903,0.0,19.688119051823712,31.94649272667814,54.378972217812475,0.0,20.26758725673448,31.070179620199813,12.185508436152588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.419288779999814,0.00464135170774219,2.5096052760916563,20.421641560306533,0.3705044250126874,0.00464135170774219,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004985382852125494,11.5,10.0,0.00621144618492455,0.004985382852125494,4.5,6304960.257918031,1354960.257918031 
 03/11  01:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.183637170425413,2.58882064130108,19.2250933278808,2.619657728168028,19.393595076178002,2.6014304038833718,19.22330022039999,2.622263065228278,19.41615253917569,2.599683233917875,19.97912607133498,2.6801746104234874,19.183637170425413,33.11741937203489,203.12972470855107,0.0,19.2250933278808,33.104161808257516,69.92896238652384,0.0,19.393595076178002,32.71613373210181,47.65040161935508,0.0,19.22330022039999,33.113985474738605,66.33746803359873,0.0,19.41615253917569,32.66619574018751,50.908982535956625,0.0,19.97912607133498,31.724933798036368,9.784890902650773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,19.10052733603682,0.00467057054194183,2.582934747473413,20.102826398517074,0.3705044250126874,0.00467057054194183,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.00496107855070606,11.5,9.625,0.00621144618492455,0.00496107855070606,4.5,3064960.257918031,1354960.257918031 
 03/11  02:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,18.89567568662048,2.644543499447652,19.03539266849077,2.677343084278929,19.194656503155414,2.663529279830092,19.036785619621224,2.679243033014965,19.213017312127832,2.6621532180815697,19.843591128747324,2.7221647034811665,18.89567568662048,33.851533543876485,230.92265682334323,0.0,19.03539266849077,33.63558002701769,60.3855414830233,0.0,19.194656503155414,33.27047006928336,40.22271860899741,0.0,19.036785619621224,33.637186070180846,57.06230803002245,0.0,19.213017312127832,33.22917863655933,43.023749267568235,0.0,19.843591128747324,32.08803658521397,0.2790937267087088,4.256860997050751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.791055867835638,0.004696880410368332,2.64709595456828,19.793306565470434,0.3705044250126874,0.004696880410368332,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.00621144618492455,0.0050800307272326215,11.5,8.712500000000002,0.00621144618492455,0.0050800307272326215,4.5,3064960.257918031,1354960.257918031 
 03/11  03:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.639389638109606,2.7102323101008206,18.88790343285399,2.748108394856592,19.035239292993907,2.7324485643989322,18.891863279801804,2.749946711366077,19.050124242401477,2.730603879745915,19.752730644150134,2.787309755180105,18.639389638109606,34.55941793803071,270.35043695004106,0.0,18.88790343285399,34.11773251482933,50.6881611814776,0.0,19.035239292993907,33.76772745270776,32.84575167640253,0.0,18.891863279801804,34.11374338850892,47.68810122419285,0.0,19.050124242401477,33.731962347600785,35.141038152318345,0.0,19.752730644150134,32.419005538075616,0.0,18.08900060489384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.52186798809431,0.004723571753695977,2.7119535781940933,19.524069624504154,0.3705044250126874,0.004723571753695977,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.005176191649595128,11.5,7.987500000000001,0.00621144618492455,0.005176191649595128,4.5,3064960.257918031,1354960.257918031 
 03/11  04:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,18.40209764821953,2.7749519455288096,18.75382513072005,2.814823218899228,18.891462688429137,2.800665494024941,18.75991376701099,2.8165383165461386,18.90284998557727,2.799137318425775,19.677687352717545,2.8502962575045023,18.40209764821953,35.23864114277047,313.6160381918123,0.0,18.75382513072005,34.56838838055684,41.26138445802036,0.0,18.891462688429137,34.23781875129398,25.54729948248604,0.0,18.75991376701099,34.55942648535155,38.60311127460318,0.0,18.90284998557727,34.20976999118011,27.346626138744682,0.0,19.677687352717545,32.71640123743947,0.0,32.12206092725967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.269506218667082,0.004752687602679632,2.783519085662654,19.271654342775427,0.3705044250126874,0.004752687602679632,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,7.1125,0.00621144618492455,0.005314124635611112,11.5,7.1125,0.00621144618492455,0.005314124635611112,4.5,3064960.257918031,1354960.257918031 
 03/11  05:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.176868661424848,2.855998308684389,18.634420880808477,2.891446705779035,18.764032213610655,2.87706871957092,18.642493630718953,2.8931485429632446,18.771832789000683,2.875480691739203,19.622113204483966,2.925369287742723,18.176868661424848,35.94662844928857,352.5323228053678,0.0,18.634420880808477,35.01734594216897,31.861893564466584,0.0,18.764032213610655,34.6991234659161,18.159504178995633,0.0,18.642493630718953,35.00387769850305,29.55485033366591,0.0,18.771832789000683,34.678300359864025,19.4602465112074,0.0,19.622113204483966,33.004748112833354,0.0,46.50829224434506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,18.032170317583272,0.004781727709382477,2.8633132298811486,19.034265074322164,0.3705044250126874,0.004781727709382477,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005358304458432882,11.5,6.324999999999999,0.00621144618492455,0.005358304458432882,4.5,3064960.257918031,1354960.257918031 
 03/11  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.966879529117737,2.9151764514460066,18.536309664990785,2.9498059615081416,18.652832323778586,2.941646858336397,18.545444404897736,2.9510175428751033,18.65799693715699,2.9409759179662514,19.567265257971144,2.9774703681926074,17.966879529117737,36.577485506413346,398.1553971317619,0.0,18.536309664990785,35.379413169521136,22.622798721410334,0.0,18.652832323778586,35.10190623104735,11.24739617783706,0.0,18.545444404897736,35.36220679186479,20.72799427998956,0.0,18.65799693715699,35.08889671182463,12.028315734856392,0.0,19.567265257971144,33.240123134879745,0.0,59.10717457388506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,57.945078191366726,0.0,7.815609378927817,0.0,17.818153501341886,0.004808839302213309,2.933448370274756,18.820198439795938,0.3705044250126874,0.004808839302213309,16.0,81.99847319615155,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005498342669566688,11.5,6.1,0.00621144618492455,0.005498342669566688,4.5,3064960.257918031,1354960.257918031 
 03/11  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.316225227697494,3.246515011358197,21.68154808607722,3.5300394614299946,21.798831015141044,3.827532490418894,21.657375902194147,3.509825597750034,21.802307382820587,3.8768100955780587,21.56261309930019,3.34845645667098,18.316225227697494,36.63264716819725,1277.82240208022,0.0,21.68154808607722,30.36382776105164,2886.464862739725,0.0,21.798831015141044,30.77393560046556,1330.108668658217,0.0,21.657375902194147,30.366591527557233,2793.5883751523006,0.0,21.802307382820587,30.873328916125597,1335.4806631579982,0.0,21.56261309930019,30.189838314492658,2691.3217688187824,0.0,0.0,15857.132165335519,0.0,0.0,3342.363946104079,1721.2525920065348,3223.4502141882376,1767.2210090412634,3134.6039826293536,0.0,2490.498979663372,0.0,0.0,0.0,0.0,15857.132165335519,19821.4152066694,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,69.0036547516635,0.30686720722352284,7.815609378927817,0.0,8.377221806718133,0.005478611583951546,4.746930493477414,16.000456318905176,0.3705044250126874,0.005478611583951546,16.0,81.99996268643659,0.0,0.034563207328956014,0.0,7.219999999999999,0.0,6.475,0.31057230924622753,0.005590408685024298,11.5,6.475,0.31057230924622753,0.005590408685024298,4.5,3353592.0780037767,1354960.257918031 
 03/11  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.824891414263707,4.096503415326605,22.19867329138236,4.4415558714940335,22.199321013325285,4.810496063301359,22.19895808564504,4.407259250007865,22.199434321011616,4.8516892069928454,22.19889943575717,4.060461223700802,18.824891414263707,37.67688902540075,1343.1135088942665,0.0,22.19867329138236,31.348473962294264,1937.9967042022859,0.0,22.199321013325285,32.16618281209721,783.6338264373121,0.0,22.19895808564504,31.272590455532438,1804.9336575770753,0.0,22.199434321011616,32.25845559288821,813.4929556007414,0.0,22.19889943575717,30.519912244834483,1891.0546006560373,0.0,0.0,11697.022817335823,0.0,0.0,2433.9754359017375,1201.1624790222722,2274.522131230266,1274.188625078957,2383.912427171541,0.0,2390.655660670517,0.0,0.0,0.0,0.0,11697.022817335823,14621.27852166978,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,61.996759324046984,0.14056480035529864,7.815609378927817,0.0,8.645284037128949,0.005647862759217784,5.176339945807268,16.000747413651073,0.3705044250126874,0.005647862759217784,16.0,82.0,0.0,0.03180862354635602,0.0,7.22,0.0,6.7,0.31057230924622753,0.00574302597064196,11.5,6.7,0.31057230924622753,0.00574302597064196,4.5,3196607.8492407957,1354960.257918031 
 03/11  09:00:00,7.7,11.0,5.0,11.0,5.0,20.0,19.76496870779682,5.730082642908943,22.200149107207086,7.188721461513088,22.199899004889502,7.201051799697755,22.199867709126238,7.181901284360889,22.20006910825297,7.167128160532672,22.466284841858556,6.988876847677127,19.76496870779682,39.85444915563996,2278.4443063706576,0.0,22.200149107207086,38.0162477627767,198.6908089242032,10.421056033524565,22.199899004889502,38.01035595005449,21.067452389279964,84.57885425246218,22.199867709126238,38.0026893983365,83.27407394001185,100.0119925241454,22.20006910825297,37.915890416465665,35.86731155366036,51.71642705407805,22.466284841858556,36.89912173638437,0.0,512.8438438302258,0.0,3702.055734620897,0.0,0.0,683.4674649690817,354.14229279594184,452.1505985483918,444.99742308737456,0.0,0.0,2025.9685830668616,0.0,0.0,0.0,0.0,3702.055734620897,4627.569668276121,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,56.317254354638436,0.03484077188869287,7.815609378927817,0.0,9.618278371032734,0.006019777342607176,6.081014484035373,16.00006981695179,0.3705044250126874,0.006019777342607176,16.0,81.2591085914064,0.0,0.023615088689853153,0.0,7.22,0.0,7.7,0.31057230924622753,0.006088265165969278,11.5,7.7,0.31057230924622753,0.006088265165969278,4.5,32887496.558096435,1354960.257918031 
 03/11  10:00:00,7.987500000000001,11.0,5.0,11.0,5.0,20.0,20.67197456373944,8.62502324197758,22.391646408276408,9.534452374035379,22.400319427721357,8.676797487092752,22.753100371586555,9.633121693056836,22.213022980420778,8.512974057235677,23.54184082247867,10.23376745471698,20.67197456373944,45.925221986488495,2139.239585519461,0.0,22.391646408276408,43.94602239276129,0.0,511.93501248338237,22.400319427721357,41.44984216532437,0.0,432.0165284985581,22.753100371586555,43.27562092416599,0.0,512.0961529240426,22.213022980420778,41.462026743326035,0.0,429.7534774815584,23.54184082247867,42.96593069032138,0.0,600.0321689510946,0.0,4381.40499199519,0.0,0.0,0.0,0.0,0.0,32.906921467598494,0.0,0.0,1876.9025769843013,0.0,0.0,0.0,0.0,1930.4630209111551,2413.078776138944,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,54.78960350821852,0.037869309910301546,7.815609378927817,0.0,10.015224549229881,0.006141724753977994,6.365925426945469,15.999598590635188,0.3705044250126874,0.006141724753977994,16.0,68.77051461703095,0.0,0.03769384480020495,0.0,7.22,0.0,7.987500000000001,0.31057230924622753,0.0059790100122338406,11.5,7.987500000000001,0.31057230924622753,0.0059790100122338406,4.5,43240285.60547856,1354960.257918031 
 03/11  11:00:00,7.8,11.0,5.0,11.0,5.0,20.0,21.624279308031532,9.959041246565988,22.88099535204955,10.43168404185348,22.98698395189208,9.168481468765926,23.450287873927515,10.68805522596338,22.550979029253643,8.924857542995603,23.89854962004711,11.683613432437621,21.624279308031532,47.37910384885785,2133.1539540848707,0.0,22.88099535204955,45.30058866513941,0.0,553.6814786340954,22.98698395189208,41.35274036038956,0.0,473.52823291259034,23.450287873927515,44.52279818359507,0.0,567.5014048971258,22.550979029253643,41.76843509137259,0.0,489.9415039018183,23.89854962004711,46.298379745483466,0.0,985.7933442402691,0.0,2010.2613146280944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1617.2112369636363,0.0,0.0,0.0,0.0,2010.2613146280944,2512.826643285118,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,54.54228749676753,0.017386194775959728,7.815609378927817,0.0,11.19662814318977,0.006527443576529055,7.228599572495472,15.968726187843693,0.4142917999275414,0.006527443576529055,16.0,79.62645678118658,0.0,0.017386194775959728,0.0,7.22,0.0,7.8,0.31057230924622753,0.006127909332555767,11.5,7.8,0.31057230924622753,0.006127909332555767,4.5,44597707.567250974,1381489.3296810354 
 03/11  12:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,22.419792784272563,10.741443658993893,23.08268142553813,10.974239754683401,23.217291112461666,9.71237230513071,23.74724803401497,11.29786810782363,22.763925628203854,9.465655395027557,23.89917692290327,11.79224382198021,22.419792784272563,47.558622051360985,1841.6264232092904,0.0,23.08268142553813,46.39680462948749,0.0,567.2973754303775,23.217291112461666,42.29967710228867,0.0,486.90927923374284,23.74724803401497,45.541290379197186,0.0,587.7235867697768,22.763925628203854,42.761634330900065,0.0,503.37699642685476,23.89917692290327,46.6281730281014,0.0,1019.6526598909952,0.0,1443.0644408892026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1416.2449740021148,0.0,0.0,0.0,0.0,1443.0644408892026,1803.8305511115034,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.74205607605069,0.01313819235900617,7.815609378927817,0.0,11.778663762183092,0.006787235172496629,7.7748099340462655,16.00508820444237,0.4189963616176734,0.006787235172496629,16.0,81.49066386273401,0.0,0.01313819235900617,0.0,7.22,0.0,8.1125,0.31057230924622753,0.006279739432135571,11.5,8.1125,0.31057230924622753,0.006279739432135571,4.5,43246504.67003093,1384240.833067476 
 03/11  13:00:00,8.9875,4.4,2.0,4.4,2.0,8.0,22.895341087262626,10.50426332549127,22.90379507137851,10.293928775428395,23.043371695798346,9.047398220966905,23.624366499256098,10.604205638233688,22.63812611089226,8.846434225699982,23.892974101799748,11.346256223976262,22.895341087262626,45.49015120906985,1344.2156676787572,0.0,22.90379507137851,44.82883817820378,0.0,551.6370518070835,23.043371695798346,40.878165385584836,0.0,474.04968115693714,23.624366499256098,43.81862353370789,0.0,577.129093263171,22.63812611089226,41.329434036577766,0.0,492.8017328836896,23.892974101799748,45.29087329914081,0.0,635.5736389439446,0.0,1450.6817521518467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1422.9984218796344,0.0,0.0,0.0,0.0,1450.6817521518467,1813.3521901898084,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,56.311105035447966,0.013489060030218065,7.815609378927817,0.0,11.260941980844473,0.00672958856977871,7.630264662141623,16.022969161716546,0.37156326961969505,0.00672958856977871,16.0,81.86753006211535,0.0,0.013489060030218065,0.0,7.22,0.0,8.9875,0.31057230924622753,0.006425931008111062,11.5,8.9875,0.31057230924622753,0.006425931008111062,4.5,39168166.30825286,1355571.4431854398 
 03/11  14:00:00,9.775,8.8,4.0,8.8,4.0,16.0,23.40892721930798,10.197684275988689,23.288972430782977,10.499997994431872,23.23008949620369,9.60161626716846,23.873211054142423,10.723594955431691,22.927229608645273,9.449852551260381,23.89931954678574,11.307460927754017,23.40892721930798,43.195663221899515,1375.9140017742993,0.0,23.288972430782977,44.401327716016475,0.0,586.8862091464384,23.23008949620369,41.96282264134295,0.0,490.49116674052027,23.873211054142423,43.51025168415768,0.0,663.6174556452044,22.927229608645273,42.3027819855955,0.0,518.6037828745541,23.89931954678574,45.156052281869194,0.0,1200.055463635274,0.0,419.6547633620927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,535.3240570981934,0.0,0.0,0.0,0.0,419.6547633620927,524.5684542026157,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,54.65346467444467,0.0036959789898191055,7.815609378927817,0.0,13.931834601123322,0.0070939203621721205,8.380897847986144,15.963481241753941,0.4486267229176103,0.0070939203621721205,16.0,81.94678847346563,0.0,0.0036959789898191055,0.0,7.22,0.0,9.775,0.31057230924622753,0.006698548068634049,11.5,9.775,0.31057230924622753,0.006698548068634049,4.5,41907266.15283166,1403817.642185222 
 03/11  15:00:00,10.0,11.0,5.0,11.0,5.0,20.0,23.874701748889535,11.098390594823485,23.53844921338229,11.810523667305864,23.294815886440613,10.838509900912362,23.89931190602659,11.834356081091272,23.103434578553845,10.66413867030041,23.899263898207202,11.901583369768908,23.874701748889535,44.60211361790006,1375.9910230295109,0.0,23.53844921338229,47.719031781022174,0.0,605.3256010187076,23.294815886440613,45.40316617387012,0.0,493.50886555502,23.89931190602659,46.76670583781367,0.0,710.3023507267654,23.103434578553845,45.3991859545515,0.0,530.2073760785065,23.899263898207202,46.96952385115595,0.0,1399.9421213659875,0.0,109.21093834325946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.04037415197575,0.0,0.0,0.0,0.0,109.21093834325946,136.51367292907432,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,52.81730076627895,0.000896103675764647,7.815609378927817,0.0,14.859956823415336,0.007492472206010672,9.172980660384223,15.99219034817589,0.4795149422783369,0.007492472206010672,16.0,81.95696303702698,0.0,0.000896103675764647,0.0,7.22,0.0,10.0,0.31057230924622753,0.007003745423860409,11.5,10.0,0.31057230924622753,0.007003745423860409,4.5,42826567.688059315,1425732.370994994 
 03/11  16:00:00,9.625,11.0,5.0,11.0,5.0,20.0,24.12054200620414,12.011092297927208,23.480201960079718,12.744039532416778,23.105720114290783,11.527926862836516,23.837653171974676,12.83055172174355,23.014599800347177,11.34373030011673,23.89918604795645,12.542293378473559,24.12054200620414,46.683548109637826,1251.080718013934,0.0,23.480201960079718,50.913932709501175,0.0,600.3797784523651,23.105720114290783,48.06805016368771,0.0,480.3176292257863,23.837653171974676,50.115999399293194,0.0,595.6050880510886,23.014599800347177,47.747042280321686,0.0,523.1152162094863,23.89918604795645,48.99051456464727,0.0,1337.7754611218804,0.0,338.1154365301397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.5552164979068,0.0,0.0,0.0,0.0,338.1154365301397,422.6442956626746,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,51.4556125065204,0.0026456385100519205,7.815609378927817,0.0,14.296548102350886,0.007698459790403137,9.562696546593,16.0055241751783,0.4583384876260027,0.007698459790403137,16.0,81.96366088619754,0.0,0.0026456385100519205,0.0,7.22,0.0,9.625,0.31057230924622753,0.00709539773897244,11.5,9.625,0.31057230924622753,0.00709539773897244,4.5,41012943.81881559,1410479.2788376333 
 03/11  17:00:00,9.775,11.0,5.0,11.0,5.0,20.0,24.126220539255613,12.52300660142648,22.999647828807415,13.163847999234259,22.592911776244563,11.789830760432983,23.29551466624143,13.373273073920585,22.501969268342144,11.611884965176962,23.899324588953185,13.21091639642874,24.126220539255613,48.26627533215016,1138.376984403566,0.0,22.999647828807415,53.87597825245217,0.0,560.9572147954837,22.592911776244563,50.45477111669757,0.0,444.7951626541444,23.29551466624143,53.65084485414347,0.0,553.7113419404714,22.501969268342144,50.14190773718684,0.0,483.9339971880456,23.899324588953185,51.18723560609353,0.0,996.5501877448191,0.0,689.8302466989544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.9780361047044,0.0,0.0,0.0,0.0,689.8302466989544,862.2878083736931,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,50.44332188274302,0.005228779951982015,7.815609378927817,0.0,13.433486298543057,0.00790344669991527,9.932823179975529,16.020895350924306,0.4162246700676761,0.00790344669991527,16.0,81.97550426116149,0.0,0.005228779951982015,0.0,7.22,0.0,9.775,0.31057230924622753,0.007414202853563828,11.5,9.775,0.31057230924622753,0.007414202853563828,4.5,37387361.46180994,1382492.8472663434 
 03/11  18:00:00,10.0,11.0,5.0,11.0,5.0,20.0,23.926446588408645,12.961112092601503,22.603598119975924,13.389599695396864,22.229959816019626,12.046245455620227,22.829672307247957,13.612501887608543,22.20478853175669,11.881221526449616,23.8993053991814,14.034805419933178,23.926446588408645,50.27305305606381,1081.8891156682994,0.0,22.603598119975924,55.99935047602519,0.0,530.4275874436303,22.229959816019626,52.455070305490345,0.0,386.7510525610951,22.829672307247957,56.045397781248866,0.0,519.5146216257663,22.20478853175669,51.96639687905572,0.0,390.42542726879225,23.8993053991814,54.00496718515194,0.0,842.9484727891905,0.0,1045.2958673771695,0.0,0.0,0.0,34.498655537780785,0.0,72.39788885273823,0.0,0.0,816.6899642472279,0.0,0.0,0.0,0.0,375.49983105270644,469.374788815883,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,49.74439097613924,0.007731702258621569,7.815609378927817,0.0,13.048867187680438,0.008054661434195868,10.207925668909718,16.009532071322404,0.39688586504633305,0.008054661434195868,16.0,75.2665200253559,0.0,0.007141713568165403,0.0,7.22,0.0,10.0,0.31057230924622753,0.007620332488328017,11.5,10.0,0.31057230924622753,0.007620332488328017,4.5,37377733.00989951,1370536.4482030154 
 03/11  19:00:00,10.375,5.5,2.5,5.5,2.5,10.0,23.289837462493796,12.850676774995822,22.2034182713114,12.65704031552112,22.202282292117562,11.411487955315168,22.218259859309967,12.846213147136705,22.2024123550587,11.275059694935257,22.98884733863991,13.866949307613783,23.289837462493796,51.859633630937395,577.2645649623616,0.0,22.2034182713114,54.706784420368294,91.55874396151808,45.720876971383746,22.202282292117562,50.391988325248136,15.409551046230376,20.464130112683762,22.218259859309967,55.33909958297657,39.69343292188495,81.35596023695754,22.2024123550587,49.93698068983852,14.615197808700543,20.933939086704072,22.98884733863991,56.433266608212406,0.0,558.5968897872347,0.0,3039.597986185003,0.0,0.0,542.9899630101356,414.2149357303591,430.39736527329495,456.34610882726713,0.0,0.0,948.7871812612971,0.0,0.0,0.0,0.0,3039.597986185003,3799.4974827312535,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,46.53317536795609,0.020478565743964804,7.815609378927817,0.0,12.492347901320251,0.007990817624557656,10.09052190791034,15.999919317913786,0.3705044250126874,0.007990817624557656,16.0,77.33575234272574,0.0,0.008735701357350587,0.0,7.22,0.0,10.375,0.31057230924622753,0.007661467054086724,11.5,10.375,0.31057230924622753,0.007661467054086724,4.5,22973994.54439447,1354960.257918031 
 03/11  20:00:00,8.1625,0.0,0.0,0.0,0.0,0.0,22.461941675945347,11.637813006636222,22.203808078883977,10.573524753947883,22.20362857521132,9.445079842944097,22.203318144882605,10.718279096726757,22.203445596903393,9.325037633745566,22.214861446017768,12.005965647448825,22.461941675945347,50.35538004767646,207.30268593306528,0.0,22.203808078883977,47.72730998906381,1047.817487215686,0.0,22.20362857521132,44.258577065513975,416.4804354538716,0.0,22.203318144882605,48.19186140434283,987.2380948222658,0.0,22.203445596903393,43.903901135615186,415.73464438806417,0.0,22.214861446017768,52.43522777724128,484.37310474579874,62.84727660353923,0.0,7764.767659728098,0.0,0.0,1540.9343160718806,834.2322329627397,1453.897514723919,876.8365316191168,913.2386899313251,0.0,1692.7561795345655,0.0,0.0,0.0,0.0,7764.767659728098,9705.95957466012,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,51.040329347636316,0.061393095406537944,7.815609378927817,0.0,10.511462751485265,0.0069430596039153185,8.006326759786544,15.999490653261297,0.3705044250126874,0.0069430596039153185,16.0,81.70577742372278,0.0,0.018159967344341214,0.0,7.22,0.0,8.1625,0.31057230924622753,0.006525987109949552,11.5,8.1625,0.31057230924622753,0.006525987109949552,4.5,12212160.132699717,1354960.257918031 
 03/11  21:00:00,4.575,0.0,0.0,0.0,0.0,0.0,21.56611555566742,9.604692542006568,20.2523763857127,9.000456190426238,20.60990826077134,8.750755236207038,20.2872977532107,9.066184532219737,20.63804241877625,8.769622618408278,21.023327022581125,9.885811422937657,21.56611555566742,46.43054098992397,45.58976892965586,40.346736412310975,20.2523763857127,48.350734096201,173.5023174161468,0.0,20.60990826077134,46.523733817882615,122.13985165570516,0.0,20.2872977532107,48.458037093525974,161.61900066715623,0.0,20.63804241877625,46.50605785911377,132.68518364573225,0.0,21.023327022581125,48.91638766232767,111.06861026872653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,21.422474841457642,0.007755232493864006,9.67122055825136,22.419135297094407,0.3705044250126874,0.007755232493864006,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,4.575,0.00621144618492455,0.004705426593773727,11.5,4.575,0.00621144618492455,0.004705426593773727,4.5,7114960.257918031,1354960.257918031 
 03/11  22:00:00,3.3,0.0,0.0,0.0,0.0,0.0,20.362057151211438,8.668446995557566,19.16000137451837,8.08052400746614,19.568495554897247,8.273106267242024,19.190322862465322,8.085037470350905,19.60341298556061,8.314674483445385,20.150558659606506,8.307359955037672,20.362057151211438,46.93784843360707,0.0,185.80110028427362,19.16000137451837,48.59576919526037,169.64258304108304,0.0,19.568495554897247,47.999241461947946,115.51411978932526,0.0,19.190322862465322,48.51906126437987,158.30631728020677,0.0,19.60341298556061,48.030621713767076,124.87230650828795,0.0,20.150558659606506,46.41381049215427,89.76432111697588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,20.28261647469363,0.007267325152353274,8.741375811322046,21.280164436744535,0.3705044250126874,0.007267325152353274,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.00397491677263068,11.5,3.3,0.00621144618492455,0.00397491677263068,4.5,3064960.257918031,1354960.257918031 
 03/11  23:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,19.457826241805776,7.696237106516094,18.645499378719364,7.168357559558533,19.007314080466397,7.457521613011984,18.66810210075083,7.146335042848565,19.04194986821716,7.493952996087242,19.766473979032533,6.981661272864164,19.457826241805776,46.4692760937054,1.1342048073388469,51.88696658885647,18.645499378719364,47.15316302721462,138.7933541096665,0.0,19.007314080466397,47.01998040157643,92.67332440415856,0.0,18.66810210075083,47.015510723994694,129.6836100698979,0.0,19.04194986821716,47.03547364294718,99.68916203229793,0.0,19.766473979032533,43.41477581545243,48.81434790788563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,19.38306963236739,0.0068111851752338075,7.825541274904676,20.381448909652505,0.3705044250126874,0.0068111851752338075,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0037344036555434835,11.5,2.9875,0.00621144618492455,0.0037344036555434835,4.5,3064960.257918031,1354960.257918031 
 03/11  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.731366970534424,6.8588234276263975,18.26692694334551,6.397288289734668,18.581409537107064,6.650240652237091,18.28581045523842,6.371241698653622,18.61086880685143,6.67768250175334,19.481738015012716,6.065246303685877,18.731366970534424,45.91386955274225,83.26434565993941,0.0,18.26692694334551,45.79314091387968,108.70187732002233,0.0,18.581409537107064,45.688177237828405,70.49457070770819,0.0,18.28581045523842,45.65678706077124,101.47816845833569,0.0,18.61086880685143,45.69014213682465,75.60045995479271,0.0,19.481738015012716,41.48456950750359,11.553146983084673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,18.62826330519898,0.00639896439227064,6.958674944572934,19.627395024787077,0.3705044250126874,0.00639896439227064,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.003525660417223776,11.5,2.425,0.00621144618492455,0.003525660417223776,4.5,3064960.257918031,1354960.257918031 
 03/12  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.101240466776662,5.979005227371533,17.922108175627525,5.518248836439217,18.20366679259015,5.773271652535193,17.939215355787972,5.490835949336607,18.227463499481058,5.802486639846889,19.194242635164287,5.11615509817025,18.101240466776662,44.95371139788361,178.7634837525361,0.0,17.922108175627525,44.035501364139606,84.16744910834086,0.0,18.20366679259015,44.03469494792314,52.0310976905821,0.0,17.939215355787972,43.90443014637748,78.3870470246606,0.0,18.227463499481058,44.057995532312646,55.648176712926784,0.0,19.194242635164287,39.54195507229148,0.0,17.27471590113936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,17.976419110720844,0.006022324965413906,6.106625102928928,18.97623934065086,0.3705044250126874,0.006022324965413906,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0034710384530815355,11.5,1.8875000000000002,0.00621144618492455,0.0034710384530815355,4.5,3064960.257918031,1354960.257918031 
 03/12  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.565863201673455,5.11977282195718,17.63604995557186,4.679967069137326,17.887420854880084,4.920433363681202,17.652585983540874,4.65326626915544,17.905326423571054,4.947386268592751,18.961048659783927,4.259086355198877,17.565863201673455,43.802924243343874,272.95888061638834,0.0,17.63604995557186,42.292527405865236,62.54711484074187,0.0,17.887420854880084,42.33279944240688,35.83790751858845,0.0,17.652585983540874,42.169610295420995,57.96339888060288,0.0,17.905326423571054,42.36465939927671,38.21744977964141,0.0,18.961048659783927,37.78740326968884,0.0,42.857860551229464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,17.419410448780845,0.005660204866995088,5.23592407906197,18.419893527952258,0.3705044250126874,0.005660204866995088,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.00337851185131038,11.5,1.3249999999999997,0.00621144618492455,0.00337851185131038,4.5,3064960.257918031,1354960.257918031 
 03/12  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.10604625237888,4.251538449652815,17.437536716779583,3.817641852502392,17.65615185544098,4.060249311767753,17.450089343770166,3.7910024715460935,17.667115722943784,4.088106057950955,18.81344340447267,3.3868215595370055,17.10604625237888,42.43980252730214,352.8382165537448,0.0,17.437536716779583,40.312773758565044,40.447159932580064,0.0,17.65615185544098,40.44413244418567,19.41076869133377,0.0,17.450089343770166,40.20523785802962,37.343171757562175,0.0,17.667115722943784,40.495307136664266,20.60606884918593,0.0,18.81344340447267,35.86715759212931,0.0,68.7582587992689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,16.943620190790654,0.005320697613849657,4.3724162449454305,17.94472553635505,0.3705044250126874,0.005320697613849657,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0030828217215113623,11.5,1.1,0.00621144618492455,0.0030828217215113623,4.5,3064960.257918031,1354960.257918031 
 03/12  04:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.732469146849695,3.4292780910781446,17.286542426146525,3.0227290378286185,17.47317039045108,3.2485706791486892,17.292423837080936,2.9972657065060897,17.47840969502918,3.2735971434960565,18.71428668004906,2.5981552832164914,16.732469146849695,41.01341334901645,442.44648562879934,0.0,17.286542426146525,38.47597145908412,21.308837111536377,0.0,17.47317039045108,38.637624921632394,5.42675131933197,0.0,17.292423837080936,38.39225868364014,19.72906245933126,0.0,17.47840969502918,38.693246426822256,5.599754803365499,0.0,18.71428668004906,34.12657530639449,0.0,91.79783831926824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,16.552212668149842,0.005008344455369155,3.5342258203929022,17.55389118463736,0.3705044250126874,0.005008344455369155,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0029486444741072134,11.5,0.7875000000000001,0.00621144618492455,0.0029486444741072134,4.5,3064960.257918031,1354960.257918031 
 03/12  05:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.423218015944077,2.6458957578363584,17.175346398319725,2.281947361434004,17.32887199789779,2.4977701727654846,17.17706820734653,2.257664293216554,17.330096765355854,2.521818534728537,18.619643045674245,1.8723745895801933,16.423218015944077,39.56973037561308,498.11281718779946,0.0,17.175346398319725,36.76042890342614,5.551089205082292,0.8382256485021458,17.32887199789779,36.968807659364714,0.0,6.340539337150744,17.17706820734653,36.69277968165373,5.126879528314248,0.7951204532344036,17.330096765355854,37.02926466525785,0.0,7.087604126886106,18.619643045674245,32.597259918617816,0.0,109.52544778786671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,16.23230487049127,0.004728751196026551,2.7524269843110503,17.234497006245956,0.3705044250126874,0.004728751196026551,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.002939418695809162,11.5,0.9125000000000001,0.00621144618492455,0.002939418695809162,4.5,3064960.257918031,1354960.257918031 
 03/12  06:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.19226935490465,1.9953685864910256,17.15087683802983,1.7088375920835923,17.26524799863121,1.8838709189105605,17.15002754920508,1.6879397890991203,17.262662520849425,1.9018074879165907,18.61054498956572,1.341025598071975,16.19226935490465,38.33654640526218,570.8782545003237,0.0,17.15087683802983,35.338910081762464,0.0,12.931169183562076,17.26524799863121,35.5264529826747,0.0,18.587744389208922,17.15002754920508,35.28791144577825,0.0,12.177826367341595,17.262662520849425,35.577889742425896,0.0,20.31988181173068,18.61054498956572,31.395906848059063,0.0,128.2141923244672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,55.840914285604136,0.0,7.815609378927817,0.0,15.985859593470998,0.004491659078558178,2.0645685314158015,16.988487679166653,0.3705044250126874,0.004491659078558178,16.0,81.99716586657998,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0028611560675179675,11.5,0.7875000000000001,0.00621144618492455,0.0028611560675179675,4.5,3064960.257918031,1354960.257918031 
 03/12  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.601976435926872,0.9024717832598638,20.666404928855442,0.14922408531973858,21.26199167021997,-0.4316752659719635,20.775198962339836,0.17959345670709537,21.092952789796755,-0.5400766662540647,20.59566404382464,0.2880170671769516,16.601976435926872,34.58201386921118,1585.3347436340027,0.0,20.666404928855442,25.465099269626332,3393.569835289495,0.0,21.26199167021997,23.510459576831266,1446.3797667158133,0.0,20.775198962339836,25.375601959342944,3252.594645949788,0.0,21.092952789796755,23.540346022101346,1664.436785422553,0.0,20.59566404382464,25.770504853067496,2884.926496966243,0.0,0.0,19414.43361846879,0.0,0.0,3758.446958344985,1796.6711488645026,3606.0916242435906,2038.5703113117042,3242.3023273925824,1223.8410595059086,3198.1999734564233,0.0,0.0,0.0,0.0,19336.812766832776,24171.015958540964,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,71.24199413845949,0.4301970282366026,7.815609378927817,0.0,6.4528298507804065,0.003037519363876542,-2.866908107056172,16.000572617924924,0.3705044250126873,0.003037519363876542,16.0,81.95805042992899,0.00925699946549181,0.06213030319825103,0.0,7.219999999999999,0.0,4.501277328086058,0.31057230924622753,0.002818410814648159,11.5,4.501277328086058,0.31057230924622753,0.002818410814648159,4.5,3469960.32312371,1354960.257918031 
 03/12  08:00:00,1.6,0.0,0.0,0.0,0.0,0.0,17.419927055082226,-0.9791779438032444,22.17946585353665,-1.6245510160456824,22.201097076455518,-2.400455793727873,22.20066553000379,-1.5624942805079856,22.20076010345491,-2.496760298419919,21.835402050685556,-1.0615551616189485,17.419927055082226,28.3611127396249,1816.1341161446771,0.0,22.17946585353665,19.993055305906005,2818.1285019425923,0.0,22.201097076455518,18.707094618270325,262.5084810868586,31.651794535411398,22.20066553000379,20.069029882104726,2370.9467518996494,0.0,22.20076010345491,18.55597114255252,1192.2352213647646,0.0,21.835402050685556,21.402207039057945,2786.566308808145,0.0,0.0,15491.527873732668,0.0,0.0,3306.3955988918365,646.0327428557318,2834.9825249672326,1650.0416304459957,3243.487592360295,909.8133742834473,3154.152206606969,0.0,0.0,0.0,0.0,15491.527873732668,19364.40984216583,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,68.66196359387939,0.27973531790363915,7.815609378927817,0.0,6.569447102584851,0.0029938733384912725,-3.0257575130245846,16.000296501358573,0.3705044250126874,0.0029938733384912725,16.0,82.0,0.006426110943632084,0.059737024926301785,0.0,7.22,0.0,4.500019438077737,0.31057230924622753,0.002862828915034381,11.5,4.500019438077737,0.31057230924622753,0.002862828915034381,4.5,3327933.8449503127,1354960.257918031 
 03/12  09:00:00,3.2624999999999997,11.0,5.0,11.0,5.0,20.0,18.722750688182067,-1.3753949928036355,22.200582638697476,-0.3829655859918075,23.5203017140812,-1.027208168996645,22.200706003755545,-0.3150506611659827,22.200813404463275,-1.1296070875580893,22.201198621219675,0.28325034017081574,18.722750688182067,25.252234149163407,2799.523401939449,0.0,22.200582638697476,22.12020496050384,723.5031150886136,0.0,23.5203017140812,19.36297418269371,0.0,629.9037740701276,22.200706003755545,22.240445670407865,495.0726317060576,0.0,22.200813404463275,20.822021651785796,259.69024090994503,0.0,22.201198621219675,23.293115393555063,77.34468334181446,217.04333669943122,0.0,6321.33137724451,0.0,0.0,1215.2150414269845,0.0,960.7797560166188,717.7954695271188,349.60363704648165,388.40470358971277,3028.3657305696233,0.0,0.0,0.0,0.0,6321.33137724451,7901.664221555637,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,62.042020380759716,0.07641007747766021,7.815609378927817,0.0,7.2353335925490825,0.0029952551301390138,-3.009273269360307,15.99800770587821,0.38624734896458873,0.0029952551301390138,16.0,81.76894128798313,0.002378442107581846,0.0521248885512401,0.0,7.219999999999999,0.0,4.500452520541408,0.31057230924622753,0.002896909723527514,11.5,4.500452520541408,0.31057230924622753,0.002896909723527514,4.5,32935939.595311888,1364372.25291497 
 03/12  10:00:00,4.9624999999999995,11.0,5.0,11.0,5.0,20.0,20.165024177556248,0.8422762345533517,22.276970181679058,2.3334672190843175,23.899312471631685,-0.19927439377927414,22.335088491101715,2.462241143198615,22.200445497856307,0.8041875328608632,23.08696523357343,3.6072311300124316,20.165024177556248,27.494832429741344,2791.4553102687714,0.0,22.276970181679058,26.89159573037305,0.0,421.0282527079182,23.899312471631685,20.26247650977234,0.0,1442.190304188491,22.335088491101715,27.042511246194373,0.0,455.84361477753646,22.200445497856307,24.20745964868364,0.0,249.99670819712767,23.08696523357343,28.021127497880407,0.0,560.7497955244369,0.0,3977.304497839446,0.0,0.0,78.63953173076739,0.0,21.72325991728099,208.77408576963268,0.0,13.731611782057502,2348.260304958137,0.0,0.0,0.0,0.0,1148.7609873108208,1435.9512341385257,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,58.05510108902388,0.039675726542484746,7.815609378927817,0.0,10.375218407997522,0.0033064239858619994,-1.8271805016953158,16.00066387566318,0.48468217286733606,0.0033064239858619994,16.0,69.85346980051129,0.00006710710752273324,0.03776651392318679,0.0,7.22,0.0,5.006265644947142,0.31057230924622753,0.002912611137496931,11.5,5.006265644947142,0.31057230924622753,0.002912611137496931,4.5,43316910.42538151,1429831.2340575536 
 03/12  11:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,21.48723171272936,2.2057194813035963,22.811996093384256,3.7190538224008396,23.89932545787537,0.21151969475745935,22.8221796903101,3.9061867845401714,22.20061612666892,1.7052351254481697,23.764926347502165,5.770634957905681,21.48723171272936,27.949863356657332,2407.965852553327,0.0,22.811996093384256,28.703625038177716,0.0,542.797112641491,23.89932545787537,20.91887304988565,0.0,1592.9732793497424,22.8221796903101,29.06702056668619,0.0,514.7002685676648,22.20061612666892,25.818835935497617,0.0,414.1854418050841,23.764926347502165,31.281108778884374,0.0,615.1909310637495,0.0,6825.0156453846575,0.0,0.0,0.0,0.0,0.0,44.945154233504525,0.0,0.0,1615.6442670983674,0.0,0.0,0.0,0.0,239.2201268154487,299.0251585193109,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,46.58569042596305,0.04574171967253116,7.815609378927817,0.0,12.044482064661533,0.003501954541443734,-1.1328383840542555,16.003169088894907,0.5035433546106651,0.003501954541443734,16.0,51.31623799204723,0.0,0.04533869824777806,0.0,7.22,0.0,6.2875,0.31057230924622753,0.002907937495277067,11.5,6.2875,0.31057230924622753,0.002907937495277067,4.5,44686675.49793256,1444161.5993056602 
 03/12  12:00:00,7.3875,8.8,4.0,8.8,4.0,16.0,22.528513504601854,2.847857168168648,23.16179417420897,3.725559383260129,23.899223960067918,0.03907855987192882,23.05481538689064,3.9109970511989567,22.231863491561516,1.3455371790579598,23.89501192329551,6.120780851465046,22.528513504601854,27.45875481494538,1827.1121537835033,0.0,23.16179417420897,28.119538575532896,0.0,570.0789597014483,23.899223960067918,20.65227358798728,0.0,1287.281001788817,23.05481538689064,28.67302493387207,0.0,531.6889163389512,22.231863491561516,25.11680138290822,0.0,451.4532238792119,23.89501192329551,31.795466415009507,0.0,708.4866275084717,0.0,9849.14778655824,0.0,0.0,0.0,0.0,0.0,9.388034289796407,0.0,0.0,1256.1728246018079,0.0,0.0,0.0,0.0,3918.0188465491356,4897.523558186419,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,38.022376133094205,0.05372119343122444,7.815609378927817,0.0,12.57753773180259,0.0034280370788177875,-1.3809148128557451,16.00805871152822,0.4758782727075133,0.0034280370788177875,16.0,54.897778821925684,0.0,0.05360056116803304,0.0,7.22,0.0,7.3875,0.31057230924622753,0.0027526453644997387,11.5,7.3875,0.31057230924622753,0.0027526453644997387,4.5,43322833.73162468,1423068.500649104 
 03/12  13:00:00,8.1125,4.4,2.0,4.4,2.0,8.0,23.229988771585596,2.3831691985426,23.24875953640875,2.025636596322452,23.899427899909163,-0.9366439346562445,22.930672342019022,2.1998786584315084,22.203475594113435,-0.4369805570468611,23.726173474872954,4.499866508940063,23.229988771585596,25.47602194645205,1214.5596380752095,0.0,23.24875953640875,24.82014061168127,0.0,573.6261098711939,23.899427899909163,19.069143942723894,0.0,695.5660976393692,22.930672342019022,25.611987805655822,0.0,519.1244893777198,22.203475594113435,22.01558019482208,0.0,404.4310181397285,23.726173474872954,28.713205438453606,0.0,608.2414349035621,0.0,5078.817429331115,0.0,0.0,0.0,0.0,0.0,51.15740964814176,0.0,0.0,1531.2263576990435,0.0,0.0,0.0,0.0,254.79829083654778,318.4978635456847,0.0,0.0,7.815609378927817,7.815609378927817,0.0,0.0,45.32523783868656,0.03379068513877581,7.815609378927817,0.0,11.20490507649308,0.00308276570129593,-2.634975170591201,16.04505962701446,0.39183649195481896,0.00308276570129593,16.0,58.92067013054,0.0,0.033401371925749004,0.0,7.22,0.0,8.1125,0.31057230924622753,0.002670604128851215,11.5,8.1125,0.31057230924622753,0.002670604128851215,4.5,39199044.527160786,1367642.738943705 
 03/12  14:00:00,8.9875,8.8,4.0,8.8,4.0,16.0,23.953654674059635,1.5149551493358404,23.86163315118574,1.3953147560054298,23.8721337065617,0.07380270526231211,23.395132736747982,1.954234482894911,22.549117306110787,-0.27011353675648886,23.893069467165915,3.6338977681397275,23.953654674059635,22.906233506194955,1142.3536948097446,0.0,23.86163315118574,22.83575983491893,0.0,1048.4710919118374,23.8721337065617,20.715933715294117,0.0,542.5771384569912,23.395132736747982,24.452173539346916,0.0,560.798525435408,22.549117306110787,21.843780167974852,0.0,487.95247899514465,23.893069467165915,26.72885938276072,0.0,1137.828434243837,0.0,1538.475049784559,98.34603206109178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,447.9758706176739,0.0,0.0,77.7840040706333,77.7840040706333,1538.475049784559,1923.0938122306986,121.24987487406234,98.34603206109178,7.805675844866503,7.666707034195863,0.0421831786945024,219.59590693515412,44.700298026084155,0.00995670604429244,7.805675844866503,0.04218317869450248,14.218557888311416,0.0032331299423978607,-2.0699850245315488,15.951329631198101,0.4872469542355644,0.0032331299423978607,16.0,67.86768598217823,0.0,0.00995670604429244,0.002216796530020752,7.22,0.0,8.9875,0.31057230924622753,0.0026701722520784668,11.5,8.9875,0.31057230924622753,0.0026701722520784668,4.5,42419163.66968812,1434609.2653855067 
 03/12  15:00:00,9.0875,11.0,5.0,11.0,5.0,20.0,24.598062017854943,2.38993683080602,23.899013493866683,1.7571784279153841,23.69521691830354,2.2520522373706227,23.766299103389006,3.999807651753652,23.253581664500228,1.7179481841612638,23.898975068685886,3.8756636365549824,24.598062017854943,23.46096791252987,975.0596018939277,0.0,23.899013493866683,23.383950988378118,0.0,1695.6091700937372,23.69521691830354,24.537534950613377,0.0,517.7152156665452,23.766299103389006,27.65166079498448,0.0,587.151492658478,23.253581664500228,24.245962805278197,0.0,538.4049588751548,23.898975068685886,27.179607769174513,0.0,1516.2862835072333,0.0,0.0,777.0730843486369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.8144081858314,874.8144081858314,0.0,0.0,551.0620917763082,777.0730843486369,8.291446499510348,7.22,0.1724566405686366,1328.135176124945,44.49781063627789,0.0,8.291446499510348,0.1724566405686366,16.696480633909715,0.003537651624261105,-0.987852158540703,15.984663253879233,0.6143643134809516,0.003537651624261105,16.0,69.90297618690033,0.0,0.0,0.023647053602424403,7.22,0.0,9.0875,0.31057230924622753,0.002607366921453128,11.5,9.0875,0.31057230924622753,0.002607366921453128,4.5,45090470.61429155,1547992.6522177514 
