Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/12  16:00:00,8.2125,11.0,5.0,11.0,5.0,20.0,25.019752955651096,3.1909192592026976,23.899007566698465,2.1117138808773777,23.42723302933686,3.021205399693189,23.784564933703237,5.301794502892918,23.83983079472118,2.671365074014165,23.89884051976593,4.318310522901115,25.019752955651096,24.21626247386569,766.5243580854058,0.0,23.899007566698465,23.98465732652922,0.0,1618.436839678706,23.42723302933686,26.325252721304565,0.0,498.68666705614436,23.784564933703237,30.241650478210794,0.0,587.6191351798836,23.83983079472118,25.048282249890214,0.0,592.183499324859,23.89884051976593,28.037472950708928,0.0,1506.0159878643954,0.0,0.0,802.2247042513277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.937072530945,657.937072530945,0.0,0.0,555.7771880239032,802.2247042513277,8.29347310127683,7.22,0.1783157416732163,1358.001892275231,44.49781063627789,0.0,8.29347310127683,0.1783157416732163,16.378740069249645,0.003609584774232116,-0.7452465749829988,16.005531579409585,0.6057506006966902,0.003609584774232116,16.0,69.90297618690033,0.0,0.0,0.01801111529304126,7.22,0.0,8.2125,0.31057230924622753,0.0024995612966578293,11.5,8.2125,0.31057230924622753,0.0024995612966578293,4.5,43303337.455049485,1538494.9774056657 
 03/12  17:00:00,7.425,11.0,5.0,11.0,5.0,20.0,25.120394380859707,3.740937461936906,23.892960107616208,3.0688959577327353,22.87301669967647,2.669820377099065,23.339389914290443,5.610376932883303,23.43569860871735,2.461389982646437,23.898793630926978,4.6089966274062295,25.120394380859707,25.02540547344507,802.5403572992968,0.0,23.892960107616208,25.693929081470408,0.0,825.0001555720626,22.87301669967647,26.55112530348427,0.0,458.8861672449921,23.339389914290443,31.7340347223899,0.0,551.3535565204118,23.43569860871735,25.284942829878275,0.0,548.0137437335866,23.898793630926978,28.614127663609036,0.0,1245.433558469933,0.0,1202.740126720783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801.2417252902869,0.0,0.0,0.0,0.0,1202.740126720783,1503.425158400979,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,45.06778330093892,0.007844500266550791,7.956226555029425,0.0,13.504169956621528,0.003333556188922593,-1.6992647226966107,16.039446475359316,0.47384571212871196,0.003333556188922593,16.0,72.8787185923357,0.0,0.007844500266550791,0.0,7.22,0.0,7.425,0.31057230924622753,0.002473546672584841,11.5,7.425,0.31057230924622753,0.002473546672584841,4.5,37429511.42378057,1422223.915501522 
 03/12  18:00:00,5.450000000000001,11.0,5.0,11.0,5.0,20.0,24.8406619183556,3.936306867277252,23.474393303649755,4.42040102449523,22.330994223528737,2.0102077978818165,22.797420691496804,5.288596075131034,22.780996050661024,1.8395794129548944,23.898816656853775,4.910385716958919,24.8406619183556,25.798591159045017,825.9526100696244,0.0,23.474393303649755,28.98161037384201,0.0,595.0390825102729,22.330994223528737,26.178946816339142,0.0,402.8628443831792,22.797420691496804,32.06638294510713,0.0,512.6522401491,22.780996050661024,25.164644632444038,0.0,501.5788566843925,23.898816656853775,29.223672749178196,0.0,1123.066476373987,0.0,2987.4986214143005,0.0,0.0,0.0,21.455007415281248,0.0,0.0,0.0,7.8548788714346385,1807.5935717460848,0.0,0.0,0.0,0.0,1153.968402910044,1442.460503637555,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,51.72080592734213,0.02441683829326545,7.956226555029425,0.0,10.98228218290431,0.0032666842489429996,-1.938776199965345,16.007721249792283,0.4327752296675795,0.0032666842489429996,16.0,73.30514830261505,0.000046541150112905505,0.0242330981424208,0.0,7.22,0.0,5.475050670710095,0.31057230924622753,0.002549077911456718,11.5,5.475050670710095,0.31057230924622753,0.002549077911456718,4.5,37415916.54321762,1393157.059300241 
 03/12  19:00:00,3.7124999999999995,5.5,2.5,5.5,2.5,10.0,23.91612523055334,3.4269062060499826,22.263020941122818,3.4146741636825784,22.202395251147045,0.39854153527402375,22.205252757864944,3.821663093113374,22.203228374239025,0.15884656309179432,23.264770478240337,4.762013264756636,23.91612523055334,26.305866957553846,369.3231671213972,0.0,22.263020941122818,29.06652313901317,46.48058069316454,158.59999598003046,22.202395251147045,23.496480769675284,37.02419529872827,12.377139681084182,22.205252757864944,30.0257568355259,175.44495539917972,55.64479060453167,22.203228374239025,23.066964202948803,6.054145553736248,88.96439957789644,23.264770478240337,30.04813031887008,0.0,587.282115224506,0.0,7178.456889092073,0.0,0.0,397.66338253544984,450.0287277421046,597.1507020475973,386.778289674515,0.0,246.81041553029002,2681.9162129881834,0.0,0.0,0.0,0.0,6136.488141739117,7670.610177173897,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,57.65594155503095,0.06948786183930401,7.956226555029425,0.0,7.680801911626531,0.0029662628635904083,-3.0830424422624922,15.85062253341169,0.3705044250126874,0.0029662628635904083,16.0,74.66344995129049,0.0015495202460495314,0.05578325679435104,0.0,7.219999999999999,0.0,4.49961985850969,0.31057230924622753,0.002573719668306221,11.5,4.49961985850969,0.31057230924622753,0.002573719668306221,4.5,23019875.92345593,1354960.257918031 
 03/12  20:00:00,2.3,0.0,0.0,0.0,0.0,0.0,22.740514107337095,1.2585568904500581,22.202592776542943,0.15828923904130376,22.201458054733465,-2.2069606472026533,22.202294002952854,0.4935893978366098,22.201802165331173,-2.40178584847727,22.293504609059287,2.6321564830615225,22.740514107337095,24.216343111019285,118.21394126029327,3.7793830472794525,22.202592776542943,23.07076415527814,961.1834168788919,0.0,22.201458054733465,19.04276529800037,424.92835754786,0.0,22.202294002952854,23.67479761829697,1038.6218971048484,0.0,22.201802165331173,18.73016252490385,378.99461647959106,0.0,22.293504609059287,27.475341007603134,120.77834671772044,172.58842880724475,0.0,8484.435768601283,0.0,0.0,1451.6762634082634,839.8661198096025,1502.4399767244222,837.0162187057487,444.6506912206508,689.8513406042979,2806.981989234572,0.0,0.0,0.0,0.0,8484.435768601283,10605.544710751605,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.89762948649414,0.08766549922082516,7.956226555029425,0.0,7.494367986827352,0.002859852779246681,-3.5149298647904184,15.999948304746672,0.3705044250126874,0.002859852779246681,16.0,81.98481670138273,0.004611359570272225,0.044717580559676895,0.0,7.22,0.0,4.5000910958120866,0.31057230924622753,0.002565268979766521,11.5,4.5000910958120866,0.31057230924622753,0.002565268979766521,4.5,12236921.647987159,1354960.257918031 
 03/12  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,21.597675747995588,-0.8464601495170696,20.404078015280856,-1.1908128767360373,20.680801807430605,-1.8052719814610163,20.372180685548372,-1.0278686330978815,20.751408273420296,-1.775188913290868,21.458886583264807,0.6058301127217696,21.597675747995588,22.086017559245654,69.67653357445548,4.47646864452569,20.404078015280856,23.11365817866549,160.40192957386353,0.0,20.680801807430605,21.622806556743974,116.67498792331129,0.0,20.372180685548372,23.4718170313038,154.26819473046032,0.0,20.751408273420296,21.58566190778387,123.52883458824985,0.0,21.458886583264807,24.95934139096899,76.08039247755053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,21.41755562704968,0.0035938596335829626,-0.801566819020961,22.42183802579349,0.3705044250126874,0.0035938596335829626,16.0,81.99998277348645,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.0026378410493020357,11.5,1.7,0.00621144618492455,0.0026378410493020357,4.5,7114960.257918031,1354960.257918031 
 03/12  22:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,20.311440626346357,-0.9507355202888973,19.36303447368644,-1.1988474173245587,19.68556203258325,-1.1930610918004445,19.3371329721631,-1.1462760632643463,19.74744337278767,-1.1635578222101928,20.60987745875733,-0.30793883259748983,20.311440626346357,23.699954240781864,0.0,83.02915796582568,19.36303447368644,24.621145607098615,146.65962592239157,0.0,19.68556203258325,24.14555003402983,102.05747654205794,0.0,19.3371329721631,24.768270469316228,140.79725829326017,0.0,19.74744337278767,24.111922983861493,108.04285899414165,0.0,20.60987745875733,24.533705701643427,47.22743261556715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,20.203551296829172,0.0035370442156908216,-0.9887484813996192,21.20793853553929,0.3705044250126874,0.0035370442156908216,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0026855162811985803,11.5,1.0125,0.00621144618492455,0.0026855162811985803,4.5,3064960.257918031,1354960.257918031 
 03/12  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.365623944903213,-1.0490754795327053,18.797376210728714,-1.2422488136747243,19.09987340302805,-1.1695555007799872,18.78373120814897,-1.2295071809606135,19.146577216468806,-1.1569665040589505,20.151149332462577,-0.8230965072762859,19.365623944903213,24.925027296989796,56.95283081953744,0.0,18.797376210728714,25.411975508732667,116.74687318983217,0.0,19.09987340302805,25.08758272214756,78.17836963035171,0.0,18.78373120814897,25.460511923642898,111.55291545075181,0.0,19.146577216468806,25.040802435499447,82.81415905353151,0.0,20.151149332462577,24.18627966725824,10.55786200311212,1.4892835424712416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,19.261576001284826,0.0035111379249349265,-1.0768718055152888,20.26601106637007,0.3705044250126874,0.0035111379249349265,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025317372340380034,11.5,0.6,0.00621144618492455,0.0025317372340380034,4.5,3064960.257918031,1354960.257918031 
 03/12  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,18.60020388376364,-1.2086318703517431,18.418239369199874,-1.3649251799491144,18.6837624547333,-1.2969564261201594,18.414846030674738,-1.365271256995705,18.714417420384592,-1.289415014434229,19.841808547159825,-1.194623680738716,18.60020388376364,25.79988722219309,190.09170068615686,0.0,18.418239369199874,25.757942609094002,84.25557907715222,0.0,18.6837624547333,25.476691537591037,53.25676307359021,0.0,18.414846030674738,25.762660050550785,80.02063767340672,0.0,18.714417420384592,25.443827565182403,56.500525246205314,0.0,19.841808547159825,23.90581597819945,0.0,28.69816803561349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,18.473687010081008,0.0034673093078257753,-1.2273259750107137,19.47820299884167,0.3705044250126874,0.0034673093078257753,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002391096464358862,11.5,0.6,0.00621144618492455,0.002391096464358862,4.5,3064960.257918031,1354960.257918031 
 03/13  01:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.97533870750365,-1.3994963788566541,18.14820964897545,-1.5298515090646116,18.36848746970755,-1.4715922114951012,18.153389088056112,-1.53418613295259,18.38793956021916,-1.4656555852087254,19.588227763847,-1.4894872310208505,17.97533870750365,26.408957664107227,310.4794018009991,0.0,18.14820964897545,25.8410136261041,54.65237534717858,0.0,18.36848746970755,25.610037159709073,31.325166302688785,0.0,18.153389088056112,25.82327898279174,51.349856398532154,0.0,18.38793956021916,25.591456691525142,33.128078637256635,0.0,19.588227763847,23.696787228606148,0.0,59.37669700376216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,17.831197803981873,0.0034147564110381837,-1.4099917252096719,18.83581084142613,0.3705044250126874,0.0034147564110381837,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0024151587967985834,11.5,0.9125000000000001,0.00621144618492455,0.0024151587967985834,4.5,3064960.257918031,1354960.257918031 
 03/13  02:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.480871358114342,-1.5992965174148521,17.951062318161398,-1.716107505657789,18.127210376065083,-1.6635202208541608,17.959132954377747,-1.7215029984442667,18.138289990469797,-1.6580090332125195,19.378792741681718,-1.7435495601323994,17.480871358114342,26.795338392722712,408.2086503378846,0.0,17.951062318161398,25.760400693147066,29.881316728332138,0.0,18.127210376065083,25.58853746575974,13.393837424667538,0.0,17.959132954377747,25.735737358807103,27.68149420214519,0.0,18.138289990469797,25.582475446334044,13.960461845418024,0.0,19.378792741681718,23.504497060265955,0.0,82.98727455276673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,17.32233027601688,0.0033599788553444394,-1.6031527693824634,18.327044490341763,0.3705044250126874,0.0033599788553444394,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.002461552723674892,11.5,1.4749999999999999,0.00621144618492455,0.002461552723674892,4.5,3064960.257918031,1354960.257918031 
 03/13  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.104949258945503,-1.816883833977579,17.797045739145034,-1.9385937581767294,17.941868558903785,-1.8865520201439094,17.80654007373185,-1.9443546638947922,17.94683075437223,-1.8807757106038183,19.210910420976447,-2.003384891712251,17.104949258945503,26.94658668141867,482.2934234255872,0.0,17.797045739145034,25.532949227963446,11.01646997703648,0.0,17.941868558903785,25.41131972509847,1.2500924097662391,1.6651154350944353,17.80654007373185,25.505403672986418,9.715050024040352,0.0,17.94683075437223,25.41563491281995,1.148705762553334,1.9736475863878127,19.210910420976447,23.241882309228338,0.0,100.60877666453348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,16.93085283840567,0.003301979238296141,-1.818383000422064,17.935674203236218,0.3705044250126874,0.003301979238296141,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002389220113879511,11.5,1.7,0.00621144618492455,0.002389220113879511,4.5,3064960.257918031,1354960.257918031 
 03/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.82526322051001,-2.06838312660121,17.683602941244466,-2.195523073845855,17.803059313166045,-2.1384475420763267,17.6940006670089,-2.201838556115084,17.803575458953652,-2.131893409802819,19.094296978615944,-2.2859192058980047,16.82526322051001,26.85854432693176,534.7503868414246,0.0,17.683602941244466,25.16970005373403,0.35101770624231676,3.975715332668301,17.803059313166045,25.100427758653176,0.0,11.061510321331355,17.6940006670089,25.139910448565953,0.13978690371783387,4.353433769189564,17.803575458953652,25.113371731837947,0.0,12.2443983749057,19.094296978615944,22.864657962542708,0.0,114.87929316236148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,16.633042273252645,0.003237423615172737,-2.065565663077054,17.637982927353807,0.3705044250126874,0.003237423615172737,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002288214073116487,11.5,1.7,0.00621144618492455,0.002288214073116487,4.5,3064960.257918031,1354960.257918031 
 03/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.60802983156265,-2.318462292611524,17.586979392495582,-2.442202915068288,17.6886313682721,-2.385051455583131,17.597982694177176,-2.448695199506002,17.68590493101149,-2.3786780239506253,18.996641740011107,-2.5460936424228326,16.60802983156265,26.667810072751436,578.5801478137139,0.0,17.586979392495582,24.805578350840563,0.0,13.819400042242307,17.6886313682721,24.765363101761665,0.0,18.465207785264624,17.597982694177176,24.7748689252949,0.0,13.91044739320995,17.68590493101149,24.782852876042245,0.0,20.17453280507442,18.996641740011107,22.5079838125881,0.0,124.90495939058678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,16.40797327095232,0.0031721046972732927,-2.312333143885584,17.413034653135565,0.3705044250126874,0.0031721046972732927,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0023108653362670906,11.5,1.7,0.00621144618492455,0.0023108653362670906,4.5,3064960.257918031,1354960.257918031 
 03/13  06:00:00,0.6375,0.0,0.0,0.0,0.0,0.0,16.424651213485205,-2.5396695127987345,17.47359938675895,-2.5864271943379955,17.570601122339223,-2.535963267465608,17.48716667010797,-2.592446984507879,17.565605269878624,-2.5309601242610964,18.912761758447296,-2.688033752866855,16.424651213485205,26.48502441233992,605.043757792992,0.0,17.47359938675895,24.683228708989187,0.0,21.102141065139108,17.570601122339223,24.636589332382098,0.0,24.294793092764337,17.48716667010797,24.649622595751456,0.0,20.99778386409929,17.565605269878624,24.65470509591192,0.0,26.439641558591518,18.912761758447296,22.35802411267659,0.0,134.45089276261308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,58.817512053848084,0.0,7.956226555029425,0.0,16.20280590524417,0.0031205550733613445,-2.5066965694596868,17.207962585944454,0.3705044250126874,0.0031205550733613445,16.0,81.99998277348645,0.0,0.0,0.0,7.22,0.0,0.6375,0.00621144618492455,0.002942430719160535,11.5,0.6375,0.00621144618492455,0.002942430719160535,4.5,3064960.257918031,1354960.257918031 
 03/13  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.8213786276846,-2.4731534988508592,20.993250853360628,-2.3380247146550572,21.318088633082457,-2.1879038774665904,20.940741491311393,-2.350431249340807,21.32287238574344,-2.165603362223627,20.983131426351108,-2.493763885194746,16.8213786276846,25.971678764410107,1576.5688982360884,0.0,20.993250853360628,20.276531242605703,3363.0312549669916,0.0,21.318088633082457,20.120753362833547,1596.8883101600559,0.0,20.940741491311393,20.32041769047976,3235.715990541613,0.0,21.32287238574344,20.151437676363756,1600.9204922417116,0.0,20.983131426351108,20.004364716355212,2850.0095159828993,0.0,0.0,19542.047462736497,0.0,0.0,3760.890262054172,1953.6826288286015,3608.454545278414,1994.935061756778,3244.260276198772,1412.9399736981397,3189.9835846999804,0.0,0.0,0.0,0.0,19542.047462736497,24427.559328420615,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,71.29372304012804,0.4353123732605846,7.956226555029425,0.0,6.47964950234076,0.003324983316770392,-1.7527863759293256,16.000415941086217,0.3705044250126874,0.003324983316770392,16.0,81.9999996138869,0.01112898716707406,0.06161599232292922,0.0,7.219999999999999,0.0,4.499553722183003,0.31057230924622753,0.003364275745257625,11.5,4.499553722183003,0.31057230924622753,0.003364275745257625,4.5,3474788.7465219293,1354960.257918031 
 03/13  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.518822823490215,-2.046000547388706,22.199536753924892,-1.814666546903565,22.200158923701355,-1.5839375002953213,22.197965005662375,-1.835869846065957,22.19914647203995,-1.556357154802282,22.15109187856242,-2.0703545708101343,17.518822823490215,25.7528217879606,1815.1300308550963,0.0,22.199536753924892,19.641821489333275,2660.0130835573123,0.0,22.200158923701355,20.02263157507655,1125.4242000925508,0.0,22.197965005662375,19.60893810907094,2541.174922053857,0.0,22.19914647203995,20.06988128773436,1130.9982549519611,0.0,22.15109187856242,19.28258486221558,2497.9465319986566,0.0,0.0,16495.965137970114,0.0,0.0,3153.6714134043486,1541.2778501943412,3008.4390946567564,1589.7700708512807,2984.4903836688627,1412.9512127018643,3151.7639558575975,0.0,0.0,0.0,0.0,16495.965137970114,20619.956422462637,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,67.48792529444239,0.27532048020869115,7.956226555029425,0.0,6.5837167912818115,0.003451025932542952,-1.3158250299547076,16.000268503778827,0.3705044250126874,0.003451025932542952,16.0,82.0,0.01112898716707406,0.05961603496540559,0.0,7.22,0.0,4.498491868164995,0.31057230924622753,0.003496989038893164,11.5,4.498491868164995,0.31057230924622753,0.003496989038893164,4.5,3323622.590097891,1354960.257918031 
 03/13  09:00:00,0.0,11.0,5.0,11.0,5.0,20.0,18.528789459791174,-0.4082585452955198,22.200709471850075,1.4253425171112428,22.20043384021824,1.2025364337832198,22.200513745700583,1.440201530663682,22.20147572562847,1.1285557147204113,22.236577790551543,1.4206514108744628,18.528789459791174,27.668757148489906,2725.44710516358,0.0,22.200709471850075,25.390532126468937,842.925827766867,0.0,22.20043384021824,24.949001467963754,221.58924024633777,0.0,22.200513745700583,25.42147435595958,623.3530945230052,0.0,22.20147572562847,24.807777880547114,257.1804512287939,0.0,22.236577790551543,25.3454902043633,0.0,380.7352592432471,0.0,8169.338096352501,0.0,0.0,1335.3851649612789,637.2268250325873,1089.7136043936994,715.8917673988557,111.96110306303066,1413.4615055506742,3095.9113430580487,0.0,0.0,0.0,0.0,8169.338096352501,10211.672620440626,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,61.43499715872016,0.0950890448880316,7.956226555029425,0.0,6.7358246161708815,0.0036230927544952827,-0.7387512778891433,16.000380980044454,0.3705044250126874,0.0036230927544952827,16.0,82.0,0.011134373054083255,0.05684829113157558,0.0,7.22,0.0,4.498944871187375,0.31057230924622753,0.003638672526563652,11.5,4.498944871187375,0.31057230924622753,0.003638672526563652,4.5,32943985.34745194,1354960.257918031 
 03/13  10:00:00,0.0,11.0,5.0,11.0,5.0,20.0,19.393110150621215,3.187607849434439,22.201541851147812,4.466219170588697,22.201893956202834,3.250673794463517,22.200826823434525,4.568914000731015,22.201318002481635,3.0397608741560793,23.112132502027187,5.434625856354318,19.393110150621215,34.129822099020586,2536.353364374052,0.0,22.201541851147812,31.41074401849812,47.055916536099176,4.84666540535369,22.201893956202834,28.824035614986997,0.0,194.68290427991192,22.200826823434525,31.640362924689164,0.0,240.4490325519232,22.201318002481635,28.397212249873018,0.0,144.5900401560693,23.112132502027187,31.80586343146553,0.0,563.4118556522351,0.0,5802.607893999477,0.0,0.0,535.5097385497327,221.73605885158668,227.17865661244508,314.7469675561192,0.0,1413.8448519888693,3041.169569900512,0.0,0.0,0.0,0.0,5802.607893999477,7253.259867499346,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,62.85094893650549,0.0723361733096355,7.956226555029425,0.0,6.887026523960375,0.0039385601244958865,0.29593960612909315,16.000240371562487,0.3705044250126874,0.0039385601244958865,16.0,81.70689204895287,0.011138373260254207,0.05427296305395187,0.0,7.22,0.0,4.498863949418274,0.31057230924622753,0.003796046167170124,11.5,4.498863949418274,0.31057230924622753,0.003796046167170124,4.5,43272734.27686343,1354960.257918031 
 03/13  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,20.12865153772922,4.988391568406939,22.20107031271299,5.71278857292593,22.202679984763645,4.071914116320994,22.218272466191017,5.8698701224842305,22.20169636707049,3.8384157866792696,23.586649579636468,7.718738284019205,20.12865153772922,36.981206280041796,2381.082331456687,0.0,22.20107031271299,34.24763343387653,0.0,175.1272801650777,22.202679984763645,30.53674285315508,0.0,277.5133502181867,22.218272466191017,34.58588225913216,0.0,441.51602280929046,22.20169636707049,30.041125692231123,0.0,248.6167784192512,23.586649579636468,36.15506026099722,0.0,602.0775674794638,0.0,4908.309169671769,0.0,0.0,318.9687134323461,139.32552993017023,28.359887724579515,211.149608079754,0.0,1198.4547852914554,2997.896097244614,0.0,0.0,0.0,0.0,4908.309169671769,6135.38646208971,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,63.94218635889578,0.0648762188815348,7.956226555029425,0.0,7.006141731698939,0.004184676748716155,1.1225638787757088,15.999895505717085,0.3705044250126874,0.004184676748716155,16.0,80.2844887581806,0.009024926695554535,0.0523370499515161,0.0,7.22,0.0,4.499922557136427,0.31057230924622753,0.003952086379295209,11.5,4.499922557136427,0.31057230924622753,0.003952086379295209,4.5,44615781.35093327,1354960.257918031 
 03/13  12:00:00,1.1,8.8,4.0,8.8,4.0,16.0,20.656158502850836,5.8611902881479505,22.201556945099377,5.979082823592842,22.20085828294474,4.208247537772905,22.208192589424275,6.165379234855469,22.199673710904896,3.9784894711388414,23.689171227794038,8.6223165579876,20.656158502850836,38.03241203133285,2124.1982795616477,0.0,22.201556945099377,34.880214219790666,0.0,187.44663201438829,22.20085828294474,30.832027334425117,0.0,267.69575478152103,22.208192589424275,35.31814954191512,0.0,457.6064609790099,22.199673710904896,30.340476872096083,0.0,247.85066120584202,23.689171227794038,38.198674638416634,0.0,610.813784104103,0.0,4666.791245121687,0.0,0.0,306.8090399372736,149.05969401628386,11.702729492369837,211.8240253226864,0.0,1068.9153586478456,2962.8620144430806,0.0,0.0,0.0,0.0,4666.791245121687,5833.489056402108,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,64.0409713405327,0.062058041839454035,7.956226555029425,0.0,7.1019788653729075,0.004300782429573404,1.5019840744910462,16.00045348095112,0.3705044250126874,0.004300782429573404,16.0,80.07570839074256,0.007803438692916548,0.05082833006714565,0.0,7.22,0.0,4.499964050334349,0.31057230924622753,0.004009286708755308,11.5,4.499964050334349,0.31057230924622753,0.004009286708755308,4.5,43263142.82177514,1354960.257918031 
 03/13  13:00:00,1.4749999999999999,4.4,2.0,4.4,2.0,8.0,20.945357195744833,5.677326367075261,22.201610354552855,5.152677551940631,22.201959022291433,3.524427054443235,22.20190015903843,5.3367709713446025,22.20013221220801,3.34058226377976,23.357625268876244,7.9722104422210585,20.945357195744833,36.89484052499367,1773.7114109432166,0.0,22.201610354552855,32.943447211185386,73.09458531729751,0.0,22.201959022291433,29.384444425940693,0.0,143.8980264226518,22.20190015903843,33.36801021991832,0.0,205.91071498890585,22.20013221220801,29.00792663050748,0.0,131.47212126887695,23.357625268876244,37.292236482605546,0.0,584.3138298241322,0.0,5217.937792268418,0.0,0.0,566.6754878922038,272.68653403076496,262.0718733548264,328.0360414842684,0.0,951.2236201691638,2942.4667600156604,0.0,0.0,0.0,0.0,5217.937792268418,6522.422240335523,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,62.65536109267779,0.06443425104821235,7.956226555029425,0.0,7.158544781906384,0.004402366720129921,1.8163428303184646,16.001021151811706,0.3705044250126874,0.004402366720129921,16.0,80.91093874141123,0.006758689970971687,0.04997343172896232,0.0,7.22,0.0,4.500001872764608,0.31057230924622753,0.004122454883851082,11.5,4.500001872764608,0.31057230924622753,0.004122454883851082,4.5,39215324.644883074,1354960.257918031 
 03/13  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,21.26460319634169,5.072805226740492,22.201085251644816,5.210758299568777,22.201303027716662,3.919418765243598,22.22665083177955,5.364645657024892,22.20210329291614,3.768739463792823,23.59364355832988,7.7653669514810355,21.26460319634169,34.68337560208315,1802.9000600028264,0.0,22.201085251644816,33.07461471274625,0.0,255.64171390883746,22.201303027716662,30.216081199744426,0.0,268.65409209158753,22.22665083177955,33.377490805137086,0.0,465.65236959381645,22.20210329291614,29.89538543933923,0.0,264.2538389179394,23.59364355832988,36.246092535255094,0.0,602.6777427057684,0.0,4447.3842009944365,0.0,0.0,238.57110541169823,147.99873085174164,4.650985715177317,195.51322149710427,0.0,880.5895259160336,2925.8248081851007,0.0,0.0,0.0,0.0,4447.3842009944365,5559.230251243046,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,63.80566862657409,0.05836164182868547,7.956226555029425,0.0,7.203602034957152,0.004415657423403255,1.8444438073992284,16.00152353122011,0.3705044250126874,0.004415657423403255,16.0,79.17360562580633,0.006145648263040433,0.04928906764563037,0.0,7.22,0.0,4.499995238200734,0.31057230924622753,0.004193926655292559,11.5,4.499995238200734,0.31057230924622753,0.004193926655292559,4.5,41909670.025672175,1354960.257918031 
 03/13  15:00:00,2.3874999999999997,11.0,5.0,11.0,5.0,20.0,21.64384134967689,5.843667185735859,22.228336394764103,6.25830312127593,22.200484641303646,4.830461884795199,22.55340471927978,6.452602476494151,22.202003552252616,4.638178586877167,23.86215225462942,8.882589319559415,21.64384134967689,35.754115440056935,1865.0756625356676,0.0,22.228336394764103,35.50807944182054,0.0,482.1421898093526,22.200484641303646,32.21053238353919,0.0,375.4880527762555,22.55340471927978,35.28130525344177,0.0,495.71571648795583,22.202003552252616,31.777327327691953,0.0,392.73582360806614,23.86215225462942,38.481497269828914,0.0,655.3355243780427,0.0,3761.5489614949192,0.0,0.0,15.415760657531987,41.781635515544025,0.0,67.74476755083471,0.0,664.5464330529295,2879.063201001839,0.0,0.0,0.0,0.0,3371.46712207863,4214.333902598287,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,65.0300135676435,0.052915622956944186,7.956226555029425,0.0,7.4067638890021685,0.004567283909101,2.306635393668988,15.994065028483366,0.3742859554615525,0.004567283909101,16.0,77.51785131503038,0.00443039839922984,0.04791063698381008,0.0,7.22,0.0,4.500083490018512,0.31057230924622753,0.004321611428251363,11.5,4.500083490018512,0.31057230924622753,0.004321611428251363,4.5,42806791.3298083,1357153.1927764192 
 03/13  16:00:00,2.8,11.0,5.0,11.0,5.0,20.0,21.947262631620166,6.819771048027108,22.212432350521468,7.046700508627351,22.20194171033436,5.452048971165822,22.50810194735301,7.337134841791487,22.200825720224273,5.2384663736700725,23.885505128997835,9.821640940873344,21.947262631620166,37.540686032108944,1756.586246250985,0.0,22.212432350521468,37.51873177648899,0.0,483.1192925793722,22.20194171033436,33.628013412523984,0.0,325.94310059808146,22.50810194735301,37.59257557582421,0.0,492.047068246891,22.200825720224273,33.1343806573799,0.0,374.58032236164684,23.885505128997835,40.93207899522344,0.0,626.6684606180248,0.0,4804.501116711088,0.0,0.0,12.848342754204491,90.97804037827248,0.0,85.3737387701464,0.0,534.7947829648773,2885.468547661612,0.0,0.0,0.0,0.0,3217.9770530969927,4022.4713163712404,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,63.9531713750891,0.06354255118576542,7.956226555029425,0.0,7.319410346884017,0.004690981871851347,2.672190565957527,16.00542484111637,0.3705044250126874,0.004690981871851347,16.0,73.45494362929534,0.0037439964172305395,0.05881080933122684,0.0,7.22,0.0,4.499833615130084,0.31057230924622753,0.004400330592047757,11.5,4.499833615130084,0.31057230924622753,0.004400330592047757,4.5,41014531.4047591,1354960.257918031 
 03/13  17:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,22.131648444176342,7.334267397749093,22.20141220900689,7.3822714340151,22.202472392789932,5.63987615432214,22.22412957779029,7.6648790515519485,22.201725565943754,5.4105841628382425,23.743757552566212,10.423540236964413,22.131648444176342,38.4532381087283,1657.345474280501,0.0,22.20141220900689,38.41616494391817,0.0,477.81183604263515,22.202472392789932,34.06797066877352,0.0,212.6708731018473,22.22412957779029,39.11134444956049,0.0,398.0486608815784,22.201725565943754,33.53128419674746,0.0,346.7125257726662,23.743757552566212,42.978518677663956,0.0,616.2350022747061,0.0,5219.0751718069205,0.0,0.0,17.86086186295332,204.50284852902638,72.83788077507299,113.73645025808801,0.0,436.52532194660034,2869.7415209934225,0.0,0.0,0.0,0.0,3654.182084950254,4567.727606187818,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,63.03948727889917,0.06574862192485126,7.956226555029425,0.0,7.356121297206691,0.0047148708131945875,2.7467960807590592,15.99987664830233,0.3705044250126874,0.0047148708131945875,16.0,72.8089915895618,0.0030139667248691407,0.06045190886672597,0.0,7.22,0.0,4.500044171420997,0.31057230924622753,0.0043763723949873,11.5,4.500044171420997,0.31057230924622753,0.0043763723949873,4.5,37416568.99306356,1354960.257918031 
 03/13  18:00:00,3.3,11.0,5.0,11.0,5.0,20.0,22.167407833807726,7.594012218678042,22.201777665316953,7.587457895948517,22.202045096255983,5.725523465024649,22.20196926885572,7.819813545158428,22.202157384904485,5.485812874271147,23.750141793721966,10.853574523590357,22.167407833807726,39.056973285791,1633.994806268904,0.0,22.201777665316953,38.95772772003146,0.0,253.7888188384731,22.202045096255983,34.27180206412213,0.0,144.55817353272442,22.20196926885572,39.579848617257966,0.0,232.14201459264888,22.202157384904485,33.70611689203279,0.0,214.97960560965964,23.750141793721966,44.20996970190145,0.0,617.0233472958129,0.0,4739.66269147594,0.0,0.0,241.23130302889172,272.47141735039565,236.53036893849236,245.28663457067654,0.0,377.7492765122175,2865.05816144232,0.0,0.0,0.0,0.0,4584.857693246136,5731.07211655767,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,62.80416789196232,0.058955213833958076,7.956226555029425,0.0,7.3686721504032855,0.0047225813778776935,2.7749609966918625,15.99983463602034,0.3705044250126874,0.0047225813778776935,16.0,76.95256503561566,0.0023613615526550816,0.051279552836081516,0.0,7.22,0.0,4.500756976760131,0.31057230924622753,0.004359895595366936,11.5,4.500756976760131,0.31057230924622753,0.004359895595366936,4.5,37410195.94704524,1354960.257918031 
 03/13  19:00:00,3.3,5.5,2.5,5.5,2.5,10.0,21.763331526210816,7.35431727583866,22.20214242163229,6.73814562655665,22.201644537232397,4.905828137026416,22.202176464815494,6.952356905941681,22.20142851379148,4.692309763275065,22.70562071592046,10.027513498786032,21.763331526210816,39.38416291412038,1123.1360913178921,0.0,22.20214242163229,36.770246210019465,694.5360157340781,0.0,22.201644537232397,32.382587100269774,260.8394589659269,0.0,22.202176464815494,37.31596403429769,672.8021106853432,0.0,22.20142851379148,31.90251239635041,229.90138970524933,0.0,22.70562071592046,44.565500845343124,0.0,533.5463395374713,0.0,6789.676534968431,0.0,0.0,1186.6975991518052,677.1397706906031,1138.5755583060907,689.3879241154089,0.0,377.80725122926543,2884.7164277349384,0.0,0.0,0.0,0.0,6789.676534968431,8487.095668710537,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.482175409786606,0.07529785648133473,7.956226555029425,0.0,7.316716316915576,0.0047165157976390495,2.765804342977721,16.000321294134338,0.3705044250126874,0.0047165157976390495,16.0,81.99455502798732,0.00226580923073376,0.047654703716628596,0.0,7.22,0.0,4.500947366412179,0.31057230924622753,0.0043571259548429876,11.5,4.500947366412179,0.31057230924622753,0.0043571259548429876,4.5,23025416.744586408,1354960.257918031 
 03/13  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,21.117994029431976,5.7973090670951315,22.203531348162876,4.396033014393647,22.20006813721339,2.9374533512358516,22.203282845003375,4.575495649555116,22.20176805434295,2.7967797583941603,22.203817117893465,7.254074569992206,21.117994029431976,36.821901311599916,710.001842364506,0.0,22.203531348162876,31.28156975117494,1404.006558258433,0.0,22.20006813721339,28.221593445752546,576.1000963969755,0.0,22.203282845003375,31.67875950264166,1363.2262095858443,0.0,22.20176805434295,27.936654139838254,562.888170580906,0.0,22.203817117893465,38.143028916440855,551.2724139161585,0.0,0.0,10109.8655841485,0.0,0.0,1894.8791989492943,991.767577524893,1827.6603941605397,1021.8361903110507,1039.2588925747648,475.4727432567619,2917.6723968949223,0.0,0.0,0.0,0.0,10109.8655841485,12637.331980185623,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,59.99921967096661,0.10982078322358703,7.956226555029425,0.0,7.223234695780038,0.0043711706210977945,1.714640422101232,16.00016192885075,0.3705044250126874,0.0043711706210977945,16.0,81.99999810177785,0.0029586276940184444,0.048957084951483015,0.0,7.22,0.0,4.499794122868298,0.31057230924622753,0.00404736461694962,11.5,4.499794122868298,0.31057230924622753,0.00404736461694962,4.5,12257694.665335227,1354960.257918031 
 03/13  21:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.403119786159365,3.9692039332171962,20.08789727603573,3.439698027628755,20.354956260388427,3.097299769489185,20.111890550655872,3.5280097299214943,20.382837484335262,3.1211231940953676,21.13192628841784,5.335924180182436,20.403119786159365,33.85265532478434,390.43169329425376,0.0,20.08789727603573,33.284740092589836,89.88881379039084,0.17661975290110377,20.354956260388427,31.98091227995024,57.96285473534857,0.27069560213237764,20.111890550655872,33.44021566175302,83.35466553454192,0.22947044164247643,20.382837484335262,31.982851677446142,61.91865369423698,0.32274271215973727,21.13192628841784,35.61306327013138,9.48955788744233,3.036818819355048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,20.211948352718753,0.005141713583922033,3.993893420549906,21.21338208052389,0.3705044250126874,0.005141713583922033,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0037641871772360076,11.5,2.425,0.00621144618492455,0.0037641871772360076,4.5,7114960.257918031,1354960.257918031 
 03/13  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.507847986826192,3.751199785110458,19.103189265283056,3.389027785522997,19.418616850754013,3.464182134149705,19.122894266108553,3.4115532212724764,19.451172502614906,3.4921311943507485,20.29259367559819,4.335334440736819,19.507847986826192,35.24019764546114,128.1583566459176,0.0,19.103189265283056,35.227580798071074,105.67061674074267,0.0,19.418616850754013,34.72712999935039,67.91226779918725,0.0,19.122894266108553,35.240099124017846,98.55418953472065,0.0,19.451172502614906,34.725151420237665,72.52674856702691,0.0,20.29259367559819,34.972382559858595,10.797805325379954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,19.427304518881115,0.005044001758671347,3.726993844876856,20.428917548889157,0.3705044250126874,0.005044001758671347,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003703701391308723,11.5,2.2,0.00621144618492455,0.003703701391308723,4.5,3064960.257918031,1354960.257918031 
 03/13  23:00:00,1.2,0.0,0.0,0.0,0.0,0.0,18.778104358713897,3.509910538491256,18.577078823897896,3.255800886667586,18.863934406105574,3.3778589319985812,18.59131948210297,3.253759951864835,18.890768651267514,3.3938427261442747,19.898718884061033,3.6390572544100497,18.778104358713897,36.25755746803198,189.0289300768195,0.0,18.577078823897896,36.06256390570548,85.76656224035526,0.0,18.863934406105574,35.72817038253842,53.05186119017088,0.0,18.59131948210297,36.025205647953655,80.12122269042015,0.0,18.890768651267514,35.708642420154064,56.55209881703519,0.0,19.898718884061033,34.12287534377461,0.0,19.434782945338384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,18.651420087965025,0.004965726105306229,3.5069075180452374,19.65317684220374,0.3705044250126874,0.004965726105306229,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.003630187098175187,11.5,1.2,0.00621144618492455,0.003630187098175187,4.5,3064960.257918031,1354960.257918031 
 03/13  24:00:00,0.225,0.0,0.0,0.0,0.0,0.0,18.15683923829971,3.258658960578678,18.18543898236985,3.0619019518272648,18.441556476469987,3.1589384097123263,18.19456273771611,3.054168300151287,18.460945379817915,3.1687205968707857,19.616701004117242,3.1797533171479717,18.15683923829971,37.03357931964529,270.82942216766014,0.0,18.18543898236985,36.45517175134765,65.26759781224825,0.0,18.441556476469987,36.12127973143862,37.830985018729564,0.0,18.19456273771611,36.414323871756565,61.100558555867565,0.0,18.460945379817915,36.10239035208951,40.308148466120485,0.0,19.616701004117242,33.61640622674339,0.0,48.44797029521891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,18.002511395243616,0.004877363095100357,3.2548048955437006,19.004430443585374,0.3705044250126874,0.004877363095100357,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0034864656811846063,11.5,0.225,0.00621144618492455,0.0034864656811846063,4.5,3064960.257918031,1354960.257918031 
 03/14  01:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.607327893861783,2.9778490013865295,17.88563873839394,2.805214240909191,18.10778106538143,2.8897187392838943,17.89230744218872,2.7963452789676677,18.120434506739183,2.898459189915728,19.382576351892148,2.7899715953355515,17.607327893861783,37.582250214522816,355.77173239943136,0.0,17.88563873839394,36.47882526503068,43.94411174948061,0.0,18.10778106538143,36.18895118191312,22.13294651929607,0.0,17.89230744218872,36.440557945816636,41.0988463439341,0.0,18.120434506739183,36.182612196962594,23.485170400765696,0.0,19.382576351892148,33.17979530896369,0.0,74.79179000381555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,17.43505072990438,0.004783181460806231,2.9815315299794065,18.43714281760632,0.3705044250126874,0.004783181460806231,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.003394502251803631,11.5,-0.375,0.00621144618492455,0.003394502251803631,4.5,3064960.257918031,1354960.257918031 
 03/14  02:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,17.137763132505686,2.6973198380653303,17.66333229426586,2.552305838545208,17.84672168082372,2.622363163157039,17.666944781777694,2.544008412493914,17.853988165549392,2.6293210945938,19.227815140528158,2.4772768465686363,17.137763132505686,37.95123829685525,441.91970390518236,0.0,17.66333229426586,36.334528319932886,22.042369270103677,0.0,17.84672168082372,36.096344553507684,6.267956899583055,0.0,17.666944781777694,36.30481106887544,20.595055250418227,0.0,17.853988165549392,36.09767897306106,6.377868264743995,0.0,19.227815140528158,32.76459024519953,0.0,101.85595696327795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,16.937735160335883,0.00468431129179598,2.689494026441529,17.940008965151705,0.3705044250126874,0.00468431129179598,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0031863100408676074,11.5,-1.2874999999999999,0.00621144618492455,0.0031863100408676074,4.5,3064960.257918031,1354960.257918031 
 03/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.734133258023984,2.43344637573051,17.483327949925545,2.3049317169995835,17.635807081536882,2.361561295799124,17.48587002864872,2.2978055478433754,17.637542433686225,2.3671792428378353,19.106749290682618,2.208989123113838,16.734133258023984,38.2113944026612,522.5143116168115,0.0,17.483327949925545,36.10800337309438,4.0120322562893875,0.8673040301159745,17.635807081536882,35.906716168723214,0.0,7.591004296909944,17.48587002864872,36.08386798472026,3.646817247119884,0.861399812834577,17.637542433686225,35.917156912584154,0.0,8.505218033151152,19.106749290682618,32.38758032154582,0.0,125.25760509550753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,16.520365806096112,0.004594608493448106,2.4197581789074394,17.522804535681704,0.3705044250126874,0.004594608493448106,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0030772674887687606,11.5,-1.7,0.00621144618492455,0.0030772674887687606,4.5,3064960.257918031,1354960.257918031 
 03/14  04:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.39056431837439,2.1804414081315033,17.328855771163653,2.0551335697128716,17.453788983336295,2.1056792341602772,17.33098694754459,2.0488255638683612,17.451341419754158,2.1109953425882715,18.988447121364565,1.9522740575027455,16.39056431837439,38.35764688803371,590.451231271019,0.0,17.328855771163653,35.818085470156426,0.0,13.161659264057391,17.453788983336295,35.66482964629018,0.0,19.491105410475257,17.33098694754459,35.79712446657153,0.0,12.620851154525326,17.451341419754158,35.68388287686511,0.0,21.326770769558152,18.988447121364565,32.034850076636616,0.0,144.28640458795024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,16.161004340536913,0.004511040632759887,2.164168218225506,17.163596764625286,0.3705044250126874,0.004511040632759887,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002997826816301454,11.5,-2.0125,0.00621144618492455,0.002997826816301454,4.5,3064960.257918031,1354960.257918031 
 03/14  05:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.099796017413205,1.9302491743582983,17.183706795696068,1.7987989791514236,17.2899288248804,1.8492244135586187,17.18627886224552,1.7927470776072414,17.28414708810362,1.8548265464353089,18.884534700448267,1.6912543095982977,16.099796017413205,38.38344615432627,644.2439558355054,0.0,17.183706795696068,35.49203023854926,0.0,25.87969728615542,17.2899288248804,35.381670241893666,0.0,28.95882739064234,17.18627886224552,35.47088127575667,0.0,24.694256723190904,17.28414708810362,35.40880013612926,0.0,31.52722291228406,18.884534700448267,31.646716397165044,0.0,160.15202009964054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,15.85596481766764,0.004427298551371056,1.912550212192616,16.858711304163762,0.3705044250126874,0.004427298551371056,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0028575089657969744,11.5,-2.5749999999999997,0.00621144618492455,0.0028575089657969744,4.5,3064960.257918031,1354960.257918031 
 03/14  06:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.842610191022818,1.6633618576898688,17.061901872958952,1.5285273341011596,17.150966749977876,1.5825201403409013,17.06438815454728,1.5222869261224883,17.142435057270635,1.5886952597770403,18.784748621786925,1.4150447930691596,15.842610191022818,38.281228027078164,691.4757333383868,0.0,17.061901872958952,35.08096100940888,0.0,36.760754109226184,17.150966749977876,35.01888256743875,0.0,36.98212789640121,17.06438815454728,35.059733137929506,0.0,34.988877268407464,17.142435057270635,35.053321546256775,0.0,40.1771491918974,18.784748621786925,31.220061634294034,0.0,172.6731237757234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,60.18057296992815,0.0,7.956226555029425,0.0,15.597290051351543,0.004343731496370167,1.653520473699432,16.60019032525426,0.3705044250126874,0.004343731496370167,16.0,81.99999999968415,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0028927514259743706,11.5,-2.425,0.00621144618492455,0.0028927514259743706,4.5,3064960.257918031,1354960.257918031 
