Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/14  07:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.250655052963353,0.6537685886378959,20.69323065825006,0.06121042954866124,21.336025853303592,-0.5996744909865972,20.882831243388978,0.10521955006157929,21.087467804837566,-0.7093430650583651,20.868019947745335,0.4409648516613734,16.250655052963353,34.73770610679841,1750.6021762647392,0.0,20.69323065825006,25.261930118874396,3392.2188806879317,0.0,21.336025853303592,23.098174421453912,1322.6293723420017,0.0,20.882831243388978,25.081976677531767,3193.8485405235992,0.0,21.087467804837566,23.231489913549005,1662.3693824089503,0.0,20.868019947745335,25.64126363692317,2864.4468471882633,0.0,0.0,19775.456345907554,0.0,0.0,3760.2739060160325,1678.5575666095863,3556.482005114771,2036.7595614919187,3243.831616132389,2004.3232064847987,3221.3662775463526,0.0,0.0,0.0,0.0,19775.456345907554,24719.32043238444,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,71.05516326015328,0.4314097128545048,7.956226555029425,0.0,6.392750912689681,0.0031438874406385098,-2.4229385153922087,16.000491609598992,0.3705044250126874,0.0031438874406385098,16.0,81.99999999999307,0.017855632156323326,0.06331870264568076,0.0,7.22,0.0,4.500056375598746,0.31057230924622753,0.0029622120112170625,11.5,4.500056375598746,0.31057230924622753,0.0029622120112170625,4.5,3471059.721354343,1354960.257918031 
 03/14  08:00:00,0.0500000000000001,0.0,0.0,0.0,0.0,0.0,17.094847490896296,-1.0261230124313114,22.191542556318055,-1.393265814003881,22.212411510017276,-1.9774146247429405,22.200405710117657,-1.3354089851563014,22.19820863311668,-2.029564144701098,22.084937455629483,-0.7503277545374499,17.094847490896296,28.821853056020636,1964.642466888763,0.0,22.191542556318055,20.355968324430005,2756.9409197151863,0.0,22.212411510017276,19.36037147526989,111.55843165269332,160.31707539519408,22.200405710117657,20.442890132174764,2252.645122394295,0.0,22.19820863311668,19.292710843474858,1186.717417442479,0.0,22.084937455629483,21.616541906292888,2635.6453750604937,0.0,0.0,15391.51200530606,0.0,0.0,3247.7566606602445,367.48650491095464,2718.0516928749084,1645.0198629872145,3113.6440075542646,1396.5453504369934,3176.815402934625,0.0,0.0,0.0,0.0,15391.51200530606,19239.390006632573,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,67.87160416297317,0.2640226679709782,7.956226555029425,0.0,6.51330333215674,0.00325180980871775,-2.0185800090707904,16.00019234567819,0.3705044250126874,0.00325180980871775,16.0,82.0,0.011066577093359502,0.06091500192680607,0.0,7.22,0.0,4.498964850657979,0.31057230924622753,0.003181130959655335,11.5,4.498964850657979,0.31057230924622753,0.003181130959655335,4.5,3313063.310276308,1354960.257918031 
 03/14  09:00:00,2.4749999999999996,11.0,5.0,11.0,5.0,20.0,18.509906888681435,-0.54004274961709,22.2009300055838,0.7472028883176056,23.74374260740177,0.09895075230223624,22.200449361883045,0.8024840977564665,22.200758171375114,0.21693307753003216,22.237675934231355,1.348622205810889,18.509906888681435,27.392271698604336,3033.823305755824,0.0,22.2009300055838,24.13462130065447,641.5944905471803,0.0,23.74374260740177,20.89843303839028,0.0,847.7920858997804,22.200449361883045,24.23561403010211,384.524236828334,0.0,22.200758171375114,23.17161009279849,240.1321898349435,0.0,22.237675934231355,25.178979887758924,0.04349571004917152,328.54015769398677,0.0,6127.399473069329,0.0,0.0,1133.8663021113211,0.0,850.7216230768429,698.5522816800396,164.1843982498195,635.9916791280752,2977.838272772406,0.0,0.0,0.0,0.0,6127.399473069329,7659.249341336661,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,61.04493665689392,0.07104077624718137,7.956226555029425,0.0,7.85042659664288,0.0034263385119288245,-1.3967793121175174,15.998375914495908,0.41158812432019587,0.0034263385119288245,16.0,81.79957862514883,0.004216720278594105,0.04792814173595704,0.0,7.22,0.0,4.500355284406249,0.31057230924622753,0.003368924531015011,11.5,4.500355284406249,0.31057230924622753,0.003368924531015011,4.5,32946772.483689215,1380264.6342109994 
 03/14  10:00:00,4.3625,11.0,5.0,11.0,5.0,20.0,20.070513899088837,2.3203649861905085,22.276966259148708,3.8893340112107038,23.899346248036345,1.4309759134245208,22.363278291301885,4.006560802699261,22.20127393791439,2.5385824180901704,23.212843046047283,5.094048187889161,20.070513899088837,30.749453502227432,2913.8642355008124,0.0,22.276966259148708,30.025238057303344,0.0,445.91549550006386,23.899346248036345,22.846435542177552,0.0,1565.8576835467752,22.363278291301885,30.113305257129404,0.0,480.20543900031936,22.20127393791439,27.410816522173484,0.0,256.64274117994364,23.212843046047283,30.867340877572325,0.0,571.2842312683555,0.0,4413.5279685695195,0.0,0.0,54.292947243806864,0.0,0.0,202.6598980320282,0.0,88.37010617291433,2424.0533541164705,0.0,0.0,0.0,0.0,1226.1827063745004,1532.7283829681255,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,57.40173972180516,0.04251211211226914,7.956226555029425,0.0,10.412828238562868,0.0038638194405954465,0.06853426413808889,16.000970737874212,0.4999849331930051,0.0038638194405954465,16.0,69.5417972085746,0.0005126857203413709,0.040417879667311335,0.0,7.22,0.0,4.643865898138254,0.31057230924622753,0.0035108243854201013,11.5,4.643865898138254,0.31057230924622753,0.0035108243854201013,4.5,43331118.32469624,1441405.911287704 
 03/14  11:00:00,5.375,11.0,5.0,11.0,5.0,20.0,21.458729582193968,3.9809555578677287,22.85654536495127,5.3927689184037,23.899346230680536,2.2084052078827394,22.899342606056194,5.577621054437552,22.21181021569731,3.5651121809128847,23.828031505121064,7.257251345982881,21.458729582193968,31.74991706365651,2478.3783722126445,0.0,22.85654536495127,32.184319521808,0.0,547.1353888142705,23.899346230680536,24.150754933558495,0.0,1628.793165854548,22.899342606056194,32.51679685290359,0.0,521.2791371382629,22.21181021569731,29.44942567244036,0.0,425.0330318679729,23.828031505121064,34.52262602255202,0.0,740.5764273239664,0.0,8484.75181077438,0.0,0.0,0.0,0.0,0.0,35.60334490346117,0.0,0.0,1795.1791881701097,0.0,0.0,0.0,0.0,2031.537939323415,2539.422424154269,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,46.04477208997156,0.05667262119632452,7.956226555029425,0.0,11.830313893328917,0.004120976940816398,0.9388953469851116,16.000894615470756,0.5226262167465139,0.004120976940816398,16.0,54.201433712881915,0.0,0.05634910739958393,0.0,7.22,0.0,5.375,0.31057230924622753,0.0034861378852880007,11.5,5.375,0.31057230924622753,0.0034861378852880007,4.5,44712551.98522441,1459881.240004547 
 03/14  12:00:00,6.6,8.8,4.0,8.8,4.0,16.0,22.57195419007095,4.908161634662817,23.316530601458744,5.837488186870045,23.899325312470836,2.504524139338754,23.240929552482456,6.024198897035227,22.32055668363561,3.6595165915817525,23.899199199522506,7.435470406573498,22.57195419007095,31.65914927887792,1878.389813485066,0.0,23.316530601458744,32.28291532043986,0.0,583.04320516865,23.899325312470836,24.66450904867729,0.0,1326.8737958174024,23.240929552482456,32.85219495095806,0.0,546.3339200675586,22.32055668363561,29.450221864004234,0.0,467.872431396509,23.899199199522506,34.79371550968968,0.0,914.4826265130804,0.0,2037.91927340722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1299.023655601428,0.0,0.0,0.0,0.0,2037.91927340722,2547.399091759025,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,47.32924289933679,0.01386532258110049,7.956226555029425,0.0,12.695963175308846,0.004214291636298908,1.249097690174746,16.011104145707364,0.5062477389651123,0.004214291636298908,16.0,76.02212735840946,0.0,0.01386532258110049,0.0,7.22,0.0,6.6,0.31057230924622753,0.003448307551183123,11.5,6.6,0.31057230924622753,0.003448307551183123,4.5,43309210.75244947,1446321.2341303371 
 03/14  13:00:00,8.262500000000001,4.4,2.0,4.4,2.0,8.0,23.336994551627967,4.66181366994048,23.33533025526065,4.587062939346314,23.89938121220303,1.7423015848648231,23.241391121417372,4.768634216877208,22.30825799905478,2.2836143921859824,23.842190084528767,6.295525063172519,23.336994551627967,29.723768501115835,1220.4206638016053,0.0,23.33533025526065,29.579514638739376,0.0,581.0049434138958,23.89938121220303,23.364261586033315,0.0,725.9942844993609,23.241391121417372,30.12747230205388,0.0,543.0144539889111,22.30825799905478,26.75213105964738,0.0,463.6944080147132,23.842190084528767,32.292665158999625,0.0,617.7159702854723,0.0,1764.9757254372144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1452.796008814888,0.0,0.0,0.0,0.0,1764.9757254372144,2206.2196567965175,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,52.6191298644814,0.014309402546327888,7.956226555029425,0.0,11.470433618114082,0.0038820793450761604,0.1249231036636615,16.048821353942465,0.39561901147193473,0.0038820793450761604,16.0,80.43397747962507,0.0,0.014309402546327885,0.0,7.22,0.0,8.262500000000001,0.31057230924622753,0.003451030034115764,11.5,8.262500000000001,0.31057230924622753,0.003451030034115764,4.5,39183223.7105026,1369887.1655866124 
 03/14  14:00:00,7.8375,8.8,4.0,8.8,4.0,16.0,23.995734822523133,3.8203784140697277,23.798800345918508,3.9745592755512975,23.84522189154209,2.248328564161065,23.546247059257876,4.180923489247287,22.631154635478076,1.9685063777581093,23.89832104180285,5.3690626196743825,23.995734822523133,26.917034692763355,1145.91951134874,0.0,23.798800345918508,27.53356148158234,0.0,691.9151830824164,23.84522189154209,24.30693744065472,0.0,551.8155058866932,23.546247059257876,28.36506475069358,0.0,571.9132052212271,22.631154635478076,25.630103012725908,0.0,493.57646010755207,23.89832104180285,30.173983640116333,0.0,1095.297067592026,0.0,1108.3538783163006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1126.9341484458491,0.0,0.0,0.0,0.0,1108.3538783163006,1385.4423478953756,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,53.921841557553726,0.009437430925260655,7.956226555029425,0.0,12.554369017922774,0.003788026020875137,-0.18950703475617128,15.96270527647433,0.43982708595108944,0.003788026020875137,16.0,81.53191871138033,0.0,0.009437430925260655,0.0,7.22,0.0,7.8375,0.31057230924622753,0.003246082932800356,11.5,7.8375,0.31057230924622753,0.003246082932800356,4.5,41906806.53632818,1398004.9284698216 
 03/14  15:00:00,7.2,11.0,5.0,11.0,5.0,20.0,24.461067072742235,4.207153609346182,23.898864794964368,4.040998081116025,23.595174352031982,3.3783236439529563,23.71940631696898,5.2658772862583305,23.144003583722082,2.885996260125478,23.89896738693897,5.199503480477468,24.461067072742235,26.89669083565512,1087.5223756441733,0.0,23.898864794964368,27.49712742566279,0.0,1196.055754784357,23.595174352031982,26.732706036135845,0.0,512.2572704233365,23.71940631696898,30.28758886855837,0.0,585.1514115160028,23.144003583722082,26.52343678358715,0.0,531.6498467014219,23.89896738693897,29.81753966171607,0.0,1429.9644826113622,0.0,315.011105372195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.7090639930027,0.0,0.0,0.0,0.0,315.011105372195,393.76388171524377,0.0,0.0,7.956226555029425,7.956226555029425,0.0,0.0,52.58771549717032,0.002590162536594304,7.956226555029425,0.0,14.498791512466743,0.0038792060624381133,0.11924198147232772,15.970963603310613,0.5403565634030775,0.0038792060624381133,16.0,81.76531751756353,0.0,0.002590162536594304,0.0,7.22,0.0,7.2,0.31057230924622753,0.0029278218459615206,11.5,7.2,0.31057230924622753,0.0029278218459615206,4.5,42878099.344432,1475684.8150789957 
 03/14  16:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,24.71437642901979,4.402335738640292,23.89877137908114,3.3392820217634,23.196159164539125,3.612365765233964,23.556689404131856,5.922255551247555,23.733047648158895,3.283883189691905,23.89888276127676,5.267854043904369,24.71437642901979,26.857914953977442,958.2221403791987,0.0,23.89877137908114,26.17309357561388,0.0,1445.0107329111247,23.196159164539125,27.833324382830504,0.0,483.612647416959,23.556689404131856,32.005036328633025,0.0,570.9918374035476,23.733047648158895,26.330813352540357,0.0,587.5225602547237,23.89888276127676,29.95984097156331,0.0,1290.4609019474651,0.0,35.46509444608666,163.0287104061988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.54448000018721,0.0,0.0,85.31522745219783,85.31522745219783,35.46509444608666,44.331368057608316,237.16725706132453,163.0287104061988,7.809122333774927,7.588113277514712,0.08808273639497254,400.19596746752336,51.662075148536026,0.00028068919651846603,7.809122333774927,0.08808273639497254,15.329300768196642,0.003812526886598111,-0.0993324873824736,16.00222899915454,0.5570558829176556,0.003812526886598111,16.0,81.78922866065984,0.0,0.00028068919651846603,0.00245377284095129,7.22,0.0,7.8875,0.31057230924622753,0.002646122580981963,11.5,7.8875,0.31057230924622753,0.002646122580981963,4.5,42025088.38403468,1489993.5761120268 
 03/14  17:00:00,7.6125,11.0,5.0,11.0,5.0,20.0,24.802768521340923,4.001904689137618,23.89890374210637,2.671365445869867,22.6153333239382,2.9007162528892896,23.040427486385227,5.537955734687804,23.898526516235226,2.6048814536081006,23.89900873391377,5.435913324407679,24.802768521340923,25.976216390744327,901.2022559275752,0.0,23.89890374210637,24.959654404467983,0.0,1309.5255608721693,22.6153333239382,27.41489724714613,0.0,443.1145481330683,23.040427486385227,32.14996187588288,0.0,530.4396991420814,23.898526516235226,24.84480921168864,0.0,651.6793850926513,23.89900873391377,30.31245983676037,0.0,991.202637628113,0.0,401.70219534012887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.39611542607116,0.0,0.0,0.0,0.0,401.70219534012887,502.12774417516107,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,50.906855208386006,0.003074665277355858,7.600098229884711,0.0,14.351244320190323,0.0035723556478466805,-0.8753250065355436,16.017854531629197,0.5102668115327726,0.0035723556478466805,16.0,81.81268903004126,0.0,0.003074665277355858,0.0,7.219999999999999,0.0,7.6125,0.31057230924622753,0.0025472657231199415,11.5,7.6125,0.31057230924622753,0.0025472657231199415,4.5,37452516.578811415,1449653.2910219866 
 03/14  18:00:00,6.512499999999999,11.0,5.0,11.0,5.0,20.0,24.647086971065644,3.8662632925293714,23.81021615114396,3.0820110407763965,22.23348404034465,2.011795148204079,22.60181187877184,4.93995449631241,23.594099496918496,2.0249101187522593,23.898945868373623,5.529721023412029,24.647086971065644,25.969540418289682,957.1220224088918,0.0,23.81021615114396,25.84484749814037,0.0,760.139632388815,22.23348404034465,26.341343608494306,0.0,370.88185104014997,22.60181187877184,31.67035720359125,0.0,496.033585941452,23.594099496918496,24.277420664512448,0.0,561.4321083433688,23.898945868373623,30.51016435412908,0.0,972.2019536755729,0.0,2570.465824112088,0.0,0.0,0.0,45.31231343153979,0.0,0.0,0.0,0.0,1527.1659883164484,0.0,0.0,0.0,0.0,475.6556572775356,594.5695715969196,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,51.98034637727061,0.02078952159842371,7.600098229884711,0.0,11.600495456970044,0.0032483248782052667,-2.002965868848011,16.029340015376945,0.4320441109731875,0.0032483248782052667,16.0,72.57176015333602,0.0,0.020490912008595794,0.0,7.219999999999999,0.0,6.512499999999999,0.31057230924622753,0.0025419373039491985,11.5,6.512499999999999,0.31057230924622753,0.0025419373039491985,4.5,37412439.07115257,1393063.6235948023 
 03/14  19:00:00,4.725,5.5,2.5,5.5,2.5,10.0,23.79589461148134,2.9474215108722843,22.371862616562492,2.2075465530735685,22.201638503892354,-0.1669155817194122,22.202781197464315,2.9791673688699327,22.253649692932512,-0.26445381893597236,23.122929583574802,4.7452258545000445,23.79589461148134,25.617617074163768,422.71354536260225,0.0,22.371862616562492,26.498542032543565,2.3758916899238898,241.31682497155785,22.201638503892354,22.496162342881497,54.77312941432672,5.439014360361758,22.202781197464315,28.314501669121817,223.18744940035063,28.359959938007876,22.253649692932512,22.24578313688061,0.0,229.45811231133388,23.122929583574802,30.27249257726531,0.0,568.2218322671688,0.0,7502.482527261707,0.0,0.0,271.8495846751823,467.92884050883674,664.2521846856918,236.8514210907401,0.0,50.94270034237991,2605.6160887197107,0.0,0.0,0.0,0.0,5812.355414562682,7265.444268203353,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,56.57531946895079,0.06958928716366598,7.600098229884711,0.0,7.982449072705896,0.0028842294882634885,-3.4028926499763466,15.949672603348837,0.3705044250126874,0.0028842294882634885,16.0,72.08810459381438,0.0002793899345046451,0.05786957516226794,0.0,7.219999999999999,0.0,4.8874927091436025,0.31057230924622753,0.0025044536220333556,11.5,4.8874927091436025,0.31057230924622753,0.0025044536220333556,4.5,23019936.532478355,1354960.257918031 
 03/14  20:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,22.67310043618869,0.533021284668505,22.201211124029726,-0.805273435451149,22.200595212818936,-2.8115196602607226,22.202058135516516,-0.38876694187592375,22.2008713989314,-2.9838075568575424,22.249570308606653,2.197647393611469,22.67310043618869,23.04248244787037,135.5083266757049,0.8383904873296615,22.201211124029726,21.389838631524853,872.8021262512009,0.0,22.200595212818936,18.10041539837883,434.75972932848015,0.0,22.202058135516516,22.116041605355885,1067.610423402519,0.0,22.2008713989314,17.8366769341379,321.35526107916036,0.0,22.249570308606653,26.72231045558311,144.69384856929094,140.26742953449883,0.0,8150.3956694444205,0.0,0.0,1363.5163222663718,849.5431340063784,1531.4961794049518,779.2387669749756,497.099157069634,403.3171802440978,2811.645100847878,0.0,0.0,0.0,0.0,8150.3956694444205,10187.994586805526,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,59.07996109248228,0.08487572475733704,7.600098229884711,0.0,7.479959516594133,0.002725206881276931,-4.062958116975779,16.00011058263613,0.3705044250126874,0.002725206881276931,16.0,81.96607681044992,0.0024600472960351672,0.044929902182794565,0.0,7.219999999999999,0.0,4.499046934839665,0.31057230924622753,0.0024500786031966077,11.5,4.499046934839665,0.31057230924622753,0.0024500786031966077,4.5,12234320.684353817,1354960.257918031 
 03/14  21:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,21.600912803631925,-1.489882823218283,20.46808226076835,-1.9484329223934311,20.677045919844062,-2.440498822434076,20.3604972823166,-1.7551310997622123,20.81972764179907,-2.4077570234886068,21.453627529870506,0.05774229222014579,21.600912803631925,20.93212432387698,76.17205767378326,3.138328412427313,20.46808226076835,21.615259467079035,156.61854113829645,0.0,20.677045919844062,20.50607865558667,118.04188096684823,0.0,20.3604972823166,22.110883356342818,156.38146208657395,0.0,20.81972764179907,20.38370116452115,119.71081752426689,0.0,21.453627529870506,23.9701570046958,77.8327096037024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,21.434405933336052,0.003397487712449237,-1.4503964348878786,22.43905089336586,0.3705044250126874,0.003397487712449237,16.0,81.99995013578962,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.0024537032937668466,11.5,2.1125,0.00621144618492455,0.0024537032937668466,4.5,7114960.257918031,1354960.257918031 
 03/14  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,20.38486618994223,-1.5939360496086439,19.40568520368171,-1.9141955319131674,19.677798029664665,-1.8784132650230632,19.313942665574366,-1.845630758169368,19.79937498129156,-1.8454151933367298,20.595775889767467,-0.8330111154748844,20.38486618994223,22.364449220926,0.0,103.4978959505977,19.40568520368171,23.135581023258585,148.80569214460917,0.0,19.677798029664665,22.816999947309082,107.25491611815431,0.0,19.313942665574366,23.400844306335884,147.78304478562185,0.0,19.79937498129156,22.708071697932994,109.36572955935634,0.0,20.595775889767467,23.511859280733542,53.882534527215256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,20.2735563915381,0.003341222023248376,-1.6382741304539978,21.278305254579273,0.3705044250126874,0.003341222023248376,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.00239727707004093,11.5,1.3249999999999997,0.00621144618492455,0.00239727707004093,4.5,3064960.257918031,1354960.257918031 
 03/14  23:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.428603983939666,-1.730799710717509,18.805143487534558,-1.96114307280576,19.079567983821146,-1.856166567401075,18.74933864228806,-1.9464678424505852,19.161129438824545,-1.8408877582629768,20.11272799964699,-1.481596096453612,19.428603983939666,23.45829565280841,34.43451053898957,5.416206173939372,18.805143487534558,23.922924272694218,121.47332689983807,0.0,19.079567983821146,23.72351726311422,84.05495099082134,0.0,18.74933864228806,24.035818368243902,119.19887669390482,0.0,19.161129438824545,23.633320522375964,86.72256943227865,0.0,20.11272799964699,22.9536366381913,17.450061219352165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,19.329033618568477,0.003311638030641636,-1.7399246558671886,20.333837137364267,0.3705044250126874,0.003311638030641636,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.002481819298657729,11.5,0.7875000000000001,0.00621144618492455,0.002481819298657729,4.5,3064960.257918031,1354960.257918031 
 03/14  24:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,18.65029329303153,-1.8844112642960944,18.398820032315623,-2.0253552854769175,18.655034299017736,-1.9491845345980234,18.36582946118211,-2.025471472964533,18.7053681232395,-1.9420259318920547,19.834230347474115,-1.8285019890336298,18.65029329303153,24.311662951334696,164.01604789381508,0.0,18.398820032315623,24.407641175292667,89.01123431080998,0.0,18.655034299017736,24.17230472970726,57.89811148297264,0.0,18.36582946118211,24.457912117420292,86.74920849736935,0.0,18.7053681232395,24.110737944908408,60.167815561231976,0.0,19.834230347474115,22.6872848563972,0.0,24.869265449386262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,18.51413960431097,0.0032680827421763038,-1.8977075022003673,19.519023600660965,0.3705044250126874,0.0032680827421763038,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.00621144618492455,0.0024838927670289886,11.5,-0.15,0.00621144618492455,0.0024838927670289886,4.5,3064960.257918031,1354960.257918031 
 03/15  01:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.99350639186525,-2.0152168000910065,18.069583282654968,-2.1215675562591714,18.297112084308953,-2.0722166495748726,18.05056333363308,-2.1249784916496024,18.327633275263576,-2.068060180692118,19.595433282952875,-2.054810047463599,17.99350639186525,25.058898736340126,286.05282719248885,0.0,18.069583282654968,24.717710219725987,60.76097294377524,0.0,18.297112084308953,24.467716883887338,35.995647995019226,0.0,18.05056333363308,24.740213390364612,58.95335367300578,0.0,18.327633275263576,24.42940633634707,37.46385822835862,0.0,19.595433282952875,22.594847987970283,0.0,60.04600457864842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,17.829337686532597,0.0032296219071303537,-2.031162084594439,18.83429275805621,0.3705044250126874,0.0032296219071303537,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.00621144618492455,0.002416116969131575,11.5,-0.9125000000000001,0.00621144618492455,0.002416116969131575,4.5,3064960.257918031,1354960.257918031 
 03/15  02:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.42409732071044,-2.164268704189318,17.764520353067283,-2.264144035359428,17.96441044421428,-2.2217491807705976,17.75431392297751,-2.2684011049392976,17.982564724281644,-2.217419589831708,19.347287382617594,-2.2663923959598096,17.42409732071044,25.652754150791097,384.31671722791634,0.0,17.764520353067283,24.898017315195446,38.23609885443807,0.0,17.96441044421428,24.674000683486735,18.85240787605113,0.0,17.75431392297751,24.90515214756565,36.96593239513703,0.0,17.982564724281644,24.654777689084014,19.461076382111628,0.0,19.347287382617594,22.543604095169737,0.0,86.88862213331231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,17.24074772240996,0.0031908668235461866,-2.170286085476725,18.245774423187186,0.3705044250126874,0.0031908668235461866,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.00621144618492455,0.002456582734413682,11.5,-1.4749999999999999,0.00621144618492455,0.002456582734413682,4.5,3064960.257918031,1354960.257918031 
 03/15  03:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.934979013585394,-2.331606829082176,17.523203245753784,-2.4168550926812022,17.696861901014696,-2.3758907166397223,17.518267873990872,-2.421409474081127,17.7068952848109,-2.3715326940448094,19.158621797556105,-2.457270148217371,16.934979013585394,26.091223535906895,467.30274838505943,0.0,17.523203245753784,24.95849285349073,16.818879290534937,0.0,17.696861901014696,24.771402984504686,3.504417177217306,0.9553472338221809,17.518267873990872,24.95674028455047,16.29367759904443,0.0,17.7068952848109,24.764782609549528,3.3120246052301923,1.2409491002767936,19.158621797556105,22.448197642447816,0.0,112.29323106930963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,16.729800383139498,0.0031474555611384508,-2.3330621277264805,17.734907331089687,0.3705044250126874,0.0031474555611384508,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.002482571094376719,11.5,-2.0125,0.00621144618492455,0.002482571094376719,4.5,3064960.257918031,1354960.257918031 
 03/15  04:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.5280595882525,-2.467954062648716,17.37088568511581,-2.5286703940293482,17.511220910069746,-2.4987513682031026,17.36830089154775,-2.5324998349876835,17.51357969341031,-2.4960370938836425,19.062013214728186,-2.5796237138537577,16.5280595882525,26.470263728711693,556.5436300774813,0.0,17.37088568511581,24.964622240156654,0.6928779786480277,5.836091755185976,17.511220910069746,24.806429361890526,0.0,13.738989579976874,17.36830089154775,24.960680699283238,0.7143575359364149,5.389063908510195,17.51357969341031,24.808384271667144,0.0,15.33514448251276,19.062013214728186,22.35320596029922,0.0,138.4821313261299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,16.30095997600889,0.0031073998719280114,-2.4776015789173065,17.306140979350676,0.3705044250126874,0.0031073998719280114,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.00621144618492455,0.0024591310330007443,11.5,-2.5749999999999997,0.00621144618492455,0.0024591310330007443,4.5,3064960.257918031,1354960.257918031 
 03/15  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.199815172488325,-2.57532333625797,17.249542448883254,-2.623066367255052,17.35888037662141,-2.604635365700058,17.248232955317338,-2.625774642975951,17.355766902146208,-2.6031268488058865,18.980859462621936,-2.6695318693567054,16.199815172488325,26.787220389308086,631.1578549469798,0.0,17.249542448883254,24.958422186957385,0.0,22.8421446270076,17.35888037662141,24.824794000443486,0.0,26.587840002960206,17.248232955317338,24.954814697934122,0.0,21.52626887989345,17.355766902146208,24.83282656942499,0.0,29.109102787794882,18.980859462621936,22.297741835511843,0.0,159.21694679634732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,15.95674946908137,0.0030767167863835305,-2.5907870972149354,16.961987207033918,0.3705044250126874,0.0030767167863835305,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-2.8,0.00621144618492455,0.0024462439338410547,11.5,-2.8,0.00621144618492455,0.0024462439338410547,4.5,3064960.257918031,1354960.257918031 
 03/15  06:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.920732253795066,-2.665608103953943,17.146782364669683,-2.7059396600766847,17.232256126341206,-2.6925971850817416,17.146580171420908,-2.707911021814412,17.22490844577515,-2.6913674582988127,18.908789084860217,-2.745922487594093,15.920732253795066,27.063010947441015,693.2341834756808,0.0,17.146782364669683,24.94705682571789,0.0,37.75885144081775,17.232256126341206,24.840257142247232,0.0,37.56839939385458,17.146580171420908,24.943244393727248,0.0,35.73125883413212,17.22490844577515,24.854380152274533,0.0,40.91299059109821,18.908789084860217,22.255029834450255,0.0,176.4409933923813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,58.91610014374477,0.0,7.600098229884711,0.0,15.666138173956883,0.00305129374273207,-2.6816733256412215,16.671422925363053,0.3705044250126874,0.00305129374273207,16.0,81.99995013578963,0.0,0.0,0.0,7.219999999999999,0.0,-3.1125,0.00621144618492455,0.0024545429657691817,11.5,-3.1125,0.00621144618492455,0.0024545429657691817,4.5,3064960.257918031,1354960.257918031 
 03/15  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.32377343036316,-3.0972713434713226,20.864506129419944,-3.357538360205321,21.3910001383173,-3.7171146150777226,21.004889220485417,-3.333243886234876,21.195260358880912,-3.775365450068791,21.136376890507005,-3.1398255201702048,16.32377343036316,25.455361999700877,1775.4352597399493,0.0,20.864506129419944,18.8121125825315,3373.9938916997417,0.0,21.3910001383173,17.69051404415586,1269.0448963859587,0.0,21.004889220485417,18.700196829274724,3099.649953414926,0.0,21.195260358880912,17.80911355860431,1621.2396612658936,0.0,21.136376890507005,18.793503519529924,2839.453439806306,0.0,0.0,20078.638883955668,0.0,0.0,3758.0811730434907,1629.2135931457067,3473.817372510456,2004.2308875227545,3242.2546499010095,2445.8851501342433,3213.661300085457,0.0,0.0,0.0,0.0,20061.70073199649,25077.12591499561,0.0,0.0,7.60009822988471,7.60009822988471,0.0,0.0,70.74851661606074,0.4270592674716682,7.60009822988471,0.0,6.403523846281574,0.002585860627615095,-4.624521819993244,16.000541001558556,0.3705044250126874,0.002585860627615095,16.0,81.99112577587437,0.023868800323461507,0.06290806518598188,0.0,7.219999999999999,0.0,4.501208064987112,0.31057230924622753,0.002513224770373628,11.5,4.501208064987112,0.31057230924622753,0.002513224770373628,4.5,3466898.009449298,1354960.257918031 
 03/15  08:00:00,-0.8624999999999999,0.0,0.0,0.0,0.0,0.0,17.139040130760414,-3.7270372764321666,22.19939991338103,-3.720784751157775,22.255545314127023,-3.9009024139928323,22.19929012593189,-3.6987833888467883,22.198610096437232,-3.90785174484727,22.199296873528233,-3.456005196721335,17.139040130760414,22.90347144671728,1965.1613906424752,0.0,22.19939991338103,16.733064332922996,2464.4353954466997,0.0,22.255545314127023,16.42476034886861,73.45180037317283,204.39740305264513,22.19929012593189,16.76430133462539,1960.1508975679558,0.0,22.198610096437232,16.474249949473652,1073.5853990694875,0.0,22.199296873528233,17.111798541127076,2169.926770860288,0.0,0.0,14393.111696515183,0.0,0.0,2956.8936588147376,287.852508792175,2426.299849754682,1531.8506746884318,2658.5172469384966,1682.146603357065,3172.236916773324,0.0,0.0,0.0,0.0,14393.111696515183,17991.38962064398,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,65.52001867706832,0.21098601565048772,7.600098229884711,0.0,6.518334771685441,0.0028440245278810003,-3.5082343093716153,16.000112536778623,0.3705044250126874,0.0028440245278810003,16.0,82.0,0.014246623215679344,0.060672378860876966,0.0,7.219999999999999,0.0,4.4996808335736596,0.31057230924622753,0.0028506351799788454,11.5,4.4996808335736596,0.31057230924622753,0.0028506351799788454,4.5,3262956.3106805966,1354960.257918031 
 03/15  09:00:00,2.6625,11.0,5.0,11.0,5.0,20.0,18.58204073783801,-2.2677054967722245,22.200623630908982,-0.6748999210051072,23.809104020940893,-1.1448657980492227,22.200337722717975,-0.6494935591447488,22.200729684001637,-0.9226346268508168,22.323489836076515,-0.43979516548899517,18.58204073783801,23.679448451922784,3092.550205941143,0.0,22.200623630908982,21.64778463022954,469.9222830495786,0.0,23.809104020940893,18.86459226749026,0.0,975.3842542517264,22.200337722717975,21.69286931628912,206.03475313669026,10.994435630533275,22.200729684001637,21.20183932743194,172.14635215833746,0.0,22.323489836076515,21.875313975010428,0.0,473.39055661282066,0.0,5528.174699375926,0.0,0.0,962.075358073489,0.0,661.1134054173285,630.2740221076666,25.573439058304928,576.9567508879044,2928.201582557228,0.0,0.0,0.0,0.0,5528.174699375926,6910.218374219907,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,60.77325497815671,0.06327332074146091,7.600098229884711,0.0,8.234760294430227,0.003091321399904617,-2.514535640102496,15.999739042779552,0.4271490126711075,0.003091321399904617,16.0,81.62366330043746,0.003842823176459548,0.045018283151326825,0.0,7.219999999999999,0.0,4.500783308405311,0.31057230924622753,0.0030958138452180364,11.5,4.500783308405311,0.31057230924622753,0.0030958138452180364,4.5,32949688.13420157,1390460.680373271 
 03/15  10:00:00,5.2749999999999995,11.0,5.0,11.0,5.0,20.0,20.24212994706826,1.002170324489743,22.432541086060205,2.8544537348650327,24.006999685683866,-0.352685651406601,22.57130802391019,2.9920162131275636,22.200779026086295,1.2828127382127261,23.449350385324784,4.094275848369297,20.24212994706826,27.68120073544855,2961.936777370064,0.0,22.432541086060205,27.63873517132111,0.0,500.4201084644768,24.006999685683866,19.879534553426897,0.0,1764.9771264217247,22.57130802391019,27.676688366499768,0.0,495.6892759415142,22.200779026086295,25.049911962498157,0.0,321.87693227566615,23.449350385324784,28.380160956976503,0.0,589.713122686113,0.0,3766.2533580403565,0.0,0.0,12.049967638400217,0.0,0.0,137.22236410058972,0.0,3.9353573081497686,2094.6094838068907,0.0,0.0,0.0,0.0,548.1213604449723,685.1517005562154,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,55.815974318936554,0.03434855359971182,7.600098229884711,0.0,11.257134432775427,0.0032651925116065988,-1.8537149752611195,15.999521520365386,0.5220422839711255,0.0032651925116065988,16.0,66.84084370943616,0.000017573496399303813,0.03339514497696868,0.0,7.219999999999999,0.0,5.287540805601976,0.31057230924622753,0.0027647698227466462,11.5,5.287540805601976,0.31057230924622753,0.0027647698227466462,4.5,43341292.315253094,1459227.596745362 
 03/15  11:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,21.823688493210515,2.6810993053777206,23.207181935358335,4.427179525409492,24.17714655393078,0.4007162615725004,23.21718027813364,4.659393897187436,22.29059396141353,2.0433780846613017,23.899108195293103,6.020330534832657,21.823688493210515,28.32312549903832,2534.3634850806548,0.0,23.207181935358335,29.457868183780825,0.0,574.76726190216,24.17714655393078,20.85686871633128,0.0,1828.7061557104562,23.21718027813364,29.924239719765644,0.0,544.9752674899629,22.29059396141353,26.310142610667093,0.0,463.98668478293075,23.899108195293103,31.566433418724277,0.0,1073.0351717621515,0.0,3038.867371557691,0.0,0.0,0.0,0.0,0.0,2.1545860635492544,0.0,0.0,1242.8923569622752,0.0,0.0,0.0,0.0,1910.8059740881827,2388.507467610228,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,46.497168117927195,0.02064067340697537,7.600098229884711,0.0,13.159675377340328,0.003586703101945113,-0.7426671410926295,16.000115401856622,0.5807922084740271,0.003586703101945113,16.0,64.02677739511208,0.0,0.02062422355290381,0.0,7.219999999999999,0.0,5.7875,0.31057230924622753,0.0027531970536950508,11.5,5.7875,0.31057230924622753,0.0027531970536950508,4.5,44732232.66432509,1513045.2453310164 
 03/15  12:00:00,6.2875,8.8,4.0,8.8,4.0,16.0,23.066259040913422,3.771036960469687,23.581057165335686,5.174702783701732,23.913264122195514,1.1372043079683087,23.424411872047514,5.381385697412044,22.428036724658366,2.6062541437413573,23.89911601822268,5.8731062568793,23.066259040913422,28.37030741415126,1738.1564572707011,0.0,23.581057165335686,30.341790729407176,0.0,604.0499616188612,23.913264122195514,22.34624515176798,0.0,1560.6374786481742,23.424411872047514,31.073042814282477,0.0,560.1102224489371,22.428036724658366,27.155195313716604,0.0,475.71258831138204,23.89911601822268,31.247454384081212,0.0,1145.2871857374066,0.0,1144.818470760436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,890.0559914150513,0.0,0.0,0.0,0.0,1144.818470760436,1431.023088450545,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,47.305971262648384,0.007881450576131342,7.600098229884711,0.0,13.72469908552001,0.0037737110029578743,-0.12549496322134834,16.010225536515016,0.5640432350358728,0.0037737110029578743,16.0,76.36018784958262,0.0,0.007881450576131342,0.0,7.219999999999999,0.0,6.2875,0.31057230924622753,0.0028063748396008554,11.5,6.2875,0.31057230924622753,0.0028063748396008554,4.5,43353985.77979112,1496657.7029982 
 03/15  13:00:00,7.3875,4.4,2.0,4.4,2.0,8.0,23.90425349723576,3.481464566206393,23.71157032241063,3.8921536240987082,23.899424534934454,0.1906590285912922,23.28321047928316,4.077581310715965,22.314698809577223,1.1330376790146104,23.899364165258227,4.677417522027362,23.90425349723576,26.439783961658154,1025.1502676175605,0.0,23.71157032241063,27.546344046096916,0.0,611.4943301296728,23.899424534934454,20.88518850463503,0.0,884.683862963549,23.28321047928316,28.62956051963863,0.0,546.6376896492745,22.314698809577223,24.624674787738957,0.0,464.5850575137595,23.899364165258227,28.76172254338439,0.0,849.8164354836106,0.0,1585.5961120821664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1286.7531330122035,0.0,0.0,0.0,0.0,1585.5961120821664,1981.9951401027079,0.0,0.0,7.600098229884711,7.600098229884711,0.0,0.0,50.26378352831474,0.011924726480982995,7.600098229884711,0.0,12.303951828299153,0.0034880928809941534,-1.0793134370119082,16.036571293866864,0.44406905503754923,0.0034880928809941534,16.0,79.803639608483,0.0,0.011924726480982995,0.0,7.219999999999999,0.0,7.3875,0.31057230924622753,0.0028462849746477906,11.5,7.3875,0.31057230924622753,0.0028462849746477906,4.5,39211904.88771892,1400802.7376311044 
 03/15  14:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,24.66537069041638,2.877499644436435,23.89848071915485,2.8342282712365616,23.899621857968672,1.6090727850512805,23.70258060145692,3.996389620551324,22.72934271955959,1.6005750068689273,23.899148756032464,4.065863633159596,24.66537069041638,24.19050914192418,758.5658763659512,0.0,23.89848071915485,25.251389740981537,0.0,1402.2719629010007,23.899621857968672,23.15936762236892,0.0,655.3767749577827,23.70258060145692,27.7421727267212,0.0,585.1408674631689,22.72934271955959,24.823536428763752,0.0,502.22241842165437,23.899148756032464,27.54407659141978,0.0,1542.4454556321357,0.0,0.0,352.1244287149103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,425.70276277207176,425.70276277207176,0.0,0.0,478.8758326727264,352.1244287149103,7.716483646193842,7.22,0.16715676428118337,831.0002613876368,51.953304327623556,0.0,7.716483646193842,0.16715676428118337,15.92538626850556,0.0037251114480229917,-0.3015130843973728,15.947706610604776,0.5943400365048728,0.0037251114480229917,16.0,80.84314370121403,0.0,0.0,0.011726946925285992,7.219999999999999,0.0,8.1125,0.31057230924622753,0.002841141172515139,11.5,8.1125,0.31057230924622753,0.002841141172515139,4.5,43905297.022776715,1527568.8259986497 
 03/15  15:00:00,8.3,11.0,5.0,11.0,5.0,20.0,25.31238114474064,3.5262814979742245,23.910937322044205,2.8356168616402466,23.84537349417273,3.604188124023281,23.89517057050376,5.667167649442665,23.395971582951812,3.264578369535777,23.89896047090245,4.6525389848858545,25.31238114474064,24.368662689976702,474.60299425572794,0.0,23.910937322044205,25.234662264126474,0.0,2003.6781602740082,23.84537349417273,26.76578771534924,0.0,537.4389369221301,23.89517057050376,30.821887594686075,0.0,610.6108700738996,23.395971582951812,26.834237412304113,0.0,548.9366782737204,23.89896047090245,28.704751371982937,0.0,1684.139130016086,0.0,0.0,1323.2440520310843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1439.3892531403721,1439.3892531403721,0.0,0.0,645.6186622836188,1323.2440520310843,8.951926294070827,7.22,0.18161803109669566,1968.8627143147032,51.953304327623556,0.0,8.951926294070827,0.18161803109669566,17.43503209403363,0.0039769942602959265,0.5372749495779756,15.993355288798684,0.6763464489280693,0.0039769942602959265,16.0,80.84314370121403,0.0,0.0,0.03788315748113589,7.219999999999999,0.0,8.3,0.31057230924622753,0.0029326356974366933,11.5,8.3,0.31057230924622753,0.0029326356974366933,4.5,45513589.08143953,1622274.8534918644 
 03/15  16:00:00,8.675,11.0,5.0,11.0,5.0,20.0,25.698326650300466,4.314763892394028,24.148125929998432,3.317438007132957,23.472568582121863,4.573983015146709,23.768463519800985,6.764698222061427,23.89247239805534,3.9420767865221467,23.89891923997984,5.410179092986791,25.698326650300466,25.17536193101711,227.46890618082216,0.0,24.148125929998432,25.741019100702403,0.0,2165.4588908869287,23.472568582121863,29.289434027003352,0.0,502.8570303897823,23.768463519800985,33.49424406052689,0.0,587.7603024538967,23.89247239805534,27.3165183902487,0.0,780.021917738907,23.89891923997984,30.259694353742784,0.0,1619.1916936595808,0.0,0.0,1925.1238310008694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1991.1646521961343,1991.1646521961343,0.0,0.0,750.411177552767,1925.1238310008694,9.535301839453297,7.22,0.19797230162169105,2675.535008553636,51.953304327623556,0.0,9.535301839453297,0.19797230162169105,18.14075293363547,0.00418211832692304,1.2258692450823685,15.996089752633376,0.7019178322438913,0.00418211832692304,16.0,80.84314370121403,0.0,0.0,0.051452581490907326,7.22,0.0,8.675,0.31057230924622753,0.002956246509440369,11.5,8.675,0.31057230924622753,0.002956246509440369,4.5,44141277.20269403,1657659.8884185785 
 03/15  17:00:00,8.525000000000002,11.0,5.0,11.0,5.0,20.0,25.75792678125752,4.766556711586732,24.101640067366525,3.8111471699852046,22.95322134051171,4.948233010465989,23.376126649275363,7.338660159504662,23.89897307810246,3.8207951094449033,23.898986665966188,6.159107455205562,25.75792678125752,25.89308810960589,185.9548400629492,0.0,24.101640067366525,26.73047907049714,0.0,2152.0554282329904,22.95322134051171,31.02340972269085,0.0,467.6231818172933,23.376126649275363,35.67237671694611,0.0,557.8837561141411,23.89897307810246,27.073747926475512,0.0,948.3632414423247,23.898986665966188,31.873541124346715,0.0,1375.819328515197,0.0,0.0,2026.2849784270168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1898.583734780998,1898.583734780998,0.0,0.0,768.0206688991839,2026.2849784270168,9.609689567898307,7.22,0.20226953866469385,2794.305647326201,51.953304327623556,0.0,9.609689567898307,0.20226953866469385,18.058119981842168,0.004324720896722829,1.690152912555503,16.003186042408718,0.6926896962432595,0.004324720896722829,16.0,80.84314370121403,0.0,0.0,0.0491172816001862,7.22,0.0,8.525000000000002,0.31057230924622753,0.0030654217390867367,11.5,8.525000000000002,0.31057230924622753,0.0030654217390867367,4.5,40595057.54908976,1644092.0306481377 
 03/15  18:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,25.528863939901157,5.365896188683283,23.900363734662218,4.442205111551876,22.456376839595414,4.9442039621955445,22.925360449239825,7.486147851447658,23.84567835037311,4.166068917870689,23.898828151225594,6.753370309125137,25.528863939901157,27.371050891903117,421.07398818184583,0.0,23.900363734662218,28.284436480178446,0.0,1304.014013788197,22.456376839595414,31.960741811100302,0.0,431.1011858256131,22.925360449239825,37.026122753515764,0.0,520.3642867620922,23.84567835037311,27.829840188933947,0.0,729.253021818361,23.898828151225594,33.202888798189434,0.0,1280.2141178184438,0.0,447.2112329222921,607.1364526230691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,422.60385318409647,0.0,0.0,369.26690311994474,369.26690311994474,447.2112329222921,559.014041152865,313.51646647636846,607.1364526230691,8.40703441422769,7.659397636493802,0.09658701408510939,920.6529190994376,51.87950106712012,0.0035476827732091147,8.40703441422769,0.09658701408510939,15.008479586430877,0.0042439253181886915,1.4254004826324487,16.04752551389494,0.5568210517300278,0.0042439253181886915,16.0,80.90574717852381,0.0,0.0035476827732091143,0.009984207945620266,7.219999999999999,0.0,6.924999999999999,0.31057230924622753,0.0032516354256787484,11.5,6.924999999999999,0.31057230924622753,0.0032516354256787484,4.5,38716461.55892295,1495638.4148732766 
 03/15  19:00:00,4.35,5.5,2.5,5.5,2.5,10.0,24.647296132523877,5.204149949588024,22.670943258972628,4.31490853896014,22.202109519169838,2.9802445774596555,22.222133889220437,5.92601778871913,22.427634597625826,2.7010345836186804,23.351472490671902,6.486602562976623,24.647296132523877,28.51865286021117,167.55604646496505,0.0,22.670943258972628,30.18925658402699,0.0,461.78382584662234,22.202109519169838,28.301549046367697,22.23888902160772,38.22647689538684,22.222133889220437,34.738779563028814,112.65564447452613,63.98840345631943,22.427634597625826,27.345793918157288,0.0,359.7139308273635,23.351472490671902,33.691175954154545,0.0,583.075684044169,0.0,5815.170393343126,0.0,0.0,70.14398344608274,400.1055267278863,517.1131922796358,116.7713181427003,0.0,133.4282867673412,2612.494399611451,0.0,0.0,0.0,0.0,4227.185548661916,5283.981935827394,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.11717867544898,0.05885982205571113,8.098795272987603,0.0,8.026186479990717,0.003735148074364529,-0.2930554142066948,15.99926917924951,0.3705044250126874,0.003735148074364529,16.0,74.1114727683848,0.0008367744290882285,0.05083484889300356,0.0,7.219999999999999,0.0,4.774886034193778,0.31057230924622753,0.0033712557596192157,11.5,4.774886034193778,0.31057230924622753,0.0033712557596192157,4.5,23009976.94919557,1354960.257918031 
 03/15  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,23.231410629936484,3.4213672162947586,22.201030554288018,2.2277764113727923,22.200924488015485,0.624818673641258,22.202049740858268,3.056577010533007,22.200624623265277,0.4482432932399404,22.304387088954346,4.693146781504235,23.231410629936484,27.410343238445144,21.76659296095727,90.18186469228294,22.201030554288018,26.839564428209933,673.2789511611159,0.0,22.200924488015485,23.902861964202366,390.80871394804694,0.0,22.202049740858268,28.48392790689115,976.2786840469792,0.0,22.200624623265277,23.590955433508732,230.27793905576218,0.0,22.304387088954346,31.72786153610958,23.851640448093775,182.2582043674022,0.0,7632.513036007191,0.0,0.0,1165.3433633459283,806.3802085961648,1441.0826993233122,689.0094219506976,339.95654941119415,474.9997978417946,2781.746988344664,0.0,0.0,0.0,0.0,7632.513036007191,9540.641295008987,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.89233334869406,0.0788430116304206,8.098795272987603,0.0,7.574678972635083,0.003671697987159143,-0.5042326056958474,16.000246574530404,0.3705044250126874,0.003671697987159143,16.0,81.90830111530671,0.0029612315422009863,0.04397289015525316,0.0,7.22,0.0,4.500030763757311,0.31057230924622753,0.003407473424316254,11.5,4.500030763757311,0.31057230924622753,0.003407473424316254,4.5,12228672.991069563,1354960.257918031 
