Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/15  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.965408003154266,1.7172812933362005,20.64577923904834,1.299011352939563,20.80915975833301,0.9007559811272937,20.467601696113782,1.6678828958944751,21.012885198030204,0.9206538336014598,21.54983219376234,3.0156731002636583,21.965408003154266,26.21812035228723,18.720576673375184,37.478959612544145,20.64577923904834,27.601236835420497,173.00733169215138,0.0,20.80915975833301,26.574838651310117,134.89586502218424,0.0,20.467601696113782,28.65031415262105,177.25395416451875,0.0,21.012885198030204,26.28146146764482,133.76849165252492,0.0,21.54983219376234,29.493478254986588,100.42753440393747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,21.816299034729283,0.0043487698412980405,1.7431665076840188,22.819190053944673,0.3705044250126874,0.0043487698412980405,16.0,81.99976908525838,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.00621144618492455,0.0034175154872497287,11.5,2.8,0.00621144618492455,0.0034175154872497287,4.5,7114960.257918031,1354960.257918031 
 03/15  22:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.610084826042176,1.619407815310161,19.605439773193176,1.340961860870095,19.828005363364788,1.394737204211661,19.458440522529486,1.4671809272874865,19.995484289456584,1.4204293234147212,20.716924926093682,2.1972917076869845,20.610084826042176,28.291803520193383,0.0,128.9731573167428,19.605439773193176,29.50858679269817,153.17158932276686,0.0,19.828005363364788,29.21698873347936,114.23331835706509,0.0,19.458440522529486,30.049157684677986,156.09899750964652,0.0,19.995484289456584,28.969107017639327,113.64953483462438,0.0,20.716924926093682,29.286485108677613,64.26412125308389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,20.526630207093863,0.004300347125438222,1.5846896126544001,21.529610337663172,0.3705044250126874,0.004300347125438222,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0034140808608642756,11.5,2.425,0.00621144618492455,0.0034140808608642756,4.5,3064960.257918031,1354960.257918031 
 03/15  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.656186182681243,1.5092218259177486,19.013746404312773,1.3203825216500262,19.253106903755956,1.4069718587216369,18.924622870170047,1.3585777861589987,19.363720906794008,1.4188728841972649,20.213612932301558,1.706185596722825,19.656186182681243,29.772703330420036,20.460688220087604,12.786835597224126,19.013746404312773,30.568804613894162,124.42435089618328,0.0,19.253106903755956,30.303769269694115,88.86475478171911,0.0,18.924622870170047,30.823489298728582,124.5133622485626,0.0,19.363720906794008,30.121594442787426,89.86706684227335,0.0,20.213612932301558,29.168300803507012,28.711940606302335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,19.5737670441048,0.004273121731029999,1.496738780063583,20.576797295618157,0.3705044250126874,0.004273121731029999,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0034950770392363417,11.5,2.2,0.00621144618492455,0.0034950770392363417,4.5,3064960.257918031,1354960.257918031 
 03/15  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.898689344064255,1.3751478885259416,18.6280339456895,1.2564388282300794,18.856191539278733,1.3201272235316386,18.574008200008354,1.2656105932170658,18.92406030232219,1.326137109292484,19.92447678192793,1.4112595044746667,18.898689344064255,30.911215673140997,139.19405088594158,0.0,18.6280339456895,31.170515729122418,92.82372594463482,0.0,18.856191539278733,30.869829855758308,62.966066896055054,0.0,18.574008200008354,31.296685251437022,91.94876076476214,0.0,18.92406030232219,30.752563315571503,64.45462680280104,0.0,19.92447678192793,29.07358922287721,0.8989854186959292,11.200275401013243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.7910416869661,0.004235978841380838,1.3672383710547897,19.79414032504257,0.3705044250126874,0.004235978841380838,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003548088186783119,11.5,2.2,0.00621144618492455,0.003548088186783119,4.5,3064960.257918031,1354960.257918031 
 03/16  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.308568021786783,1.2559318360332425,18.501350163684418,1.176921577158157,18.67466203950481,1.2181129768675758,18.47025862772196,1.1774113059178295,18.71442614312317,1.2215157874435092,19.86839519896441,1.2262623759763092,18.308568021786783,31.800375655754266,287.3330768393862,0.0,18.501350163684418,31.23940422302841,52.80802066047306,0.0,18.67466203950481,30.993889332284326,32.9008179704951,0.0,18.47025862772196,31.301435199865047,52.33662330976813,0.0,18.71442614312317,30.924450802439452,33.36005690704053,0.0,19.86839519896441,28.78961997875257,0.0,55.60652664117322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.161618071277054,0.0042008644177498125,1.2469711900784062,19.16478136960805,0.3705044250126874,0.0042008644177498125,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003553261691188728,11.5,1.8875000000000002,0.00621144618492455,0.003553261691188728,4.5,6304960.257918031,1354960.257918031 
 03/16  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.856042989569506,1.1442607413030506,18.31915673403236,1.0779623446034532,18.467500622919744,1.1062363146586658,18.302736192202392,1.0761870358375505,18.489891483824866,1.1087324790929713,19.746983002422354,1.0797182525410172,17.856042989569506,32.45602517228238,402.35750964705153,0.0,18.31915673403236,31.374142507531392,29.2884918044424,0.0,18.467500622919744,31.14693556733202,14.742333556417691,0.0,18.302736192202392,31.402465768556333,28.964877014880813,0.0,18.489891483824866,31.108858613680518,14.60943111594787,0.0,19.746983002422354,28.70291759472988,0.0,83.7540225272183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.683906029330405,0.004169457172492304,1.1346399586471176,18.687127168532758,0.3705044250126874,0.004169457172492304,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0035415749582566685,11.5,1.3249999999999997,0.00621144618492455,0.0035415749582566685,4.5,6304960.257918031,1354960.257918031 
 03/16  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.473917386119325,1.0140914259870144,18.135258542008824,0.9474750612716333,18.26784266313317,0.9754197782653956,18.127297644681313,0.9447973821609599,18.279974164043885,0.9784801088971473,19.60035181282592,0.9217132462136759,17.473917386119325,32.93738507741784,472.666993967013,0.0,18.135258542008824,31.441566731144157,12.360157278305508,0.0,18.26784266313317,31.24367722324616,2.3635752337734743,0.8389737069514922,18.127297644681313,31.451229423440722,12.30124661798584,0.0,18.279974164043885,31.226782483092283,2.065283037500251,1.2814424363862713,19.60035181282592,28.63759689397211,0.0,103.49706607485939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.287274113662868,0.004136321127232988,1.010611639490299,18.29055628495571,0.3705044250126874,0.004136321127232988,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003535173501354115,11.5,1.1,0.00621144618492455,0.003535173501354115,4.5,6304960.257918031,1354960.257918031 
 03/16  04:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.156148775848706,0.8792738057935165,18.00872039339275,0.8177499653275224,18.118955954851796,0.8450474137796562,18.004720535364658,0.8147713845287686,18.123284924325205,0.8480282750866334,19.484583642003884,0.7773359781184003,17.156148775848706,33.28093496445114,538.3785107937952,0.0,18.00872039339275,31.397595484284984,0.5858544729015875,3.792985624040057,18.118955954851796,31.24217804545,0.0,10.103202173911313,18.004720535364658,31.398748018671967,0.6488160810744148,3.383656908273281,18.123284924325205,31.240395458197654,0.0,11.469342509824969,19.484583642003884,28.54556303135528,0.0,119.79503143585174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.965073437912423,0.004100812254753735,0.8778516582345453,17.968421019818177,0.3705044250126874,0.004100812254753735,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003555134291346059,11.5,1.4749999999999999,0.00621144618492455,0.003555134291346059,4.5,6304960.257918031,1354960.257918031 
 03/16  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.909282739776657,0.7535642490134303,17.898319897246978,0.6892996701761347,17.98931326411288,0.7172233874543702,17.896790354206075,0.6861875483354397,17.988611550610575,0.7204014385541478,19.364649045049415,0.64080715887743,16.909282739776657,33.500468083087355,586.2850500762934,0.0,17.898319897246978,31.324652312357987,0.0,14.701011031787289,17.98931326411288,31.208646449592756,0.0,18.504437853484433,17.896790354206075,31.320627451961542,0.0,13.802266131476586,17.988611550610575,31.217188257483524,0.0,20.36740490271933,19.364649045049415,28.47718263114272,0.0,130.44477814730374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.7101735523297,0.004066058740371319,0.7554460873656701,17.713585161714946,0.3705044250126874,0.004066058740371319,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035656666587200593,11.5,1.7,0.00621144618492455,0.0035656666587200593,4.5,6304960.257918031,1354960.257918031 
 03/16  06:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.710636821836747,0.6105193142046357,17.801671763585304,0.5322872926002149,17.880195479149705,0.5650330290612472,17.801457155168393,0.528766458387541,17.87623410917951,0.5689784494624807,19.255651780465357,0.47512333213391955,16.710636821836747,33.57688224500396,617.8560332616173,0.0,17.801671763585304,31.160336827304185,0.0,23.01296009059223,17.880195479149705,31.08008230817002,0.0,24.676921650267275,17.801457155168393,31.15282468598447,0.0,21.770281409123413,17.87623410917951,31.096702322196123,0.0,26.9372804053894,19.255651780465357,28.329735840098493,0.0,137.71202219847356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.50898320543321,0.0040272055732493445,0.6146674529156414,17.51246640502507,0.3705044250126874,0.0040272055732493445,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0034806542699045945,11.5,2.0125,0.00621144618492455,0.0034806542699045945,4.5,6304960.257918031,1354960.257918031 
 03/16  07:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.59603104063398,0.4404650773634102,17.81499555984209,0.354597785483906,18.25389491664385,0.3936232073051067,17.974120235953137,0.3504235639942768,17.89399983770737,0.3983443275442045,19.18593585525418,0.28678434161206035,16.59603104063398,33.40911127673868,670.1425428437689,0.0,17.81499555984209,30.73668539614165,0.0,34.83629640385581,18.25389491664385,29.993921731968598,0.0,58.82804881591596,17.974120235953137,30.423247105937584,0.0,44.96540137682055,17.89399983770737,30.68125393605764,0.0,38.26856308455976,19.18593585525418,28.067670764253485,0.0,142.87881613772998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.373590883131612,0.0039792670456038435,0.4448949282494834,17.377162427770347,0.3705044250126874,0.0039792670456038435,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.003433463098538041,11.5,2.5749999999999997,0.00621144618492455,0.003433463098538041,4.5,6304960.257918031,1354960.257918031 
 03/16  08:00:00,3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.700996645676117,0.24153782645651717,18.02208260147826,0.16769856584166756,19.778199177014766,0.2031288295424687,18.44728798150163,0.1635278310961505,18.12673580547499,0.20745562431757203,19.164130684110283,0.09856142426998225,16.700996645676117,32.71289458710515,791.5055784273673,0.0,18.02208260147826,29.93098950694482,0.0,44.88334872104821,19.778199177014766,26.901027266401343,0.0,155.67411005022757,18.44728798150163,29.133828057266022,0.0,74.5164127623228,18.12673580547499,29.82075148114261,0.0,49.516648719702516,19.164130684110283,27.72484320686154,0.0,134.76321946422817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.454246881401673,0.003925231980365897,0.24867201521206386,17.457918024302014,0.3705044250126874,0.003925231980365897,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,3.8000000000000003,0.00621144618492455,0.0035321185245650796,11.5,3.8000000000000003,0.00621144618492455,0.0035321185245650796,4.5,6304960.257918031,1354960.257918031 
 03/16  09:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,16.969483671691293,0.08453776911136768,18.326327870651575,0.03193070886198257,20.645949307517235,0.06468094320510934,18.71824993851211,0.028054525652606417,18.483255781021754,0.06877350401829128,19.206510820293207,-0.0274818815864534,16.969483671691293,31.796105354827763,815.2791525223381,0.0,18.326327870651575,29.07593897212496,0.0,50.23294026891483,20.645949307517235,25.23268889514613,0.0,197.98335740541705,18.71824993851211,28.36239199210749,0.0,77.07231603120579,18.483255781021754,28.86907493916231,0.0,58.364427845441526,19.206510820293207,27.389857030888194,0.0,119.38708233890321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.69113785427641,0.00388536994561337,0.10367226239383676,17.69488248389808,0.3705044250126874,0.00388536994561337,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.00621144618492455,0.0036767654175248895,11.5,5.1499999999999995,0.00621144618492455,0.0036767654175248895,4.5,6304960.257918031,1354960.257918031 
 03/16  10:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.44434014044571,0.008206498625354781,18.816539507550512,0.015295042540334475,21.77639470004473,0.029640611299496092,19.15610772625161,0.01292455182910926,18.99306266146177,0.030541195817830366,19.329309294836968,-0.02407932957571835,17.44434014044571,30.68362502971526,829.2020609924405,0.0,18.816539507550512,28.161572651303203,0.0,52.82295016905695,21.77639470004473,23.48386124784783,0.0,243.11317633043606,19.15610772625161,27.565797079665483,0.0,75.58074778736639,18.99306266146177,27.885254333241164,0.0,62.2244777340083,19.329309294836968,27.1882936179232,0.0,92.94012038023143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.148729935142747,0.0038608451410590415,0.017051304755655795,18.152519782183376,0.3705044250126874,0.0038608451410590415,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.003923078381999432,11.5,5.9125,0.00621144618492455,0.003923078381999432,4.5,6304960.257918031,1354960.257918031 
 03/16  11:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.044053435651282,0.05040855910281979,19.327171067556193,0.09953593937452554,22.583599459621595,0.08448478844656487,19.51896921423081,0.10018586915226806,19.413693885411536,0.08124700180341929,19.53249066523494,0.09625017658932859,18.044053435651282,29.636745749036304,777.5580195193686,0.0,19.327171067556193,27.447052295808035,0.0,49.4371057556848,22.583599459621595,22.441549029014244,0.0,260.1582833258299,19.51896921423081,27.122390397920018,0.0,61.2473170638267,19.413693885411536,27.26329035000792,0.0,52.41036971013864,19.53249066523494,27.091626397253396,0.0,65.29868330075391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.7019590038324,0.003867553220279764,0.040782013285497895,18.70573648251909,0.3705044250126874,0.003867553220279764,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004041609111302783,11.5,6.7875,0.00621144618492455,0.004041609111302783,4.5,6304960.257918031,1354960.257918031 
 03/16  12:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,18.65448271792124,0.11799242993134051,19.677646679909458,0.12366816186510718,22.193685717551098,0.10750589989978698,19.886331834796966,0.12517905704216908,19.828957812348698,0.10574666194274016,19.7786007469788,0.13784161903987138,18.65448271792124,28.663374698196737,644.4952385348943,0.0,19.677646679909458,26.90248701087656,0.0,27.31957050387706,22.193685717551098,23.019155110338772,0.0,191.83851923233874,19.886331834796966,26.559577680247614,0.0,41.580842644621384,19.828957812348698,26.61674346568224,0.0,36.624689623759025,19.7786007469788,26.761622985143408,0.0,35.09771238749164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.33049992847414,0.003885860889090766,0.10543736739516929,19.334243652664338,0.3705044250126874,0.003885860889090766,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.0038508973733723845,11.5,7.8875,0.00621144618492455,0.0038508973733723845,4.5,6304960.257918031,1354960.257918031 
 03/16  13:00:00,9.3625,0.0,0.0,0.0,0.0,0.0,19.217298301995452,0.09323126553929778,20.167640268438696,0.060813058377576036,21.95126333346861,0.06808656343490216,20.336790573911806,0.060605695123248475,20.312910368189964,0.07002400339320702,20.01164423726625,0.0592749988174893,19.217298301995452,27.624056761701638,532.1378246325514,0.0,20.167640268438696,25.980091155690985,0.0,19.835831741426432,21.95126333346861,23.294212703511967,0.0,136.38832995195958,20.336790573911806,25.708648366435224,0.0,31.518012475042497,20.312910368189964,25.764277290326053,0.0,29.21340976158308,20.01164423726625,26.22782274813455,0.7416263927473778,8.114328156179056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.914551988710542,0.003883631649447849,0.09757675599982905,19.918299822927473,0.3705044250126874,0.003883631649447849,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,9.3625,0.00621144618492455,0.003726723998712076,11.5,9.3625,0.00621144618492455,0.003726723998712076,4.5,6304960.257918031,1354960.257918031 
 03/16  14:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.764847498700238,0.029626432020566678,20.687766150212358,-0.01718465979694245,21.541657348699754,-0.0015655728466372875,20.538326746101674,-0.018221179881154476,20.625039057124617,0.0009140231222879991,20.197030000505595,-0.034282785632827925,19.764847498700238,26.574565734498982,416.21106761984424,0.0,20.687766150212358,25.007986697600938,0.0,17.49529311999197,21.541657348699754,23.760415964997563,0.0,72.03882355716411,20.538326746101674,25.23578925488738,2.5154131906506905,7.824024309578306,20.625039057124617,25.14132302356377,0.0,11.637395509763962,20.197030000505595,25.74181102186214,21.388140361226988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,19.46405764227965,0.0038652721635573243,0.03288419728386603,20.46783932676122,0.3705044250126874,0.0038652721635573243,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.0036251283174025,11.5,9.625,0.00621144618492455,0.0036251283174025,4.5,6304960.257918031,1354960.257918031 
 03/16  15:00:00,8.4,0.0,0.0,0.0,0.0,0.0,20.174914126033375,-0.08247957979572254,20.717601085646248,-0.17130079928679398,21.095737498009257,-0.13889769446704428,20.441956929463288,-0.17408974540213498,20.767247148870627,-0.1341732733804417,20.262258326673955,-0.20984615296681314,20.174914126033375,25.67546769799028,261.43487417876236,0.0,20.717601085646248,24.64766845599121,15.319462579465437,0.3731838842400066,21.095737498009257,24.145543807857976,1.3610745297958715,14.122643501856771,20.441956929463288,25.064422325948637,34.90701848087963,0.0,20.767247148870627,24.648007296202923,10.234163430613648,0.0,20.262258326673955,25.26991160126922,50.798336989896995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,19.90166375421203,0.0038335699606614716,-0.06939344902438262,20.90550389526773,0.3705044250126874,0.0038335699606614716,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,8.4,0.00621144618492455,0.003423141815252993,11.5,8.4,0.00621144618492455,0.003423141815252993,4.5,6304960.257918031,1354960.257918031 
 03/16  16:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.30722233244818,-0.27472100247470294,20.75982391212503,-0.39358072408610256,20.726769532875235,-0.3395807634287816,20.24964543686805,-0.3984185936511634,20.931448054527735,-0.33241794438626937,20.28301367747441,-0.46306970476518566,20.30722233244818,25.065279752507216,179.92236582136252,0.0,20.75982391212503,24.13760809945724,26.38168531366665,0.0,20.726769532875235,24.294088880486946,24.4654568975605,0.0,20.24964543686805,24.89877962178945,63.389483974603934,0.0,20.931448054527735,24.005110996813297,11.848268828640698,0.0,20.28301367747441,24.715664909187936,63.8409996373062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,20.087579256293193,0.0037769037157497055,-0.2490096521857208,21.09152390275859,0.3705044250126874,0.0037769037157497055,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.0032517826157122,11.5,7.8,0.00621144618492455,0.0032517826157122,4.5,6304960.257918031,1354960.257918031 
 03/16  17:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.24902208801482,-0.5122174740418801,20.877498099860027,-0.6845561864455747,20.337638559049346,-0.6139839093098975,19.938480869763755,-0.6908565262798305,21.12740555668247,-0.6052100022436503,20.258270868125955,-0.7836188853394107,20.24902208801482,24.666852978697143,189.4469003998579,0.0,20.877498099860027,23.393530029399074,15.584062826154252,0.0,20.337638559049346,24.32640691692799,49.34813712043757,0.0,19.938480869763755,24.776655084034932,85.44640620814152,0.0,21.12740555668247,23.18893296475091,0.28928974745196,4.280801172985946,20.258270868125955,24.1057702876024,64.35848009571782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,20.069384925854877,0.0037012942414919197,-0.48490619004696334,21.073469046905437,0.3705044250126874,0.0037012942414919197,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.0029483782228628503,11.5,7.8,0.00621144618492455,0.0029483782228628503,4.5,6304960.257918031,1354960.257918031 
 03/16  18:00:00,6.424999999999999,0.0,0.0,0.0,0.0,0.0,19.997405143077437,-0.8780412057205708,20.317836219504073,-1.0745840046860375,19.905893092218925,-0.971173536494301,19.541250306262476,-1.0837231331945025,20.6819750955681,-0.9584569214171681,20.17310390067824,-1.2185384016924736,19.997405143077437,24.30662703126405,168.8965238016167,0.0,20.317836219504073,23.44475547981674,42.80631362844065,0.0,19.905893092218925,24.25676850892181,63.72279598945778,0.0,19.541250306262476,24.581447456459916,98.97692109509882,0.0,20.6819750955681,23.145674152299563,12.894493357876343,0.0,20.17310390067824,23.374304266435914,53.92079573609419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,19.851977437475163,0.003597509702495897,-0.8223262617360394,20.856253071232146,0.3705044250126874,0.003597509702495897,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.00621144618492455,0.0028074205406430825,11.5,6.424999999999999,0.00621144618492455,0.0028074205406430825,4.5,6304960.257918031,1354960.257918031 
 03/16  19:00:00,3.8499999999999996,0.0,0.0,0.0,0.0,0.0,19.562162485348992,-1.199974793730453,19.563718859396698,-1.3199022050730593,19.47819996525881,-1.2367508107911989,19.14108868549208,-1.3288384318100679,19.91531903168123,-1.2287223442002264,20.124914640521265,-1.4691362963932388,19.562162485348992,24.313798762404783,149.18217121119324,0.0,19.563718859396698,24.070745249273017,68.25946510049556,0.0,19.47819996525881,24.366384428587434,63.30036883461679,0.0,19.14108868549208,24.693572894779336,96.42681178200723,0.0,19.91531903168123,23.730299027103893,37.51359622971313,0.0,20.124914640521265,22.960015781333663,23.477355580497658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,19.417937236807425,0.0034918893948903463,-1.171668905881397,20.422407841537566,0.3705044250126874,0.0034918893948903463,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.00621144618492455,0.0027923351902621445,11.5,3.8499999999999996,0.00621144618492455,0.0027923351902621445,4.5,6304960.257918031,1354960.257918031 
 03/16  20:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.041908806680325,-1.4064553998740752,19.071197849078132,-1.4819233655636088,19.121969043735824,-1.4327585361267972,18.833322113023314,-1.4883546427219572,19.369961460353622,-1.4288688569673478,20.03568757725572,-1.6044844305337755,19.041908806680325,24.687318618168067,200.36655216918598,0.0,19.071197849078132,24.48767674003949,65.86440918281994,0.0,19.121969043735824,24.510190500572797,52.14272540003907,0.0,18.833322113023314,24.840669060536055,80.25385932388554,0.0,19.369961460353622,24.14239490774301,39.19470805866797,0.0,20.03568757725572,22.828304249853037,0.29567570233672313,11.015627115399752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.895239961435742,0.003424668809810497,-1.3994974912681717,19.89983469233222,0.3705044250126874,0.003424668809810497,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002783998341620441,11.5,2.425,0.00621144618492455,0.002783998341620441,4.5,6304960.257918031,1354960.257918031 
 03/16  21:00:00,1.2,0.0,0.0,0.0,0.0,0.0,18.510937434344356,-1.567604492967772,18.692131173957943,-1.641240643576578,18.801971858850152,-1.6072876280557271,18.56210409449625,-1.6458520688642104,18.944833991428638,-1.6042043629073433,19.897277387382424,-1.738674766358676,18.510937434344356,25.180631233680952,282.0190503633935,0.0,18.692131173957943,24.74387508764449,52.57891824832558,0.0,18.801971858850152,24.644051816675304,36.97911878382149,0.0,18.56210409449625,24.936465681559845,59.560232937654405,0.0,18.944833991428638,24.431402929587815,30.239346748191167,0.0,19.897277387382424,22.768761267683924,0.0,42.892321892505436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.34899179324175,0.0033756145060674396,-1.571823798916361,19.353677125451576,0.3705044250126874,0.0033756145060674396,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.002649961615221888,11.5,1.2,0.00621144618492455,0.002649961615221888,4.5,6304960.257918031,1354960.257918031 
 03/16  22:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,18.01347991034663,-1.7356022472282264,18.365546312232723,-1.8175221586697492,18.50193759299076,-1.7839267190346502,18.29686848701854,-1.8216227351191234,18.584694326179452,-1.7802220237277364,19.749086803902724,-1.9035510717343254,18.01347991034663,25.618056722966642,361.3764765029882,0.0,18.365546312232723,24.88671389351544,37.1769314175296,0.0,18.50193759299076,24.74406266373807,22.21133123498248,0.0,18.29686848701854,24.98561290686777,40.36258803198058,0.0,18.584694326179452,24.62376093735129,18.38947245453045,0.0,19.749086803902724,22.664958564444653,0.0,72.24994943118685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.82857384144315,0.0033283369643574345,-1.7401176912423182,18.833346508989234,0.3705044250126874,0.0033283369643574345,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.002543448451636676,11.5,-0.15,0.00621144618492455,0.002543448451636676,4.5,6304960.257918031,1354960.257918031 
 03/16  23:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.548686032388723,-1.9110419593020844,18.0817131074824,-1.9977719470770678,18.22579179530113,-1.961784487564623,18.04903781956861,-2.001917340786575,18.27338372820174,-1.9576707094653274,19.58733524889624,-2.0802345890503715,17.548686032388723,25.995969559009595,438.00054288983665,0.0,18.0817131074824,24.955739236230148,21.77492877981598,0.0,18.22579179530113,24.80531120914654,8.70805023311226,0.0,18.04903781956861,24.9983967406641,23.072543097117887,0.0,18.27338372820174,24.739813499873634,6.089786395228771,0.0,19.58733524889624,22.558220356768864,0.0,97.162344304226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.35087154653622,0.003280269670073781,-1.9134760143302838,18.355733023829675,0.3705044250126874,0.003280269670073781,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0025235681572489607,11.5,-0.9125000000000001,0.00621144618492455,0.0025235681572489607,4.5,6304960.257918031,1354960.257918031 
 03/16  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.128244839397716,-2.0897545715848933,17.877961989426627,-2.168927763753464,18.01146544600565,-2.1316037672591928,17.863348416789467,-2.173204622324367,18.03550986693782,-2.1274545808754426,19.4618694790049,-2.2504291732800814,17.128244839397716,26.300511165634084,514.3479692502729,0.0,17.877961989426627,24.91849426485717,4.766352550045724,0.9864962154040882,18.01146544600565,24.78727707563791,0.04091569126524064,5.799150103070303,17.863348416789467,24.932516235092677,5.414723554879231,0.7370474198324359,18.03550986693782,24.758408356380038,0.0,8.132056121132166,19.4618694790049,22.41340201651281,0.0,121.1925990916892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.92058038282024,0.0032318752625764054,-2.090386878163624,17.92553129012935,0.3705044250126874,0.0032318752625764054,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002524249374044179,11.5,-1.1,0.00621144618492455,0.002524249374044179,4.5,6304960.257918031,1354960.257918031 
 03/17  01:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.782155912675492,-2.2502092618132243,17.760019942612026,-2.314798888929211,17.86624482787392,-2.2851981377819808,17.75446965354226,-2.318513159429467,17.87573416246554,-2.2822877174658824,19.380048426967946,-2.3884436971706418,16.782155912675492,26.52554841032407,594.6427538728503,0.0,17.760019942612026,24.7996091927301,0.0,15.10572931889908,17.86624482787392,24.695337370668838,0.0,19.856534578614458,17.75446965354226,24.800572954302872,0.0,13.883165225974494,17.87573416246554,24.686596202189648,0.0,22.613008076886047,19.380048426967946,22.268812575014824,0.0,142.78276878532142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.56486360687255,0.003188896626425281,-2.2570205248472637,17.56989394927687,0.3705044250126874,0.003188896626425281,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0025244486005685995,11.5,-0.7875000000000001,0.00621144618492455,0.0025244486005685995,4.5,6304960.257918031,1354960.257918031 
 03/17  02:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.51373669217838,-2.3893450890758987,17.672562426623237,-2.448236509039737,17.75443156363436,-2.4222713291313758,17.673621084199553,-2.451470977690621,17.754853844481723,-2.419534623559006,19.288528138416236,-2.513843117877779,16.51373669217838,26.66937835709329,656.7140597892621,0.0,17.672562426623237,24.659387452104347,0.0,29.699445636030646,17.75443156363436,24.585882807759702,0.0,30.531446704806967,17.673621084199553,24.651055980182562,0.0,28.19619545886178,17.754853844481723,24.590867998937227,0.0,33.72220503630166,19.288528138416236,22.161775169419847,0.0,156.94329184348362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.293637320821905,0.0031540816178381283,-2.3918781148642165,17.29873201922969,0.3705044250126874,0.0031540816178381283,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.002603909265812448,11.5,-0.225,0.00621144618492455,0.002603909265812448,4.5,6304960.257918031,1354960.257918031 
 03/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.307728216600772,-2.507957689828333,17.592931898648757,-2.5563934993232706,17.658145729809842,-2.5324724725269925,17.597023796225233,-2.559317290043306,17.65278343918012,-2.5299327500724607,19.196876546106036,-2.6151133602825882,16.307728216600772,26.754171774438575,700.2125679304404,0.0,17.592931898648757,24.559719279855344,0.0,40.35442714410567,17.658145729809842,24.508018188410027,0.0,38.40088185280007,17.597023796225233,24.54735408302989,0.0,38.51143240686133,17.65278343918012,24.52153363814383,0.0,41.97835617123178,19.196876546106036,22.100047296758,0.0,166.56693924618799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.079807904523975,0.003123845443001836,-2.5061569751707204,17.084958501587565,0.3705044250126874,0.003123845443001836,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002725018393885771,11.5,0.0,0.00621144618492455,0.002725018393885771,4.5,6304960.257918031,1354960.257918031 
 03/17  04:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.152057005045606,-2.6122071939746845,17.52056919171102,-2.652144174596179,17.576640328459572,-2.632148953053369,17.526761590949263,-2.6546475615700302,17.56756979244736,-2.6301143007435304,19.133396177075685,-2.7029017661901396,16.152057005045606,26.78575520998339,728.1762633600331,0.0,17.52056919171102,24.474639202291513,0.0,48.116608242618554,17.576640328459572,24.429139391530125,0.0,44.3341489259692,17.526761590949263,24.459928351392367,0.0,46.01788161314346,17.56756979244736,24.447305145230157,0.0,48.25149948577541,19.133396177075685,22.024707610438117,0.0,174.96880720500025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.909661974635448,0.00309800763039504,-2.6121205859770518,16.914860343900973,0.3705044250126874,0.00309800763039504,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0027555480775737474,11.5,-0.375,0.00621144618492455,0.0027555480775737474,4.5,6304960.257918031,1354960.257918031 
 03/17  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.02873532415761,-2.692778962561838,17.46695548131367,-2.7298100662061886,17.515963533234583,-2.71297711022296,17.476327720477922,-2.731930840151817,17.504303589157683,-2.7112351399435184,19.0966615220273,-2.7735009595399607,16.02873532415761,26.815451029285082,753.2663637388453,0.0,17.46695548131367,24.397940606743013,0.0,54.25898556482565,17.515963533234583,24.35696227997046,0.0,49.040762804412054,17.476327720477922,24.379156344381293,0.0,52.07201671438429,17.504303589157683,24.378471604651207,0.0,53.25377702226996,19.0966615220273,21.944627973884153,0.0,182.39382223514917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.778658205721268,0.0030758404802288543,-2.6941979590784735,16.783897564032745,0.3705044250126874,0.0030758404802288543,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.00274542948713987,11.5,-0.6,0.00621144618492455,0.00274542948713987,4.5,6304960.257918031,1354960.257918031 
 03/17  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.918713336027896,-2.76845685079945,17.390435640330168,-2.810289930210141,17.437344242921352,-2.7933549208080226,17.401810077821622,-2.8122894501100286,17.424129024039843,-2.791418639547106,19.021822269652265,-2.850257779834341,15.918713336027896,26.833481787965056,770.6982049513836,0.0,17.390435640330168,24.350903799785904,0.0,56.913183561583025,17.437344242921352,24.31341441212352,0.0,51.138311559311376,17.401810077821622,24.3293123964583,0.0,54.735299551943456,17.424129024039843,24.337688617479007,0.0,55.45345863899257,19.021822269652265,21.90550157982478,0.0,185.15691488901166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.66865974555639,0.0030554471317284044,-2.7684740081905135,16.673936815972933,0.3705044250126874,0.0030554471317284044,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002744387899311471,11.5,-0.6,0.00621144618492455,0.002744387899311471,4.5,6304960.257918031,1354960.257918031 
 03/17  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.867009942203492,-2.8410327960575747,17.393418676127176,-2.8740206193719873,18.143049110639076,-2.855973134003958,17.675789261387372,-2.8760966276844337,17.437209657719265,-2.8539204688229027,18.962143674725816,-2.9129074689793004,15.867009942203492,26.75866772094536,820.5126401415224,0.0,17.393418676127176,24.21629404129174,0.0,63.433189195173355,18.143049110639076,23.15074255464063,0.0,103.70741252108579,17.675789261387372,23.786973755773417,0.0,81.28535618094995,17.437209657719265,24.190262763892157,0.0,62.267223908080496,18.962143674725816,21.871692129121186,0.0,186.683208973638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.589484340307319,0.0030335645535335062,-2.838591036029663,16.594801879960208,0.3705044250126874,0.0030335645535335062,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002832682860958377,11.5,-0.6,0.00621144618492455,0.002832682860958377,4.5,6304960.257918031,1354960.257918031 
 03/17  08:00:00,0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.03786997812985,-2.888968503315329,17.663801304148826,-2.8948087970032064,20.110417037755234,-2.8860666034493017,18.23826047338576,-2.896164304627603,17.71144103541,-2.8854398922882276,19.048175444350832,-2.9232182737570853,16.03786997812985,26.361808364104114,970.0974826420181,0.0,17.663801304148826,23.76526813555726,0.0,73.17684574235724,20.110417037755234,20.420361029317778,0.0,225.59181048490265,18.23826047338576,22.91872388674353,0.0,112.47290603945748,17.71144103541,23.7127146601143,0.0,71.61867330843452,19.048175444350832,21.735739828242195,0.0,181.81813711159958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.737152502838548,0.0030191499493750574,-2.8859504167596954,16.74249670221355,0.3705044250126874,0.0030191499493750574,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,0.4625000000000001,0.00621144618492455,0.002985378118535353,11.5,0.4625000000000001,0.00621144618492455,0.002985378118535353,4.5,6304960.257918031,1354960.257918031 
 03/17  09:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.34356997141376,-2.889840956324842,18.014632784195594,-2.8848515931957905,20.66622942902997,-2.8842258219972132,18.497274124097558,-2.8853094232782954,18.10838929878792,-2.884491126320863,19.185163768645065,-2.8997331749826434,16.34356997141376,25.850840682109506,989.5466928094747,0.0,18.014632784195594,23.26516402263758,0.0,79.42918530417893,20.66622942902997,19.725258345982027,0.0,244.59399281697125,18.497274124097558,22.56969832371688,0.0,111.48791013465376,18.10838929878792,23.129381583333778,0.0,80.84539864152907,19.185163768645065,21.59342033209517,0.0,171.16355398705508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.00926207468144,0.00301646445763865,-2.8890104564661696,17.014611241022813,0.3705044250126874,0.00301646445763865,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003035504919140039,11.5,1.4749999999999999,0.00621144618492455,0.003035504919140039,4.5,6304960.257918031,1354960.257918031 
 03/17  10:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.781993432353875,-2.873845265806542,18.35180858598181,-2.8697533665999466,20.96016615257477,-2.8713695688558474,18.795233771358482,-2.8697642998915525,18.534082930294,-2.871647508617225,19.261799476817224,-2.875763451482486,16.781993432353875,25.174027948000585,934.7471066922649,0.0,18.35180858598181,22.806246678206584,0.0,74.6902833198348,20.96016615257477,19.39255350842005,0.0,237.70123103147057,18.795233771358482,22.18148303658506,0.0,104.0528164243496,18.534082930294,22.543698397231353,0.0,82.97802967273901,19.261799476817224,21.533892763187193,0.0,145.91405208617118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.406104115161803,0.00301727100024569,-2.8739151878614937,17.411451789748078,0.3705044250126874,0.00301727100024569,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0030315877029827775,11.5,1.3249999999999997,0.00621144618492455,0.0030315877029827775,4.5,6304960.257918031,1354960.257918031 
 03/17  11:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,17.23649740072629,-2.8722196913638154,18.576754415906443,-2.891039040866061,20.815106589419162,-2.8900455171471195,18.959498955749826,-2.8911484668445904,18.814701973720855,-2.8896108945429906,19.34678015208714,-2.895555224789723,17.23649740072629,24.46229853970981,821.1497621260548,0.0,18.576754415906443,22.446960878406287,0.0,55.66472730127526,20.815106589419162,19.535624902827152,0.0,196.8722411519775,18.959498955749826,21.915720327483704,0.0,81.47823628482371,18.814701973720855,22.117924383551703,0.0,69.38815505832792,19.34678015208714,21.38479423799845,0.0,115.98763914829067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.87057614760509,0.0030152027471015263,-2.87755613745603,17.87592764758344,0.3705044250126874,0.0030152027471015263,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.0028792417545765946,11.5,1.7875000000000003,0.00621144618492455,0.0028792417545765946,4.5,6304960.257918031,1354960.257918031 
 03/17  12:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.639843330261023,-2.9290290319301326,18.785744066114216,-2.989412136090491,20.609856857732797,-2.9715190584578552,19.14408911799852,-2.9909458481111786,19.077658853349,-2.9683525583447032,19.429693829106295,-3.009964705823871,17.639843330261023,23.733114111412796,717.772805364885,0.0,18.785744066114216,21.972492986370305,0.0,39.590932692894796,20.609856857732797,19.64896600758274,0.0,155.56641428655035,19.14408911799852,21.483511527288982,0.0,64.42525723844932,19.077658853349,21.613903074673622,0.0,58.41859751700417,19.429693829106295,21.07076303062979,0.0,90.08463060456506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.2818920295301,0.0030014013675629123,-2.9243957534304257,18.28726905703646,0.3705044250126874,0.0030014013675629123,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0027189376522744673,11.5,1.8875000000000002,0.00621144618492455,0.0027189376522744673,4.5,6304960.257918031,1354960.257918031 
 03/17  13:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.99870619660718,-3.0543851639477353,19.03386498102908,-3.1354244192456373,20.44495478227669,-3.1003239708656736,19.334067277788105,-3.1387616557840206,19.333747124151266,-3.095248030537396,19.4728001900805,-3.1798743619342926,17.99870619660718,22.95910909225543,624.3475999026987,0.0,19.03386498102908,21.370765960451333,0.0,30.392021849709522,20.44495478227669,19.635702834900755,0.0,120.13950193318573,19.334067277788105,20.968093250378477,0.0,51.34332054433281,19.333747124151266,21.04565316700546,0.0,50.446160402683574,19.4728001900805,20.715785415750332,0.0,64.78265331247485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.645751268185997,0.002971320629324259,-3.039037312592536,18.651183938504783,0.3705044250126874,0.002971320629324259,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0026587457033016696,11.5,2.0125,0.00621144618492455,0.0026587457033016696,4.5,6304960.257918031,1354960.257918031 
 03/17  14:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.31614292527039,-3.2124877465086294,19.5081619357935,-3.303176623735021,20.029534488316962,-3.2603044187727273,19.309131555375657,-3.3075065211215007,19.410878962706335,-3.2547728257277737,19.546099406945835,-3.3652796345474907,18.31614292527039,22.20769390113588,532.4224102060607,0.0,19.5081619357935,20.458827873667612,0.0,42.609986904288974,20.029534488316962,19.876825705379463,0.0,70.85163888141,19.309131555375657,20.703495366975822,0.0,25.376217877784597,19.410878962706335,20.664756097134646,0.0,32.46385504001165,19.546099406945835,20.301524096228626,0.0,45.29459650996688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.966091402782933,0.0029323443840731257,-3.1949948564067254,18.97159617966294,0.3705044250126874,0.0029323443840731257,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0025858453435614564,11.5,1.8875000000000002,0.00621144618492455,0.0025858453435614564,4.5,6304960.257918031,1354960.257918031 
 03/17  15:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.633824816934293,-3.3821877669778773,20.48286249671426,-3.4688985996801422,19.726788324086748,-3.421603194246173,19.215019897617417,-3.473568052327993,19.800555234290428,-3.4159575811995797,19.639492043501782,-3.542766472079025,18.633824816934293,21.460462354704894,472.45248984484806,0.0,20.48286249671426,18.99553274838227,0.0,96.5457985211097,19.726788324086748,19.9793577845369,0.0,30.789459283936708,19.215019897617417,20.53522500863826,5.602878368918766,1.694490758709378,19.800555234290428,19.900442936617477,0.0,39.426415884549954,19.639492043501782,19.88363400832777,0.0,29.364207490419346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.26142941297866,0.002889662025111219,-3.360555336131452,19.267013164597387,0.3705044250126874,0.002889662025111219,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0025604826247519596,11.5,1.3249999999999997,0.00621144618492455,0.0025604826247519596,4.5,6304960.257918031,1354960.257918031 
