Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/17  16:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,18.998013021532415,-3.5421483137639806,21.415110591576486,-3.6371057619028777,19.515229713313417,-3.5922870547427745,19.071625279993288,-3.6411482742906305,20.70944243751576,-3.5874330487091046,19.714558939621902,-3.713315242286203,18.998013021532415,20.69581850390209,465.9566146683626,0.0,21.415110591576486,17.681020846582644,0.0,143.33139690303852,19.515229713313417,19.95373213424781,8.548135924495966,2.206351922158319,19.071625279993288,20.42811961109813,40.4643974571668,0.0,20.70944243751576,18.54417524072327,0.0,81.2423035905835,19.714558939621902,19.50758275577803,0.628330317346979,8.87528693044618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.604281878805214,0.002848175800005641,-3.5264770438445328,19.60994240370225,0.3705044250126874,0.002848175800005641,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0024827326862796456,11.5,0.7875000000000001,0.00621144618492455,0.0024827326862796456,4.5,6304960.257918031,1354960.257918031 
 03/17  17:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.225630777853187,-3.7389097293616107,21.674235292347916,-3.848252951966261,19.256121354009267,-3.7917097510014375,18.81351062076838,-3.8525397605827587,21.413421828087433,-3.785332418295149,19.75610097701864,-3.935312974793485,19.225630777853187,20.06653331434307,444.73103028977994,0.0,21.674235292347916,17.09223054732434,0.0,142.07819548699405,19.256121354009267,19.938731715622716,42.08505136213324,0.0,18.81351062076838,20.391803732701483,80.51087891308492,0.0,21.413421828087433,17.460989857977868,0.0,112.94883469316676,19.75610097701864,19.094903903924894,10.134890548586668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.878937695600385,0.0028023758437291943,-3.70992142553798,19.884682990683327,0.3705044250126874,0.0028023758437291943,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.002439773321787312,11.5,0.225,0.00621144618492455,0.002439773321787312,4.5,6304960.257918031,1354960.257918031 
 03/17  18:00:00,-1.375,0.0,0.0,0.0,0.0,0.0,19.073685963012593,-3.9570445676657346,20.76728003801799,-4.086754614241573,18.867451939690618,-4.030647836594775,18.42643270544275,-4.090858187731027,20.96637652824577,-4.025116895435591,19.722461213772426,-4.1802881343765,19.073685963012593,19.886182183856153,384.68151645435194,0.0,20.76728003801799,17.713038838329595,0.0,77.5822574429751,18.867451939690618,20.018552398589186,61.76161138087713,0.0,18.42643270544275,20.473988471791372,102.47585478726211,0.0,20.96637652824577,17.5872515693493,0.0,86.90664560294118,19.722461213772426,18.740968090621074,5.886031537632306,0.5633926436324543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.784142720954513,0.002744694145583293,-3.949983825153719,19.789994798337304,0.3705044250126874,0.002744694145583293,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-1.375,0.00621144618492455,0.002223113916795305,11.5,-1.375,0.00621144618492455,0.002223113916795305,4.5,6304960.257918031,1354960.257918031 
 03/17  19:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,18.495018297751656,-4.300652604174745,19.259908256110783,-4.449741079750374,18.399372856713384,-4.379091040054245,17.997080402675095,-4.455114397818802,19.563856141740782,-4.371192953800367,19.583027109005506,-4.563376944588608,18.495018297751656,20.026157275399996,298.79718427175237,0.0,19.259908256110783,18.852125371478557,4.70508841573951,4.459675177385606,18.399372856713384,20.01245724390747,57.809404944587925,0.0,17.997080402675095,20.392283418341005,95.12388845563976,0.0,19.563856141740782,18.623054990091028,0.0,22.222629543907317,19.583027109005506,18.297933486498778,0.0,25.217303830375414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,18.257011102881588,0.002668912922197865,-4.278408175091667,19.263003503224432,0.3705044250126874,0.002668912922197865,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.0020912804404916597,11.5,-2.8875,0.00621144618492455,0.0020912804404916597,4.5,6304960.257918031,1354960.257918031 
 03/17  20:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,17.845238195424205,-4.581561426439661,18.460811215489993,-4.696278036243585,18.08406089950954,-4.630158566440262,17.75482133491806,-4.702555564448582,18.735077465060684,-4.623375685672382,19.48773880249001,-4.816545491190237,17.845238195424205,20.368054731643518,365.64019241024835,0.0,18.460811215489993,19.404596983064664,14.995684305813597,0.0,18.08406089950954,19.980862193775764,37.86292192260521,0.0,17.75482133491806,20.273778301516693,67.24099582673938,0.0,18.735077465060684,19.19314559150764,0.0,6.3015130554440475,19.48773880249001,18.013259421260443,0.0,66.02550326801355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.643647220737503,0.002605099615904917,-4.561398277880337,18.64975781242171,0.3705044250126874,0.002605099615904917,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-3.675,0.00621144618492455,0.0020730119246041355,11.5,-3.675,0.00621144618492455,0.0020730119246041355,4.5,6304960.257918031,1354960.257918031 
 03/17  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,17.235169454591034,-4.792716484567315,17.966150494281194,-4.877625182498449,17.825630522812393,-4.827334484334103,17.576059340336084,-4.8832485410891655,18.189145603012136,-4.82262870744127,19.379273119083607,-4.987370510136582,17.235169454591034,20.790119690447753,463.03126129460315,0.0,17.966150494281194,19.709170952307396,5.357636740187445,0.3089591718497786,17.825630522812393,19.96976692984385,13.662148569843453,0.0,17.576059340336084,20.189913551750088,34.086773620449094,0.0,18.189145603012136,19.5262910482436,0.0,11.770173291969172,19.379273119083607,17.872512456141344,0.0,106.32142804361803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,17.023566814892625,0.0025561365051916143,-4.782939396140767,18.029768112385238,0.3705044250126874,0.0025561365051916143,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0020649685014945116,11.5,-3.9,0.00621144618492455,0.0020649685014945116,4.5,6304960.257918031,1354960.257918031 
 03/17  22:00:00,-4.9624999999999995,0.0,0.0,0.0,0.0,0.0,16.716070233830763,-4.955530852100237,17.639576461102536,-5.016051399401817,17.612074553968434,-4.981523042266633,17.423884306819573,-5.020435744688551,17.81188065239085,-4.978536249318859,19.29753620246766,-5.107461351588245,16.716070233830763,21.18914435120651,565.5034489878246,0.0,17.639576461102536,19.882327355833993,0.0,12.794384309900977,17.612074553968434,19.975659433153986,0.0,8.949357549037927,17.423884306819573,20.147333607954078,5.558470512442739,1.4671797111307114,17.81188065239085,19.73069864310715,0.0,24.63047307736565,19.29753620246766,17.780176692187844,0.0,143.31868101135052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.472071846370756,0.002518368451016724,-4.9565100443942836,17.47834312168143,0.3705044250126874,0.002518368451016724,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-4.9624999999999995,0.00621144618492455,0.0020422368920107216,11.5,-4.9624999999999995,0.00621144618492455,0.0020422368920107216,4.5,6304960.257918031,1354960.257918031 
 03/17  23:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,16.2833128348775,-5.07548544590379,17.419616277757743,-5.114651244474042,17.443791169815814,-5.0949121553321115,17.30240849409385,-5.117606408332651,17.54878268825916,-5.093497377272424,19.250124086958355,-5.18435967948098,16.2833128348775,21.558658391263528,658.8687191670344,0.0,17.419616277757743,19.9910575401493,0.0,31.505684997224535,17.443791169815814,19.994263965769548,0.0,28.187142517806024,17.30240849409385,20.134648010704986,0.0,21.021751309593014,17.54878268825916,19.86454783174995,0.0,38.856933375163635,19.250124086958355,17.715803913354716,0.0,175.48404727507648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,16.01624683803597,0.002490436453959066,-5.086416111753001,17.022569872871408,0.3705044250126874,0.002490436453959066,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0020242050902957902,11.5,-5.6,0.00621144618492455,0.0020242050902957902,4.5,6304960.257918031,1354960.257918031 
 03/17  24:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,15.921298901038988,-5.160325063787897,17.244516190282646,-5.193864305416762,17.286090643679792,-5.184547013664175,17.185259227351338,-5.195575428039128,17.33724975800107,-5.183972300725401,19.17113376060717,-5.2429477120808325,15.921298901038988,21.90315554789393,742.7964755469147,0.0,17.244516190282646,20.077117222940526,0.0,47.52530072278256,17.286090643679792,20.040336102067428,0.0,42.860880717768566,17.185259227351338,20.149589802296507,0.0,40.541086494530816,17.33724975800107,19.97660325113532,0.0,51.07386951370057,19.17113376060717,17.714159467325445,0.0,198.95671721211335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.63920764247181,0.002471021686887777,-5.177506553048649,16.645566657105995,0.3705044250126874,0.002471021686887777,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.002013885822740407,11.5,-5.9125,0.00621144618492455,0.002013885822740407,4.5,6304960.257918031,1354960.257918031 
 03/18  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,15.585249868259961,-5.24331356730517,16.946000291555432,-5.279601975683649,17.00901620592203,-5.2702965389202925,16.917325824815947,-5.2809276393324485,17.03079699999719,-5.269250945881687,18.915408855962312,-5.317809691248255,15.585249868259961,22.221078558801885,774.7556496160955,0.0,16.946000291555432,20.3108481492526,0.0,50.85413295687948,17.00901620592203,20.24595990075095,0.0,47.10273288496097,16.917325824815947,20.34549523688712,0.0,45.989918109831194,17.03079699999719,20.21985963784668,0.0,53.58533518141354,18.915408855962312,17.884123019962846,0.0,205.6283855681669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.70718488449822,0.0,8.098795272987603,0.0,15.298685847354664,0.002453812342632128,-5.258820266930055,16.305076756890145,0.3705044250126874,0.002453812342632128,16.0,81.9997690852584,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.00199845379036363,11.5,-6.475,0.00621144618492455,0.00199845379036363,4.5,3064960.257918031,1354960.257918031 
 03/18  02:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.27523988057408,-5.315877175298688,16.799686615620075,-5.3359451777022935,16.857202244452992,-5.331425445806921,16.78674229530922,-5.336797247892664,16.86152996328378,-5.331198539468133,18.82474133942671,-5.363847498570498,15.27523988057408,22.527160050592794,819.3454752527584,0.0,16.799686615620075,20.401521679475138,0.0,61.36075884511092,16.857202244452992,20.33503513291921,0.0,55.59495727464383,16.78674229530922,20.416806986145815,0.0,57.1182170534218,16.86152996328378,20.32984821094206,0.0,61.667653602001224,18.82474133942671,17.914860725732623,0.0,220.43968924404413,0.0,8.664619638233464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.867576713889086,0.0,0.0,0.0,0.0,8.664619638233464,10.83077454779183,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,58.661684055082695,0.00008846989617329427,8.098795272987603,0.0,14.972127591361083,0.0024374255677311555,-5.336720161546887,16.02632650462992,0.3705044250126874,0.0024374255677311555,16.0,81.99976949654568,0.0,0.00008846989617329427,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001991860422652601,11.5,-7.0125,0.00621144618492455,0.001991860422652601,4.5,3065042.959719274,1354960.257918031 
 03/18  03:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.017983140780474,-5.360167974352751,16.709986703176416,-5.389957367299955,16.734940878414843,-5.392698486884604,16.70825774916689,-5.390033914323716,16.733605806658808,-5.393155128700912,18.71146322722439,-5.40515635033773,15.017983140780474,22.816269492968942,880.1505577944097,0.0,16.709986703176416,20.423367380903407,54.65660883990273,18.085097840197875,16.734940878414843,20.3861997037075,1.9298668870048346,33.62294626140715,16.70825774916689,20.425479399838203,53.81030042353228,14.661923757938155,16.733605806658808,20.38713151865155,1.895081086797859,36.72340753667186,18.71146322722439,17.978489155198353,0.0,213.59737881768405,0.0,171.4693976801771,0.0,0.0,92.91207384479124,17.489750069799282,92.35637051183662,19.345512772391125,0.0,0.0,109.61802963182731,0.0,0.0,0.0,0.0,171.4693976801771,214.3367471002214,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,57.24252267256628,0.0016094891977875506,8.098795272987603,0.0,14.700317512319883,0.00242635691904396,-5.389609852535927,15.999880420022741,0.3705044250126874,0.00242635691904396,16.0,81.99978242059645,0.0,0.0006024217694235418,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0019270081617969465,11.5,-7.575,0.00621144618492455,0.0019270081617969465,4.5,3066463.238138116,1354960.257918031 
 03/18  04:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,14.791735713407917,-5.442875869735209,16.70009886420127,-5.478828487332801,16.700341209922172,-5.470201217804452,16.699853768776276,-5.479582149570908,16.700442122093058,-5.468730637027646,18.63095365283835,-5.498165410700455,14.791735713407917,22.987711538899546,939.7864587802753,0.0,16.70009886420127,20.281028235856812,66.92931824955144,0.0,16.700341209922172,20.29572756152146,0.0,17.075089907860217,16.699853768776276,20.28003281429231,65.20188305428616,0.0,16.700442122093058,20.298157724330324,0.0,18.454844076769575,18.63095365283835,17.92576149939279,0.0,207.24253145087476,0.0,401.3042145611307,0.0,0.0,122.47905838418676,29.786800835963682,117.77271487537092,33.263921203289115,0.0,0.0,195.61411259136977,0.0,0.0,0.0,0.0,401.3042145611307,501.6302682014134,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,52.92631036766021,0.0032994314400851188,8.098795272987603,0.0,14.470388217628988,0.0024122978458325974,-5.457138879055239,15.999946179334408,0.3705044250126874,0.0024122978458325974,16.0,81.99983417396058,0.0,0.0011479619398221035,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0019524299621606457,11.5,-7.425,0.00621144618492455,0.0019524299621606457,4.5,3068035.9589246283,1354960.257918031 
 03/18  05:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.620911959069227,-5.492336634832846,16.699972484193374,-5.500358515835934,16.69994704971584,-5.504011808795917,16.699949204939756,-5.50038498783595,16.70079228629541,-5.505027862340705,18.67967724476483,-5.5099545682393,14.620911959069227,23.144225015237303,1008.3584234697719,0.0,16.699972484193374,20.243758635184435,43.27338310576653,0.0,16.69994704971584,20.237452332440434,0.0,21.84943502936926,16.699949204939756,20.24374199346888,41.52926747582393,0.0,16.70079228629541,20.23460258197247,0.0,21.809608497895283,18.67967724476483,17.853044081208314,0.0,211.07689627987133,0.0,573.6958771717559,0.0,0.0,98.80942482878893,24.983854579633395,94.10377316623577,29.93251357514303,0.0,0.0,264.43909626921004,0.0,0.0,0.0,0.0,573.6958771717559,717.1198464646948,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,53.09896938866475,0.004755616450247274,8.098795272987603,0.0,14.28631865366502,0.0023982846732194217,-5.52476300375275,15.999964579487735,0.3705044250126874,0.0023982846732194217,16.0,81.99988709903437,0.0,0.001616981117450463,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0019270081617969465,11.5,-7.575,0.00621144618492455,0.0019270081617969465,4.5,3069393.8936881875,1354960.257918031 
 03/18  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.49163572280029,-5.520871818444121,16.700175512521863,-5.5432456999430775,16.699775555076606,-5.551836459811214,16.699915643392107,-5.542566142914041,16.70041532559277,-5.552769303473368,18.612005560877623,-5.542299809048163,14.49163572280029,23.28128788088511,1053.6328838276713,0.0,16.700175512521863,20.169157829094058,132.7394898696026,0.0,16.699775555076606,20.154799460021216,16.003656140933515,0.8417434174427854,16.699915643392107,20.170666422020567,126.83374566280372,0.0,16.70041532559277,20.152364899091022,15.931733856531082,0.8547169183916026,18.612005560877623,17.879140718539034,0.0,205.74361728938624,0.0,847.5554072391283,0.0,0.0,188.28892800712543,61.98171298018663,179.40312312660086,66.78912413066416,0.0,0.0,316.2816469928513,0.0,0.0,0.0,0.0,847.5554072391283,1059.4442590489102,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,54.56913421091063,0.007394595355739225,8.098795272987603,0.0,14.147681504571134,0.0023924369003331574,-5.553099394648243,15.999982497508096,0.3705044250126874,0.0023924369003331574,16.0,81.99993754583116,0.0,0.0019870475591982407,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0018892570743576432,11.5,-7.8,0.00621144618492455,0.0018892570743576432,4.5,3071858.8394978526,1354960.257918031 
 03/18  07:00:00,-6.737499999999999,0.0,0.0,0.0,0.0,0.0,14.984921570998281,-5.831938501251802,20.235741458585487,-6.109543527527956,20.978011269911537,-6.464594315291515,20.387890752525067,-6.0857376966400025,20.67816152337152,-6.524305659865039,20.729693259479784,-5.886491941907902,14.984921570998281,21.97363162520753,2066.950265230084,0.0,20.235741458585487,15.458562884049732,3405.26756647388,0.0,20.978011269911537,14.36045709925357,1510.6444563247444,0.0,20.387890752525067,15.3585225509717,3260.0760951755674,0.0,20.67816152337152,14.535228708496643,1695.688779185833,0.0,20.729693259479784,15.248195485917307,2855.482067412435,0.0,0.0,22346.418895074043,0.0,0.0,3740.3540186229247,1843.7571591299145,3588.6772832322595,2041.1990622213564,3227.135621248565,3519.3829004724994,3285.0882598654052,0.0,0.0,0.0,0.0,21969.96499252262,27462.45624065327,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,70.78514365959637,0.4742262497902865,8.098795272987603,0.0,6.186218591864629,0.0019899941618111024,-7.6672236644029255,15.984926269328788,0.3705044250126873,0.0019899941618111024,16.0,81.81983541094439,0.04416212933823252,0.06790679180290349,0.0,7.22,0.0,4.499912227140657,0.31057230924622753,0.0019213710281775383,11.5,4.499912227140657,0.31057230924622753,0.0019213710281775383,4.5,3511286.765352356,1354960.257918031 
 03/18  08:00:00,-4.0375,0.0,0.0,0.0,0.0,0.0,15.987854915984839,-6.485299649823922,22.11173886275273,-6.50058550217111,22.20031137346003,-6.715719855346207,22.19799513522307,-6.47684756263157,22.195976910162642,-6.728782243490501,22.086393136990992,-6.216729009513013,15.987854915984839,19.467941943912578,2357.610516182699,0.0,22.11173886275273,13.262888480083724,2987.187449822036,0.0,22.20031137346003,12.95041081968934,288.6068343680845,8.737376448461873,22.19799513522307,13.219834515273389,2520.2043393364756,0.0,22.195976910162642,12.939985323836055,1286.7032231936648,0.0,22.086393136990992,13.613068867720418,2669.141727232125,0.0,0.0,17658.609574788166,0.0,0.0,3472.1329901623694,694.5821163354761,2985.7251675228254,1744.2495017058786,3148.306868680772,2675.330568074163,3238.1435014847725,0.0,0.0,0.0,0.0,17658.609574788166,22073.26196848521,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,68.68500074815667,0.3225611168086786,8.098795272987603,0.0,6.331602905543153,0.002243117470048398,-6.301880136600389,16.00017462190442,0.3705044250126874,0.002243117470048398,16.0,82.0,0.027657028126795234,0.0642436340806404,0.0,7.22,0.0,4.499955341623658,0.31057230924622753,0.0022474619145790805,11.5,4.499955341623658,0.31057230924622753,0.0022474619145790805,4.5,3368220.5351513186,1354960.257918031 
 03/18  09:00:00,-1.4249999999999998,11.0,5.0,11.0,5.0,20.0,17.463737378274605,-5.059899702667019,22.200372768312022,-3.207150907580867,23.483517819006792,-3.3187038241331255,22.200169302739116,-3.1848351090617304,22.20079357009444,-3.4091235924423136,22.209129438597337,-3.016113483017049,17.463737378274605,20.06588009797884,3271.790020009759,0.0,22.200372768312022,17.57326700935706,884.9272354130674,0.0,23.483517819006792,16.0398909736052,0.0,609.4418352079807,22.200169302739116,17.609047871538507,596.978886914832,0.0,22.20079357009444,17.237170695523844,326.5930857661905,0.0,22.209129438597337,17.864511719614555,27.14169972134428,270.5207088031043,0.0,8129.039727802361,0.0,0.0,1376.5034047696759,0.0,1062.4709681648485,784.3232934081402,246.08344428727395,1856.999279594242,3127.2180413329193,0.0,0.0,0.0,0.0,8129.039727802361,10161.29965975295,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,61.902250256296114,0.09736361674410979,8.098795272987603,0.0,6.92706801097382,0.0024412667641976267,-5.3078358262025995,15.997830650396068,0.38408010325828235,0.0024412667641976267,16.0,82.0,0.016122312914445054,0.05666825465161665,0.0,7.219999999999999,0.0,4.498688489660372,0.31057230924622753,0.0024440786113797243,11.5,4.498688489660372,0.31057230924622753,0.0024440786113797243,4.5,32954255.199887693,1363071.505836139 
 03/18  10:00:00,0.8375,11.0,5.0,11.0,5.0,20.0,19.18755742568129,-1.2182585634149166,22.231246355719477,0.544336533055515,23.899240490261175,-2.1801068899991822,22.275613631769712,0.6650691102487418,22.200713475466582,-1.0000233702888985,23.162596319450298,1.732169514845174,19.18755742568129,24.854591979556325,3268.8583823137224,0.0,22.231246355719477,23.70322663500947,0.0,345.0544456177115,23.899240490261175,17.187991926048785,0.0,1443.7304002580497,22.275613631769712,23.849860049971937,0.0,415.66019431821826,22.200713475466582,21.02451954148904,0.0,205.99134799326671,23.162596319450298,24.435831430245624,0.0,566.0329943955664,0.0,4211.4192299281995,0.0,0.0,150.26859280518275,0.0,56.81552277708269,252.21224605970883,0.0,1147.7226460088564,2680.3439491336676,0.0,0.0,0.0,0.0,4211.4192299281995,5264.274037410249,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,59.600102250956745,0.04501746077904901,8.098795272987603,0.0,9.70072093128002,0.002663018911103053,-4.294678060602119,16.00038237106946,0.4850820864181663,0.002663018911103053,16.0,81.15051929240434,0.008596435139547737,0.034010054752381634,0.0,7.22,0.0,4.499683714397348,0.31057230924622753,0.0022762358139560394,11.5,4.499683714397348,0.31057230924622753,0.0022762358139560394,4.5,43322273.05744348,1430168.1466466603 
 03/18  11:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,20.797702198564654,0.4386635519065774,22.805501504691897,2.3155431465475393,23.899341765083935,-1.9247596221751404,22.83526157055285,2.540779288565818,22.209526218188422,-0.18045188506033377,23.849450298644026,4.625702988503526,20.797702198564654,25.67223615214825,2839.178333452381,0.0,22.805501504691897,25.997066442718406,0.0,541.9361846296097,23.899341765083935,17.561700036383556,0.0,1649.8810917066205,22.83526157055285,26.370941590619292,0.0,515.3663612678065,22.209526218188422,22.475827448711307,0.0,414.865727936845,23.849450298644026,28.74130478222257,0.0,779.942411446853,0.0,2837.5310887600954,0.0,0.0,0.0,0.0,0.0,44.56647078872888,0.0,563.9112476973512,2170.495890104273,0.0,0.0,0.0,0.0,2235.6124075110492,2794.515509388812,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,57.83797339122328,0.02818835280304341,8.098795272987603,0.0,11.17388318239444,0.0028611340023357063,-3.4610630112712744,15.999838174276737,0.5306243406610487,0.0028611340023357063,16.0,78.14746918837042,0.003752584621638254,0.024223290899647566,0.0,7.22,0.0,4.499838684954842,0.31057230924622753,0.0021396868837230128,11.5,4.499838684954842,0.31057230924622753,0.0021396868837230128,4.5,44693181.29464,1466839.5086419496 
 03/18  12:00:00,4.3625,8.8,4.0,8.8,4.0,16.0,22.143568620790795,1.4877396222759494,23.21683509120863,2.7394213688050666,23.899416237477265,-1.6594637930437068,23.11913904230191,2.9806522254973054,22.239624654276543,-0.19794932060851905,23.899378490497956,4.84226609208579,22.143568620790795,25.51116792460509,2078.038109351679,0.0,23.21683509120863,26.135651412205092,0.0,574.4132088141635,23.899416237477265,17.951561875299443,0.0,1345.9144182987143,23.11913904230191,26.74356808896841,0.0,536.5121682731696,22.239624654276543,22.404688755262224,0.0,459.4987191005111,23.899378490497956,29.085626195734882,0.0,859.6938236186852,0.0,3807.35584003438,0.0,0.0,0.0,0.0,0.0,1.8245995729952218,0.0,88.10593635119015,2007.7811725857366,0.0,0.0,0.0,0.0,2235.5756785173867,2794.4695981467335,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,53.88674915110971,0.032322150050237086,8.098795272987603,0.0,11.256609374311845,0.0029141121240937413,-3.2527030409164315,16.00439455499155,0.5021566126124145,0.0029141121240937413,16.0,69.89740436623137,0.0006121766482566507,0.031700377653772024,0.0,7.22,0.0,4.643723190851303,0.31057230924622753,0.0020954791154969505,11.5,4.643723190851303,0.31057230924622753,0.0020954791154969505,4.5,43323311.876749024,1443168.3989932828 
 03/18  13:00:00,5.375,4.4,2.0,4.4,2.0,8.0,23.05854926219248,0.9969147164630616,23.288214672234478,0.8937648703719355,23.899338149721586,-2.8377414041960902,22.959772318135176,1.123289469121475,22.204173496989807,-2.094469659441593,23.82751125725821,3.4119729841314173,23.05854926219248,23.312282843407957,1298.5716026949453,0.0,23.288214672234478,22.830375326332657,0.0,603.7775748329507,23.899338149721586,16.274550912444624,0.0,758.5913276362343,22.959772318135176,23.67703960718865,0.0,546.92140758303,22.204173496989807,19.215227172480716,0.0,419.3242445602116,23.82751125725821,26.433083624187457,0.0,642.9824522335658,0.0,7065.023033569928,0.0,0.0,0.0,0.0,0.0,61.34253586985817,0.0,0.0,2240.283185661653,0.0,0.0,0.0,0.0,179.05496658784529,223.81870823480656,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,54.600432999576235,0.06059913294603596,8.098795272987603,0.0,9.15729201810015,0.0025229479865279407,-4.96290864196109,15.701814326850364,0.3968592064495512,0.0025229479865279407,16.0,60.86669936979371,0.0,0.06012482882030612,0.0,7.22,0.0,5.375,0.31057230924622753,0.002056944441997504,11.5,5.375,0.31057230924622753,0.002056944441997504,4.5,39227250.96185547,1370727.7790438533 
 03/18  14:00:00,6.2875,8.8,4.0,8.8,4.0,16.0,23.92638739679008,0.1595455126891177,23.869244047161693,0.040912325595354064,23.872932183592404,-1.6112730367625652,23.3763228451314,0.761306429760096,22.540044572156486,-1.8699415099958747,23.89892383372524,2.4468351134834543,23.92638739679008,20.80643086157585,1163.1400333146441,0.0,23.869244047161693,20.69352001594169,0.0,1051.6105063215255,23.872932183592404,18.09239916805287,0.0,562.8236343755216,23.3763228451314,22.471079650120394,0.0,558.6427373289756,22.540044572156486,19.166921072490137,0.0,486.4980353145814,23.89892383372524,24.56435820979881,0.0,1210.9231573295563,0.0,2598.2769180423793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1130.3235694333657,0.0,0.0,0.0,0.0,2598.2769180423793,3247.846147552974,0.0,0.0,8.098795272987603,8.098795272987603,0.0,0.0,48.892185433839046,0.018657827881469684,8.098795272987603,0.0,12.843876855965178,0.002766509515923853,-3.8947897087026497,15.956841700113497,0.49971473198209704,0.002766509515923853,16.0,73.79106317402312,0.0,0.018657827881469684,0.0,7.22,0.0,6.2875,0.31057230924622753,0.002111813756111542,11.5,6.2875,0.31057230924622753,0.002111813756111542,4.5,41959873.76775821,1442514.855375303 
 03/18  15:00:00,7.0125,11.0,5.0,11.0,5.0,20.0,24.629515005435483,0.9599137557265116,23.899000504449393,0.2520163668995533,23.63244159127112,0.7121587278666428,23.605136526693975,2.7198240175787394,23.193496121914876,0.1494954298028312,23.899003428415835,2.635770544663813,24.629515005435483,21.136175325246313,942.6458140580594,0.0,23.899000504449393,20.980601572468558,0.0,1699.573553633149,23.63244159127112,22.056767624520816,0.0,513.2195741170709,23.605136526693975,25.50689517171693,0.0,574.731602064458,23.193496121914876,21.70228056344567,0.0,533.6800763632536,23.899003428415835,24.897839445159516,0.0,1454.6136132601737,0.0,40.17978590612424,276.97392516558784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.35033129554273,0.0,0.0,216.84708391621456,216.84708391621456,40.17978590612424,50.2247323826553,361.81117383211523,276.97392516558784,7.858320593413936,7.4396988182469,0.11838344416012817,638.785098997703,48.7053169957184,0.0002894688603381487,7.858320593413936,0.11838344416012818,15.552802069056096,0.003082409721413267,-2.626562884908596,15.982954855132629,0.6072620431979484,0.003082409721413267,16.0,77.55343169777527,0.0,0.0002894688603381487,0.006113578095460219,7.219999999999999,0.0,7.0125,0.31057230924622753,0.0021592759071858854,11.5,7.0125,0.31057230924622753,0.0021592759071858854,4.5,44352196.53616862,1540500.3608831847 
 03/18  16:00:00,7.2,11.0,5.0,11.0,5.0,20.0,25.027354783400874,1.700855256726511,23.898984100421004,0.4389138127748961,23.196477174285043,1.566574155975362,23.449344782213725,3.9049040129453054,23.841397428469623,1.137664171739023,23.89898333294505,3.227848141289175,25.027354783400874,21.768336701775095,705.7577924499578,0.0,23.898984100421004,21.266249240137892,0.0,1880.489254482844,23.196477174285043,24.0657097071273,0.0,483.2469862318008,23.449344782213725,27.984962967158445,0.0,562.3232969781709,23.841397428469623,22.443806557392616,0.0,649.1926814799729,23.89898333294505,25.96498615750249,0.0,1334.3318578440235,0.0,0.0,524.3127379267448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523.1512578577444,523.1512578577444,0.0,0.0,508.72609687994975,524.3127379267448,7.9542013743637,7.22,0.16992863106620934,1033.0388348066947,48.6740736545855,0.0,7.9542013743637,0.16992863106620934,16.13865029466524,0.0032210966136784775,-2.1141006348070457,15.998327822018293,0.6241484266194955,0.0032210966136784775,16.0,77.56971679493986,0.0,0.0,0.014515060364343926,7.219999999999999,0.0,7.2,0.31057230924622753,0.0021256809819328987,11.5,7.2,0.31057230924622753,0.0021256809819328987,4.5,43146439.14559877,1558698.5698705348 
 03/18  17:00:00,6.512499999999999,11.0,5.0,11.0,5.0,20.0,25.115293007748452,1.9818376664426833,23.89902797934722,0.6278555814065379,22.579917188435502,1.3391309002854266,22.928076331212957,4.012288133986932,23.89888824270951,0.8012706629322726,23.89908529617751,3.8731758251536803,25.115293007748452,22.094524019435884,704.9871307938597,0.0,23.89902797934722,21.55907638711282,0.0,1451.9291776768296,22.579917188435502,24.575280528389417,0.0,439.41779943363025,22.928076331212957,29.09676461907955,0.0,520.3603104995716,23.89888824270951,21.831356600435665,0.0,678.9880133162901,23.89908529617751,27.175739512093706,0.0,985.4880903214377,0.0,616.635577514932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.9641952514064,0.0,0.0,0.0,0.0,616.635577514932,770.7944718936651,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,48.43095072378988,0.004393714596099434,8.128852155184145,0.0,14.223997901760047,0.003095753268352419,-2.5989113730253557,16.032989865733043,0.5319154620313076,0.003095753268352419,16.0,78.04360837310462,0.0,0.004393714596099434,0.0,7.22,0.0,6.512499999999999,0.31057230924622753,0.0021579858405605997,11.5,6.512499999999999,0.31057230924622753,0.0021579858405605997,4.5,37472882.28530362,1468794.9243019945 
 03/18  18:00:00,5.0375,11.0,5.0,11.0,5.0,20.0,24.867335316062544,2.2368363566766836,23.6869006626764,1.556362389806909,22.205772608200423,0.3479994134993575,22.38227387853313,3.3874420151476072,23.33031063049971,0.3495449615584013,23.899162098787478,4.349897656911093,24.867335316062544,22.836249940266107,847.1543075969041,0.0,23.6869006626764,23.367754770651125,0.0,733.2226921379374,22.205772608200423,23.40711317864282,0.0,318.3522048355169,22.38227387853313,28.780933282422772,0.0,467.03600112738553,23.33031063049971,21.867280084164612,0.0,576.9104585272239,23.899162098787478,28.099737556994924,0.0,854.8525854160756,0.0,6875.740565806249,0.0,0.0,0.0,128.729435163726,49.19140716217859,0.0,0.0,7.766017398820551,2011.539211969648,0.0,0.0,0.0,0.0,635.7496876763241,794.6871095954052,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,51.51371100111072,0.05402446210442866,8.128852155184145,0.0,9.630433335365431,0.0027594130847682892,-3.963746814580931,15.53695229917002,0.4049671367230277,0.0027594130847682892,16.0,62.232448854443625,0.00006225330268009673,0.05229180662886423,0.0,7.22,0.0,5.0622814820206825,0.31057230924622753,0.0022366054537474814,11.5,5.0622814820206825,0.31057230924622753,0.0022366054537474814,4.5,37426278.072726764,1375948.4921588916 
 03/18  19:00:00,3.7124999999999995,5.5,2.5,5.5,2.5,10.0,23.878679689328372,1.6834041346151023,22.27294153154416,1.0664991879480188,22.20188318387704,-1.2419075820781131,22.20246323557428,1.7309715023227359,22.204575770779975,-1.3428397267038048,22.974544469073034,3.8607059065864826,23.878679689328372,23.289435137246258,365.746152023286,0.0,22.27294153154416,24.563004594401693,72.0665633119861,182.26626152819154,22.20188318387704,20.611346523892763,116.98939129809195,0.0,22.20246323557428,25.88580090460874,406.0598547181761,0.0,22.204575770779975,20.440019464382846,7.0215183453632335,133.36293770118536,22.974544469073034,28.70747810561613,0.0,568.5115436031145,0.0,7954.963976905068,0.0,0.0,404.47569013647717,545.7448338214307,886.2923968212589,347.4308457491198,0.0,246.6632547529981,2661.02746958264,0.0,0.0,0.0,0.0,7006.396974510869,8757.996218138585,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,56.29519595421837,0.07209174402604074,8.128852155184145,0.0,7.675070103137078,0.002650386686501917,-4.430359209066086,15.793799016746924,0.3705044250126874,0.002650386686501917,16.0,74.96578254999176,0.0015479719399607462,0.05488480907575698,0.0,7.219999999999999,0.0,4.499523858873111,0.31057230924622753,0.0023083306434839514,11.5,4.499523858873111,0.31057230924622753,0.0023083306434839514,4.5,23022255.054185268,1354960.257918031 
 03/18  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,22.669195189189637,-0.37889466001570293,22.2020521389671,-1.672512423528968,22.2012609082784,-3.4706023370525436,22.20165265838764,-1.2987149657052146,22.20041682636727,-3.616852034801672,22.213737872415997,1.1278014977879913,22.669195189189637,21.485448682907283,134.35207404683297,4.146840470962843,22.2020521389671,19.927304118520563,1044.388998988205,0.0,22.2012609082784,17.114745212369343,504.92632039379134,0.0,22.20165265838764,20.55921840033388,1237.7944971913187,0.0,22.20041682636727,16.902587994545645,401.09873993553765,0.0,22.213737872415997,24.800464861842002,308.77128725499745,62.28488250502534,0.0,8974.311956674293,0.0,0.0,1535.1004938020087,919.7239420300408,1701.6354680288,858.8892489746755,735.5047703489369,474.0663636323991,2810.8004418822493,0.0,0.0,0.0,0.0,8974.311956674293,11217.889945842868,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,58.98951692188211,0.0932000175286101,8.128852155184145,0.0,7.480854672865973,0.0026409452385039948,-4.472153973440069,16.000066241063017,0.3705044250126874,0.0026409452385039948,16.0,81.9902901830444,0.002949005099522839,0.044845237677966325,0.0,7.22,0.0,4.49984781601498,0.31057230924622753,0.0024020470309428195,11.5,4.49984781601498,0.31057230924622753,0.0024020470309428195,4.5,12242101.261115124,1354960.257918031 
 03/18  21:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,21.51077559931752,-2.2868532638016337,20.36395209769323,-2.756434928553917,20.563205094808552,-3.1304701804740533,20.227244302157665,-2.5948416042787854,20.695156120773355,-3.097157240737576,21.23391133313821,-1.0171554998000425,21.51077559931752,19.692652269035634,52.80624675200551,8.78551191149802,20.36395209769323,20.329462952828067,158.11427919967716,0.0,20.563205094808552,19.48102970881511,119.96833854175331,0.0,20.227244302157665,20.7807032412062,159.98111860225106,0.0,20.695156120773355,19.37792165063606,122.63276112410973,0.0,21.23391133313821,22.26398849311922,88.45442235275304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,21.34945294078405,0.0031918848534395645,-2.2489286964221034,22.35447777952659,0.3705044250126874,0.0031918848534395645,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.002528190291062735,11.5,3.1125,0.00621144618492455,0.002528190291062735,4.5,7114960.257918031,1354960.257918031 
 03/18  22:00:00,3.675,0.0,0.0,0.0,0.0,0.0,20.254753493621436,-2.4847338866558837,19.340112685137594,-2.7541553912677035,19.600195112448258,-2.6855409804534993,19.23738135783526,-2.70929498335538,19.71209615734774,-2.6590912505882183,20.36505524165787,-1.9599111610514894,20.254753493621436,20.925926308835937,0.0,102.66895002456943,19.340112685137594,21.65096979579375,146.35987995833912,0.0,19.600195112448258,21.427293908016473,106.00798520587995,0.0,19.23738135783526,21.871690376114728,146.2887428991874,0.0,19.71209615734774,21.32632053860924,108.70759428966414,0.0,20.36505524165787,21.7146312648884,64.50718959713615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,20.177508125080656,0.003129153316881251,-2.4935238476431385,21.182648908820006,0.3705044250126874,0.003129153316881251,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0026525465529984135,11.5,3.675,0.00621144618492455,0.0026525465529984135,4.5,3064960.257918031,1354960.257918031 
 03/18  23:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,19.3836343974778,-2.6150553315506837,18.84119770086753,-2.7741350367976105,19.09216435638612,-2.6883758647792897,18.77750555097669,-2.766115918463094,19.16553564712125,-2.6771747649771696,19.984986426137578,-2.4534199742194,19.3836343974778,21.84593037472749,37.28680312335064,3.7904847427043933,18.84119770086753,22.2967656906772,116.78155016622486,0.0,19.09216435638612,22.108817226387703,81.6754720717272,0.0,18.77750555097669,22.400692203179677,115.34810990159446,0.0,19.16553564712125,22.028659062259145,84.70428599050143,0.0,19.984986426137578,21.331334852271844,25.746179763171654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,19.306184372403663,0.003100180408251248,-2.6083278882860172,20.31137872427278,0.3705044250126874,0.003100180408251248,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.002749230526895557,11.5,3.5249999999999995,0.00621144618492455,0.002749230526895557,4.5,3064960.257918031,1354960.257918031 
 03/18  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.7130673305992,-2.710062538948733,18.49861867821675,-2.7895772504594816,18.728658577400097,-2.7363446457528875,18.459041717580412,-2.7905791217538702,18.779212777109116,-2.731733785272147,19.725994048596874,-2.669537295271085,18.7130673305992,22.598042917555563,154.8905358398133,0.0,18.49861867821675,22.75029797877206,88.46423387877451,0.0,18.728658577400097,22.525472646038793,59.19522439187483,0.0,18.459041717580412,22.804831040164952,86.72572382148604,0.0,18.779212777109116,22.463117144342274,61.58408481106636,0.0,19.725994048596874,21.287043333055703,0.3886811154659995,9.354130893145225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,18.607076173820243,0.003075267409847934,-2.7038966312850765,19.61231659181102,0.3705044250126874,0.003075267409847934,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0028714923791067484,11.5,3.3,0.00621144618492455,0.0028714923791067484,4.5,3064960.257918031,1354960.257918031 
 03/19  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.163901266989434,-2.779848582370014,18.22939097333063,-2.8341772027503698,18.436468145501628,-2.8043306696564985,18.20374700257722,-2.836516746141455,18.467032274594132,-2.8019675159602073,19.492780165236827,-2.798098836098456,18.163901266989434,23.252494660260968,250.70241945804264,0.0,18.22939097333063,23.05089244205409,64.76696861120433,0.0,18.436468145501628,22.810501388895887,40.74827116313787,0.0,18.20374700257722,23.08349584874331,63.24354809261183,0.0,18.467032274594132,22.771375554304143,42.70580856042119,0.0,19.492780165236827,21.365618868031007,0.0,35.33197069347074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,18.03949497420394,0.0030576599434180363,-2.7793810112131103,19.044767952436437,0.3705044250126874,0.0030576599434180363,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0028365299915203545,11.5,3.3,0.00621144618492455,0.0028365299915203545,4.5,3064960.257918031,1354960.257918031 
 03/19  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.72172953574234,-2.8688450456669043,18.04633547713749,-2.9100859482235357,18.221102866207065,-2.884998060235941,18.028361563263136,-2.912669365133827,18.240470327866397,-2.8824553119959715,19.33592734954507,-2.9141854963250777,17.72172953574234,23.730094501445592,338.426593712511,0.0,18.04633547713749,23.169152787661805,42.33724027262116,0.0,18.221102866207065,22.964515294524368,23.9972747793214,0.0,18.028361563263136,23.190313379814274,41.432404375832505,0.0,18.240470327866397,22.941514762528524,25.049043397700814,0.0,19.33592734954507,21.365528913242763,0.0,59.66325844469509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,17.57404682202377,0.0030399938763628303,-2.8599585157275165,18.57935247103066,0.3705044250126874,0.0030399938763628303,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.002872473668211371,11.5,2.9875,0.00621144618492455,0.002872473668211371,4.5,3064960.257918031,1354960.257918031 
 03/19  03:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,17.368028783627025,-2.9248462453533235,17.868978810130365,-2.921175262724075,18.02163750871449,-2.9096778791556415,17.85578780607527,-2.922841755684623,18.033140638924465,-2.909134292074055,19.16776725926941,-2.9327125301408077,17.368028783627025,24.151953997636443,405.7053243808116,0.0,17.868978810130365,23.40757137078144,27.575510464769764,0.0,18.02163750871449,23.206154719927795,13.029336570738167,0.0,17.85578780607527,23.423735873139336,27.097755469558138,0.0,18.033140638924465,23.190438008311034,13.527402666059743,0.0,19.16776725926941,21.55719388373695,0.0,75.04291144184822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,17.210825386869686,0.0030284715696549413,-2.9168665471207387,18.216152345703854,0.3705044250126874,0.0030284715696549413,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0030840581050989753,11.5,3.1125,0.00621144618492455,0.0030840581050989753,4.5,3064960.257918031,1354960.257918031 
 03/19  04:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.070260214032594,-2.8868333615513833,17.73711238350084,-2.808218013243967,17.869872498614992,-2.8242764674202614,17.728482012658475,-2.807445975507834,17.875821049018487,-2.8275148342115783,19.01107066870425,-2.7961857011899465,17.070260214032594,24.690536731307652,452.0032900028891,0.0,17.73711238350084,23.828275019365023,14.219481018472152,0.0,17.869872498614992,23.597879552475874,3.4242466972335137,0.3258179874260918,17.728482012658475,23.842788184644355,14.110643954895352,0.0,17.875821049018487,23.582616479696885,3.4146078307363723,0.43524607620622646,19.01107066870425,22.020602635962383,0.0,86.34981837633751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,16.910821764713496,0.0030394645915066505,-2.8860662734130433,17.916128392683575,0.3705044250126874,0.0030394645915066505,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.003428443270336377,11.5,3.675,0.00621144618492455,0.003428443270336377,4.5,3064960.257918031,1354960.257918031 
 03/19  05:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,16.863132708972785,-2.707560346576126,17.719802345913614,-2.5666179939712013,17.819219672900147,-2.6184905109459833,17.714301660056222,-2.5623292153239365,17.820751635028948,-2.626087088083738,18.956860229848893,-2.508956698712203,16.863132708972785,25.397214750346798,508.32155127471015,0.0,17.719802345913614,24.343478330678284,1.254411627014406,2.3648318375771282,17.819219672900147,24.08630146647773,0.0,7.596537844519105,17.714301660056222,24.360701395187338,1.3914049987347425,2.0289590758220584,17.820751635028948,24.068620281782387,0.0,8.495869452160605,18.956860229848893,22.63492247890406,0.0,98.67243287291137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,16.700603519130432,0.003084835276567977,-2.7228904880742437,17.705826245785598,0.3705044250126874,0.003084835276567977,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,4.5875,0.00621144618492455,0.0037613808127529903,11.5,4.5875,0.00621144618492455,0.0037613808127529903,4.5,3064960.257918031,1354960.257918031 
 03/19  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,16.73363792309585,-2.4267415320793146,17.724230823397725,-2.260863803216888,17.799558187206877,-2.3345880397047534,17.719779029610905,-2.2538815003794053,17.797787198424064,-2.344069609182282,18.926405912837136,-2.161783736444602,16.73363792309585,26.217699910575263,552.7294920270233,0.0,17.724230823397725,24.968825979249342,0.0,12.473768225686001,17.799558187206877,24.6975610769011,0.0,15.56592636064778,17.719779029610905,24.990441608609824,0.0,11.474166129768093,17.797787198424064,24.680706734703808,0.0,17.045721167338172,18.926405912837136,23.347530624804158,0.0,107.21956756669039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,59.245755093964064,0.0,8.128852155184145,0.0,16.562147043557996,0.0031577181592680656,-2.450728435938152,17.567235020855296,0.3705044250126874,0.0031577181592680656,16.0,81.99999326052495,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.003977080963590519,11.5,5.0,0.00621144618492455,0.003977080963590519,4.5,3064960.257918031,1354960.257918031 
 03/19  07:00:00,5.375,0.0,0.0,0.0,0.0,0.0,17.248990146727223,-1.7552086455855347,21.291385183888185,-1.2828118503906034,21.549979444719447,-0.9136049935187862,21.291723727105364,-1.3056868013436664,21.505388961984913,-0.8487232407472498,21.00337593088163,-1.4642769836435352,17.24899014672722,26.839241013679278,1520.376960232822,0.0,21.291385183888185,21.71771651699107,3183.2272560347906,0.0,21.549979444719447,22.03328825858828,1399.1602286083141,0.0,21.291723727105364,21.678229112749044,3003.6013141216486,0.0,21.50538896198492,22.209586641389972,1495.3751362473881,0.0,21.00337593088163,21.764650569655046,2847.439714080643,0.0,0.0,17080.026479245327,0.0,0.0,3607.5804804226273,1772.8173399657815,3405.3879031812758,1904.2930552674118,3245.8682379536563,0.0,2893.9727963464748,0.0,0.0,0.0,0.0,17080.026479245327,21350.03309905665,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,70.68600028042407,0.36735608181357393,8.128852155184145,0.0,7.2808898477974235,0.004010868937938641,0.4776083613317217,16.00044380915501,0.3705044250126874,0.004010868937938641,16.0,81.99999984110451,0.0,0.04809102562360848,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.004144926074894924,11.5,5.375,0.31057230924622753,0.004144926074894924,4.5,3410734.1458635717,1354960.257918031 
