Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/19  08:00:00,6.975,0.0,0.0,0.0,0.0,0.0,18.05771758418648,-0.44388854683476325,22.197998998935695,0.11214632428169485,22.198389660972833,0.6560859434500751,22.198371843992874,0.06592473654424998,22.19835105519229,0.7229069545628625,22.164092439522143,-0.3670673750543108,18.05771758418648,28.43995110007082,1617.6677140555034,0.0,22.197998998935695,23.00113436839508,2200.581427745473,0.0,22.198389660972833,23.951728640462015,669.3165502967594,0.0,22.198371843992874,22.9187391905908,1925.2432802465928,0.0,22.19835105519229,24.067098615917416,914.5368990259301,0.0,22.164092439522143,22.198545265517424,2460.567946952322,0.0,0.0,12508.839626773377,0.0,0.0,2695.767883497944,1085.7879892182941,2393.9893861924593,1374.1494170670494,2950.3287640397884,0.0,2346.9716050069023,0.0,0.0,0.0,0.0,12508.839626773377,15636.049533466721,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,64.68525650148551,0.17640851366945348,8.128852155184145,0.0,8.741455308612654,0.004234141048633864,1.2283054961663469,15.999647403996104,0.3705044250126874,0.004234141048633864,16.0,82.0,0.0,0.03107268570595535,0.0,7.22,0.0,6.975,0.31057230924622753,0.004349634161372679,11.5,6.975,0.31057230924622753,0.004349634161372679,4.5,3230449.0765284486,1354960.257918031 
 03/19  09:00:00,8.799999999999999,11.0,5.0,11.0,5.0,20.0,19.237139019085934,1.8298629791289542,22.200453341947934,3.608261670913917,22.200782749698163,3.5842846528192687,22.20017329012767,3.6024532104027562,22.200625061641407,3.5349258193832807,22.28991194400109,3.3843798872064417,19.237139019085934,31.30978277384537,2462.831291589843,0.0,22.200453341947934,29.674658054332856,264.0961993427934,18.48301824265502,22.200782749698163,29.573487236396197,0.0,207.81872281537056,22.20017329012767,29.667792366981864,91.73716119514862,134.5846066396765,22.200625061641407,29.463664520921,48.82784900367301,62.9735672786847,22.28991194400109,29.076573071303258,0.0,424.6625507319609,0.0,3193.057083983918,0.0,0.0,739.4442358182472,208.86133274144007,424.82552910777247,445.47904744367656,72.95121978997705,0.0,1707.2451561223766,0.0,0.0,0.0,0.0,3193.057083983918,3991.321354979897,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,54.882192447719504,0.028805218798069045,8.128852155184145,0.0,10.448867715302809,0.004467176254296994,1.970349292210821,15.999709953526832,0.3705044250126874,0.004467176254296994,16.0,81.36910734529366,0.0,0.01777740614209457,0.0,7.22,0.0,8.799999999999999,0.31057230924622753,0.004514755062795657,11.5,8.799999999999999,0.31057230924622753,0.004514755062795657,4.5,32881846.03308645,1354960.257918031 
 03/19  10:00:00,10.15,11.0,5.0,11.0,5.0,20.0,20.436206432541457,5.275351129524556,22.626249660372537,6.455290629451412,23.312817883335597,5.532594214644981,22.99571842065868,6.57840774230884,22.318091191602875,5.300278132726791,23.40963860570601,7.175183780100308,20.436206432541457,37.02527945266719,2314.9061291056855,0.0,22.626249660372537,35.13211452313488,0.0,529.2719218757944,23.312817883335597,31.613668887503852,0.0,529.8997149341039,22.99571842065868,34.64617471851831,0.0,529.0551763752711,22.318091191602875,33.04275894634438,0.0,456.2237633924435,23.40963860570601,35.21680547936423,0.0,587.9263440377794,0.0,1502.3968870365372,0.0,0.0,0.0,0.0,0.0,12.987671831381792,0.0,0.0,1182.8053533122074,0.0,0.0,0.0,0.0,926.6824314667281,1158.35303933341,0.0,0.0,8.128852155184145,8.128852155184145,0.0,0.0,52.960703856361604,0.012396807687146585,8.128852155184145,0.0,11.888103849928644,0.004839252515512692,3.0840402594792193,15.998844211578378,0.3752027886517233,0.004839252515512692,16.0,75.23886848504783,0.0,0.012335120734378254,0.0,7.22,0.0,10.15,0.31057230924622753,0.004701018069277457,11.5,10.15,0.31057230924622753,0.004701018069277457,4.5,43219267.788581364,1357711.030688711 
 03/19  11:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,21.88891867346736,7.351979605176171,23.566165517079696,8.277881172726753,23.89904684493021,6.535378351272075,23.793305106359163,8.471329694012761,22.86074592856429,6.8222060890500265,23.899107806338268,9.285458005000134,21.88891867346736,39.07351448728153,2360.3732601644633,0.0,23.566165517079696,37.600090283524416,0.0,609.9160921844812,23.89904684493021,32.71665241746665,0.0,1068.0886624488737,23.793305106359163,37.58319887615289,0.0,659.4408657978216,22.86074592856429,35.52922463493133,0.0,510.09703548748894,23.899107806338268,39.45585705989218,0.0,1036.5755192202091,0.0,180.1298071862124,220.06670682674718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.8414720657134,15.668071678918166,15.668071678918166,187.58597373757908,187.58597373757908,180.1298071862124,225.16225898276545,245.8095928048804,220.06670682674718,8.052379144235173,7.674426077592072,0.06934576652210783,465.8762996316276,51.49880822383865,0.0014289421731796218,8.052379144235173,0.06934576652210783,15.11761322610143,0.005632163134316451,5.2162484085823895,15.997160156887237,0.4972212171553534,0.005632163134316451,16.0,77.3340706677215,0.0,0.0014289421731796218,0.005246843180924474,7.22,0.0011092682291894296,11.237791822396744,0.31057230924622753,0.005172842998003405,11.5,11.287499999999998,0.31057230924622753,0.005172842998003405,4.5,45591357.53967434,1441316.6067877335 
 03/19  12:00:00,13.075,8.8,4.0,8.8,4.0,16.0,23.135772322086133,8.755759627890452,23.899234081285833,9.48373335320138,23.899527727867717,7.760794836136544,23.89927623694306,9.440294558873383,23.200990529347564,8.331418470651398,23.899339858473333,9.95608677604048,23.135772322086133,39.85417570595073,1816.4509535857578,0.0,23.899234081285833,39.97821471631446,0.0,869.4215326408978,23.899527727867717,35.580030872052674,0.0,1169.2619559626985,23.89927623694306,39.86136491801976,0.0,877.759377495896,23.200990529347564,38.57501853383255,0.0,537.070601978565,23.899339858473333,41.26593695927748,0.0,1272.3083904664481,0.0,0.0,1483.5308682468537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.58666151405447,496.58666151405447,998.9754348504972,998.9754348504973,0.0,0.0,674.0573224419161,1483.5308682468537,8.318758554053492,7.22,0.31585277597533784,2157.58819068877,51.303753747751045,0.0,8.318758554053492,0.3158527759753379,16.906597556577825,0.006348393179041702,6.940936089259323,15.98545791359414,0.5928239233297278,0.006348393179041702,16.0,77.44751848295999,0.0,0.0,0.03734985307417974,7.219999999999999,0.03962294915021985,11.500473088547253,0.31057230924622753,0.005689322803741191,11.5,13.075,0.31057230924622753,0.005689322803741191,4.5,46094057.45656374,1526876.4108356144 
 03/19  13:00:00,14.5875,4.4,2.0,4.4,2.0,8.0,24.04638449560869,9.170951619111129,23.899295172376235,9.113609022123573,23.89947076975111,8.026138982944168,23.899396636479608,9.254616581490648,23.189356127154113,8.457852663172922,23.899504623772494,9.842516472249777,24.04638449560869,38.80640836787953,1067.8783326026837,0.0,23.899295172376235,38.99768554072433,0.0,983.9195778196108,23.89947076975111,36.22215677823561,0.0,885.5657884262171,23.899396636479608,39.36716412008335,0.0,796.2384682495149,23.189356127154113,38.93281809453445,0.0,533.8938394921377,23.899504623772494,40.95341235741483,0.0,1013.7187680177909,0.0,0.0,1861.9574715242597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,973.9485644202703,973.9485644202703,746.2328544040683,746.2328544040677,0.0,0.0,741.2367452561572,1861.9574715242597,8.267330566601803,7.22,0.42383813291970746,2603.194216780417,51.303753747751045,0.0,8.267330566601803,0.42383813291970746,16.639370487365852,0.006498455490026905,7.282969925381273,16.01699363083259,0.5315459196844612,0.006498455490026905,16.0,77.44751848295999,0.0,0.0,0.03850189387329509,7.219999999999999,0.0802326620425255,11.500069222165653,0.31057230924622753,0.005855521731595157,11.5,14.5875,0.31057230924622753,0.005855521731595157,4.5,42325710.64904339,1467341.6576539734 
 03/19  14:00:00,15.375000000000002,8.8,4.0,8.8,4.0,16.0,24.86388375990285,9.119895196708798,23.899265358475496,9.024229201204438,23.899566742982206,8.830828996460252,23.89937923584184,9.489113159718329,23.56862082568612,9.0232072536517,23.899277857965988,9.93679024849736,24.86388375990285,36.819275342347,599.504457462338,0.0,23.899265358475496,38.758773922575045,0.0,1739.309196938526,23.899566742982206,38.262329529739475,0.0,760.8006768709945,23.89937923584184,39.994953501953496,0.0,1101.4734235657431,23.56862082568612,39.53733412721325,0.0,565.8540028821134,23.899277857965988,41.21374813538038,0.0,1648.9196071683584,0.0,0.0,3890.0310672331143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1222.1940973833657,1222.1940973833657,2721.6547065286477,2721.654706528647,0.0,0.0,1112.365725462565,3890.0310672331143,9.149065821127222,7.22,0.47974958261824774,5002.396792695679,51.303753747751045,0.0,9.149065821127222,0.47974958261824774,19.024019125899322,0.006697658755755809,7.719934107851871,15.972189919674504,0.7233838604994998,0.006697658755755809,16.0,77.44751848295999,0.0,0.0,0.14258478029247323,7.22,0.09978072224498963,11.50063174937151,0.31057230924622753,0.00585593032137048,11.5,15.375000000000002,0.31057230924622753,0.00585593032137048,4.5,46635212.53826606,1689326.924518592 
 03/19  15:00:00,15.6,11.0,5.0,11.0,5.0,20.0,25.507306042111704,9.75329234076144,24.04282950562395,9.386756995903564,23.899200911210897,9.756668738446312,23.89913867718554,10.209384741178294,23.893406080058774,9.806781954423855,23.89894650697752,10.501977621757197,25.507306042111704,36.978624789450826,184.06294125316617,0.0,24.04282950562395,39.3758909389378,0.0,2147.586753018604,23.899200911210897,40.7201668086137,0.0,679.7523645269189,23.89913867718554,41.97366112215009,0.0,1161.6349368205324,23.893406080058774,40.868970867908274,0.0,722.7867529925293,23.89894650697752,42.801952469746375,0.0,1853.8583243220396,0.0,0.0,5208.610573066603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.0072308801364,1293.0072308801364,3866.7084421210084,3866.7084421210097,0.0,0.0,1360.102394705942,5208.610573066603,9.658065683877934,7.219999999999999,0.5095289887068442,6568.712967772545,51.303753747751045,0.0,9.658065683877934,0.5095289887068442,20.064669758480637,0.006836529467117691,8.018007925535464,15.996973372979998,0.8105218563967576,0.006836529467117691,16.0,77.44751848295999,0.0,0.0,0.19532212974940305,7.219999999999999,0.10528121381585002,11.499028614868026,0.31057230924622753,0.005572902531600617,11.5,15.6,0.31057230924622753,0.005572902531600617,4.5,48601342.86185469,1836198.7579574937 
 03/19  16:00:00,16.599999999999998,11.0,5.0,11.0,5.0,20.0,25.9032275650901,10.07835128014157,24.32997825765425,9.505645681580381,23.899063332846048,10.159202424981926,23.899031133106277,10.538959044205944,23.898783801332968,9.560427233029875,23.89882700519514,10.728881107602184,25.9032275650901,36.9165807295399,8.456130268777088,54.970233490157625,24.32997825765425,39.01457010577081,0.0,2223.858652778239,23.899063332846048,41.83118793948494,0.0,579.3564715777434,23.899031133106277,42.90608257669794,0.0,1057.2860630086332,23.898783801332968,40.1862111761867,0.0,964.2570891575805,23.89882700519514,43.453186140859025,0.0,1787.7750408394863,0.0,0.0,5789.379535103851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1606.9282421828523,1606.9282421828523,4064.402230571328,4064.402230571328,0.0,0.0,1475.5165916024116,5789.379535103851,9.744036320514503,7.219999999999999,0.5470497509417831,7264.896126706261,51.303753747751045,0.0,9.744036320514503,0.5470497509417832,20.33100992364117,0.0068435521227871365,8.032936164347117,16.00034906105551,0.8068801213411849,0.0068435521227871365,16.0,77.44751848295999,0.0,0.0,0.20454466201296034,7.219999999999999,0.12931051385071649,11.500084323177687,0.31057230924622753,0.005227589059548912,11.5,16.599999999999998,0.31057230924622753,0.005227589059548912,4.5,47244278.065832555,1829121.369397965 
 03/19  17:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,26.057332928210542,9.928805356987299,24.07657374917591,9.11665724381812,23.602830433460884,10.025839760660258,23.89912592465439,10.73479217521111,23.8987357903207,8.998536630603965,23.89881728805857,10.682467781717275,26.057332928210542,36.21707912245253,0.7723115211783806,24.4503259977173,24.07657374917591,38.5874322237651,0.0,2112.462462261532,23.602830433460884,42.20496030644969,0.0,513.3481781988039,23.89912592465439,43.47010654779946,0.0,735.7598374272807,23.8987357903207,38.69425656279344,0.0,979.7111789643673,23.89881728805857,43.31915753748183,0.0,1496.8598691817506,0.0,0.0,5076.1316861736295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1578.4303112129337,1578.4303112129337,3261.338074772452,3261.3380747724536,0.0,0.0,1338.7265676531779,5076.1316861736295,9.361944669613555,7.219999999999999,0.5653625465706906,6414.858253826808,51.303753747751045,0.0,9.361944669613555,0.5653625465706906,19.80349420606755,0.006562022500492993,7.42222601497169,16.008261121586475,0.7223709231473523,0.006562022500492993,16.0,77.44751848295999,0.0,0.0,0.15253705829222697,7.219999999999999,0.12710870275232958,11.500037633428219,0.31057230924622753,0.0048884440363149186,11.5,16.5125,0.31057230924622753,0.0048884440363149186,4.5,43027245.53141795,1687692.746237724 
 03/19  18:00:00,14.725,11.0,5.0,11.0,5.0,20.0,25.954127999732684,9.687454366983474,23.89957769077592,8.729754150746782,23.151872519771267,9.280039391388614,23.764153303955688,10.958091487554922,23.864378815653467,8.522323499458954,23.898588109520702,10.35086842864955,25.954127999732684,35.85309225236986,245.19162427216952,0.0,23.89957769077592,37.993369940724726,0.0,1329.4960547759981,23.151872519771267,41.25137684695943,0.0,480.85575529384494,23.764153303955688,44.48087843044905,0.0,587.0528010173257,23.864378815653467,37.54270688290569,0.0,704.0947333501633,23.898588109520702,42.373236278404974,0.0,1447.408979716502,0.0,0.0,2991.164570300068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1015.1749135612804,1015.1749135612804,1683.2500412824074,1683.2500412824074,0.0,0.0,946.4773572886664,2991.164570300068,8.523394023976254,7.22,0.5452777479352104,3937.6419275887347,51.303753747751045,0.0,8.523394023976254,0.5452777479352104,18.132910450906003,0.006050296703233318,6.257854617930812,16.031763725461996,0.575299033601651,0.006050296703233318,16.0,77.44751848295999,0.0,0.0,0.04311576204560767,7.219999999999999,0.08312680253313355,11.500009154721866,0.31057230924622753,0.004683619679861301,11.5,14.725,0.31057230924622753,0.004683619679861301,4.5,41419760.468522,1510799.7147118878 
 03/19  19:00:00,12.524999999999999,5.5,2.5,5.5,2.5,10.0,25.240343520876223,8.916755943166638,23.043172613551917,7.921835337249616,22.26731634492539,6.756329676269541,22.553691024525154,9.346129435979789,22.556936885480948,6.437457864785113,23.568267230221583,9.6698138801436,25.240343520876223,35.51580411073358,52.69634351371428,0.04273598204622431,23.043172613551917,37.87175528067015,0.0,563.3815859455302,22.26731634492539,36.707893930654535,0.0,289.5859227561656,22.553691024525154,42.982129578155714,0.0,470.8535876355494,22.556936885480948,35.25040163312095,0.0,455.1946929885746,23.568267230221583,41.295228329296414,0.0,601.9522804256464,0.0,606.6265941401591,565.228560663397,0.0,0.0,132.550943493741,26.028230011492802,32.30005997649868,0.0,0.0,465.429196806655,322.52380579793595,322.52380579793595,0.0,0.0,566.7683886820232,708.4604858525288,512.966787478963,565.228560663397,7.471751437605555,7.219999999999999,0.5282454813099215,1078.19534814236,50.03687669540476,0.004511504429483737,7.471751437605555,0.5282454813099215,13.759524953129844,0.0049822535288795156,3.509237954682019,15.99999396295447,0.3705044250126874,0.0049822535288795156,16.0,77.61626582042436,0.0,0.0034598146648219786,0.0,7.22,0.025259149632547467,11.500144153005248,0.31057230924622753,0.0045161967064958185,11.5,12.524999999999999,0.31057230924622753,0.0045161967064958185,4.5,25291792.81112527,1354960.257918031 
 03/19  20:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,23.85901527009868,6.782507087396151,22.202555005060017,5.644619465777082,22.201449658520165,4.123812073006779,22.20228289780214,6.313892592165396,22.20061984111851,3.9592638767413995,22.418811612180797,7.812383196457909,23.85901527009868,33.35972635370996,0.0,289.2612102178955,22.202555005060017,34.12298865879028,183.58359892023637,56.494523292764,22.201449658520165,30.672446739727672,141.98295309549272,0.0,22.20228289780214,35.75820793411584,385.25509493407577,0.0,22.20061984111851,30.31752856628458,61.811751840117836,17.25437780952123,22.418811612180797,39.06322270979618,0.0,329.8985562296357,0.0,3418.9564262462463,0.0,0.0,621.3524374539116,558.7501688762532,852.3739850687332,504.4937172367588,179.4095390908206,0.0,699.2008706907247,0.0,0.0,0.0,0.0,3418.9564262462463,4273.6955328078075,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.89286274012767,0.022535083763159745,7.306954556786897,0.0,13.135782512637086,0.004862204622980968,3.1774124614729073,15.999059013253262,0.3705044250126874,0.004862204622980968,16.0,80.35345008152953,0.0,0.005367982577489019,0.0,7.22,0.0,11.0125,0.31057230924622753,0.004552008786616471,11.5,11.0125,0.31057230924622753,0.004552008786616471,4.5,12175898.684415782,1354960.257918031 
 03/19  21:00:00,8.85,0.0,0.0,0.0,0.0,0.0,22.860056229988473,5.1052309974017955,21.22458667289592,4.698700873929699,21.459838650841128,4.380840749944724,21.104803929095006,4.972152944086837,21.604426195067305,4.403271850355963,21.808925176507593,6.139188173758436,22.860056229988473,31.542192702105744,0.0,165.03148132347565,21.22458667289592,33.88459658702769,204.8862378746364,0.0,21.459838650841128,32.67788499130218,156.91129062400398,0.0,21.104803929095006,34.78887571139661,203.0566531026449,0.0,21.604426195067305,32.44073473638528,162.4186920388064,0.0,21.808925176507593,36.12357594420244,157.31288662101008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,22.792168528836577,0.005593848817689595,5.1598885585982766,23.79277318390533,0.3705044250126874,0.005593848817689595,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,8.85,0.00621144618492455,0.004146195403257949,11.5,8.85,0.00621144618492455,0.004146195403257949,4.5,7114960.257918031,1354960.257918031 
 03/19  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.69698341525654,4.917634165749593,20.251341694857455,4.610437653935983,20.5782048495605,4.676264484807913,20.15140543230726,4.70120191773049,20.70702366638248,4.700025839322868,21.137134935335943,5.303387769899901,21.69698341525654,33.41665118050175,0.0,298.4712088191536,20.251341694857455,35.744741171482396,192.26956772396156,0.0,20.5782048495605,35.194145948302626,140.1583464343042,0.0,20.15140543230726,36.194542073155944,189.5846101421076,0.0,20.70702366638248,34.97411643788711,145.10168163778735,0.0,21.137134935335943,35.5209600894708,120.8028473106454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,21.660710389277668,0.005481053938337659,4.88199177547088,22.661521700986658,0.3705044250126874,0.005481053938337659,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.0036981210699985256,11.5,7.425,0.00621144618492455,0.0036981210699985256,4.5,3064960.257918031,1354960.257918031 
 03/19  23:00:00,6.199999999999999,0.0,0.0,0.0,0.0,0.0,20.779131551967858,4.666475716276009,19.675323031430434,4.408367216916638,19.9656301175903,4.519012739905816,19.61057742470863,4.43041139616209,20.051452987548178,4.533516486685704,20.585270061783195,4.669517183029838,20.779131551967858,34.7355599980405,0.0,176.55328515310475,19.675323031430434,36.521938903984925,165.22296014224906,0.0,19.9656301175903,36.14918465290817,119.81610635846062,0.0,19.61057742470863,36.72558767906004,161.31026253286927,0.0,20.051452987548178,35.994169472970505,125.84561232994105,0.0,20.585270061783195,35.15866005966432,92.00040010070074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,20.745742823025616,0.005388106497429218,4.653704667123618,21.746724529198318,0.3705044250126874,0.005388106497429218,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.00621144618492455,0.003498477368616183,11.5,6.199999999999999,0.00621144618492455,0.003498477368616183,4.5,3064960.257918031,1354960.257918031 
 03/19  24:00:00,4.5375,0.0,0.0,0.0,0.0,0.0,19.99195381997971,4.3478798257433775,19.18050506414267,4.109901351294336,19.470254346674377,4.214708758111817,19.14032065471115,4.110065213091065,19.530205954621938,4.2261714646932225,20.195509155107683,4.153120948602865,19.99195381997971,35.6604663047749,0.0,65.3258411078832,19.18050506414267,36.88282708409767,138.49703540257985,0.0,19.470254346674377,36.49091569419031,97.3169181092295,0.0,19.14032065471115,36.97574220345512,134.15010444567235,0.0,19.530205954621938,36.38441003067765,102.93889204940331,0.0,20.195509155107683,34.735505570214656,57.14292585466018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,19.915966029019764,0.005267934422077581,4.339644217060242,20.91716812484243,0.3705044250126874,0.005267934422077581,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,4.5375,0.00621144618492455,0.003195806876275217,11.5,4.5375,0.00621144618492455,0.003195806876275217,4.5,3064960.257918031,1354960.257918031 
 03/20  01:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,19.308812501126198,3.9719249771763363,18.828044269917605,3.7777469436631153,19.093022523819066,3.8772670327889807,18.801080589698575,3.7704049638319477,19.138687516775008,3.88769068872722,19.979025147764553,3.7058974582085247,19.308812501126198,36.23642079905366,48.798820027121565,0.792742219433876,18.828044269917605,36.83254196938806,109.94569056002678,0.0,19.093022523819066,36.48285382492264,74.90748077895859,0.0,18.801080589698575,36.87560651530052,106.12095634187136,0.0,19.138687516775008,36.40579351566582,79.27137539384216,0.0,19.979025147764553,34.11371062496264,18.047794220023945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,19.20555985430178,0.005127741397363793,3.9675748917189595,20.207019179614722,0.3705044250126874,0.005127741397363793,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0029720490946938587,11.5,3.5249999999999995,0.00621144618492455,0.0029720490946938587,4.5,3064960.257918031,1354960.257918031 
 03/20  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.717490366956014,3.6767647367762692,18.58178206318366,3.5462146870343862,18.808705190559156,3.6053617463464853,18.56137608268115,3.5393323649378456,18.841587982764615,3.6098834496497836,19.824195805895922,3.449790516866628,18.717490366956014,36.82566263287615,179.5461465736107,0.0,18.58178206318366,36.798831633039086,80.69592027683854,0.0,18.808705190559156,36.43171860908847,52.799211798502995,0.0,18.56137608268115,36.82800102918385,77.93487687832828,0.0,18.841587982764615,36.36850734854613,55.823789284008,0.0,19.824195805895922,33.82576729266186,0.0,18.212397583075585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,18.592384157268818,0.005008418010314011,3.6415450604908295,19.59406251944568,0.3705044250126874,0.005008418010314011,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0029190974520483253,11.5,2.9875,0.00621144618492455,0.0029190974520483253,4.5,3064960.257918031,1354960.257918031 
 03/20  03:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,18.204616741647683,3.41253336581087,18.343496636670665,3.284767922503715,18.536129785884643,3.3306011464252845,18.32836336632529,3.278964823111756,18.560026903824664,3.335087796567677,19.65249916883497,3.185663350018114,18.204616741647683,37.32599491422391,279.39290574794245,0.0,18.343496636670665,36.66906455363748,56.84048951408255,0.0,18.536129785884643,36.34644889347874,34.98758693325004,0.0,18.32836336632529,36.68884211641567,54.95286719361121,0.0,18.560026903824664,36.3035907247564,36.83579190890538,0.0,19.65249916883497,33.55571375499325,0.0,47.14770032804944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,18.054795102982112,0.00491569419904124,3.3788858652906417,19.05664374353117,0.3705044250126874,0.00491569419904124,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0028322806648475103,11.5,2.1125,0.00621144618492455,0.0028322806648475103,4.5,3064960.257918031,1354960.257918031 
 03/20  04:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,17.759067130938803,3.1520260843432246,18.10334990052105,3.017537159734563,18.274290522928244,3.059530177905348,18.09293669538544,3.012289783293596,18.290931338451745,3.0640750557888725,19.488276324784245,2.918466020278409,17.759067130938803,37.686351760747755,361.7527598503002,0.0,18.10334990052105,36.528628195289144,38.51646621331122,0.0,18.274290522928244,36.24615800686985,20.994135226893547,0.0,18.09293669538544,36.538957864110316,37.24922314475941,0.0,18.290931338451745,36.21997353962115,21.932639734331644,0.0,19.488276324784245,33.26421301598219,0.0,71.32887020334073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,17.58465930900674,0.004824970267472291,3.117633171011963,18.58667461058276,0.3705044250126874,0.004824970267472291,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0028025224093589617,11.5,1.0125,0.00621144618492455,0.0028025224093589617,4.5,3064960.257918031,1354960.257918031 
 03/20  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.35355133466743,2.869799600740361,17.89160776120201,2.725878039325521,18.044390745525234,2.778997417568188,17.884145563685607,2.7199189518726996,18.05455979933263,2.7853692538326085,19.3358972844485,2.616065561975727,17.35355133466743,37.89773170538634,428.99511887300423,0.0,17.89160776120201,36.26030987512864,22.268928629524964,0.0,18.044390745525234,36.04908375123125,8.514253322374032,0.0,17.884145563685607,36.26199877507093,21.64490022230848,0.0,18.05455979933263,36.042332874734605,8.641356607001967,0.0,19.3358972844485,32.867693240196516,0.0,92.133441738702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,17.168911182153117,0.004730203570309031,2.848762475156347,18.171100631920574,0.3705044250126874,0.004730203570309031,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0028098628903914817,11.5,0.6,0.00621144618492455,0.0028098628903914817,4.5,3064960.257918031,1354960.257918031 
 03/20  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.00129946578045,2.591421667123529,17.74100910257991,2.454869729327581,17.869102581942027,2.5059181299729834,17.734335789816367,2.448853624471723,17.872609220465954,2.511482055329332,19.218020333721057,2.3415504682393395,17.00129946578045,37.99358889118788,501.9755841143599,0.0,17.74100910257991,35.90723112922182,5.615119219901885,0.0,17.869102581942027,35.74823257144072,0.06054380488802735,3.930673855885516,17.734335789816367,35.90695661362303,5.819117268283435,0.0,17.872609220465954,35.754487276840194,0.0,4.530604821405859,19.218020333721057,32.469184529362806,0.0,111.23490591100835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,45.5170509967552,0.0,7.306954556786897,0.0,16.80912728701726,0.004633934147043979,2.566894723781327,17.81149370700045,0.3705044250126874,0.004633934147043979,16.0,81.62689751994466,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0028087978200617447,11.5,0.6,0.00621144618492455,0.0028087978200617447,4.5,3064960.257918031,1354960.257918031 
 03/20  07:00:00,1.9749999999999999,0.0,0.0,0.0,0.0,0.0,17.316504278565557,1.4241421344867113,21.265428429420364,0.6753839610372157,21.589602090616083,-0.15201386039403803,21.315493106703443,0.7318031988248145,21.505267090131998,-0.284472425030707,21.240381182422496,1.1802487798893515,17.316504278565557,34.32781189481652,1512.7523173802301,0.0,21.265428429420364,25.56017864689207,3226.8264318409483,0.0,21.589602090616083,23.544022462929895,1219.2499582401729,0.0,21.315493106703446,25.593473468894985,2940.976826720943,0.0,21.505267090131998,23.41765658648044,1515.9280770869577,0.0,21.240381182422496,26.449452692817367,2824.7018745889973,0.0,0.0,18894.460496608473,0.0,0.0,3639.6445210819093,1592.002658961094,3335.606031415495,1921.0640229751284,3232.5985701194036,792.3676503310567,3156.5138694580637,0.0,0.0,0.0,0.0,18439.454148808676,23049.31768601085,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,70.0832727897249,0.381106944023977,7.306954556786897,0.0,6.566289766404119,0.0031807064833986806,-2.2655154663107764,16.0002070435605,0.3705044250126874,0.0031807064833986806,16.0,81.7477838923858,0.00550168233904939,0.06053039046222678,0.0,7.219999999999999,0.0,4.500278190790787,0.31057230924622753,0.0029589525824672007,11.5,4.500278190790787,0.31057230924622753,0.0029589525824672007,4.5,3423527.279376368,1354960.2579180307 
 03/20  08:00:00,4.175,0.0,0.0,0.0,0.0,0.0,18.00993427852425,-0.511130244229367,22.200316237964262,-1.0199458791176845,22.19871585916578,-1.751373294806461,22.200860141141764,-0.9497780184235785,22.199430610796078,-1.8235561977032837,22.199342381153446,-0.25242167852831754,18.00993427852425,28.3866082559546,1642.3931702302343,0.0,22.200316237964262,20.98897693006699,2275.483112769559,0.0,22.19871585916578,19.74708153284787,110.1081656497143,117.32007375817568,22.200860141141764,21.111043867054978,1836.40722203362,0.0,22.199430610796078,19.62705414636516,977.8526670600074,0.0,22.199342381153446,22.354902011919382,2374.690314212787,0.0,0.0,12736.568736679252,0.0,0.0,2766.539913627591,408.1230579369213,2301.481301618497,1436.0662438014751,2861.048868280134,141.41883898255622,3080.088585788786,0.0,0.0,0.0,0.0,12736.568736679252,15920.710920849066,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,65.90725080387747,0.19157515765969918,7.306954556786897,0.0,6.771188205961071,0.003236347002392115,-2.0423253175433445,16.000082010434294,0.3705044250126874,0.003236347002392115,16.0,82.0,0.0008121133381467231,0.05620894046424674,0.0,7.22,0.0,4.625574943930212,0.31057230924622753,0.0031297857794005137,11.5,4.625574943930212,0.31057230924622753,0.0031297857794005137,4.5,3244782.9288835432,1354960.257918031 
 03/20  09:00:00,5.375,11.0,5.0,11.0,5.0,20.0,19.285841302406823,-0.28108316897286434,22.200597565480642,0.9338690144697291,23.692558627561546,0.18204529933702351,22.20032665773291,1.004411373678835,22.200988622993197,0.2049649070830245,22.25040671598115,1.690639645306591,19.285841302406823,26.647053213439047,2661.8723231232843,0.0,22.200597565480642,24.456760431550613,367.13586533390946,0.0,23.692558627561546,21.09163784623976,0.0,759.1734141499747,22.20032665773291,24.586094803248724,135.92940555401353,25.009792040156015,22.200988622993197,23.15537469661838,108.68240276407552,4.3251717567681,22.25040671598115,25.78401474738257,0.0,408.8365352581631,0.0,4472.894072346476,0.0,0.0,859.3185355472876,0.0,577.1203034498619,562.6734475344548,84.82438815382686,0.0,2660.0666739730705,0.0,0.0,0.0,0.0,4472.894072346476,5591.117590433094,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.77022075807133,0.0510780998618148,7.306954556786897,0.0,8.43099180643428,0.003349865229408438,-1.6231575244557725,16.00047443686735,0.40096386043455856,0.003349865229408438,16.0,81.30243515717757,0.0,0.03844480357512183,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.0032555869790356845,11.5,5.375,0.31057230924622753,0.0032555869790356845,4.5,32921326.028593674,1373515.2314211207 
 03/20  10:00:00,5.6,11.0,5.0,11.0,5.0,20.0,20.719622289012094,2.121739970523365,22.390692595460255,3.5486801244854247,23.899320006084004,0.8145276006708988,22.539992729183368,3.6938065750446745,22.201223986362944,2.0307174837372344,23.262126356435225,4.885471793610125,20.719622289012094,29.1238182008268,2599.1056354814586,0.0,22.390692595460255,29.100071254240653,0.0,506.3659531859262,23.899320006084004,21.85100672054603,0.0,1553.3071240222644,22.539992729183368,29.13457104207984,0.0,493.41207001424254,22.201223986362944,26.42856289904927,0.0,328.8469948010735,23.262126356435225,30.32179772299309,0.0,575.0655873945813,0.0,3641.0049990641146,0.0,0.0,2.867743027374719,0.0,0.0,130.3673134960166,0.0,0.0,1999.2096991211788,0.0,0.0,0.0,0.0,490.77458657730887,613.468233221636,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,55.611544571195665,0.032546345715078,7.306954556786897,0.0,11.232536700941182,0.0036031176840993773,-0.7354345925802136,16.000400671860703,0.4984916006768325,0.0036031176840993773,16.0,67.35796359033365,0.0,0.03169844782378048,0.0,7.22,0.0,5.6,0.31057230924622753,0.003124766976559145,11.5,5.6,0.31057230924622753,0.003124766976559145,4.5,43320716.738910094,1440342.5282648618 
 03/20  11:00:00,5.6,11.0,5.0,11.0,5.0,20.0,21.988911166448034,3.1954489953583685,22.98422746190814,4.706425691924913,23.899392270456396,1.2439407196784953,23.03418449761562,4.919719377304389,22.231619187124075,2.6789426391602236,23.858218042304635,6.684252765527713,21.988911166448034,29.080839429845284,2225.853998158111,0.0,22.98422746190814,30.444705113930592,0.0,557.228610373968,23.899392270456396,22.54183714537704,0.0,1657.6204479477021,23.03418449761562,30.809093964959303,0.0,531.3823032026141,22.231619187124075,27.625081631118952,0.0,454.91215325967045,23.858218042304635,33.12987486318439,0.0,716.5378975857436,0.0,6786.710727144556,0.0,0.0,0.0,0.0,0.0,7.159009837923475,0.0,0.0,1613.5642626521576,0.0,0.0,0.0,0.0,3102.0957921175996,3877.619740146999,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,44.93822033062398,0.043916542218542194,7.306954556786897,0.0,12.178880947631123,0.003825798153934591,0.013013761137556298,15.997395042827513,0.523011243954913,0.003825798153934591,16.0,60.32313286472601,0.0,0.04385622608694649,0.0,7.22,0.0,5.6,0.31057230924622753,0.003193052111885097,11.5,5.6,0.31057230924622753,0.003193052111885097,4.5,44700865.55050862,1460070.9356857655 
 03/20  12:00:00,5.6,8.8,4.0,8.8,4.0,16.0,22.93625975952743,4.032982298070062,23.250618149842744,4.966341346467361,23.89928446751407,1.5678348392525119,23.18930992220903,5.163358441501749,22.308507687252177,2.7545858946933883,23.899305909150822,6.839212140829801,22.93625975952743,29.125253118338662,1672.7504531520362,0.0,23.250618149842744,30.507766116658388,0.0,577.0709207215943,23.89928446751407,23.067883985775907,0.0,1319.816242300555,23.18930992220903,31.04389009098734,0.0,541.7633311757467,22.308507687252177,27.644365171688964,0.0,466.3922094247965,23.899305909150822,33.39985170171269,0.0,784.7944178094307,0.0,2239.731895728449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1654.1424855178634,0.0,0.0,0.0,0.0,2239.731895728449,2799.6648696605616,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,50.550388883210125,0.016974687616232366,7.306954556786897,0.0,11.870512054134391,0.003874229152431669,0.18342462043135166,16.01409072216196,0.4894815180618805,0.003874229152431669,16.0,79.4367110315827,0.0,0.016974687616232366,0.0,7.22,0.0,5.6,0.31057230924622753,0.0031898742233472544,11.5,5.6,0.31057230924622753,0.0031898742233472544,4.5,43299070.23812708,1433264.532528183 
 03/20  13:00:00,5.225,4.4,2.0,4.4,2.0,8.0,23.523686944546956,3.6997543059401194,23.109105877214468,3.380440430178973,23.850704512394888,0.5234043427915369,22.850903934395692,3.5624391807542617,22.20626613516015,1.0186978761415053,23.66996504924024,5.411224601575084,23.523686944546956,27.471067872556954,1092.2481422853152,0.0,23.109105877214468,27.552417206100536,0.0,597.7699896942818,23.850704512394888,21.464952742754175,0.0,702.5705431734311,22.850903934395692,28.342008419576587,0.0,546.4929050583748,22.20626613516015,24.596025814023506,0.0,391.6795823006931,23.66996504924024,30.695582380336244,0.0,638.7415242690678,0.0,6540.287092732078,0.0,0.0,0.0,0.0,0.0,96.76129626513392,0.0,0.0,2266.2577507046817,0.0,0.0,0.0,0.0,306.3374633509012,382.9218291886265,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,55.457745455604396,0.058155196370522994,7.306954556786897,0.0,8.876224060955668,0.0034530501392020328,-1.2223302271845848,15.609259804258414,0.38940287060475853,0.0034530501392020328,16.0,63.21382423556858,0.0,0.05735737844805257,0.0,7.22,0.0,5.225,0.31057230924622753,0.0030438219072398995,11.5,5.225,0.31057230924622753,0.0030438219072398995,4.5,39220489.05557765,1366219.640824149 
 03/20  14:00:00,4.625,8.8,4.0,8.8,4.0,16.0,24.048484545800918,2.475386293169433,23.69623191271326,2.3705312815641832,23.573364994041455,0.7108290543927713,23.008104907437108,2.5929344276941304,22.34835225948604,0.3059145332847637,23.841593926519835,4.511794192674645,24.048484545800918,24.396243962820108,1027.79453672935,0.0,23.69623191271326,24.731977424925553,0.0,807.8914044766381,23.573364994041455,22.123413014349357,0.0,539.5805560866205,23.008104907437108,26.191111130402916,0.0,563.8174317045027,22.34835225948604,23.133651278302857,0.0,482.15842913020987,23.841593926519835,28.518223628678278,0.0,895.0917172680548,0.0,4815.980582480333,0.0,0.0,0.0,0.0,0.0,22.460946273448666,0.0,7.857543191998553,2113.9396960986746,0.0,0.0,0.0,0.0,4374.468129963928,5468.085162454909,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,55.43133746710139,0.04002243521323545,7.306954556786897,0.0,9.532549993755929,0.0032929057006965126,-1.7863444707471117,15.527852578979255,0.4194516300814404,0.0032929057006965126,16.0,76.82074261788505,0.00003605972777789381,0.03977801066721785,0.0,7.22,0.0,4.650050089129726,0.31057230924622753,0.0028521431390828083,11.5,4.650050089129726,0.31057230924622753,0.0028521431390828083,4.5,41923250.544461675,1385934.5705380097 
 03/20  15:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,24.512981201713668,2.8903057653694972,23.898951319846393,2.4696052710332976,23.36986921497577,2.101058097805076,23.338231502239918,3.8701079235156253,22.98081717197618,1.587565026770522,23.898981697602075,4.561742018096483,24.512981201713668,24.434240065549854,1011.4312090659851,0.0,23.898951319846393,24.60361201507042,0.0,1287.6535946876756,23.36986921497577,24.75078580451977,0.0,496.04113712058904,23.338231502239918,28.11040824284012,0.0,555.0546990118739,22.98081717197618,24.418032520270756,0.0,518.397062744102,23.898981697602075,28.519198952607137,0.0,1247.44865025941,0.0,2126.6371130351404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.14858922043334,1319.20438056869,0.0,0.0,0.0,0.0,481.80868697464314,602.2608587183039,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,53.48143017287083,0.0178496565732899,7.306954556786897,0.0,12.748917279486701,0.0034761927170690312,-1.136567681311615,15.980561831745321,0.5296856201763702,0.0034761927170690312,16.0,65.45798671689053,0.0009542809096621319,0.01689537566362777,0.0,7.22,0.0,4.499337768342298,0.31057230924622753,0.0026434901836088417,11.5,4.499337768342298,0.31057230924622753,0.0026434901836088417,4.5,42882517.255354814,1465872.9476635288 
 03/20  16:00:00,2.5249999999999995,11.0,5.0,11.0,5.0,20.0,24.734367437444412,3.337764765496704,23.89896478229309,2.3834106602980416,22.880519456314126,2.527053686932485,23.088422282074333,4.729446882388682,23.532976724469858,2.239292053746027,23.898947292546055,4.817411447542623,24.734367437444412,24.888861765690933,905.5522049196297,0.0,23.89896478229309,24.453009330896133,0.0,1331.7492717526775,22.880519456314126,26.271552233371942,0.0,461.6981768992818,23.088422282074333,30.304055512854184,0.0,534.701072495409,23.532976724469858,24.742331264268188,0.0,557.7213139200384,23.898947292546055,29.0339397703431,0.0,1163.0048973422236,0.0,3152.632097526208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.1184412321417,1305.0732088925715,0.0,0.0,0.0,0.0,2622.3072877880554,3277.884109735069,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,47.629590722193704,0.021946508190758936,7.306954556786897,0.0,12.786193885237688,0.0034908360571786266,-1.085999402350453,16.005511369868984,0.5256231229707047,0.0034908360571786266,16.0,67.9981936054689,0.00536799387901076,0.016578514311748175,0.0,7.22,0.0,4.499539772169873,0.31057230924622753,0.0025583388675851342,11.5,4.499539772169873,0.31057230924622753,0.0025583388675851342,4.5,41082611.6234565,1462202.537941805 
 03/20  17:00:00,1.7,11.0,5.0,11.0,5.0,20.0,24.686845309344505,3.502307155390921,23.899091025113236,2.662591862213392,22.299165189315566,2.0073212785207106,22.524184044788807,4.683595017660028,23.6077980135536,2.005530637418991,23.899037687931486,5.336451951837498,24.686845309344505,25.251776039518283,941.8697180032345,0.0,23.899091025113236,24.945541302401935,0.0,903.8953333074936,22.299165189315566,26.22638337527073,0.0,388.39722593355407,22.524184044788807,31.255113624972616,0.0,489.0621719442874,23.6077980135536,24.224310747966776,0.0,560.2372168670904,23.899037687931486,30.10490815268685,0.0,858.8030650152832,0.0,3739.7177312057424,0.0,0.0,0.0,31.353861591481284,0.0,0.0,0.0,877.9210009103275,2132.544443683624,0.0,0.0,0.0,0.0,3690.8141120431324,4613.517640053915,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,54.07072623324178,0.032398246145188485,7.306954556786897,0.0,10.274043747810353,0.003214320633261155,-2.0679306595625855,16.042922455931617,0.4353139418670259,0.003214320633261155,16.0,76.87468792668008,0.006419438268112612,0.02583084817040439,0.0,7.22,0.0,4.500002068714268,0.31057230924622753,0.0025418433077862013,11.5,4.500002068714268,0.31057230924622753,0.0025418433077862013,4.5,37425454.12459761,1395230.6362422644 
 03/20  18:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,24.3045413309099,3.4931483814672246,23.314872802903693,3.5504832206756447,22.201684029606604,1.122323707039018,22.203521699624513,4.067141850117439,22.851709898659294,1.1873270338705495,23.899235547570328,5.832312886975696,24.3045413309099,25.819625925453014,1008.7250434756832,0.0,23.314872802903693,27.529518855844145,0.0,581.9562896419166,22.201684029606604,24.75946363922791,0.0,204.00931741610424,22.203521699624513,30.52435234709446,0.0,260.219349984568,22.851709898659294,23.911585165015715,0.0,506.5937248061308,23.899235547570328,31.15811285843302,0.0,740.9535249291998,0.0,4306.397329474525,0.0,0.0,0.0,210.96340079110934,206.30458486635075,0.0,0.0,1211.1024079444617,2594.641271692444,0.0,0.0,0.0,0.0,4306.397329474525,5382.996661843155,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.53176641628389,0.048032775125228425,7.306954556786897,0.0,8.357881341455887,0.003008753828900908,-2.8441119153706342,16.006658140905703,0.3849840341345405,0.003008753828900908,16.0,80.66272698270693,0.009179413060676678,0.03673396365103109,0.0,7.22,0.0,4.500065182172629,0.31057230924622753,0.002551611722042168,11.5,4.500065182172629,0.31057230924622753,0.002551611722042168,4.5,37408371.86545973,1363424.2680142764 
 03/20  19:00:00,-1.0625,5.5,2.5,5.5,2.5,10.0,23.28377725890527,2.7670298873872445,22.205247326730095,2.344025036334225,22.20126593776077,-0.3395612928894861,22.202233447948558,2.487272865417678,22.20342050119036,-0.5055996385314947,22.89968494440157,5.245205505713757,23.28377725890527,26.080832538237004,573.7374362390387,0.0,22.205247326730095,27.042699664471378,336.22927957466777,60.79948198026531,22.20126593776077,22.189879475804112,242.3492837588928,0.0,22.202233447948558,27.322954470592176,706.3714715837299,0.0,22.20342050119036,21.893030670525363,73.88789207454647,22.92485059628109,22.89968494440157,31.773002917683733,0.0,546.6660111360679,0.0,7479.0031305666325,0.0,0.0,767.438117391081,657.2840445352906,1170.487005584821,509.33269078586625,0.0,1744.184254216557,2775.990834698703,0.0,0.0,0.0,0.0,7479.0031305666325,9348.75391320829,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,59.39060049436578,0.07887100600393504,7.306954556786897,0.0,7.578591313228461,0.0029256695116739416,-3.1745504681041936,16.000344182241424,0.3705044250126874,0.0029256695116739416,16.0,81.99973046686492,0.014768497038744749,0.04356462416106564,0.0,7.22,0.0,4.499977580069586,0.31057230924622753,0.002575120304217565,11.5,4.499977580069586,0.31057230924622753,0.002575120304217565,4.5,23028717.22397511,1354960.257918031 
 03/20  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,22.07327147316576,0.7018693612652407,22.20166984767168,-0.49971225097401045,22.20074419437127,-2.337700106763236,22.20230096245586,-0.322700190352351,22.20135166341841,-2.4819464437294707,22.202598816320883,2.5243814416080497,22.07327147316576,24.200854125557882,351.31503286109796,0.0,22.20166984767168,21.913704217392,1417.9379647944702,0.0,22.20074419437127,18.820854058640897,635.5174005786075,0.0,22.20230096245586,22.225346566489986,1543.310453868812,0.0,22.20135166341841,18.591228757684668,556.5839683956364,0.0,22.202598816320883,27.439415749113078,456.0526051219096,54.14140480733951,0.0,11641.542449649176,0.0,0.0,1908.1512411878794,1050.4148870710205,2006.9429987966528,1014.594278664146,889.6998949606984,1944.1101207846712,2848.8330320095583,0.0,0.0,0.0,0.0,11641.542449649176,14551.92806206147,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,59.632265004424,0.12450377692071488,7.306954556786897,0.0,7.383382610256056,0.002906393056788169,-3.2524156131590587,16.000042221314857,0.3705044250126874,0.002906393056788169,16.0,81.99999993906283,0.01710164045824773,0.046248777388445836,0.0,7.22,0.0,4.499064008047253,0.31057230924622753,0.002663976308496944,11.5,4.499064008047253,0.31057230924622753,0.002663976308496944,4.5,12271409.615355456,1354960.257918031 
 03/20  21:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,20.889408665363007,-1.036902031674093,19.947174977059547,-1.559460884090782,20.167404810228284,-2.0677641129971063,19.868235294172237,-1.4634967347817187,20.288642414298636,-2.0413416321501563,21.05834626344242,0.4559596673453522,20.889408665363007,22.704496434405684,160.06759208453335,0.0,19.947174977059547,23.064733189542487,135.2205182724112,0.0,20.167404810228284,21.830163884326414,99.2444330964662,0.0,19.868235294172237,23.363126917868716,133.96040085270624,0.0,20.288642414298636,21.715154741828222,100.55146591613043,0.0,21.05834626344242,25.303980068663755,46.624780101999576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,20.644137476330712,0.0035121769969712786,-1.0028662684504772,21.648570637896885,0.3705044250126874,0.0035121769969712786,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002704208133026492,11.5,-2.0125,0.00621144618492455,0.002704208133026492,4.5,7114960.257918031,1354960.257918031 
 03/20  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,19.583452711273292,-1.2801304450012299,18.734521599941203,-1.5853828179016092,19.055550171011866,-1.5377799279975108,18.670589529985882,-1.5604459207921955,19.15244045887708,-1.5062055983825478,20.143524715217946,-0.6246075449002578,19.583452711273292,24.124484550064473,7.295289635736026,48.31277557956878,18.734521599941203,24.79524237039889,133.88222366741377,0.0,19.055550171011866,24.400740658903697,91.39034950161786,0.0,18.670589529985882,24.94594786662786,131.55912862017635,0.0,19.15244045887708,24.31767152018789,93.68334060384291,0.0,20.143524715217946,24.59936307992886,21.75711545942673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,19.41450013517794,0.0034254756872010507,-1.3002608997714182,20.419093375624023,0.3705044250126874,0.0034254756872010507,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0026979553020005697,11.5,-2.2,0.00621144618492455,0.0026979553020005697,4.5,3064960.257918031,1354960.257918031 
