Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/20  23:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,18.590545756784202,-1.4348352143824026,18.21316379292963,-1.6321339231885277,18.5057044997022,-1.5371612183606234,18.177335628353923,-1.6311807130081535,18.56837535378211,-1.523329615936349,19.792141760282295,-1.2126503061214216,18.590545756784202,25.335479284528375,137.928664642292,0.0,18.21316379292963,25.517873406638735,98.73065582393355,0.0,18.5057044997022,25.25292375004463,63.657623492443406,0.0,18.177335628353923,25.5773036087665,96.16471312629182,0.0,18.56837535378211,25.182992188252598,65.610532533987,0.0,19.792141760282295,23.943868104253205,0.0,26.571133264807315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,18.450800149172792,0.003385653387139428,-1.4400721121046907,19.455466938489316,0.3705044250126874,0.003385653387139428,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0026910970092901415,11.5,-2.5749999999999997,0.00621144618492455,0.0026910970092901415,4.5,3064960.257918031,1354960.257918031 
 03/20  24:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,17.816934330394396,-1.563169154307952,17.858774081512003,-1.6848619352516394,18.113703797498616,-1.6193346624878744,17.840316055656068,-1.6891230884320607,18.151817674788767,-1.6133011371288752,19.542457522813912,-1.5106722608543166,17.816934330394396,26.31362800099634,292.95681135877294,0.0,17.858774081512003,25.97837901652307,62.70502082863425,0.0,18.113703797498616,25.705041438324507,35.796050442520254,0.0,17.840316055656068,25.999326194071855,60.751773531087,0.0,18.151817674788767,25.656467469189145,36.68165171793447,0.0,19.542457522813912,23.72237903516252,0.0,70.59833749226033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,17.643056994015865,0.0033477609130369767,-1.5744835652455214,18.647793777737235,0.3705044250126874,0.0033477609130369767,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.002671396052005448,11.5,-3.1125,0.00621144618492455,0.002671396052005448,4.5,3064960.257918031,1354960.257918031 
 03/21  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,17.175554890059974,-1.6845292644130256,17.568109586861766,-1.775916764192023,17.779229024206245,-1.7314161623116817,17.559138255841482,-1.7805255218233762,17.800456125293742,-1.727526097888673,19.300700314784848,-1.7182157850488158,17.175554890059974,27.125085596849978,414.5627947946982,0.0,17.568109586861766,26.25846881585074,33.061839072167174,0.0,17.779229024206245,26.00754836118619,13.733264784209666,0.0,17.559138255841482,26.263234620306864,31.974682756430298,0.0,17.800456125293742,25.981230883833074,13.584624712714003,0.0,19.300700314784848,23.668971320034817,0.0,103.87840206201793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,16.979346688528164,0.003314549245665775,-1.6934658229367607,17.984144828519625,0.3705044250126874,0.003314549245665775,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0026621205180162215,11.5,-3.3,0.00621144618492455,0.0026621205180162215,4.5,3064960.257918031,1354960.257918031 
 03/21  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.647401118934507,-1.8186056493604,17.34586341854261,-1.902260951788958,17.515809977793563,-1.867780942441072,17.342014313005716,-1.9063884891403577,17.52544455675505,-1.8644905604567052,19.10686340878186,-1.9023185197526702,16.647401118934507,27.736990577354963,519.9057627143243,0.0,17.34586341854261,26.350304644122648,7.693300579492586,0.3325162399473811,17.515809977793563,26.144018265094317,0.3548875376947649,5.536204292596267,17.342014313005716,26.347634088101813,7.525252561349021,0.26720984391613456,17.52544455675505,26.135300715294246,0.14494847627656782,6.574929168212293,19.10686340878186,23.5913864068431,0.0,131.6254174203438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,16.43362720352295,0.0032783857938765396,-1.831755661124722,17.438492161584875,0.3705044250126874,0.0032783857938765396,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0025365871794706747,11.5,-3.3,0.00621144618492455,0.0025365871794706747,4.5,3064960.257918031,1354960.257918031 
 03/21  03:00:00,-1.9249999999999998,0.0,0.0,0.0,0.0,0.0,16.22436488127065,-1.9766165174506467,17.174048009317225,-2.0777644225932193,17.305767486578166,-2.04026873258258,17.171696072500353,-2.081998414402469,17.307494993486266,-2.035880876877948,18.908288031014788,-2.1139550747005575,16.22436488127065,28.120501840158894,602.8634686574189,0.0,17.174048009317225,26.250531874561677,0.0,12.33624280338671,17.305767486578166,26.114327727560728,0.0,19.229940880118818,17.171696072500353,26.24514654459611,0.0,11.501841125854526,17.307494993486266,26.12105102795872,0.0,21.347699573534726,18.908288031014788,23.46683286654632,0.0,149.05657251365056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,16.013853556241166,0.0032389127002774463,-1.9805423057204385,17.018791457675867,0.3705044250126874,0.0032389127002774463,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-1.9249999999999998,0.00621144618492455,0.0024954387159386,11.5,-1.9249999999999998,0.00621144618492455,0.0024954387159386,4.5,3064960.257918031,1354960.257918031 
 03/21  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.915995930347462,-2.1707706079064635,17.105398502083343,-2.265088436953609,17.196488733017993,-2.2185364341989873,17.102225482232136,-2.2701143858987787,17.192236934831875,-2.21307213408134,18.789175748445345,-2.330040851763661,15.915995930347462,28.217793844873327,669.1751124415168,0.0,17.105398502083343,25.95491986711224,0.0,32.107540116858104,17.196488733017993,25.906353495338365,0.0,33.18068871684761,17.102225482232136,25.94921288885343,0.0,30.157639299013454,17.192236934831875,25.9251786465517,0.0,36.30007053102207,18.789175748445345,23.218460739880882,0.0,164.68947568904963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,15.696245433652907,0.0031891352328145797,-2.1648479156562184,16.70127533541666,0.3705044250126874,0.0031891352328145797,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002506526144093918,11.5,-1.1,0.00621144618492455,0.002506526144093918,4.5,3064960.257918031,1354960.257918031 
 03/21  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.717533520982682,-2.332658880302449,17.06544585728164,-2.4062014274745027,17.12922550840625,-2.3709889764908976,17.062627105328602,-2.4105737364701953,17.12034550038952,-2.367613055244898,18.737805725972418,-2.4753196956082784,15.717533520982682,28.193654688706822,727.5727679639404,0.0,17.06544585728164,25.714777281192973,0.0,46.28893658792305,17.12922550840625,25.68678177245106,0.0,43.30993732368893,17.062627105328602,25.709945747725605,0.0,43.60987717767824,17.12034550038952,25.70850476899458,0.0,47.13536389093508,18.737805725972418,23.01110618787711,0.0,177.85810025129837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,15.477674033071382,0.0031431790451500762,-2.3372553803126137,16.482788886844375,0.3705044250126874,0.0031431790451500762,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002506526144093918,11.5,-1.1,0.00621144618492455,0.002506526144093918,4.5,3064960.257918031,1354960.257918031 
 03/21  06:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,15.56857150120829,-2.478116364605884,16.963244341027362,-2.553283389158878,17.025309260571643,-2.5187456932391346,16.96422895349499,-2.5573576728649723,17.013992312112965,-2.514885688933997,18.636467310195467,-2.6234371244969874,15.56857150120829,28.1190900697367,746.7710583703686,0.0,16.963244341027362,25.564555691518542,0.0,51.31958012219644,17.025309260571643,25.538059033698538,0.0,47.43712145553377,16.96422895349499,25.554226074121075,0.0,48.6584591424716,17.013992312112965,25.564664157625337,0.0,51.50954611254713,18.636467310195467,22.871416268158107,0.0,182.91078435239444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,60.21027617277723,0.0,7.306954556786897,0.0,15.312031934810275,0.0031052907485147213,-2.4737615135185553,16.31721683791973,0.3705044250126874,0.0031052907485147213,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0025696651566433,11.5,-1.7875000000000003,0.00621144618492455,0.0025696651566433,4.5,3064960.257918031,1354960.257918031 
 03/21  07:00:00,-1.2,0.0,0.0,0.0,0.0,0.0,16.073115426479013,-2.9211441693836684,20.623225187769023,-3.177660266619591,21.296573721811022,-3.4525382545214716,20.83184564644898,-3.160208199391288,21.027483603285052,-3.4984975169253953,20.713947305654145,-3.0384482699873723,16.073115426479013,26.25265930515845,1789.7652379129815,0.0,20.623225187769023,19.37872455914529,3393.3988336326565,0.0,21.296573721811022,18.19828317676472,1341.0487963202108,0.0,20.83184564644898,19.178113598201584,3196.3572319908717,0.0,21.027483603285052,18.416973612070414,1668.265379982333,0.0,20.713947305654145,19.447129647357322,2872.8253554977427,0.0,0.0,19593.136535805257,0.0,0.0,3758.6910184520575,1695.0287309705036,3557.8366258762426,2039.0049039530531,3242.732954437642,1787.3187100773973,3229.575653707062,0.0,0.0,0.0,0.0,19593.136535805257,24491.420669756568,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,71.11556703576429,0.4296813984754565,7.306954556786897,0.0,6.362406498851032,0.0026746753454613493,-4.229323585736564,16.000388786275117,0.3705044250126873,0.0026746753454613493,16.0,81.99999999999994,0.015263143209411226,0.06377341797525606,0.0,7.22,0.0,4.49966766032165,0.31057230924622753,0.002611150710865534,11.5,4.49966766032165,0.31057230924622753,0.002611150710865534,4.5,3469446.5697273696,1354960.257918031 
 03/21  08:00:00,0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.999984643043213,-3.646287306415334,22.18429001472278,-3.9823316492279797,22.200938777100713,-4.380146077709001,22.20036434497177,-3.9490586465802604,22.200034949842813,-4.429455819055777,22.002309321523935,-3.6428134839738417,16.999984643043213,23.27252616250326,1986.6543929740637,0.0,22.18429001472278,16.385811383434277,2734.028908660194,0.0,22.200938777100713,15.825304099148301,127.20444014819358,142.67191719026982,22.20036434497177,16.415347098539925,2187.046880396639,0.0,22.200034949842813,15.759965878315555,1165.960644739064,0.0,22.002309321523935,17.055067434902163,2687.2503624398805,0.0,0.0,15219.960193285195,0.0,0.0,3223.4767273753628,399.49414485315714,2651.773891003973,1623.451983425306,3158.5040576655683,1265.6847696213467,3178.599616535871,0.0,0.0,0.0,0.0,15219.960193285195,19024.950241606493,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,67.99476997113425,0.26284838551503104,7.306954556786897,0.0,6.496098138885946,0.0025239878884707246,-4.911603339102373,16.00046482078574,0.3705044250126874,0.0025239878884707246,16.0,82.0,0.009693967220331988,0.0610069742684209,0.0,7.22,0.0,4.499748454651159,0.31057230924622753,0.0024612386038625716,11.5,4.499748454651159,0.31057230924622753,0.0024612386038625716,4.5,3311973.0842187908,1354960.257918031 
 03/21  09:00:00,2.1624999999999996,11.0,5.0,11.0,5.0,20.0,18.460863796073916,-3.409187490295532,22.200887304940814,-2.2690276726226277,23.70714309211299,-3.1336262085903814,22.200785074079832,-2.208491374908279,22.201531238031436,-3.050174528073223,22.203738631200235,-1.7127360602228552,18.460863796073916,21.64670964678896,3016.696626592482,0.0,22.200887304940814,18.95640686595206,683.6934719013301,0.0,23.70714309211299,16.050621662413356,0.0,794.416379861826,22.200785074079832,19.054578784221235,402.5957181938051,0.0,22.201531238031436,17.73045928033587,244.82479472099018,0.0,22.203738631200235,19.869108085846673,19.683694911101682,265.94061184058376,0.0,6371.82450495901,0.0,0.0,1174.5811435819521,0.0,867.6045802427182,702.209718748247,242.60179213723677,732.5463563020089,2991.439755596348,0.0,0.0,0.0,0.0,6371.82450495901,7964.780631198762,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,61.01866856006944,0.07362150221808132,7.306954556786897,0.0,7.69126586446498,0.0023692933317458614,-5.642947815236953,16.00046654299045,0.40541999846912014,0.0023692933317458614,16.0,81.91802022897511,0.004954596877924024,0.048916072821285475,0.0,7.219999999999999,0.0,4.500153646613863,0.31057230924622753,0.002226640374211666,11.5,4.500153646613863,0.31057230924622753,0.002226640374211666,4.5,32945239.782573134,1376318.5132368768 
 03/21  10:00:00,3.4875,11.0,5.0,11.0,5.0,20.0,20.0396121214494,-1.3271501728129678,22.275076928486257,0.37992516488495365,23.899325214364122,-2.8206650672684614,22.345351721006026,0.5299056840253447,22.20148635320335,-1.3670786492986362,23.120885429536376,1.8440486088529964,20.0396121214494,23.35585067361686,2933.6693560897,0.0,22.275076928486257,23.351885438157964,0.0,417.78939455032713,23.899325214364122,16.288575405548713,0.0,1602.0674349831972,22.345351721006026,23.51104307851851,0.0,461.8792471806125,22.20148635320335,20.39030630427507,0.0,246.31321596715574,23.120885429536376,24.67599042094352,0.0,562.8179685022892,0.0,3632.337239883338,0.0,0.0,81.1587686541793,0.0,15.945099477596187,211.97069187290452,0.0,317.08801996024005,2445.008054708014,0.0,0.0,0.0,0.0,2148.680053775015,2685.850067218769,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,58.2527769218008,0.03653847080088596,7.306954556786897,0.0,10.406610639158345,0.0025778249799943654,-4.6635846795437725,16.000496357691297,0.5049620039895466,0.0025778249799943654,16.0,75.08519002969115,0.002006153514104268,0.03284532202794763,0.0,7.22,0.0,4.499627644979114,0.31057230924622753,0.0020942129773797455,11.5,4.499627644979114,0.31057230924622753,0.0020942129773797455,4.5,43329611.73630302,1445461.629679259 
 03/21  11:00:00,4.5875,11.0,5.0,11.0,5.0,20.0,21.447002882988436,-0.06138877479347905,22.880417293032767,1.822431887878809,23.89934873565889,-2.465078087078549,22.89533050412195,2.0594177869536296,22.209168310719274,-0.6488812402931615,23.830269346090006,4.2059805378431285,21.447002882988436,23.752296430803725,2513.3111922561757,0.0,22.880417293032767,24.982949058188577,0.0,547.7606555801951,23.89934873565889,16.783414070108403,0.0,1719.3874895453093,22.89533050412195,25.38777559669593,0.0,519.7626836382954,22.209168310719274,21.626486035862975,0.0,427.77622735042894,23.830269346090006,27.937208676457292,0.0,735.907970292632,0.0,6141.9994024644475,0.0,0.0,0.0,0.0,0.0,31.549484428660918,0.0,29.359282249457742,1946.4368412729743,0.0,0.0,0.0,0.0,1751.9708517402462,2189.9635646753077,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,50.12763578857102,0.04610444613123524,7.306954556786897,0.0,11.626852089790367,0.002725720849029726,-4.009177881241026,16.00090900006674,0.5341015078136726,0.002725720849029726,16.0,59.463414404304245,0.00020808384276242047,0.045671547616161566,0.0,7.22,0.0,4.681224609193899,0.31057230924622753,0.001998215842067889,11.5,4.681224609193899,0.31057230924622753,0.001998215842067889,4.5,44712494.53867039,1469570.612143806 
 03/21  12:00:00,6.062499999999999,8.8,4.0,8.8,4.0,16.0,22.563700029340346,0.9156291045968603,23.267102185060146,2.138085155387129,23.899350185758486,-2.1311724147701567,23.147963260158562,2.3694951576819117,22.252383859807562,-0.7079892948009792,23.899194869706726,4.242033395487958,22.563700029340346,23.862083920442977,1869.9876511661391,0.0,23.267102185060146,24.963075943565112,0.0,577.5118516017246,23.899350185758486,17.258908841499363,0.0,1335.450958468916,23.147963260158562,25.561386759170862,0.0,537.8270141967043,22.252383859807562,21.464579169076302,0.0,461.4989992016121,23.899194869706726,27.890132194857745,0.0,895.0985128013388,0.0,2810.237545461007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1469.222593361554,0.0,0.0,0.0,0.0,1992.7763048124305,2490.970381015538,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,48.58822114167346,0.020038624477077376,7.306954556786897,0.0,12.353239207714195,0.002810605859982728,-3.6550695303955467,16.012881652799145,0.5056788424598835,0.002810605859982728,16.0,70.17342867670882,0.0,0.020038624477077376,0.0,7.22,0.0,6.062499999999999,0.31057230924622753,0.0020339269619794476,11.5,6.062499999999999,0.31057230924622753,0.0020339269619794476,4.5,43314518.4921046,1445876.861463252 
 03/21  13:00:00,7.0125,4.4,2.0,4.4,2.0,8.0,23.319078877808884,0.591957405636505,23.36642935634839,0.5779127323476003,23.899393177261373,-2.922802490039439,23.03663416160147,0.7866608832480568,22.20399852381609,-2.2523393079618703,23.85505059445034,2.8628556781384877,23.319078877808884,22.283033247064918,1206.0207236477163,0.0,23.36642935634839,22.19402630665254,0.0,582.0234521057766,23.899393177261373,16.15711897229308,0.0,738.2931600183954,23.03663416160147,22.98824432401656,0.0,526.2198521369393,22.20399852381609,18.957336718641223,0.0,430.421808049726,23.85505059445034,25.381059105150545,0.0,617.2300209643225,0.0,5489.390482978285,0.0,0.0,0.0,0.0,0.0,24.357682236830694,0.0,0.0,1828.542733920719,0.0,0.0,0.0,0.0,142.4845386489275,178.10567331115936,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,51.432559596611476,0.04249588345245364,7.306954556786897,0.0,10.52862288764694,0.0025194232895873526,-4.951428582267276,16.04872450736812,0.39739853618102444,0.0025194232895873526,16.0,60.72698699932954,0.0,0.04232864326939283,0.0,7.22,0.0,7.0125,0.31057230924622753,0.002087833866093584,11.5,7.0125,0.31057230924622753,0.002087833866093584,4.5,39210571.796465315,1370990.8084488125 
 03/21  14:00:00,7.8875,8.8,4.0,8.8,4.0,16.0,24.08574056456083,-0.10127377456093606,23.87862243706104,-0.16087835865097214,23.897721310199714,-1.729970613401623,23.509777054837578,0.5569917326480581,22.629821247683225,-1.965734799239866,23.89907725018567,2.000016232644209,24.08574056456083,20.19259711212197,1097.423475092663,0.0,23.87862243706104,20.35170588202625,0.0,1056.3550623899805,23.897721310199714,17.88108321961002,0.0,570.4392753258564,23.509777054837578,21.957023999604615,0.0,567.3133082728007,22.629821247683225,18.906228167731037,0.0,491.8299859571581,23.89907725018567,23.793263618701232,0.0,1240.2517086183964,0.0,1330.9312515932593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.9616228034289,0.0,0.0,0.0,0.0,1330.9312515932593,1663.6640644915742,0.0,0.0,7.306954556786897,7.306954556786897,0.0,0.0,46.16450571047411,0.009086987160976261,7.306954556786897,0.0,14.025652390181273,0.0027197589232071414,-4.067757593355839,15.972562201093735,0.5053287808025662,0.0027197589232071414,16.0,66.65698866403534,0.0,0.00908698716097626,0.0,7.22,0.0,7.8875,0.31057230924622753,0.0020684495919489594,11.5,7.8875,0.31057230924622753,0.0020684495919489594,4.5,41955374.065887004,1446926.1853888314 
 03/21  15:00:00,7.987500000000001,11.0,5.0,11.0,5.0,20.0,24.71338184499589,0.7469942593073414,23.899032269758035,0.12671000468798366,23.79087481672621,0.5067773590920502,23.854176968427396,2.61327902821575,23.314300207867248,-0.045039586925972125,23.898972628260097,2.2235154651753666,24.71338184499589,20.710558270224244,939.4177286190343,0.0,23.899032269758035,20.786755617958807,0.0,1538.7752087540266,23.79087481672621,21.514934273207984,0.0,523.4143199454655,23.854176968427396,24.939599570225642,0.0,593.0355990266587,23.314300207867248,21.225904241544804,0.0,542.15204469439,23.898972628260097,24.177512601358462,0.0,1534.5783196639832,0.0,0.0,358.51891731009243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,414.67274202937614,414.67274202937614,0.0,0.0,479.99403158081543,358.51891731009243,7.730310222320117,7.22,0.16676800402866876,838.5129488909079,45.554573082630114,0.0,7.730310222320117,0.16676800402866881,15.970528490287537,0.002972999746311932,-3.021701413831042,15.988747542775192,0.5976381503786883,0.002972999746311932,16.0,69.6100924094764,0.0,0.0,0.011637628083255249,7.220000000000001,0.0,7.987500000000001,0.31057230924622753,0.0020505087113510457,11.5,7.987500000000001,0.31057230924622753,0.0020505087113510457,4.5,44811295.72820726,1529899.5905968938 
 03/21  16:00:00,7.1125,11.0,5.0,11.0,5.0,20.0,25.04268372387112,1.7003028516913363,23.899145259248314,0.9088653409625871,23.299311584603142,1.1160956840570595,23.613394455702682,3.75754763998273,23.449402000913345,0.699469958680615,23.898905978953195,2.7116848547199517,25.04268372387112,21.748669394227008,822.3866277451384,0.0,23.899145259248314,22.004850053656526,0.0,1092.739694309337,23.299311584603142,23.153449170231443,0.0,488.0955931415314,23.613394455702682,27.422833321491055,0.0,572.4580699191788,23.449402000913345,22.26543401187336,0.0,549.5826564242687,23.898905978953195,25.03141562090464,0.0,1353.9375156019328,0.0,679.2568301995464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.55505058375434,0.0,0.0,0.0,0.0,679.2568301995464,849.0710377494328,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,45.34249196428452,0.004428897801004788,7.892146954330523,0.0,14.316527435441493,0.0029573007845450135,-3.0906307041627827,16.024878071211837,0.5207409876492067,0.0029573007845450135,16.0,71.15865890267618,0.0,0.004428897801004788,0.0,7.22,0.0,7.1125,0.31057230924622753,0.0020741888473074094,11.5,7.1125,0.31057230924622753,0.0020741888473074094,4.5,41062854.08914323,1458739.7124698423 
 03/21  17:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,25.0077470774567,2.1050509059909928,23.86892224975951,2.12527111380352,22.67606364234999,0.48647764028439533,23.084467251854974,3.6378917638034,23.210609749193864,0.2197021271590622,23.898990059500026,3.2733900446490827,25.0077470774567,22.43349113788502,851.0714999459865,0.0,23.86892224975951,24.059637652399815,0.0,665.6073979612612,22.67606364234999,22.975460081577026,0.0,445.8085913297092,23.084467251854974,28.072458393648798,0.0,532.1923061433371,23.210609749193864,21.81824322650759,0.0,531.439247629327,23.898990059500026,26.050121576487328,0.0,1026.2270987713614,0.0,2286.0787506152506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1594.4889511497781,0.0,0.0,0.0,0.0,2286.0787506152506,2857.598438269063,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,50.51926233613151,0.017404718620956387,7.892146954330523,0.0,11.423950952688163,0.0027700491172502504,-3.8653924219490103,16.025728059956005,0.42640171047395664,0.0027700491172502504,16.0,78.20800599347848,0.0,0.017404718620956387,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.002145454346250174,11.5,6.324999999999999,0.31057230924622753,0.002145454346250174,4.5,37405209.62127622,1389002.4158057198 
 03/21  18:00:00,4.0375,11.0,5.0,11.0,5.0,20.0,24.63711333831995,2.361479208502496,23.201989416975316,3.169096083788035,22.23872345741519,0.3682936364072146,22.500245199856742,3.495721892494283,22.642194469854843,0.24132786219308192,23.899164926885184,4.135579955171142,24.63711333831995,23.36087222655033,880.4778636429558,0.0,23.201989416975316,26.978839216097104,0.0,572.5251704071491,22.23872345741519,23.394141524794307,0.0,331.6551726871446,22.500245199856742,28.796669057609865,0.0,476.30082454423257,22.642194469854843,22.623553757455717,0.0,484.60193858609694,23.899164926885184,27.68459406388626,0.0,867.0643090133834,0.0,4617.811000671265,0.0,0.0,0.0,85.6392929445629,12.889231528125253,5.871655800891668,0.0,205.70823375314836,2365.9486237318906,0.0,0.0,0.0,0.0,2000.573950881212,2500.717438601515,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.75489074100883,0.0458704989877389,7.892146954330523,0.0,9.212740768902108,0.0029196686608135933,-3.2546638721496652,16.011294953398114,0.40092051915025523,0.0029196686608135933,16.0,72.05004835131695,0.0016832526582455636,0.04350817266322886,0.0,7.22,0.0,4.693568289236097,0.31057230924622753,0.0024518133167637643,11.5,4.693568289236097,0.31057230924622753,0.0024518133167637643,4.5,37415903.35925649,1373037.7883040279 
 03/21  19:00:00,1.7374999999999998,5.5,2.5,5.5,2.5,10.0,23.6660857602588,2.216578520913782,22.204986757247678,2.1616307866343814,22.20170754269172,-0.42606761726421216,22.20231923216804,2.2979235201959862,22.202322861833096,-0.6135247405197175,22.99176814803112,4.185855536908966,23.6660857602588,24.505316968628073,436.1337696855094,0.0,22.204986757247678,26.68805342978111,231.0494218967429,59.17518085343232,22.20170754269172,22.039655982851986,130.79428968012488,0.0,22.20231923216804,26.95138666406349,426.8714295212168,0.0,22.202322861833096,21.706995519328338,50.23341682584129,19.443543206649053,22.99176814803112,29.340242702968077,0.0,553.6076998869887,0.0,6964.640742223883,0.0,0.0,664.29355322991,546.033644894047,892.0353761599735,489.20545758902983,0.0,866.4436173531717,2752.723092959631,0.0,0.0,0.0,0.0,6964.640742223883,8705.800927779852,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.45888954778996,0.07059204127400961,7.892146954330523,0.0,7.641641203427785,0.003008997752713,-2.9027408917608617,15.999946754703412,0.3705044250126874,0.003008997752713,16.0,79.9552493905297,0.006297343186176881,0.047594210418777795,0.0,7.22,0.0,4.499996557612346,0.31057230924622753,0.0027095661492417596,11.5,4.499996557612346,0.31057230924622753,0.0027095661492417596,4.5,23020944.019787338,1354960.257918031 
 03/21  20:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,22.475298145697217,0.6511070778279048,22.201840993906504,-0.20145892177625727,22.20048400060911,-1.8152226518568717,22.201097719999428,-0.03531148925114044,22.200790877475445,-1.9363955185423776,22.222047602088953,2.204765210284048,22.475298145697217,23.530749135786145,203.99711548925507,0.0,22.201840993906504,22.435583059675732,1185.1436071570888,0.0,22.20048400060911,19.648661576819624,507.4185875586312,0.0,22.201097719999428,22.726084238304633,1239.2064399838634,0.0,22.200790877475445,19.44849845114033,465.77977870816306,0.0,22.222047602088953,26.75945102816229,174.46030777247327,67.77289174977855,0.0,9885.23178084231,0.0,0.0,1676.2693466248866,922.6387067284322,1703.8148173624331,924.0640734738296,597.2710936705807,1282.1855535721486,2825.945001870242,0.0,0.0,0.0,0.0,9885.23178084231,12356.539726052886,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.86489974590867,0.10214804067329605,7.892146954330523,0.0,7.448017497197188,0.003132390886271225,-2.426396486106462,15.999968775734674,0.3705044250126874,0.003132390886271225,16.0,81.99889809562944,0.009833924405775945,0.04538963987820634,0.0,7.22,0.0,4.49882312414434,0.31057230924622753,0.0029384565942924532,11.5,4.49882312414434,0.31057230924622753,0.0029384565942924532,4.5,12250461.95350923,1354960.257918031 
 03/21  21:00:00,0.375,0.0,0.0,0.0,0.0,0.0,21.303947704611197,-0.6813259276163335,20.23989639176748,-0.9813323203801467,20.521035486830666,-1.3476288956168165,20.201809270377673,-0.9021525060877382,20.589671373534294,-1.3205159050681616,21.390327176797204,0.595156544571464,21.303947704611197,22.798121287861235,112.6622144040416,0.8714943745560504,20.23989639176748,23.76119491904862,147.79364498382643,0.0,20.521035486830666,22.670214312806955,105.76407293340212,0.0,20.201809270377673,23.97286760118211,142.79010405601127,0.0,20.589671373534294,22.626098272003073,111.63338204433933,0.0,21.390327176797204,25.045296905106717,55.977615106969765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,21.09464134098287,0.0036282184347754655,-0.6723444622287387,22.09886030647823,0.3705044250126874,0.0036282184347754655,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0030364620306643246,11.5,0.375,0.00621144618492455,0.0030364620306643246,4.5,7114960.257918031,1354960.257918031 
 03/21  22:00:00,1.9749999999999999,0.0,0.0,0.0,0.0,0.0,20.042463769173438,-0.7370480713737624,19.183893391116584,-0.9648162262358935,19.49635493991182,-0.9351548910653734,19.145997031572254,-0.9426143077537432,19.558200114174078,-0.91289668477599,20.438815303655005,-0.20021548391338526,20.042463769173438,24.527961907797476,1.415490574695923,49.95606189567013,19.183893391116584,25.385432269349376,140.58540035039692,0.0,19.49635493991182,24.95870584562365,97.60875702633368,0.0,19.145997031572254,25.492083137724972,135.94722875849217,0.0,19.558200114174078,24.908852033472016,103.13526490158111,0.0,20.438815303655005,25.012534919971717,40.53964336291051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,19.94789194398826,0.003602532581686937,-0.7641200942912937,20.952158303533285,0.3705044250126874,0.003602532581686937,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.00621144618492455,0.0029673730677751246,11.5,1.9749999999999999,0.00621144618492455,0.0029673730677751246,4.5,3064960.257918031,1354960.257918031 
 03/21  23:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.117480826853487,-0.8921210150052307,18.634708224032817,-1.1273535197996942,18.916991350031594,-1.036762819772378,18.608422799640405,-1.1271206629915376,18.960831553723196,-1.0228567289164332,19.909783195406806,-0.8214692216707838,19.117480826853487,25.64415792223391,77.92475353978534,0.0,18.634708224032817,25.91768162501545,111.94209901613698,0.0,18.916991350031594,25.656500070229836,75.48042709155618,0.0,18.608422799640405,25.96084198037358,107.95473679868542,0.0,18.960831553723196,25.615914656437575,80.04852484779184,0.0,19.909783195406806,24.554203740354733,11.407048175350269,0.9061121609200313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,19.03844926571478,0.0035657852233906984,-0.8918371164076093,20.042783451408177,0.3705044250126874,0.0035657852233906984,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0026309522566788173,11.5,2.425,0.00621144618492455,0.0026309522566788173,4.5,3064960.257918031,1354960.257918031 
 03/21  24:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,18.41900104006576,-1.1882460233993644,18.27999909457344,-1.4087662449820644,18.5287509571383,-1.3044849597965364,18.26238353912256,-1.4165471638980083,18.559786713229812,-1.2921799551440023,19.638515245020294,-1.3481660580351549,18.41900104006576,26.137948535200188,194.09082371672184,0.0,18.27999909457344,25.887666436676213,80.82714566314911,0.0,18.5287509571383,25.708967598033905,51.49063187768297,0.0,18.26238353912256,25.8995440837523,77.84483322019423,0.0,18.559786713229812,25.685292954240364,54.52353857142879,0.0,19.638515245020294,23.902829005426305,0.0,26.965907478033728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,18.29234340329145,0.003481899676706506,-1.177313201509526,19.29683245343253,0.3705044250126874,0.003481899676706506,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.00621144618492455,0.002271235660682277,11.5,1.5125000000000002,0.00621144618492455,0.002271235660682277,4.5,3064960.257918031,1354960.257918031 
 03/22  01:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.861675785579273,-1.521440398374218,18.04841950104793,-1.689948144644688,18.256177498269665,-1.5999220306090165,18.03554928885803,-1.6993508084015867,18.275800262051934,-1.5908147934567523,19.477815910067385,-1.7422509622786047,17.861675785579273,26.329562600940513,306.1722935380392,0.0,18.04841950104793,25.659064176983403,52.41464830572119,0.0,18.256177498269665,25.517018346265377,30.27872800025108,0.0,18.03554928885803,25.659717010128926,50.589344264680506,0.0,18.275800262051934,25.504945396788862,31.960861230349906,0.0,19.477815910067385,23.362869741469503,0.0,60.74924887352324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,17.703244690451722,0.003385671524045228,-1.5199319654151757,18.70791144801786,0.3705044250126874,0.003385671524045228,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002109792474231277,11.5,0.7875000000000001,0.00621144618492455,0.002109792474231277,4.5,3064960.257918031,1354960.257918031 
 03/22  02:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.397639775598535,-1.7969015632733312,17.840406941995248,-1.926940396970172,18.01307893755015,-1.8631873087436248,17.83200358010824,-1.9348932870915632,18.02418583878367,-1.8573954324343358,19.328319660550065,-2.015126942669434,17.397639775598535,26.496322454628775,404.3448766077024,0.0,17.840406941995248,25.487998944836654,29.859530075957252,0.0,18.01307893755015,25.347060305548247,13.609680859802381,0.0,17.83200358010824,25.484559277236556,28.900253474032638,0.0,18.02418583878367,25.34160716193178,14.196702063623547,0.0,19.328319660550065,23.049809860962263,0.0,87.74318019199933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,17.211338581425174,0.0033066613572064986,-1.8060491216903505,18.216151295773525,0.3705044250126874,0.0033066613572064986,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.002131773695622864,11.5,-0.15,0.00621144618492455,0.002131773695622864,4.5,3064960.257918031,1354960.257918031 
 03/22  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.99482399767662,-2.051943371849512,17.640953195786686,-2.1693659626127575,17.79333032644952,-2.1154574651624793,17.635779804744445,-2.176155101911541,17.798526349788773,-2.109993607601652,19.182808973712227,-2.2693767572088435,16.99482399767662,26.6077004890394,475.4012494210533,0.0,17.640953195786686,25.29267406625989,12.622890625852847,0.0,17.79333032644952,25.164061944514888,1.944161693322485,1.5095655464914444,17.635779804744445,25.286558248233288,12.339270073317834,0.0,17.798526349788773,25.16732036146503,1.9039407729491131,1.8085896361733944,19.182808973712227,22.77021357388359,0.0,109.09600375408331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,16.79487688921158,0.0032393399032776544,-2.058517224282676,17.7998140018428,0.3705044250126874,0.0032393399032776544,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0021538955484045785,11.5,-0.6,0.00621144618492455,0.0021538955484045785,4.5,3064960.257918031,1354960.257918031 
 03/22  04:00:00,-2.2874999999999996,0.0,0.0,0.0,0.0,0.0,16.640534512772003,-2.2867047642107834,17.456314623225545,-2.380199504000222,17.592246734760007,-2.3367552484230116,17.454371760898262,-2.3858593986040484,17.59263782761858,-2.3325331053499743,19.07762921884466,-2.477965534865874,16.640534512772003,26.683630844726167,545.6479051211838,0.0,17.456314623225545,25.141294875983192,0.31855242576341425,3.805099113787037,17.592246734760007,25.01733611614683,0.0,12.048097623499416,17.454371760898262,25.132455609296557,0.38578635194551225,3.5403726951307704,17.59263782761858,25.02556964431979,0.0,13.323820602439127,19.07762921884466,22.522785795218635,0.0,131.34391607644812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,16.407379146206964,0.003177950625972135,-2.2979385344926504,17.412429722030048,0.3705044250126874,0.003177950625972135,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,-2.2874999999999996,0.00621144618492455,0.002186204668742326,11.5,-2.2874999999999996,0.00621144618492455,0.002186204668742326,4.5,3064960.257918031,1354960.257918031 
 03/22  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.32073917368419,-2.4696806078828835,17.264995787893085,-2.550949402368697,17.39105823068696,-2.5182205514455394,17.267426490497837,-2.5553949774962774,17.387853792116893,-2.515086737270777,18.97629366286827,-2.6377314147004656,16.32073917368419,26.81802386689603,595.7847771777333,0.0,17.264995787893085,25.085440231226876,0.0,15.155720958988525,17.39105823068696,24.954681975361932,0.0,21.226961567859632,17.267426490497837,25.072227205493196,0.0,14.530776182430259,17.387853792116893,24.96629995148973,0.0,23.186731345526994,18.97629366286827,22.36377257168392,0.0,150.0155641121338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,16.06907478696452,0.0031271589829833346,-2.4861439682262025,17.07421925823223,0.3705044250126874,0.0031271589829833346,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.002186833996886215,11.5,-3.3,0.00621144618492455,0.002186833996886215,4.5,3064960.257918031,1354960.257918031 
 03/22  06:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,16.015465415942973,-2.644828640941462,17.130123443603445,-2.7247499654498766,17.274031612264096,-2.6946823211718507,17.1599054026082,-2.7285924886822874,17.230210071826832,-2.6914368366188777,18.869422976254587,-2.803236959454993,16.015465415942973,26.946530418724233,655.5809804538142,0.0,17.130123443603445,24.934007350767356,0.0,28.28102438067191,17.274031612264096,24.770782597713513,0.0,33.49054154764218,17.1599054026082,24.87924007695342,0.0,29.01335805303586,17.230210071826832,24.845932065699607,0.0,33.716967453051495,18.869422976254587,22.20264364165452,0.0,165.24422476435484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.18770582406143,0.0,7.892146954330523,0.0,15.768874452712218,0.0030832072372667207,-2.656926693966596,16.774100189206692,0.3705044250126874,0.0030832072372667207,16.0,81.99999965197702,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0022461332079374754,11.5,-2.9875,0.00621144618492455,0.0022461332079374754,4.5,3064960.257918031,1354960.257918031 
 03/22  07:00:00,-1.0499999999999998,0.0,0.0,0.0,0.0,0.0,16.411977643443013,-3.0902110415361275,20.803693095018133,-3.4056429492551508,21.643809351919764,-3.74864261973607,21.258504979534955,-3.3849971527765135,21.170593984271328,-3.806769712862379,20.948945412459288,-3.2401610491035555,16.411977643443013,25.32536836881245,1750.9718617007825,0.0,20.803693095018133,18.802873973240313,3378.666275206602,0.0,21.643809351919764,17.3401354962432,1342.699658270035,0.0,21.258504979534955,18.309378197345218,3069.397110643075,0.0,21.170593984271328,17.782619850443076,1619.1985246856989,0.0,20.948945412459288,18.846458299146413,2854.033433622233,0.0,0.0,19459.420195473314,0.0,0.0,3757.5790855265577,1719.5936828059262,3462.3100545399084,2000.1720133129465,3241.838050774769,1739.7537812248108,3209.0144951233506,0.0,0.0,0.0,0.0,19425.021222120457,24281.276527650563,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,70.87048604011488,0.41830678916409236,7.892146954330523,0.0,6.415128337606361,0.002549991074216745,-4.888851168491303,16.00035995676337,0.3705044250126874,0.002549991074216745,16.0,81.9818283562405,0.014797901720331654,0.06267229162576998,0.0,7.219999999999999,0.0,4.499598699851001,0.31057230924622753,0.002464637628531793,11.5,4.499598699851001,0.31057230924622753,0.002464637628531793,4.5,3458688.0950113423,1354960.257918031 
 03/22  08:00:00,1.0625,0.0,0.0,0.0,0.0,0.0,17.216644793309523,-3.826413891194009,22.198921264056725,-3.9459932002875804,22.199466590076874,-4.196773452205276,22.200240513213327,-3.921540499420351,22.20112335235367,-4.21808717940767,22.153542591665943,-3.6798624704624174,17.216644793309523,22.602775784922205,1927.6832257718945,0.0,22.198921264056725,16.417146990459337,2570.7225853136833,0.0,22.199466590076874,16.070799741471667,408.3896140417987,0.0,22.200240513213327,16.449933237706176,2040.0140190878355,0.0,22.20112335235367,16.04019830256697,1083.7624802144041,0.0,22.153542591665943,16.838846058836076,2533.0925301994994,0.0,0.0,14898.79063190936,0.0,0.0,3062.511106018625,823.3968252383768,2505.7082262347403,1541.8944246740311,3017.469801042927,1078.0751855472433,3166.7051207939276,0.0,0.0,0.0,0.0,14898.79063190936,18623.4882898867,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,66.73601998278224,0.2361022642792661,7.892146954330523,0.0,6.531180226444919,0.0027227159628643418,-4.123702258885054,16.00028795044181,0.3705044250126874,0.0027227159628643418,16.0,82.0,0.007922151710687053,0.06038412742827647,0.0,7.22,0.0,4.499894091550285,0.31057230924622753,0.0027033353547054567,11.5,4.499894091550285,0.31057230924622753,0.0027033353547054567,4.5,3286680.4723593583,1354960.257918031 
 03/22  09:00:00,3.3875,11.0,5.0,11.0,5.0,20.0,18.535247023752277,-2.6001332847724705,22.200889755221702,-0.9829538410420295,23.310078059745457,-1.3700294767138261,22.200437779641646,-0.9377503304628603,22.20093070394159,-1.5292854160311804,22.233556449762425,-0.5867858933702325,18.535247023752277,23.107286511429535,2807.8102459280376,0.0,22.200889755221702,21.127378002082274,522.7792526485925,0.0,23.310078059745457,19.07794587566346,0.0,536.4805923814207,22.200437779641646,21.206503356443193,199.43483906574787,20.086102076342115,22.20093070394159,20.171354887929624,153.56216632251179,0.16204539418183117,22.233556449762425,21.76369315574042,0.0,352.8496616399666,0.0,5723.704361398186,0.0,0.0,1014.5318196094513,0.0,645.200632806019,611.3484582191819,139.02333447547758,349.2527473049165,3073.9010522023173,0.0,0.0,0.0,0.0,5723.704361398186,7154.630451747734,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,63.15821255743958,0.07249099687195709,7.892146954330523,0.0,6.912594992967962,0.002832771398824854,-3.6630121517448804,16.000876759096105,0.3763511227395876,0.002832771398824854,16.0,81.25670630566856,0.0021806017433300376,0.05508878241612435,0.0,7.22,0.0,4.500868347095611,0.31057230924622753,0.002795743319900985,11.5,4.500868347095611,0.31057230924622753,0.002795743319900985,4.5,32926328.38600861,1358398.033589494 
 03/22  10:00:00,5.4624999999999995,11.0,5.0,11.0,5.0,20.0,20.099424498728908,0.6385035287545178,22.407344705123204,2.101418178082919,23.89905076555972,-0.42375802978273797,22.65461317837657,2.269672695376547,22.200976334796486,0.3632648391819948,23.282093733428212,3.4590904928373143,20.099424498728908,27.193951773863017,2766.3392149785996,0.0,22.407344705123204,26.236198568160567,0.0,493.0047966738677,23.89905076555972,19.891067132468155,0.0,1240.7467433841366,22.65461317837657,26.15656434325004,0.0,501.57820737543335,22.200976334796486,23.43780522467396,0.0,362.9964851479891,23.282093733428212,27.40772209988533,0.0,576.0600500168384,0.0,4464.443161408585,0.0,0.0,17.0257481237897,0.0,0.0,95.78087948980213,0.0,0.0,2322.720042633211,0.0,0.0,0.0,0.0,432.3750089470387,540.4687611837983,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.39675866541781,0.04473963803509001,7.892146954330523,0.0,10.126040453994936,0.003118109184373226,-2.538072105391263,15.99990590521039,0.45951828920417853,0.003118109184373226,16.0,66.66426595532576,0.0,0.04408747289942827,0.0,7.22,0.0,5.4624999999999995,0.31057230924622753,0.002719678313912237,11.5,5.4624999999999995,0.31057230924622753,0.002719678313912237,4.5,43303349.19094642,1411533.1286288921 
 03/22  11:00:00,6.475,11.0,5.0,11.0,5.0,20.0,21.634096567260343,2.2653053432789525,23.099040918043833,3.6775786317060044,23.899373549975433,0.03195072121068522,23.36851429522892,3.984371952551723,22.427836434724483,1.360607206205177,23.889712959712504,5.575678399133633,21.634096567260343,27.818171087700165,2420.4957629482024,0.0,23.099040918043833,28.12909611356814,0.0,565.6692254812281,23.899373549975433,20.6239330392452,0.0,1331.0447150692944,23.36851429522892,28.27981709747768,0.0,555.9712282832113,22.427836434724483,24.843614882455224,0.0,475.9384049730504,23.889712959712504,30.627359398482973,0.0,911.1258729668141,0.0,2783.6950619417757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1505.017966918527,0.0,0.0,0.0,0.0,2783.6950619417757,3479.6188274272195,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,50.743700592508276,0.02104832113269466,7.892146954330523,0.0,12.26130828100884,0.0034057915200708597,-1.495265016094162,16.00079666687533,0.5064659699199328,0.0034057915200708597,16.0,73.91561239003391,0.0,0.021048321132694656,0.0,7.22,0.0,6.475,0.31057230924622753,0.0027389320930078964,11.5,6.475,0.31057230924622753,0.0027389320930078964,4.5,44666346.091910385,1446748.2451750208 
 03/22  12:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,22.79615139290964,3.485066866973244,23.289367552237486,4.263907657178973,23.89935076900168,0.942002020872225,23.623560875101326,4.609875209476799,22.628499752998643,1.7649108609264443,23.89917868682661,5.456878773944061,22.79615139290964,28.2617151647171,1778.251246198895,0.0,23.289367552237486,28.97510048072499,0.0,579.5759277427221,23.89935076900168,22.05475937426548,0.0,892.7993458173622,23.623560875101326,29.093657616041853,0.0,574.0538647227203,22.628499752998643,25.26284482242213,0.0,489.529759148525,23.89917868682661,30.357405746887984,0.0,1016.3717809720432,0.0,1600.1280416619788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1406.6792599251926,0.0,0.0,0.0,0.0,1600.1280416619788,2000.1600520774737,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,53.100884349222625,0.01321727666594694,7.892146954330523,0.0,12.192139172425353,0.003582777906120756,-0.8845209088352741,16.01676245923972,0.4651902884329998,0.003582777906120756,16.0,80.25994367162936,0.0,0.01321727666594694,0.0,7.22,0.0,7.0125,0.31057230924622753,0.002922158542129886,11.5,7.0125,0.31057230924622753,0.002922158542129886,4.5,43277662.350234725,1415340.5431092982 
 03/22  13:00:00,6.8875,4.4,2.0,4.4,2.0,8.0,23.440888138451925,3.173913179092575,23.05379616911617,2.9362429613761614,23.840199752198167,0.313227422122923,23.39778265925336,3.2926494152009864,22.44697459849838,0.40069713728676415,23.886729414256756,4.520184416182271,23.440888138451925,26.601732816230196,1180.0800364442334,0.0,23.05379616911617,26.783628420100932,0.0,558.7627370130738,23.840199752198167,21.145432205701013,0.0,564.5162052813052,23.39778265925336,26.903070913063726,0.0,555.0720859946244,22.44697459849838,23.15124295995104,0.0,474.24077572813417,23.886729414256756,28.464458808456335,0.0,621.2292540509652,0.0,2336.271831864723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2014.9514162323412,0.0,0.0,0.0,0.0,2336.271831864723,2920.3397898309036,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.087474777250705,0.023445000786596143,7.892146954330523,0.0,9.739280816925389,0.0032906603443647467,-1.9091498701506813,16.041136094755817,0.3757404642952446,0.0032906603443647467,16.0,81.66008452145749,0.0,0.023445000786596143,0.0,7.22,0.0,6.8875,0.31057230924622753,0.002945783113918781,11.5,6.8875,0.31057230924622753,0.002945783113918781,4.5,39179918.82033229,1358006.848682149 
