Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/22  14:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,23.974585918720496,2.2871809544028046,23.35755105707201,2.5309531811285373,23.66816360889664,0.8391623574303337,23.67055045662205,2.8693335241721076,22.743636612610256,0.39975155830259895,23.899023297519886,3.881541503605111,23.974585918720496,24.17648188360387,1129.6879100881392,0.0,23.35755105707201,25.533556880773105,0.0,588.3981846213278,23.66816360889664,22.208425584629914,0.0,516.5249113626348,23.67055045662205,25.666216499317272,0.0,580.7625119795596,22.743636612610256,22.733411552115435,0.0,501.42217522103346,23.899023297519886,27.189658413988283,0.0,1161.703371054402,0.0,1242.2353839886812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1411.5751481653838,0.0,0.0,0.0,0.0,1242.2353839886812,1552.7942299858514,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.59746238249846,0.012743515244166715,7.892146954330523,0.0,11.888820954321819,0.003349491459492375,-1.7008470695079125,15.965485846808386,0.43694158147724993,0.003349491459492375,16.0,81.95581233636528,0.0,0.012743515244166712,0.0,7.22,0.0,7.0125,0.31057230924622753,0.002852794775163428,11.5,7.0125,0.31057230924622753,0.002852794775163428,4.5,41907828.15142476,1395914.8066212838 
 03/22  15:00:00,7.2,11.0,5.0,11.0,5.0,20.0,24.354937833903865,2.980220121884639,23.41732768296215,3.8531652774460596,23.371446821619642,2.0838216781665824,23.71844106985038,4.202175554476515,22.879038235607275,1.600683591012334,23.89907083772463,4.065950215832298,24.354937833903865,24.826197476207746,1135.3740220251925,0.0,23.41732768296215,27.94496608463481,0.0,591.2752955637151,23.371446821619642,24.717573268782974,0.0,495.025760188358,23.71844106985038,28.123568971125728,0.0,582.6190811419339,22.879038235607275,24.59713878250006,0.0,509.6207782078857,23.89907083772463,27.545771944341066,0.0,1320.6197198141667,0.0,1034.6951417929006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1135.0753865740373,0.0,0.0,0.0,0.0,1034.6951417929006,1293.3689272411257,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,55.55439898938187,0.00935278737655854,7.892146954330523,0.0,12.694410873792899,0.0034821286569184278,-1.2453784130956072,15.99575524308231,0.45727493273529846,0.0034821286569184278,16.0,81.98540426699783,0.0,0.00935278737655854,0.0,7.22,0.0,7.2,0.31057230924622753,0.002900172477724349,11.5,7.2,0.31057230924622753,0.002900172477724349,4.5,42818459.27745123,1409729.7450711008 
 03/22  16:00:00,7.2,11.0,5.0,11.0,5.0,20.0,24.36736923293921,3.8285604735872187,23.143602976580652,4.7297587968397234,22.944175447701564,2.6569019608566338,23.448438904560696,5.104544402001634,22.663222276189806,2.2354660932417714,23.898936710360232,4.682165501936835,24.36736923293921,26.340409155018726,1058.8572144640834,0.0,23.143602976580652,30.20376249244235,0.0,569.4219183828649,22.944175447701564,26.413981619046513,0.0,466.17701136935443,23.448438904560696,30.438991309466264,0.0,562.2407949766798,22.663222276189806,26.072993733985925,0.0,493.45968904002075,23.898936710360232,28.762109635788697,0.0,1238.9617610248997,0.0,1180.3307267650066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1209.5441472178916,0.0,0.0,0.0,0.0,1180.3307267650066,1475.4134084562584,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,54.38839393899984,0.010222264829967808,7.892146954330523,0.0,12.463981183282579,0.0035841416626574236,-0.9035652261308553,16.000848363685236,0.4471292028953221,0.0035841416626574236,16.0,81.99457406633333,0.0,0.010222264829967808,0.0,7.22,0.0,7.2,0.31057230924622753,0.0029495788702100993,11.5,7.2,0.31057230924622753,0.0029495788702100993,4.5,41012280.40532416,1402744.7332622407 
 03/22  17:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,24.143493016709186,4.23268286867486,22.651800952420306,4.88087461824596,22.390711195512672,2.4646789446045867,22.917129353313875,5.2816338756434815,22.27707480536648,2.0715396934315704,23.89931072242867,5.534762250525182,24.143493016709186,27.463470315341166,1048.081232411189,0.0,22.651800952420306,31.444549558696483,0.0,527.8132184031983,22.390711195512672,26.943619307535354,0.0,418.1715532302176,22.917129353313875,31.81941944535032,0.0,519.8735874070114,22.27707480536648,26.381264556664405,0.0,429.14579066094154,23.89931072242867,30.52614165447782,0.0,827.1693910680648,0.0,2203.879175793118,0.0,0.0,0.0,8.697174613955905,0.0,33.31321326359883,0.0,0.0,1777.3321172005976,0.0,0.0,0.0,0.0,1078.3017956446045,1347.8772445557554,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,56.19676691766593,0.020576011918674718,7.892146954330523,0.0,10.633002709745686,0.0034198882818214822,-1.465451711525017,16.030402510879558,0.39610305434597715,0.0034198882818214822,16.0,77.49871410046006,0.0,0.020352072165988954,0.0,7.22,0.0,6.8875,0.31057230924622753,0.0029260842705549624,11.5,6.8875,0.31057230924622753,0.0029260842705549624,4.5,37389310.257197164,1370097.1715347508 
 03/22  18:00:00,6.012499999999999,11.0,5.0,11.0,5.0,20.0,23.792424674331155,4.1349880399539565,22.24545055877951,4.415914864704693,22.20239311815005,1.8866173662655572,22.40892995974702,4.815187443831335,22.202478840163835,1.5515430948982014,23.899295637369377,6.50344923289761,23.792424674331155,27.85640531542579,1068.6183372075775,0.0,22.24545055877951,31.199487153121055,0.0,460.8298631220516,22.20239311815005,26.152881403910833,0.0,287.87738546557506,22.40892995974702,31.765511295073072,0.0,488.58537013106303,22.202478840163835,25.532383403780415,0.0,296.0995264549054,23.899295637369377,32.63928605214224,0.0,695.1162897599017,0.0,7576.935236051822,0.0,0.0,41.92068382426296,132.37253403828643,0.0,167.53894294601238,0.0,0.0,2188.880007974046,0.0,0.0,0.0,0.0,1623.6254270111408,2029.531783763926,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,54.21453951483164,0.06456586352795926,7.892146954330523,0.0,9.22561788103854,0.0033376536649293714,-1.7627079955716807,15.935891325347999,0.37842008096557345,0.0033376536649293714,16.0,60.197923631288305,0.0,0.061795455099740174,0.0,7.22,0.0,6.012499999999999,0.31057230924622753,0.0029257575084076504,11.5,6.012499999999999,0.31057230924622753,0.0029257575084076504,4.5,37419766.69312255,1359549.7482616862 
 03/22  19:00:00,5.6,5.5,2.5,5.5,2.5,10.0,23.0568608423525,3.5978315281006403,22.202431793603573,3.087898739857595,22.201879581421977,0.720287923691512,22.202935228412212,3.4294664848227128,22.201204382526846,0.446796455646729,22.938082528775265,6.037208565708879,23.0568608423525,28.041945766862256,654.9617903393873,0.0,22.202431793603573,28.50839319429314,372.9044731689984,0.0,22.201879581421977,24.061835470898334,99.93235655011514,0.0,22.202935228412212,29.206742037442357,292.93600399169054,0.0,22.201204382526846,23.589544446522062,94.90638967371478,0.0,22.938082528775265,33.490058650552264,0.0,552.0165750296253,0.0,6919.29879701476,0.0,0.0,866.623546729868,517.0117263794218,760.4956644809706,555.1326970591406,0.0,0.0,2440.41119346387,0.0,0.0,0.0,0.0,6538.199603692917,8172.7495046161475,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,55.33857530095442,0.06119916528021853,7.892146954330523,0.0,8.457345588959477,0.0033391959238082128,-1.7541552403871719,15.976851577018705,0.3705044250126874,0.0033391959238082128,16.0,77.5049581882212,0.0,0.042350399933366006,0.0,7.22,0.0,5.6,0.31057230924622753,0.003001719116222073,11.5,5.6,0.31057230924622753,0.003001719116222073,4.5,23012066.33612871,1354960.257918031 
 03/22  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,22.137956691046014,1.937380220087957,22.20222030290569,0.8277946168114857,22.200388017207594,-0.7596262294997055,22.201874789659136,1.0754320751668127,22.200272974022003,-0.8859603422527561,22.212721342198165,3.7377473010290054,22.137956691046014,26.359486753916777,328.4950503505079,0.0,22.20222030290569,24.261479125796967,1095.4352271469688,0.0,22.200388017207594,21.44814862204216,436.7911514782671,0.0,22.201874789659136,24.703525147646253,1041.2068717470265,0.0,22.200272974022003,21.223160716707646,435.40893164738225,0.0,22.212721342198165,29.849240996928405,297.2668665642692,62.29271519504428,0.0,8031.661841426256,0.0,0.0,1586.8652882396116,852.2522944136831,1506.2572996030092,893.9145130162304,724.6252525353464,0.0,2504.7460202349353,0.0,0.0,0.0,0.0,8031.661841426256,10039.577301782818,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.23156008432868,0.07750698225395197,7.892146954330523,0.0,8.309945261568478,0.003444585983729149,-1.379408889796073,15.999703695404632,0.3705044250126874,0.003444585983729149,16.0,81.98800153725391,0.0,0.034931850411591914,0.0,7.22,0.0,5.6,0.31057230924622753,0.0032242792427617556,11.5,5.6,0.31057230924622753,0.0032242792427617556,4.5,12227363.790361065,1354960.257918031 
 03/22  21:00:00,6.975,0.0,0.0,0.0,0.0,0.0,21.29060860179734,0.5023143821189618,20.506012087445946,0.08171476837480432,20.781585385036475,-0.2294850700025393,20.53084484632465,0.19485316164777922,20.804617952120065,-0.1994272005723926,21.375632578721852,1.9748586748352155,21.29060860179734,25.03198288348127,197.92092739526177,0.0,20.506012087445946,25.494882646503452,133.35817788594693,0.0,20.781585385036475,24.462589334574297,93.95518587795371,0.0,20.53084484632465,25.664871925432674,124.38857005106053,0.0,20.804617952120065,24.486674130611394,101.97470168522375,0.0,21.375632578721852,27.681353136469077,63.7865675332563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,21.17882096436999,0.00401715198484472,0.5315520581868376,22.182322705466497,0.3705044250126874,0.00401715198484472,16.0,81.99996493772512,0.0,0.0,0.0,7.219999999999999,0.0,6.975,0.00621144618492455,0.003345179086146468,11.5,6.975,0.00621144618492455,0.003345179086146468,4.5,7114960.257918031,1354960.257918031 
 03/22  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.39279840346853,0.43241086995233113,19.691705666253682,0.1422545717569545,19.987162313048024,0.19569064895978427,19.70929939379779,0.17579063220728564,20.011570115092173,0.22144435059934747,20.617000099126876,1.0969126373699774,20.39279840346853,26.3207239566835,1.0389316023379251,16.153260400597446,19.691705666253682,26.91623842371378,134.3782758646626,0.0,19.987162313048024,26.531057923056004,93.50107779718746,0.0,19.70929939379779,26.952107592940045,125.89470173686271,0.0,20.011570115092173,26.54034637862837,101.37154098814608,0.0,20.617000099126876,27.232796322966816,60.367680079054765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,20.377227085886943,0.003981665931712814,0.41146407693498,21.38079420848978,0.3705044250126874,0.003981665931712814,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.0034205596924085087,11.5,7.425,0.00621144618492455,0.0034205596924085087,4.5,3064960.257918031,1354960.257918031 
 03/22  23:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.72216487533033,0.33924672154051716,19.281898744520404,0.1781507481353345,19.547868205126058,0.26295063987143497,19.294475445024098,0.18265880808116047,19.57453531610378,0.2741824290278891,20.23081755873558,0.5986076762955235,19.72216487533033,27.251358701822156,55.58369139640763,0.0,19.281898744520404,27.681845707316146,109.63725004510775,0.0,19.547868205126058,27.395430798920692,74.61756173818412,0.0,19.294475445024098,27.66918627275972,102.84737444234946,0.0,19.57453531610378,27.372340081055146,80.36542809755025,0.0,20.23081755873558,26.90511956491484,33.90789727521263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,19.656365359533183,0.003959613551861614,0.3352573148568805,20.659973126800416,0.3705044250126874,0.003959613551861614,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.003548883698884628,11.5,6.8875,0.00621144618492455,0.003548883698884628,4.5,3064960.257918031,1354960.257918031 
 03/22  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.190766741802936,0.2677098616107826,18.991055606612314,0.19185390357685544,19.23006456920092,0.24326903147538734,19.001664151210836,0.18988318309052798,19.2493557690373,0.24752522319040576,19.999501433140868,0.37431215156938635,19.190766741802936,28.02124156230887,142.7725919831621,0.0,18.991055606612314,28.216455097509844,88.28717522492741,0.0,19.23006456920092,27.90273273702514,58.41972432522823,0.0,19.001664151210836,28.193741426389614,82.7828449890385,0.0,19.2493557690373,27.877814070580214,63.03706839468714,0.0,19.999501433140868,26.853693210628457,7.999297514771058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,19.097121138108612,0.003943283892424983,0.2698840383470262,20.100759004505875,0.3705044250126874,0.003943283892424983,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.0037722563358713393,11.5,6.324999999999999,0.00621144618492455,0.0037722563358713393,4.5,3064960.257918031,1354960.257918031 
 03/23  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.758054541259572,0.23912565055935325,18.883606320377822,0.21101918287219504,19.072938023969073,0.23446624900741125,18.8962862260392,0.2088322781030535,19.086967210498962,0.23572692775202583,19.948285608323136,0.2890990359067575,18.758054541259572,28.72877272643305,239.7808377315439,0.0,18.883606320377822,28.4455832246392,60.14214345734081,0.0,19.072938023969073,28.159162222603893,38.016228817250635,0.0,18.8962862260392,28.418546928989453,55.981754664502375,0.0,19.086967210498962,28.137103265948618,40.9116075793479,0.0,19.948285608323136,26.773214920814475,0.0,24.389054056481655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.635886845181894,0.003936098154139629,0.23965654536667869,19.639537957046482,0.3705044250126874,0.003936098154139629,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.0038999532267861283,11.5,5.7875,0.00621144618492455,0.0038999532267861283,4.5,6304960.257918031,1354960.257918031 
 03/23  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.41421008782144,0.23452853774421667,18.768764787032303,0.2224059244978966,18.926916745987363,0.2317549098312431,18.782879202744372,0.2210932281190207,18.936629974071433,0.23212007504832993,19.876384850663495,0.25676083189941407,18.41421008782144,29.344185826301114,330.1943837258675,0.0,18.768764787032303,28.674174300610794,40.91776953841406,0.0,18.926916745987363,28.41142262157381,23.895494052422805,0.0,18.782879202744372,28.646150518124102,37.67392444257837,0.0,18.936629974071433,28.394947504719365,25.649129155693686,0.0,19.876384850663495,26.829843374123264,0.0,46.8679750499976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.279405536346324,0.0039345293609520235,0.23419311494249875,19.28305954001734,0.3705044250126874,0.0039345293609520235,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.0039147322865452925,11.5,5.6,0.00621144618492455,0.0039147322865452925,4.5,6304960.257918031,1354960.257918031 
 03/23  03:00:00,4.85,0.0,0.0,0.0,0.0,0.0,18.126724096580947,0.2250038374638646,18.6354483781211,0.2256443126306132,18.77656837479208,0.2292502087241786,18.650955691432085,0.2249737827075927,18.78275292841308,0.2293253706401029,19.784034923333298,0.24142655228442303,18.126724096580947,29.857812861901436,392.3018371869382,0.0,18.6354483781211,28.921254599879063,26.944246174597936,0.0,18.77656837479208,28.674512054790178,13.25402371604764,0.0,18.650955691432085,28.891785454161877,24.34021806235802,0.0,18.78275292841308,28.663585110639247,14.167698060818395,0.0,19.784034923333298,26.954029971774972,0.0,63.97726941492601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.97045567548832,0.003935106788418085,0.22748526213596995,18.97410861476684,0.3705044250126874,0.003935106788418085,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.00398989980620451,11.5,4.85,0.00621144618492455,0.00398989980620451,4.5,6304960.257918031,1354960.257918031 
 03/23  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.871835126759322,0.23581293266694758,18.51749313943585,0.2446202625192132,18.64516668321209,0.24251537530650194,18.5343352988776,0.2445860945542349,18.64852719520411,0.24200064774106422,19.71382931075962,0.2556696692332606,17.871835126759322,30.364255758377404,438.19062743396876,0.0,18.51749313943585,29.175691235893623,15.264399399147806,0.0,18.64516668321209,28.93893465195837,4.3062978173854844,0.0,18.5343352988776,29.144848066170567,13.182298123610451,0.0,18.64852719520411,28.93177135216869,4.503116727330223,0.0,19.71382931075962,27.09965312169628,0.0,79.34616066226221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.70570220349504,0.0039389968326520464,0.23579236038678109,18.709347972180918,0.3705044250126874,0.0039389968326520464,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004028824139114524,11.5,4.4,0.00621144618492455,0.004028824139114524,4.5,6304960.257918031,1354960.257918031 
 03/23  05:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,17.65533345427762,0.2545849055475664,18.44357785872999,0.26243352334307035,18.551263946506573,0.2594043705268089,18.46143378714278,0.26266790032361126,18.551833745054324,0.2590264314992115,19.674437034679055,0.2717157268425326,17.65533345427762,30.823232953490535,492.53002309943304,0.0,18.44357785872999,29.34907551572222,3.086267114110626,0.11765247983129257,18.551263946506573,29.145293336898018,0.0,4.721894822516674,18.46143378714278,29.31673694338363,1.9217504472169367,0.45630606410952623,18.551833745054324,29.143457821058526,0.0,5.252718025527713,19.674437034679055,27.19765129387327,0.0,94.28175107674264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.47725427755052,0.003944774701628134,0.2558832257384369,18.48088939595231,0.3705044250126874,0.003944774701628134,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004038486385430345,11.5,4.0875,0.00621144618492455,0.004038486385430345,4.5,6304960.257918031,1354960.257918031 
 03/23  06:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.470762389421733,0.2749495303300702,18.350819597156146,0.29116784972083554,18.45489096012178,0.28766234372670973,18.3747700617248,0.29151645126021225,18.447791160833013,0.2872077351575518,19.616047692808927,0.3000103719039205,17.470762389421733,31.230505103777354,527.9550069054276,0.0,18.350819597156146,29.58188526017488,0.0,5.331494664316267,18.45489096012178,29.38194406348123,0.0,11.479034142415514,18.3747700617248,29.5381894164475,0.0,6.8513960270191205,18.447791160833013,29.39408571373631,0.0,12.141240144772553,19.616047692808927,27.352529107418146,0.0,105.2384484683925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.280188989058708,0.00395192380708302,0.2807035052025093,18.283810929923547,0.3705044250126874,0.00395192380708302,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004155934836380338,11.5,3.5249999999999995,0.00621144618492455,0.004155934836380338,4.5,6304960.257918031,1354960.257918031 
 03/23  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.318757930015966,0.3163036251981823,18.29893004606513,0.34348193519954257,18.459026378773462,0.33535474513288477,18.378512944672426,0.3442379689037052,18.41642847683538,0.334193844092639,19.54719074001174,0.3567117116402003,17.318757930015966,31.626605232165183,566.3069639923513,0.0,18.29893004606513,29.791014207008658,0.0,14.249739517082503,18.459026378773462,29.475967685806218,0.0,22.759267392042887,18.378512944672426,29.644225459579815,0.0,19.48495564290579,18.41642847683538,29.552303295648244,0.0,21.96039204099958,19.54719074001174,27.582947490595906,0.0,112.7551373106516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.116235695947793,0.003962982094008301,0.3190162641541091,18.119837254391197,0.3705044250126874,0.003962982094008301,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.004220521661818893,11.5,3.3,0.00621144618492455,0.004220521661818893,4.5,6304960.257918031,1354960.257918031 
 03/23  08:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.24637733833943,0.3601007354526482,18.35656596387795,0.3802324114860018,18.639535971514583,0.3689322377144489,18.538123224549825,0.3813796264688938,18.534426565213494,0.3675612487055475,19.494193319971323,0.39835482048588416,17.24637733833943,31.872560061602275,615.954359944162,0.0,18.35656596387795,29.76259229893413,0.0,25.976101888891378,18.639535971514583,29.215668132485803,0.0,40.89335421983861,18.538123224549825,29.428299082255283,0.0,38.268035423186575,18.534426565213494,29.405626183655748,0.0,37.342328621034085,19.494193319971323,27.757479875034072,0.0,115.66069997441514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.026525978185806,0.00397619294068617,0.35592954535018656,18.030103187691566,0.3705044250126874,0.00397619294068617,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0041142744343533565,11.5,3.675,0.00621144618492455,0.0041142744343533565,4.5,6304960.257918031,1354960.257918031 
 03/23  09:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,17.282527361241204,0.38668255319737366,18.49498480290955,0.40077216008227157,18.851124813806642,0.3939389213535695,18.742972344317163,0.40167834720467777,18.725303189042066,0.39336632089125156,19.51394213381547,0.41680223937515937,17.282527361241204,31.8610425396575,649.3466182640936,0.0,18.49498480290955,29.549471700579932,0.0,35.767059130656264,18.851124813806642,28.88421283415662,0.0,54.06033273337795,18.742972344317163,29.096350984977775,0.0,52.54148398090723,18.725303189042066,29.110924138633703,0.0,50.33810763689746,19.51394213381547,27.760463550492503,0.0,116.00785302821794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.04192055290789,0.0039873733460935,0.38921127421992574,18.04547715670105,0.3705044250126874,0.0039873733460935,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.2125,0.00621144618492455,0.004138234296737537,11.5,4.2125,0.00621144618492455,0.004138234296737537,4.5,6304960.257918031,1354960.257918031 
 03/23  10:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.493801142399796,0.42772129104955015,18.819536576158253,0.4634901921554868,19.42264341614002,0.455438357319532,19.20700774732431,0.4644540543090685,19.156732608504456,0.4543590396485709,19.60421681819075,0.4804542607406991,17.493801142399796,31.532176983939394,693.5711303440933,0.0,18.819536576158253,29.087058304546886,0.0,48.52898108350814,19.42264341614002,27.997695819922107,0.0,81.39563127435127,19.20700774732431,28.394354548606014,0.0,75.1311956386736,19.156732608504456,28.462635095186418,0.0,70.12860425264125,19.60421681819075,27.732602066703514,0.0,110.17217611099642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.206127692933062,0.004001759944018816,0.4386298731614054,18.20965778329169,0.3705044250126874,0.004001759944018816,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004427089158715111,11.5,4.4,0.00621144618492455,0.004427089158715111,4.5,6304960.257918031,1354960.257918031 
 03/23  11:00:00,4.775,0.0,0.0,0.0,0.0,0.0,17.81049593475295,0.5137881608861081,19.032401112961633,0.5648779716124749,19.654769776490383,0.5501099476167288,19.46521953948424,0.566477906882099,19.424690727692752,0.5480898014245531,19.741583841793915,0.5899480863282611,17.81049593475295,31.10157872016353,676.9045451327477,0.0,19.032401112961633,28.913953393575444,0.0,41.24271610135878,19.654769776490383,27.785302310539386,0.0,76.54543296958099,19.46521953948424,28.147914465742307,0.0,71.65098293467963,19.424690727692752,28.181496024673205,0.0,67.42892683511275,19.741583841793915,27.715657332437022,0.0,96.97701846048363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.510635035793314,0.004027725896590042,0.5274238970369617,18.514117276369245,0.3705044250126874,0.004027725896590042,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.004690127706408465,11.5,4.775,0.00621144618492455,0.004690127706408465,4.5,6304960.257918031,1354960.257918031 
 03/23  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.138094686310954,0.6068029539729723,19.20491870810697,0.6592825381733302,19.80532336895127,0.6449128227286381,19.657448398197218,0.6610718940991198,19.633894306551824,0.6432604482393427,19.86419827401317,0.6887089367380376,18.138094686310954,30.672615464952948,618.2829183039,0.0,19.20491870810697,28.800357703940826,0.0,28.82923483108368,19.80532336895127,27.71614857789098,0.0,64.60528255212813,19.657448398197218,28.004424285181344,0.0,61.385899527719346,19.633894306551824,28.00936947395697,0.0,58.59559303981155,19.86419827401317,27.702632523182594,0.0,80.71288923952818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.83922778495002,0.004059946253617644,0.6281523062010076,18.84265065634489,0.3705044250126874,0.004059946253617644,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004872467507283466,11.5,5.0,0.00621144618492455,0.004872467507283466,4.5,6304960.257918031,1354960.257918031 
 03/23  13:00:00,5.375,0.0,0.0,0.0,0.0,0.0,18.43610114414423,0.7058979808334961,19.358322946702472,0.7681421688313332,19.9527456396262,0.7531812235464936,19.83545499170954,0.7700565885777235,19.83034462938931,0.7513604457102673,19.96323446230341,0.8007046484680882,18.43610114414423,30.320390354772883,565.8431583698723,0.0,19.358322946702472,28.75161606868233,0.0,16.587748226137535,19.9527456396262,27.67956973571451,0.0,53.883046672589614,19.83545499170954,27.915566900070125,0.0,51.652616937168375,19.83034462938931,27.88675982007881,0.0,50.39399904933413,19.96323446230341,27.756642418520308,0.0,64.2665192508777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.14653570316039,0.004094843079898624,0.7318018879991853,19.149894281748516,0.3705044250126874,0.004094843079898624,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.005072480288787044,11.5,5.375,0.00621144618492455,0.005072480288787044,4.5,6304960.257918031,1354960.257918031 
 03/23  14:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.693338769970264,0.8241239202767771,19.47173260522449,0.8908833987351503,20.02627476404456,0.8731838368621319,19.93582659926701,0.8930810942104447,19.956809409568265,0.8709945598196351,20.05148269973975,0.9280356435502393,18.693338769970264,30.09140831637422,513.8599748442748,0.0,19.47173260522449,28.80339554907433,0.2711861627062717,4.112716897328312,20.02627476404456,27.79344776954527,0.0,40.46020486836477,19.93582659926701,27.989755796342557,0.0,38.60595119994332,19.956809409568265,27.908872485537444,0.0,39.50215641928668,20.05148269973975,27.860053161735333,0.0,49.62691415735242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.420179052759043,0.004133865481481645,0.8482749722715854,19.423465747389855,0.3705044250126874,0.004133865481481645,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.005159644889301779,11.5,5.9125,0.00621144618492455,0.005159644889301779,4.5,6304960.257918031,1354960.257918031 
 03/23  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.890946849598848,0.9570154404219393,19.518667043654492,1.0309897542320146,20.025281687335973,1.0103796046215132,19.935967352510882,1.0334901918988495,20.007353939050695,1.0078296866826806,20.10059729868881,1.0730708023581088,18.890946849598848,30.008055833892307,456.4439049653904,0.0,19.518667043654492,29.011010495648243,9.382587621679193,0.0,20.025281687335973,28.0715142759301,0.0,26.093951423654175,19.935967352510882,28.274330235467605,0.0,22.563154605431805,20.007353939050695,28.09746004933661,0.0,27.466304168002523,20.10059729868881,28.067351548529608,0.0,36.67331715066928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.633329873295466,0.004174356634964047,0.9772810922226689,19.636541989199912,0.3705044250126874,0.004174356634964047,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.00516176302935879,11.5,6.1,0.00621144618492455,0.00516176302935879,4.5,6304960.257918031,1354960.257918031 
 03/23  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.041239564646204,1.105255361739995,19.625736181094087,1.1823836171305806,20.065897103645618,1.1547685885950583,19.975411001606723,1.18552650608633,20.14995260748438,1.1513565991747747,20.141425696475757,1.2333771895225731,19.041239564646204,30.04690277828515,423.2219199537242,0.0,19.625736181094087,29.13434045059453,13.435908127217601,0.0,20.065897103645618,28.293590979971853,0.0,18.217659906067865,19.975411001606723,28.51565070243106,0.0,13.632283417311385,20.14995260748438,28.139806511263348,0.0,26.329493483099554,20.141425696475757,28.321260957871537,0.0,27.417923837539774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.791390838075717,0.00421975398698712,1.1176124051887801,19.794519352133303,0.3705044250126874,0.00421975398698712,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005165071339416431,11.5,6.1,0.00621144618492455,0.005165071339416431,4.5,6304960.257918031,1354960.257918031 
 03/23  17:00:00,6.475,0.0,0.0,0.0,0.0,0.0,19.100486350950607,1.2472378094999836,19.559811030107426,1.3088828030819681,19.921263440009454,1.286354527962762,19.81219218371607,1.3118057985124227,20.013419954858044,1.2841381977374888,20.216498452988787,1.360112586389929,19.100486350950607,30.243516993672745,390.07932630938967,0.0,19.559811030107426,29.52158567248535,26.206272768893427,0.0,19.921263440009454,28.820199859701493,1.049086017182276,3.215654965844351,19.81219218371607,29.068924310514326,6.38960459245385,0.6013601742454284,20.013419954858044,28.65172121874019,0.0,9.217989474328533,20.216498452988787,28.448001046454582,0.0,25.886904523928706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.8859513626426,0.004268299957419175,1.2702551222426184,19.888990491608048,0.3705044250126874,0.004268299957419175,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005304019993688288,11.5,6.475,0.00621144618492455,0.005304019993688288,4.5,6304960.257918031,1354960.257918031 
 03/23  18:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.027698363545667,1.3748154270048227,19.361461379614994,1.4424831925930266,19.650175408499152,1.4263028879196407,19.527961169897026,1.444760016919084,19.711954235178887,1.4246262114281771,20.185900032888846,1.487692207262238,19.027698363545667,30.66133131195755,347.29026276062336,0.0,19.361461379614994,30.17679461575967,38.76324717321296,0.0,19.650175408499152,29.605798562819317,13.30478658899608,0.0,19.527961169897026,29.871171605934055,24.147823446675375,0.0,19.711954235178887,29.488882479158956,10.104473200600125,0.0,20.185900032888846,28.764592820951364,0.0,26.683548328280608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.845371229071564,0.004308659917697512,1.4003572298863276,19.84833605740225,0.3705044250126874,0.004308659917697512,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005363802437426672,11.5,6.324999999999999,0.00621144618492455,0.005363802437426672,4.5,6304960.257918031,1354960.257918031 
 03/23  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.821118068058563,1.522526498220825,19.132663078030397,1.6062637219545506,19.356957147094356,1.578929231093457,19.225414209903718,1.6092148505796913,19.401952706649716,1.5753299113809454,20.07658426800916,1.6588457947496236,18.821118068058563,31.39112611921835,329.1067062781872,0.0,19.132663078030397,30.971600969842424,42.7977771457019,0.0,19.356957147094356,30.482116749468698,21.03077160057137,0.0,19.225414209903718,30.799725853572756,33.52532715471267,0.0,19.401952706649716,30.389144862427532,19.873102581267858,0.0,20.07658426800916,29.317357097845793,0.0,32.12996428257247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.66727893678073,0.004353383258447957,1.5343332567336265,19.670161445157902,0.3705044250126874,0.004353383258447957,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.00535228668389188,11.5,6.1,0.00621144618492455,0.00535228668389188,4.5,6304960.257918031,1354960.257918031 
 03/23  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.55837873474307,1.6814751297377755,18.99432937691845,1.751281202967974,19.17136736837955,1.7240273829332275,19.054419253222406,1.7544617932855902,19.197270786252435,1.7210925045019896,20.01911267298328,1.8081441602921184,18.55837873474307,32.27726382435759,361.6413246211414,0.0,18.99432937691845,31.565980246090184,33.63154168700265,0.0,19.17136736837955,31.158538625727754,16.472820024697228,0.0,19.054419253222406,31.45503700821523,27.309191937837056,0.0,19.197270786252435,31.10177518938297,16.257948837786216,0.0,20.01911267298328,29.737968684044873,0.0,47.630989908783306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.413888305438313,0.004407924564368183,1.7014704433279955,19.41667044032244,0.3705044250126874,0.004407924564368183,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005506089547545402,11.5,6.1,0.00621144618492455,0.005506089547545402,4.5,6304960.257918031,1354960.257918031 
 03/23  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.308173480370932,1.8314452452595387,18.83673264081521,1.9378002671315238,18.985471733272483,1.9117633943781627,18.87917636843242,1.940823500347306,19.00088805311835,1.9085434818150433,19.8982678556294,1.9948154173409895,18.308173480370932,33.14168316394161,403.30132936733276,0.0,18.83673264081521,32.307860750502655,26.23947290500473,0.0,18.985471733272483,31.949424721285112,12.138572090191815,0.0,18.87917636843242,32.229325622573185,21.641070974352544,0.0,19.00088805311835,31.91135273939764,12.252203525084838,0.0,19.8982678556294,30.36554285613824,0.0,57.88357839478243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.163519457317495,0.004455514100674072,1.8504191793842935,19.166214028351728,0.3705044250126874,0.004455514100674072,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005597158125160638,11.5,6.1,0.00621144618492455,0.005597158125160638,4.5,6304960.257918031,1354960.257918031 
 03/23  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.068399414819396,2.081743170214255,18.660523473345176,2.203438437131413,18.798283680264614,2.144577664487883,18.693147034341905,2.209023357977336,18.80760995542811,2.1365945458959454,19.745065902362864,2.289936886443809,18.068399414819396,34.25248615731904,417.9316480938344,0.0,18.660523473345176,33.29050111653988,20.755970013530884,0.0,18.798283680264614,32.866506067574534,8.249996021745403,0.0,18.693147034341905,33.235875832961526,17.18980085481286,0.0,18.80760995542811,32.82865417459889,8.412432484414637,0.0,19.745065902362864,31.30702589061871,0.0,65.1623359812541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.918536006861675,0.004521916916642909,2.0557403933464826,18.921108425193918,0.3705044250126874,0.004521916916642909,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.0053287553138983545,11.5,5.7875,0.00621144618492455,0.0053287553138983545,4.5,6304960.257918031,1354960.257918031 
 03/23  23:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.861968403023784,2.277764528338869,18.544166030102815,2.348405809271293,18.667687283579703,2.3040928159733296,18.571282237363008,2.3536114593190467,18.67267090414994,2.299854975074142,19.671834509013898,2.434699998454964,17.861968403023784,35.18834907152339,451.07498123917526,0.0,18.544166030102815,33.88225573474917,12.469449678789431,0.0,18.667687283579703,33.515288859451644,2.217660404816911,0.0,18.571282237363008,33.83731032248626,9.759978386263356,0.0,18.67267090414994,33.4947395646908,2.07772080635948,0.0,19.671834509013898,31.77556528316285,0.0,76.80966649978131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.69825689491624,0.00459195866558349,2.2696548726541903,18.70070049602352,0.3705044250126874,0.00459195866558349,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.005178677335676942,11.5,5.225,0.00621144618492455,0.005178677335676942,4.5,6304960.257918031,1354960.257918031 
 03/23  24:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.675539958710285,2.406902676381164,18.436447836266062,2.4564115203771957,18.549802108276115,2.4247799832908887,18.46048149285361,2.4604255392023346,18.55177528188772,2.421734947851188,19.608009926026014,2.5292996048231595,17.675539958710285,35.93319302796003,480.09110707711966,0.0,18.436447836266062,34.37496563837851,5.300169639681144,0.0,18.549802108276115,34.05488230708647,0.0,3.1457495604205974,18.46048149285361,34.33302505986376,3.205086025233186,0.0,18.55177528188772,34.04329767741311,0.0,3.617553179915376,19.608009926026014,32.11717252011146,0.0,87.40612521442142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.50061729550816,0.004636908287815038,2.396414516015909,18.502978245548178,0.3705044250126874,0.004636908287815038,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.0050506277708535505,11.5,4.625,0.00621144618492455,0.0050506277708535505,4.5,6304960.257918031,1354960.257918031 
 03/24  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.50803246832939,2.49061595565959,18.37665689351195,2.5158069413589423,18.474373336347327,2.497618293533599,18.39805436894656,2.518480194317171,18.47380676180591,2.49623298376863,19.586060460765736,2.570551483330667,17.50803246832939,36.531994342949474,515.4546505991561,0.0,18.37665689351195,34.65016657326376,0.07708550761662991,3.809002046446892,18.474373336347327,34.393992580031004,0.0,9.712270241915462,18.39805436894656,34.61027700746336,0.0,5.146907415109922,18.47380676180591,34.39182803584169,0.0,10.675310324209022,19.586060460765736,32.255477449601024,0.0,99.37038494059487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.327513787909446,0.004669493420541309,2.4886871169657967,18.329814830485468,0.3705044250126874,0.004669493420541309,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004972673070678763,11.5,4.4,0.00621144618492455,0.004972673070678763,4.5,6304960.257918031,1354960.257918031 
 03/24  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.365997594557065,2.5368678440175607,18.345263073824633,2.555935712745719,18.425339202127553,2.5462342260637283,18.365166778057,2.5575375636168096,18.42245446249514,2.5455122655666464,19.57549212612537,2.594191200966197,17.365997594557065,36.982726304971344,556.62153451068,0.0,18.345263073824633,34.817746772615635,0.0,12.90642403537231,18.425339202127553,34.619422681252715,0.0,16.264254070288473,18.365166778057,34.778259868922476,0.0,13.719848913323403,18.42245446249514,34.6239090403149,0.0,17.73344437937044,19.57549212612537,32.33099290927193,0.0,110.12859805384892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.1810044271962,0.00468937314796614,2.5389881368015845,18.183268924690942,0.3705044250126874,0.00468937314796614,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004975868977417048,11.5,4.4,0.00621144618492455,0.004975868977417048,4.5,6304960.257918031,1354960.257918031 
 03/24  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.247347595032565,2.57808424665926,18.305464132971974,2.597122515861553,18.374234782540764,2.5894500929029203,18.32471651710864,2.5982463793338324,18.369584116846642,2.5886794116310377,19.545256247096006,2.625303286997056,17.247347595032565,37.37071290182945,585.0465270158559,0.0,18.305464132971974,35.00722540242822,0.0,19.464544929829344,18.374234782540764,34.83748857084981,0.0,21.03535177068477,18.32471651710864,34.96774903870531,0.0,19.879371372870594,18.369584116846642,34.84574593881935,0.0,22.867330265321073,19.545256247096006,32.46356431714459,0.0,117.39833384816126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.05892763425095,0.004705157775298747,2.5804952373099486,18.061163116670407,0.3705044250126874,0.004705157775298747,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004977787836013471,11.5,4.4,0.00621144618492455,0.004977787836013471,4.5,6304960.257918031,1354960.257918031 
 03/24  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,17.15032897690513,2.619172471349212,18.268735873483152,2.6307381453532503,18.329784469317634,2.6238281719530567,18.287892232009128,2.631655265758068,18.3236850148183,2.6231204744227044,19.524246799550617,2.652770427845828,17.15032897690513,37.710917162556,607.2095948795713,0.0,18.268735873483152,35.171977975764364,0.0,24.950345839736656,18.329784469317634,35.02026110927255,0.0,25.142844029682408,18.287892232009128,35.13199720093568,0.0,25.06560002071592,18.3236850148183,35.03190624922071,0.0,27.292447360130268,19.524246799550617,32.56950803764637,0.0,124.09023223323175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.953377335238905,0.00471777189936844,2.6178623591229284,17.95558963174115,0.3705044250126874,0.00471777189936844,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004869187902410189,11.5,4.0875,0.00621144618492455,0.004869187902410189,4.5,6304960.257918031,1354960.257918031 
 03/24  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.069607824265532,2.639282742254134,18.252213307438662,2.6421640458391726,18.304515493672334,2.639275113304355,18.271275354426713,2.6426946409205594,18.297110411114268,2.639156994787455,19.529413408189555,2.656950420727993,17.069607824265532,37.958433753108366,628.4757409937224,0.0,18.252213307438662,35.23707530945602,0.0,30.49699376352237,18.304515493672334,35.114360669750155,0.0,29.232793824911198,18.271275354426713,35.19625681433842,0.0,30.309536376450808,18.297110411114268,35.130390168699705,0.0,31.70883430892718,19.529413408189555,32.568722450435004,0.0,131.313294616095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.86725737160463,0.004725322742659242,2.640187825357438,17.86945578947543,0.3705044250126874,0.004725322742659242,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0048047117867586996,11.5,3.9,0.00621144618492455,0.0048047117867586996,4.5,6304960.257918031,1354960.257918031 
 03/24  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.003494196954655,2.6485366307422322,18.241692671622488,2.651148517889312,18.287838807601965,2.6504678414450993,18.262976672648698,2.6513734117874534,18.277739896063828,2.650475673630826,19.526435934526766,2.6599944590560627,17.003494196954655,38.14290659897623,650.8300482128984,0.0,18.241692671622488,35.282896262613846,0.0,35.10677658308754,18.287838807601965,35.17912018622078,0.0,32.706716540481125,18.262976672648698,35.23633599968369,0.0,34.841248382081346,18.277739896063828,35.2014499999057,0.0,35.342512668767654,19.526435934526766,32.58180575927628,0.0,136.48677529656487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.79888954742133,0.004728717154478083,2.650213080335064,17.801081726413837,0.3705044250126874,0.004728717154478083,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.0048047117867586996,11.5,3.9,0.00621144618492455,0.0048047117867586996,4.5,6304960.257918031,1354960.257918031 
 03/24  07:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.9605100609014,2.66574308359844,18.287712979110623,2.6676231544269577,18.348717651209853,2.6672076561673923,18.33915540650022,2.66773798987733,18.33511540809119,2.6671784484113816,19.5443881881339,2.6731466283720398,16.9605100609014,38.293801321637545,674.2570540843303,0.0,18.287712979110623,35.22237966538334,0.0,42.86005484182107,18.348717651209853,35.08677570558268,0.0,40.24358228224696,18.33915540650022,35.10920293588883,0.0,44.45621897978532,18.33511540809119,35.11666270144387,0.0,43.39955069571522,19.5443881881339,32.575913696310984,0.0,141.96431948786602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.74760958922975,0.004731496058613998,2.667384661969485,17.749796660697903,0.3705044250126874,0.004731496058613998,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004801626265948163,11.5,3.9,0.00621144618492455,0.004801626265948163,4.5,6304960.257918031,1354960.257918031 
 03/24  08:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.978885649529918,2.6771308386059864,18.35101958690204,2.6835268281943963,18.471089056364182,2.6839794239691845,18.470650267890928,2.683537609755957,18.450001388148443,2.684039617897453,19.54071588101813,2.6866150049952133,16.978885649529918,38.28017210260125,704.3769503150095,0.0,18.35101958690204,35.12234146504916,0.0,48.265857349072064,18.471089056364182,34.86003956761532,0.0,48.77120674070329,18.470650267890928,34.859881404230066,0.0,54.71750125856545,18.450001388148443,34.90627912274101,0.0,52.254614822611416,19.54071588101813,32.61460936255557,0.0,142.0330389721601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.74307956549214,0.004735054163254518,2.683261481779656,17.745260097372775,0.3705044250126874,0.004735054163254518,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004894376428702745,11.5,3.5249999999999995,0.00621144618492455,0.004894376428702745,4.5,6304960.257918031,1354960.257918031 
