Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/24  09:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.07033539883553,2.7075184745008247,18.477593360643,2.7210039448577565,18.739978655606336,2.7179044820390903,18.70544596763845,2.7212681266962484,18.667144705634918,2.7173733691853297,19.534372531732437,2.726235748107236,17.07033539883553,38.14124933503303,709.6410998069598,0.0,18.477593360643,34.93796080135279,0.0,52.85121601933599,18.739978655606336,34.3618682714999,0.0,62.201046861304235,18.70544596763845,34.444100179380165,0.0,67.22216528702535,18.667144705634918,34.51704869952958,0.0,63.23726555313169,19.534372531732437,32.71939690477367,0.0,136.07232432838094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.812128007228715,0.004741414281558281,2.710969520684131,17.81429684981346,0.3705044250126874,0.004741414281558281,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0049505810042659235,11.5,3.675,0.00621144618492455,0.0049505810042659235,4.5,6304960.257918031,1354960.257918031 
 03/24  10:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,17.320792621899717,2.7483405652231694,18.804899576113257,2.7676121989713933,19.310734007582038,2.7643537937103666,19.174484087425995,2.7679955637699574,19.102440423525607,2.7639440413031706,19.613734434121866,2.7744827614596974,17.320792621899717,37.65075505248213,747.7872560641415,0.0,18.804899576113257,34.34281756580293,0.0,61.55408606080704,19.310734007582038,33.268887196984736,0.0,85.89933833813808,19.174484087425995,33.56081208161871,0.0,86.15297719012472,19.102440423525607,33.70218364570266,0.0,79.34356610910481,19.613734434121866,32.67016663386756,0.0,125.09955886176778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.030244238582824,0.004752627773088796,2.758303062680774,18.03239247247117,0.3705044250126874,0.004752627773088796,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.5875,0.00621144618492455,0.00509193571520297,11.5,4.5875,0.00621144618492455,0.00509193571520297,4.5,6304960.257918031,1354960.257918031 
 03/24  11:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.67304869986026,2.806059084046556,18.945371450999946,2.844355005897872,19.526867039793185,2.833600807392647,19.373232432035806,2.845380706668604,19.329516141177884,2.8319390013076315,19.65862744542224,2.859070198509302,17.67304869986026,36.97357221095948,702.62945812967,0.0,18.945371450999946,34.2284087685162,0.0,45.971875652340316,19.526867039793185,32.985183136797374,0.0,77.84408182782431,19.373232432035806,33.329804602336395,0.0,75.79854342214287,19.329516141177884,33.38876649713075,0.0,71.26557967929142,19.65862744542224,32.775441248366285,0.0,102.07041589701362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.366323010828374,0.004767739404967721,2.8080374354953785,18.368443473230947,0.3705044250126874,0.004767739404967721,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.0051441831290261406,11.5,4.625,0.00621144618492455,0.0051441831290261406,4.5,6304960.257918031,1354960.257918031 
 03/24  12:00:00,4.775,0.0,0.0,0.0,0.0,0.0,17.99709558506584,2.888422373140595,19.05328825550719,2.9171962498874304,19.65481912081249,2.9007001159977803,19.51033049306871,2.9188967020759273,19.500760954185232,2.89866037921592,19.720773805085617,2.941184875747342,17.99709558506584,36.43869068259907,613.2212223728152,0.0,19.05328825550719,34.174948334744904,0.0,28.010170975355436,19.65481912081249,32.88043816101051,0.0,64.04463613725335,19.51033049306871,33.21991379317801,0.0,60.99706194775251,19.500760954185232,33.19199460676111,0.0,59.24788149032065,19.720773805085617,32.83994517290394,0.0,80.61929748144081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.699709413333302,0.004790113105589882,2.8824536428401597,18.70178876107058,0.3705044250126874,0.004790113105589882,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.005015400319885829,11.5,4.775,0.00621144618492455,0.005015400319885829,4.5,6304960.257918031,1354960.257918031 
 03/24  13:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,18.322052840843718,2.9436105146250395,19.292417230140607,2.949069908614106,19.98888073328575,2.940200376517324,19.850536130377126,2.950308265097532,19.843064018333926,2.9395868737639352,19.8230383354698,2.969598105754793,18.322052840843718,35.84248392218133,591.1201500688562,0.0,19.292417230140607,33.74536280798497,0.0,22.665884225984655,19.98888073328575,32.29640403422066,0.0,65.9183621527971,19.850536130377126,32.597925480403006,0.0,63.56361831395708,19.843064018333926,32.588272027915316,0.0,61.92647185047349,19.8230383354698,32.69803334881131,0.0,64.48567739791883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.005935792231803,0.00480476102047241,2.9395008462970025,19.007988224169818,0.3705044250126874,0.00480476102047241,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,4.3125,0.00621144618492455,0.004843383471122327,11.5,4.3125,0.00621144618492455,0.004843383471122327,4.5,6304960.257918031,1354960.257918031 
 03/24  14:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.59742297798565,2.9657770587831624,19.273030728841267,2.968992356059286,19.933162504922738,2.967390798337672,19.797201087787453,2.969486919116236,19.851778119036403,2.9674878945696936,19.88563669819279,2.9806307365270714,18.59742297798565,35.284180173662584,513.6839383828194,0.0,19.273030728841267,33.83392380921272,4.1902015411413345,2.7838864309978817,19.933162504922738,32.470705899626786,0.0,43.17681437574544,19.797201087787453,32.75051586247984,0.0,38.213220664910466,19.851778119036403,32.63503471722516,0.0,41.60964624087575,19.88563669819279,32.59680084596646,0.0,47.07215824388862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.288634453858126,0.004809571821855063,2.96782133797429,19.29067804620756,0.3705044250126874,0.004809571821855063,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004871218628547444,11.5,3.5249999999999995,0.00621144618492455,0.004871218628547444,4.5,6304960.257918031,1354960.257918031 
 03/24  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.714962976875654,2.999740434055128,19.134685261961078,2.9897762982955918,19.726456107247337,2.9881597054712232,19.57406298333403,2.990052981680322,19.702923469712047,2.988050337680086,19.86061252423415,2.996831665648231,18.714962976875654,35.10975736952886,420.0915898725293,0.0,19.134685261961078,34.17720877732285,24.86317711383731,0.0,19.726456107247337,32.93807975690383,0.0,18.801572603999944,19.57406298333403,33.25582109650664,0.0,9.609750523816274,19.702923469712047,32.98587686810438,0.0,19.00208314968961,19.86061252423415,32.68494637617002,0.0,32.749381598715445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.444642589121656,0.004810150170745424,2.9927390764169557,19.446685118796342,0.3705044250126874,0.004810150170745424,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.004700110198878796,11.5,3.3,0.00621144618492455,0.004700110198878796,4.5,6304960.257918031,1354960.257918031 
 03/24  16:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.683059947152653,2.9730784334842038,19.058536017616667,2.9239228661067,19.575992755040275,2.9379562197106246,19.420073709952828,2.922842249869022,19.629546919216086,2.94034503671828,19.817780006982012,2.913180331464517,18.683059947152653,35.11348210186004,387.31624692641526,0.0,19.058536017616667,34.179876495713756,30.33357197935362,0.0,19.575992755040275,33.12902045924028,0.0,9.192739007499085,19.420073709952828,33.41594302383494,1.4833200929157897,0.04060266997288409,19.629546919216086,33.02453633169024,0.0,14.11533924696704,19.817780006982012,32.57813069779974,0.0,29.95128274898633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.437132752379817,0.0047976473975153595,2.975925632108542,19.439198255671442,0.3705044250126874,0.0047976473975153595,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004463297372143725,11.5,2.9875,0.00621144618492455,0.004463297372143725,4.5,6304960.257918031,1354960.257918031 
 03/24  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.556392129789508,2.884922765689293,18.91991991889735,2.815733149488593,19.33830160372096,2.8425704434904313,19.17580372754895,2.813198372546627,19.440835826499622,2.8461792682158857,19.78777026352538,2.7833713383430223,18.556392129789508,35.17248637731498,387.2207757554138,0.0,18.91991991889735,34.213300358025386,33.052022756741565,0.0,19.33830160372096,33.395890438601995,1.268888655617161,1.5092091943570836,19.17580372754895,33.66543724110894,11.988076700976649,0.0,19.440835826499622,33.19191664098459,0.0,7.86817042145293,19.78777026352538,32.3394989047176,0.0,35.839305068908345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.33259763924116,0.004763313471713287,2.889667328724573,19.334726235596698,0.3705044250126874,0.004763313471713287,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.004280158729022958,11.5,2.8,0.00621144618492455,0.004280158729022958,4.5,6304960.257918031,1354960.257918031 
 03/24  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.327073354469892,2.762735447369175,18.66771739581616,2.6768191737043736,18.985898196904838,2.7153565428113997,18.812275427892775,2.6729832906545496,19.09818792212712,2.7202769179400796,19.68598619446944,2.623291865264785,18.327073354469892,35.373772647471284,375.3137316935033,0.0,18.66771739581616,34.41587305158336,37.20686194071641,0.0,18.985898196904838,33.83090155256218,9.998864823008091,0.0,18.812275427892775,34.09704104504107,24.320242084795098,0.0,19.09818792212712,33.60634544222231,2.889816124996287,0.18181955502558367,19.68598619446944,32.17633771460864,0.0,43.605274637146124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,18.132498646587596,0.004717196779734017,2.7767255841332634,19.134712000892737,0.3705044250126874,0.004717196779734017,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.004201772261218014,11.5,2.8,0.00621144618492455,0.004201772261218014,4.5,6304960.257918031,1354960.257918031 
 03/24  19:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.004462886485726,2.6016453547433365,18.35772618271643,2.498538492112753,18.609116257338037,2.5447303301752835,18.432843453393836,2.4937794440817296,18.689963352392972,2.550402563562037,19.52781831846465,2.4280230712715634,18.004462886485726,35.68725431973816,378.7854907083524,0.0,18.35772618271643,34.64876283097619,37.79986001509832,0.0,18.609116257338037,34.2194587944762,14.988634010048315,0.0,18.432843453393836,34.47425215241907,30.119982771209493,0.0,18.689963352392972,34.06059828500652,10.545997098966325,0.0,19.52781831846465,32.04573721140019,0.0,55.01497179484488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.82989719780472,0.00466034141725865,2.6179831093785113,18.83221506626134,0.3705044250126874,0.00466034141725865,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.00408763232435028,11.5,2.425,0.00621144618492455,0.00408763232435028,4.5,6304960.257918031,1354960.257918031 
 03/24  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.6438305717248,2.406597272696732,18.11832222102317,2.2958184923660525,18.332307952198985,2.352664795254301,18.17277910545002,2.289970947614369,18.3744308356685,2.359619162857604,19.391063329460483,2.20746123099609,17.6438305717248,36.00399880871359,408.6526128735402,0.0,18.11832222102317,34.66925062299933,28.4135598352878,0.0,18.332307952198985,34.34534270382835,9.587759240858986,0.0,18.17277910545002,34.536408772396626,22.792661635859588,0.0,18.3744308356685,34.271690383813464,7.457509634520363,0.0,19.391063329460483,31.815401434028047,0.0,72.43785398518082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.47259236791662,0.004593005459313623,2.43261052528927,18.47503404483782,0.3705044250126874,0.004593005459313623,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.004016822513944291,11.5,2.2,0.00621144618492455,0.004016822513944291,4.5,6304960.257918031,1354960.257918031 
 03/24  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.31897954613723,2.218948921645018,17.984869935808796,2.1143593220883847,18.156533591092135,2.1681391024952177,18.026003050723055,2.108427008063257,18.178377691161153,2.174158802641478,19.313628132403267,2.0198940145444952,17.31897954613723,36.26204342605823,471.25160964455404,0.0,17.984869935808796,34.51177630470829,12.619157736891282,0.0,18.156533591092135,34.272558014736035,0.855126656307732,1.7430545674838527,18.026003050723055,34.40799980261404,8.84516585775799,0.0,18.178377691161153,34.24024996016142,0.3165288615315376,2.9154005857437824,19.313628132403267,31.543911243984297,0.0,92.53496887741318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,17.140740922892824,0.004522428890918019,2.2363477866321873,18.14331239874795,0.3705044250126874,0.004522428890918019,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003897870094652094,11.5,2.2,0.00621144618492455,0.003897870094652094,4.5,6304960.257918031,1354960.257918031 
 03/24  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.05167655258014,2.018454093970933,17.871978249681753,1.907203808267804,18.01272681760446,1.9632306794161847,17.903947569586826,1.9010806645300784,18.02262998806893,1.9697645280632075,19.228682669568542,1.8073729154321754,17.05167655258014,36.35670144796253,524.6942189217143,0.0,17.871978249681753,34.24716963580471,1.0851347160855767,1.5611475894144178,18.01272681760446,34.08135617895112,0.0,9.853923404533248,17.903947569586826,34.16332676418045,0.20091810228325357,3.061718222534296,18.02262998806893,34.076037435898584,0.0,11.607595913299065,19.228682669568542,31.232928764443194,0.0,107.73113368489368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.863303266780417,0.004454678461519066,2.0404708720539677,17.865999375985226,0.3705044250126874,0.004454678461519066,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0038259722242221317,11.5,2.2,0.00621144618492455,0.0038259722242221317,4.5,6304960.257918031,1354960.257918031 
 03/24  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.834462950364465,1.8142710084125158,17.787557353180382,1.7082202004153666,17.906001607859466,1.7639698145222915,17.814377894188773,1.7020322654934632,17.90852497920121,1.770277855623931,19.171242254738868,1.6056247648955382,16.834462950364465,36.326763770727,567.1151230894413,0.0,17.787557353180382,33.942953620807465,0.0,12.047269741188586,17.906001607859466,33.82542525446846,0.0,18.11351736656991,17.814377894188773,33.87061709513749,0.0,13.426907820089184,17.90852497920121,33.83532283922671,0.0,20.17502020561807,19.171242254738868,30.8953001975262,0.0,121.33785102349316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.63342788074034,0.004384218007215294,1.8330998926742925,17.636253641346567,0.3705044250126874,0.004384218007215294,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003737399927774507,11.5,1.8875000000000002,0.00621144618492455,0.003737399927774507,4.5,6304960.257918031,1354960.257918031 
 03/24  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.658490974365748,1.6194749966520625,17.721848804105797,1.5185773440442178,17.822803113595356,1.5709813271482207,17.746332984193344,1.5126178003175963,17.820453589644387,1.576787041703657,19.133774366245248,1.4170112811103581,16.658490974365748,36.22613865109952,608.9391999921884,0.0,17.721848804105797,33.623530656793754,0.0,21.514176277171316,17.822803113595356,33.53609388049463,0.0,24.922038911488187,17.746332984193344,33.557317037348625,0.0,22.212915218280784,17.820453589644387,33.555022033948,0.0,27.327068126983534,19.133774366245248,30.55120226457761,0.0,132.955689497214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.448671046015193,0.004318010638436814,1.636134336231684,17.45161866245908,0.3705044250126874,0.004318010638436814,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0036833808467448986,11.5,1.7,0.00621144618492455,0.0036833808467448986,4.5,6304960.257918031,1354960.257918031 
 03/25  01:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.486955303437217,1.4299233935627038,17.52492147642996,1.3283567751175205,17.627745229177147,1.3792337364609406,17.545867043063588,1.322577158583314,17.623418679778627,1.3849418831209679,18.932692024036466,1.228438510464432,16.486955303437217,36.1289357668448,612.3431976980887,0.0,17.52492147642996,33.58204009152412,0.0,19.453039204090146,17.627745229177147,33.48696894717186,0.0,23.30848017098492,17.545867043063588,33.52373039058824,0.0,19.994746122174206,17.623418679778627,33.509847256179874,0.0,25.40008100696201,18.932692024036466,30.52055187745818,0.0,130.56849178762332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.277487547178133,0.004254094879290742,1.443627110799567,17.280552830048585,0.3705044250126874,0.004254094879290742,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0035816691607692113,11.5,1.3249999999999997,0.00621144618492455,0.0035816691607692113,4.5,3064960.257918031,1354960.257918031 
 03/25  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.314465169991966,1.2273097209858248,17.40923171091058,1.1198257198972552,17.50568506431621,1.1709106594373941,17.428004522179485,1.1140548018271537,17.49968384123043,1.1767110612563818,18.83512532917,1.0193374879586288,16.314465169991966,36.00014212809919,621.8918418392361,0.0,17.40923171091058,33.32491552648225,0.0,24.389842162635205,17.50568506431621,33.24443688184069,0.0,27.043435812286532,17.428004522179485,33.27157581034937,0.0,24.504518106849844,17.49968384123043,33.27091849998252,0.0,29.397543824156685,18.83512532917,30.24857661967344,0.0,136.88876819707622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,16.0996269690822,0.004189804329742432,1.2383392102856459,17.102810636196388,0.3705044250126874,0.004189804329742432,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003444147263605024,11.5,1.1,0.00621144618492455,0.003444147263605024,4.5,3064960.257918031,1354960.257918031 
 03/25  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.164868166477405,1.0168723554702581,17.34090181145472,0.9111388709253795,17.425503099737924,0.964255165720153,17.358356981088324,0.9051898977719787,17.41782056138828,0.9702992539465684,18.779395847312017,0.8079883208248361,16.164868166477405,35.79890984415492,647.7228117182162,0.0,17.34090181145472,32.96977019564901,0.0,31.076150291200292,17.425503099737924,32.91970926597799,0.0,31.886004587608568,17.358356981088324,32.919276008974606,0.0,30.735009202387687,17.41782056138828,32.950043199024066,0.0,34.61678771293225,18.779395847312017,29.895101973863255,0.0,144.50853932736726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,15.94712615981147,0.004124532042264195,1.0303079389693588,16.95043004754489,0.3705044250126874,0.004124532042264195,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0033951427983606,11.5,1.1,0.00621144618492455,0.0033951427983606,4.5,3064960.257918031,1354960.257918031 
 03/25  04:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.043745947834218,0.8208257915750348,17.311357093096298,0.7378204867564058,17.380897537074958,0.7851476660515654,17.327566368898992,0.7322624867425404,17.371578248724024,0.790135382842218,18.74800280988519,0.6391049086215025,16.043745947834218,35.57048419597349,676.7772092755649,0.0,17.311357093096298,32.62091468631739,0.0,38.29806523137489,17.380897537074958,32.58893325532409,0.0,36.96509718188241,17.327566368898992,32.574410304281734,0.0,37.47801902398129,17.371578248724024,32.61987938766846,0.0,40.100329858667294,18.74800280988519,29.59069809291346,0.0,151.52073157439833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,15.826678368141515,0.00406466912856518,0.8340777975205546,16.830092538248753,0.3705044250126874,0.00406466912856518,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.00348733871315236,11.5,1.4749999999999999,0.00621144618492455,0.00348733871315236,4.5,3064960.257918031,1354960.257918031 
 03/25  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,15.956728275363181,0.6744165133302729,17.316150837556517,0.6156032110254237,17.36978456597038,0.6508799288685948,17.331339809880497,0.611115889472507,17.358866815676713,0.6542483128407706,18.743625131491854,0.5309418246591148,15.956728275363181,35.39268726303683,704.5892517819243,0.0,17.316150837556517,32.324332114742056,0.0,45.91428726607535,17.36978456597038,32.29712069011914,0.0,42.320078982653854,17.331339809880497,32.282821082500604,0.0,44.61138362099217,17.358866815676713,32.32728863589669,0.0,45.8911292378815,18.743625131491854,29.36823521324478,0.0,158.34988530825808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,15.735633440534933,0.004017176226124872,0.6810176848424186,16.739135121620283,0.3705044250126874,0.004017176226124872,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035419247147032624,11.5,1.7,0.00621144618492455,0.0035419247147032624,4.5,3064960.257918031,1354960.257918031 
 03/25  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,15.906402580626647,0.5583343232163257,17.320729032428098,0.49982242370906543,17.37956691610407,0.5263116881030661,17.34662981333133,0.4963463075392669,17.35428642333762,0.5289315605292183,18.74265998711561,0.4297822485439032,15.906402580626647,35.2101110936995,724.9698834199335,0.0,17.320729032428098,32.045565400475496,0.0,50.853171626595895,17.37956691610407,31.987967284680206,0.0,46.83386721430736,17.34662981333133,31.985188950230935,0.0,50.0938579574389,17.35428642333762,32.045054000980414,0.0,49.80859008228299,18.74265998711561,29.155805566256944,0.0,162.8095952099701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.4671875114435,0.0,7.892146954330523,0.0,15.67803476345705,0.003979688367920596,0.5573251508665185,16.68160553102159,0.3705044250126874,0.003979688367920596,16.0,81.99996493772512,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003459183236901743,11.5,1.7,0.00621144618492455,0.003459183236901743,4.5,3064960.257918031,1354960.257918031 
 03/25  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.471719303042697,0.20530107090836142,20.998526946800833,-0.0775377971220039,21.35791242866086,-0.3449864253023104,21.036675736819802,-0.06066624240573817,21.30254498835869,-0.39216077915984937,20.86177257057655,0.05134897580000422,16.471719303042697,33.121590413702016,1714.7149313285581,0.0,20.998526946800833,24.50059414357986,3331.4377417698365,0.0,21.35791242866086,23.458318362192067,1542.2544665982732,0.0,21.036675736819802,24.474958717513225,3173.381164678899,0.0,21.30254498835869,23.453963397225305,1580.475115463702,0.0,20.86177257057655,24.904019788991793,2862.7772631236858,0.0,0.0,18858.286547860735,0.0,0.0,3726.268164080171,1900.4281772892375,3549.9994264969446,1971.7310847401932,3244.156038101849,879.5069572750904,3210.8746655442114,0.0,0.0,0.0,0.0,18838.600764411305,23548.250955514126,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,71.21076290539101,0.4184301770597052,7.892146954330523,0.0,6.425529267497811,0.0034189203299847732,-1.3283091673507315,16.000406739638255,0.3705044250126874,0.0034189203299847732,16.0,81.98928019539103,0.006137156088360806,0.06276563563141964,0.0,7.219999999999999,0.0,4.501011280478328,0.31057230924622753,0.0033268952845653217,11.5,4.501011280478328,0.31057230924622753,0.0033268952845653217,4.5,3458885.5547361034,1354960.257918031 
 03/25  08:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.371767258670012,-0.6405341131119484,22.200775545664577,-0.8914059742334306,22.19988467624127,-1.2274791913564786,22.200403502211266,-0.8605890843963608,22.199929472758512,-1.2633394493401613,22.14077915500336,-0.5663530388400526,17.371767258670012,29.22996801651911,1871.9999335580542,0.0,22.200775545664577,21.2081433881915,2439.162162948206,0.0,22.19988467624127,20.624866572265756,889.9683498694021,0.0,22.200403502211266,21.262871470961063,2165.254695382553,0.0,22.199929472758512,20.563236062500337,992.8298934830962,0.0,22.14077915500336,21.868105322933292,2485.9257317316883,0.0,0.0,14810.913120353936,0.0,0.0,2931.2301946575335,1305.4275489611605,2631.0710381779554,1451.3123132013816,2969.273203405003,663.3777597154548,3160.9213392135002,0.0,0.0,0.0,0.0,14810.913120353936,18513.64140044242,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,66.63477210821434,0.2343159446450941,7.892146954330523,0.0,6.558508245163368,0.0034082355778060295,-1.3607132465963323,16.00024304407321,0.3705044250126874,0.0034082355778060295,16.0,82.0,0.004385596315639809,0.06008793435275961,0.0,7.22,0.0,4.50009582153976,0.31057230924622753,0.003357225750121342,11.5,4.50009582153976,0.31057230924622753,0.003357225750121342,4.5,3285000.1105304593,1354960.257918031 
 03/25  09:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,18.603152412321933,0.028385511520584772,22.200601364784603,1.6084564463630202,22.20043756740707,1.0932147424149434,22.20049319611629,1.659519643190226,22.200286059080913,0.9979622901673674,22.25761649732365,2.0895060482315304,18.603152412321933,28.48671376224999,2698.5734099216907,0.0,22.200601364784603,25.723786993689423,490.60431977274504,0.0,22.20043756740707,24.744562717335704,17.223830374450017,113.01285350520936,22.20049319611629,25.822776057997473,162.14203704233213,33.05709524593084,22.200286059080913,24.568056443311967,74.91022237168508,21.875740937823366,22.25761649732365,26.56332856760571,0.0,411.1850759476139,0.0,5952.979034160198,0.0,0.0,983.1360948112898,320.04484805235705,595.7331574389664,511.74768853781546,83.34461103337172,435.80272243878227,3092.6921841753765,0.0,0.0,0.0,0.0,5952.979034160198,7441.223792700247,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,62.95243094061915,0.07457561028488696,7.892146954330523,0.0,6.742063825850987,0.003510890888294226,-0.998958013314411,15.99993907490358,0.3705044250126874,0.003510890888294226,16.0,80.9154030979254,0.002674505322907705,0.05669553697706295,0.0,7.22,0.0,4.500042082514556,0.31057230924622753,0.003479768591526425,11.5,4.500042082514556,0.31057230924622753,0.003479768591526425,4.5,32924836.089031562,1354960.257918031 
 03/25  10:00:00,3.675,11.0,5.0,11.0,5.0,20.0,19.738320669800274,3.186986282215078,22.219893402149673,4.332892221181238,22.405717613920235,2.933531614256412,22.613021699144042,4.498038430345852,22.200717360123377,2.6832265465082816,23.292668237326694,5.663799752460505,19.738320669800274,33.392369763775065,2449.7163133035347,0.0,22.219893402149673,31.07886323964166,0.0,457.66920009127006,22.405717613920235,27.831821936820873,0.0,453.44238746226017,22.613021699144042,30.69225350921838,0.0,525.1574939310799,22.200717360123377,27.686410692357406,0.0,401.1664250219339,23.292668237326694,31.95666561854111,0.0,604.989477939472,0.0,5821.220689788286,0.0,0.0,65.49843155640745,0.0,0.0,83.79776499199197,0.0,259.0928827155767,2892.3648376183464,0.0,0.0,0.0,0.0,1599.2339609703652,1999.0424512129562,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,63.31412801641182,0.0740041286727399,7.892146954330523,0.0,6.936469424714101,0.003704981654425385,-0.3399589868252513,15.656644949813693,0.3705044250126874,0.003704981654425385,16.0,70.25442703198405,0.0017321074518977717,0.07149071469309756,0.0,7.22,0.0,4.49984702823026,0.31057230924622753,0.0035241721364365416,11.5,4.49984702823026,0.31057230924622753,0.0035241721364365416,4.5,43274311.450729,1354960.257918031 
 03/25  11:00:00,4.5875,11.0,5.0,11.0,5.0,20.0,20.820929052065033,4.875162631800755,22.51169357125611,5.499418094531874,22.740728655371687,3.6982862279374524,23.188923418851278,5.887463993506551,22.278764557291403,3.3367961729260025,23.841735657436132,7.821036940911194,20.820929052065033,35.15378749426774,2298.8010372078934,0.0,22.51169357125611,33.109600750484,0.0,626.2152323101138,22.740728655371687,28.78571196698161,0.0,542.8636198214307,23.188923418851278,32.64526756644614,0.0,644.1622523584936,22.278764557291403,28.859713769271686,0.0,547.3869508456044,23.841735657436132,35.850625217344586,0.0,863.1513445287235,0.0,7888.6790275277945,0.0,0.0,0.0,0.0,0.0,17.23822324436443,0.0,29.51369206211009,2309.9039706343765,0.0,0.0,0.0,0.0,3717.8654180774975,4647.331772596872,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,53.665276157386586,0.06666378121488792,7.892146954330523,0.0,7.780836786203463,0.003957548822436292,0.5144720286591055,14.662969497327428,0.38660622154700114,0.003957548822436292,16.0,66.42675110644001,0.00022029804691916366,0.06632559254712261,0.0,7.22,0.0,4.681451443944363,0.31057230924622753,0.003631623921941618,11.5,4.681451443944363,0.31057230924622753,0.003631623921941618,4.5,44626825.25355243,1364657.281783864 
 03/25  12:00:00,5.375,8.8,4.0,8.8,4.0,16.0,21.83886582641947,6.043329806244081,22.99406703807277,6.157113091209247,23.323869666981974,4.401305298434337,23.77523373937847,6.632384471289677,22.807390686349628,4.03545035389837,23.8990662438394,7.955293669905682,21.83886582641947,35.81978595467345,2083.7071717548097,0.0,22.99406703807277,33.65323120338826,0.0,558.8644114827483,23.323869666981974,29.19521822700973,0.0,492.88080608603656,23.77523373937847,33.1730004927102,0.0,609.7121670012672,22.807390686349628,29.358317728003584,0.0,505.43426163529926,23.8990662438394,36.04971199726198,0.0,1044.775510211833,0.0,2537.3863171105295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2291.931233977923,0.0,0.0,0.0,0.0,2537.3863171105295,3171.732896388161,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,60.773519977308844,0.028374877484495728,7.892146954330523,0.0,9.74490214294216,0.0043345446539421505,1.774194894676567,15.988957328378158,0.4250050035941509,0.0043345446539421505,16.0,81.52563187433178,0.0,0.028374877484495728,0.0,7.22,0.0,5.375,0.31057230924622753,0.003795949819537489,11.5,5.375,0.31057230924622753,0.003795949819537489,4.5,43264824.4865392,1388271.0659200842 
 03/25  13:00:00,5.9125,4.4,2.0,4.4,2.0,8.0,22.537782685872216,5.930609384801199,22.91450562466649,5.601695078963555,23.233031870810706,3.7869234834618113,23.770512480030504,6.014568658131487,22.7816003882971,3.467589456292283,23.899393501302157,7.204746838388751,22.537782685872216,34.07263835983753,1527.891640878272,0.0,22.91450562466649,32.549239972587834,0.0,549.1916111615899,23.233031870810706,28.12386271286821,0.0,483.9770422194883,23.770512480030504,31.80812365591177,0.0,584.8064325660779,22.7816003882971,28.25964490172942,0.0,500.4518281342725,23.899393501302157,34.25112509453959,0.0,717.9692629320399,0.0,2416.6178328472115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2337.701973103922,0.0,0.0,0.0,0.0,2416.6178328472115,3020.7722910590137,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,62.799505422770295,0.03001615025535609,7.892146954330523,0.0,9.012051124423838,0.004217314782499323,1.3982963144688538,16.028967425219385,0.38224642050312674,0.004217314782499323,16.0,81.9719886805398,0.0,0.03001615025535609,0.0,7.22,0.0,5.9125,0.31057230924622753,0.0038312085111941105,11.5,5.9125,0.31057230924622753,0.0038312085111941105,4.5,39189908.382332996,1361786.4007484904 
 03/25  14:00:00,6.1,8.8,4.0,8.8,4.0,16.0,23.25979859890217,5.42578041391735,23.332909773207817,5.741385558942195,23.456536405718857,4.266095017852571,23.896615348212965,5.833204111475152,23.14192629776762,4.0081456600223815,23.899117036091365,6.750866390053423,23.25979859890217,31.48067177987067,1502.7769750304951,0.0,23.332909773207817,32.04127904803614,0.0,588.9055256217941,23.456536405718857,28.699948269860215,0.0,504.4089799932592,23.896615348212965,31.16645218088129,0.0,821.7758913444254,23.14192629776762,28.723274612705552,0.0,533.1768439860543,23.899117036091365,33.19615092330065,0.0,1398.483325724233,0.0,1115.7327531727074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1372.264956233592,0.0,0.0,0.0,0.0,1115.7327531727074,1394.665941465884,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.53208993236363,0.01201363311482763,7.892146954330523,0.0,12.386804227498793,0.004475575855662614,2.222532100027758,15.950073327217382,0.49323224571847946,0.004475575855662614,16.0,81.99749190116874,0.0,0.012013633114827626,0.0,7.22,0.0,6.1,0.31057230924622753,0.0038154081521743423,11.5,6.1,0.31057230924622753,0.0038154081521743423,4.5,41947737.8453843,1436500.2572527584 
 03/25  15:00:00,6.475,11.0,5.0,11.0,5.0,20.0,23.891397075323606,6.257850776864668,23.62841698081219,7.365832154742072,23.545128847414574,5.744161696087921,23.899122054911935,6.792127111329753,23.37428497530188,5.452532954949158,23.89905766753698,7.0149830144153515,23.891397075323606,32.10350299849037,1415.7663557208684,0.0,23.62841698081219,35.205873503669366,0.0,609.362551371982,23.545128847414574,31.641359967597083,0.0,507.6780187883258,23.899122054911935,33.29688816840278,0.0,844.1534107947895,23.37428497530188,31.32662442254973,0.0,547.4155711981625,23.89905766753698,33.80532842098033,0.0,1610.4567038026194,0.0,773.085274400966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,909.1168542155835,0.0,0.0,0.0,0.0,773.085274400966,966.3565930012073,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,55.21860689047068,0.006912511897574336,7.892146954330523,0.0,13.523807701733986,0.00466320244659948,2.786677348152968,15.999779599011017,0.5238782091634754,0.00466320244659948,16.0,81.99902665994388,0.0,0.006912511897574336,0.0,7.22,0.0,6.475,0.31057230924622753,0.0038425542208910075,11.5,6.475,0.31057230924622753,0.0038425542208910075,4.5,42867221.81955944,1460770.8396985224 
 03/25  16:00:00,6.7,11.0,5.0,11.0,5.0,20.0,24.245337540754704,7.02483885603568,23.512652907393754,8.18743383725964,23.27728779151236,6.164994047780741,23.88143159821053,7.806922061058201,23.249863024430567,5.863574127697264,23.89906482568481,7.415295089970207,24.245337540754704,33.13132937598827,1225.1749539447546,0.0,23.512652907393754,37.48565899413823,0.0,599.4108187236031,23.27728779151236,33.10014784315598,0.0,488.8601631448761,23.88143159821053,35.72978353548479,0.0,626.7192776548209,23.249863024430567,32.47059655546588,0.0,537.288994418296,23.89906482568481,34.74445213858897,0.0,1435.2376341590416,0.0,1142.4088567614585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1162.9608504216903,0.0,0.0,0.0,0.0,1142.4088567614585,1428.0110709518233,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,53.56641496890987,0.009605447159754837,7.892146954330523,0.0,12.779492384108282,0.004678556580642124,2.8277651793170637,16.01377282416127,0.4755128370924651,0.004678556580642124,16.0,81.99955954937471,0.0,0.009605447159754837,0.0,7.22,0.0,6.7,0.31057230924622753,0.003858334886930448,11.5,6.7,0.31057230924622753,0.003858334886930448,4.5,41031770.426883504,1422813.615977481 
 03/25  17:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,24.303296163632908,7.315811285140924,23.106038155953435,8.187407856251607,22.726971387017343,5.877971115362244,23.38183301758924,8.32768735838063,22.847471170857226,5.594472150017951,23.899099113300714,7.900823702724465,24.303296163632908,33.68124792815862,1102.3238880975941,0.0,23.106038155953435,38.41608866261567,0.0,566.5731884723484,22.726971387017343,33.5481373411219,0.0,451.416668649656,23.38183301758924,38.14564858112625,0.0,557.2841837319357,22.847471170857226,32.6560277090742,0.0,506.9747366610357,23.899099113300714,35.91699831584867,0.0,1084.2140367726256,0.0,1810.7030456526954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1670.965897605577,0.0,0.0,0.0,0.0,1810.7030456526954,2263.3788070658693,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,55.45441387689577,0.016349318100604266,7.892146954330523,0.0,11.270256929729245,0.004536144623058628,2.3961829268112806,16.01739617657258,0.42780390332301166,0.004536144623058628,16.0,81.99986899302564,0.0,0.016349318100604266,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.003834221559129042,11.5,6.324999999999999,0.31057230924622753,0.003834221559129042,4.5,37405157.13327977,1389897.4339014858 
 03/25  18:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,24.14536270557542,7.369098086223552,23.085572854947312,8.026199650143122,22.284314128420956,5.587350046322436,22.88570876502686,8.277821433960884,22.929928355614628,5.398825801917816,23.899076500869818,8.396944108090135,24.14536270557542,34.126099055062824,1082.7214872535378,0.0,23.085572854947312,38.04425783314283,0.0,566.3699561422559,22.284314128420956,33.77550463509292,0.0,406.09580838868834,22.88570876502686,39.17261673828025,0.0,521.1677482671304,22.929928355614628,32.05473305422169,0.0,514.4060959055296,23.899076500869818,37.14784834667663,0.0,1065.6702108463546,0.0,2137.3793097677794,0.0,0.0,0.0,16.654087770988337,0.0,0.0,0.0,0.0,1869.2000946870028,0.0,0.0,0.0,0.0,1015.2805157999234,1269.1006447499042,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.937006953578674,0.021227395145391393,7.892146954330523,0.0,10.764286303379023,0.0045426812189199965,2.4162883228240566,15.99874828720675,0.4250973823194137,0.0045426812189199965,16.0,77.5298709546451,0.0,0.021138619321388497,0.0,7.22,0.0,5.7875,0.31057230924622753,0.0038451806545854363,11.5,5.7875,0.31057230924622753,0.0038451806545854363,4.5,37407974.20710735,1388137.4463013695 
 03/25  19:00:00,4.5375,5.5,2.5,5.5,2.5,10.0,23.432975333616003,6.898345986049072,22.256818989989988,6.843063538000467,22.201941764394377,4.2252467997624,22.22329386945525,7.081955146376016,22.229277383210594,4.030955989088635,23.339157870278164,8.248313946607816,23.432975333616003,34.490736802067445,557.7496632662401,0.0,22.256818989989988,36.91990759525736,28.097365687475417,119.6591754107587,22.201941764394377,30.892228152023677,16.598647824519333,24.65568920218796,22.22329386945525,37.609700502303525,76.93688198720747,67.09183799925161,22.229277383210594,30.422159721103643,0.0,178.84195797712727,23.339157870278164,38.03582238356058,0.0,583.9887645940232,0.0,6853.956320682933,0.0,0.0,407.99493226947914,409.20981574413736,479.850833445429,283.9873184337109,0.0,60.771880112527846,2697.2805300094965,0.0,0.0,0.0,0.0,5578.45803867168,6973.072548339599,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.49185091542421,0.06895692290431933,7.892146954330523,0.0,7.793261302066995,0.004168037162282231,1.2122427412676515,15.986031698298948,0.3705044250126874,0.004168037162282231,16.0,73.5483668624938,0.0003261241676436001,0.05845652285486665,0.0,7.219999999999999,0.0,4.730913382948181,0.31057230924622753,0.00374999186887853,11.5,4.730913382948181,0.31057230924622753,0.00374999186887853,4.5,23019410.24405507,1354960.257918031 
 03/25  20:00:00,2.5249999999999995,0.0,0.0,0.0,0.0,0.0,22.47011495309009,5.01233515452902,22.202210942797933,3.9896922210938808,22.20093982132576,1.7316855270481621,22.202706322604573,4.244830992698829,22.200904163143846,1.5439823558800052,22.3355162615471,6.4481178728490285,22.47011495309009,32.10435643397824,220.29047637699045,0.0,22.202210942797933,30.426902464541012,960.3025757469657,0.0,22.20093982132576,25.902114617928277,407.69033668962453,0.0,22.202706322604573,30.976858975941344,979.5685879065766,0.0,22.200904163143846,25.55285573181753,328.22604230449235,0.0,22.3355162615471,35.77241209503143,96.74685378622917,216.8943708129411,0.0,8216.324013124184,0.0,0.0,1451.4334979535217,823.3571632202054,1444.209931597117,787.0674493621893,380.9099512092673,620.44535549266,2831.5546620646933,0.0,0.0,0.0,0.0,8216.324013124184,10270.40501640523,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,59.27612606479531,0.08621419172003104,7.892146954330523,0.0,7.445679751768406,0.003929268466035846,0.3938562334425272,16.000082275848044,0.3705044250126874,0.003929268466035846,16.0,81.98566675059232,0.00409784010563566,0.04563118484423853,0.0,7.22,0.0,4.500036663025028,0.31057230924622753,0.0035955805168157106,11.5,4.500036663025028,0.31057230924622753,0.0035955805168157106,4.5,12235579.392815469,1354960.257918031 
 03/25  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,21.470492153410152,3.1152126658903443,20.386901127171424,2.7520230262936813,20.665397087819958,2.117108328727224,20.373511079157936,2.8928283260564456,20.77073652347317,2.145846091232797,21.477000024380757,4.652305120876218,21.470492153410152,29.849941019996074,113.83407030278075,0.0,20.386901127171424,31.11720802271575,152.23002659186727,0.0,20.665397087819958,29.26979135100005,109.61955850110515,0.0,20.373511079157936,31.45288411396276,145.140253651228,0.0,20.77073652347317,29.142203671119642,113.1585907035547,0.0,21.477000024380757,33.24346429130813,65.00109520185745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,21.295641078506197,0.004789398816873646,3.1469713278664977,22.297721780586905,0.3705044250126874,0.004789398816873646,16.0,81.9999816314867,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.003534819257247764,11.5,1.7,0.00621144618492455,0.003534819257247764,4.5,7114960.257918031,1354960.257918031 
 03/25  22:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,20.28378724561539,3.0237232223193806,19.34868538808332,2.7377043285406844,19.674238521716784,2.724581975077919,19.335183319563406,2.788121657850806,19.763940818612348,2.7584139353628103,20.63557924431661,3.7997796927748198,20.28378724561539,31.90630352473822,0.0,69.83114545815783,19.34868538808332,33.12928887799508,144.94184455934973,0.0,19.674238521716784,32.43761831855305,100.3561198496343,0.0,19.335183319563406,33.27553840337891,138.2407165528767,0.0,19.763940818612348,32.335172235104274,104.09378525228595,0.0,20.63557924431661,32.97439189603209,42.147858552344985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,20.16585025783842,0.004726135662959537,2.969336762273766,21.168047181625372,0.3705044250126874,0.004726135662959537,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0034395812792605415,11.5,1.0125,0.00621144618492455,0.0034395812792605415,4.5,3064960.257918031,1354960.257918031 
 03/25  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.345346404776613,2.893124149956157,18.8020230045961,2.6812010467760103,19.100972011958504,2.766626754067455,18.79172939880783,2.6913703952441086,19.163462726850174,2.7813333554428468,20.177196174002088,3.1768072150385707,19.345346404776613,33.50348343017731,65.48946077104233,0.0,18.8020230045961,34.13920054870286,114.62251146386927,0.0,19.100972011958504,33.71191018199207,76.58261606341637,0.0,18.79172939880783,34.185787735786846,109.29116761752209,0.0,19.163462726850174,33.61594372894559,79.87561714342246,0.0,20.177196174002088,32.46162093322091,7.996471468905497,2.9592148384633674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,19.23859217280753,0.004694812001597319,2.8674644023358073,20.240846672957804,0.3705044250126874,0.004694812001597319,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003485449030240284,11.5,0.6,0.00621144618492455,0.003485449030240284,4.5,3064960.257918031,1354960.257918031 
 03/25  24:00:00,0.225,0.0,0.0,0.0,0.0,0.0,18.5935770942827,2.7580363346978887,18.42759712893218,2.6200247338415794,18.68787526388675,2.6839209216884843,18.420237387018737,2.6192410182007304,18.72798175764435,2.6902312290657315,19.882238846157527,2.8431199070117317,18.5935770942827,34.77789100364838,201.34286947464489,0.0,18.42759712893218,34.797054729002475,82.3531479920581,0.0,18.68787526388675,34.390193037143646,51.96635249442505,0.0,18.420237387018737,34.81115000927471,78.51923848619617,0.0,18.72798175764435,34.319441670030265,54.37095180487995,0.0,19.882238846157527,32.287185454173276,0.0,33.2909948709609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,18.459045619048194,0.004651004128744562,2.7311465092839993,19.4613806532409,0.3705044250126874,0.004651004128744562,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0035242017462511657,11.5,0.225,0.00621144618492455,0.0035242017462511657,4.5,3064960.257918031,1354960.257918031 
 03/26  01:00:00,0.375,0.0,0.0,0.0,0.0,0.0,17.96608680584672,2.6205266723516734,18.14976625780547,2.515824332089641,18.360777414991567,2.562273396162384,18.143797900907376,2.5122982644536043,18.385256569986737,2.566508441943817,19.63738399220398,2.5999279797472945,17.96608680584672,35.82250589796755,315.12019623003425,0.0,18.14976625780547,35.14734219388876,53.13135741507256,0.0,18.360777414991567,34.79964280922728,30.632460592354107,0.0,18.143797900907376,35.151704570789825,50.74971932485988,0.0,18.385256569986737,34.75673521458555,31.987855856318106,0.0,19.63738399220398,32.2200311446016,0.0,64.9032539180418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,17.81435114992498,0.004607858894303343,2.600977969979331,18.816765512931273,0.3705044250126874,0.004607858894303343,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0035334494088776697,11.5,0.375,0.00621144618492455,0.0035334494088776697,4.5,3064960.257918031,1354960.257918031 
