Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/26  02:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.46207303058138,2.4772182445729793,17.942399783275338,2.389712422505152,18.10893953216229,2.4224768880779597,17.937150130173567,2.3860982005073135,18.12266066120582,2.425382241728514,19.447740162168994,2.406576017715038,17.46207303058138,36.60353758052557,419.89520428980563,0.0,17.942399783275338,35.29037166366953,27.65234425837542,0.0,18.10893953216229,35.00423899281708,12.133142654346614,0.0,17.937150130173567,35.29294504923601,26.574418285910156,0.0,18.12266066120582,34.981309662361724,12.371671025951969,0.0,19.447740162168994,32.15654876504294,0.0,91.59064375307821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,17.287065005234908,0.004562051542931491,2.452838154528057,18.28956360525299,0.3705044250126874,0.004562051542931491,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0034536319984804467,11.5,0.225,0.00621144618492455,0.0034536319984804467,4.5,3064960.257918031,1354960.257918031 
 03/26  03:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.05532932883799,2.3173582992976685,17.726828972164824,2.220087770279412,17.873051261003482,2.252992780658318,17.723620067302456,2.2163581227853175,17.879467689291026,2.2566796503050686,19.26638928832148,2.197274346179393,17.05532932883799,37.13224930009311,489.3272904964517,0.0,17.726828972164824,35.34287578389146,10.603737592713799,0.0,17.873051261003482,35.101038861368004,0.9654175611884739,1.8442334698848981,17.723620067302456,35.340621781813205,10.280543458165823,0.0,17.879467689291026,35.09608974555828,0.778610942034959,2.22394422300016,19.26638928832148,32.04000539312778,0.0,111.20943075632613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,16.85737834275261,0.004513729892552847,2.2991762723773888,17.859965819092558,0.3705044250126874,0.004513729892552847,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0033638171884854116,11.5,-0.375,0.00621144618492455,0.0033638171884854116,4.5,3064960.257918031,1354960.257918031 
 03/26  04:00:00,0.15,0.0,0.0,0.0,0.0,0.0,16.71409354341047,2.136477339172611,17.578776038922115,2.0461267407002097,17.698565951136217,2.0837157147497614,17.5757638024485,2.041941153898964,17.699728865506454,2.088034753087721,19.125868873725842,1.9962179899039914,16.71409354341047,37.45849412100757,549.7121755837395,0.0,17.578776038922115,35.234248111249784,0.3737419923057814,5.36239487933716,17.698565951136217,35.0629603727976,0.0,12.252170563258233,17.5757638024485,35.23041084391113,0.39898751543194066,4.894662466199975,17.699728865506454,35.071203074535376,0.0,13.606284459486119,19.125868873725842,31.86114815719982,0.0,127.27040438690796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,16.513443340501468,0.00445910310297795,2.129713490740545,17.516131308727406,0.3705044250126874,0.00445910310297795,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.15,0.00621144618492455,0.003477097961480292,11.5,0.15,0.00621144618492455,0.003477097961480292,4.5,3064960.257918031,1354960.257918031 
 03/26  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.451493515818047,1.9746087780818482,17.500364945598946,1.9004073642836217,17.589089963608608,1.9332492119391447,17.496303048958502,1.8964599330525544,17.586006270848884,1.9366307428104088,19.029980759805824,1.8408014107382167,16.451493515818047,37.651528956784475,610.2048630240042,0.0,17.500364945598946,35.04219736841736,0.0,20.143255710540473,17.589089963608608,34.92837936666001,0.0,22.94564867768821,17.496303048958502,35.04129292089883,0.0,18.76347277137529,17.586006270848884,34.94362415544092,0.0,25.091680446946043,19.029980759805824,31.698054414201973,0.0,140.922422813033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,16.244616739606155,0.004407009951593804,1.966397103477939,17.24740055733354,0.3705044250126874,0.004407009951593804,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0035504218250347656,11.5,0.6,0.00621144618492455,0.0035504218250347656,4.5,3064960.257918031,1354960.257918031 
 03/26  06:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.253769228647254,1.8265368300794202,17.419654483991888,1.7507892170880597,17.545914065233,1.779953057970766,17.452505173546466,1.7472200547821755,17.48793538619177,1.783062886929412,18.95198535167358,1.6892652023929726,16.253769228647254,37.72721885813688,650.3966105144023,0.0,17.419654483991888,34.846238459342786,0.0,30.994083826758185,17.545914065233,34.64266232800589,0.0,34.61612391856096,17.452505173546466,34.76563961322639,0.0,31.81835067465846,17.48793538619177,34.77650423297843,0.0,33.902484849579196,18.95198535167358,31.50905848418568,0.0,151.89928374911432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,58.93678155298362,0.0,7.892146954330523,0.0,16.027518525411207,0.00435919152522585,1.8149370237103,17.030390343643504,0.3705044250126874,0.00435919152522585,16.0,81.9999816314867,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0034549446867765147,11.5,0.225,0.00621144618492455,0.0034549446867765147,4.5,3064960.257918031,1354960.257918031 
 03/26  07:00:00,1.375,0.0,0.0,0.0,0.0,0.0,16.781477142145725,1.3768699793043369,21.085371176776462,1.0489964855335694,21.800108885253625,0.69379964666397,21.530455779155133,1.0703906316184735,21.35586145851117,0.6336059501733282,21.056557850715745,1.2329733655565915,16.781477142145725,35.349099446788756,1712.2806129198711,0.0,21.085371176776466,26.478863239697,3281.2452223331466,0.0,21.800108885253625,24.674918335932233,1091.4329290432543,0.0,21.53045577915513,25.784192802538954,2794.101047493613,0.0,21.35586145851117,25.282210974041583,1556.9590198914036,0.0,21.056557850715745,26.815164337918795,2848.1895751210336,0.0,0.0,18012.788045706868,0.0,0.0,3682.749257212765,1479.504235867395,3207.8906816872077,1952.2107570403668,3244.6790166138608,981.7001591731107,3193.5360908951798,0.0,0.0,0.0,0.0,17990.11055995577,22487.63819994471,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,70.47515785070112,0.3775416422066151,7.892146954330523,0.0,6.4763640599181755,0.0036789876784031313,-0.4569417501972122,16.000416699240347,0.3705044250126874,0.0036789876784031313,16.0,81.98773935894289,0.0070822750960471605,0.061833678411042974,0.0,7.219999999999999,0.0,4.5001634811464175,0.31057230924622753,0.003569341977183305,11.5,4.5001634811464175,0.31057230924622753,0.003569341977183305,4.5,3420259.6449370515,1354960.257918031 
 03/26  08:00:00,4.637499999999999,0.0,0.0,0.0,0.0,0.0,17.647490907066597,0.6380888785379679,22.19915271115529,0.6491208369185829,22.21012165861309,0.48370215098233743,22.19986016486196,0.6679458908725436,22.199863507535714,0.4769822996659779,22.187495870367513,0.8693285249731011,17.647490907066597,31.712798416550207,1776.7881612258898,0.0,22.19915271115529,23.931600223473815,2231.088285789181,0.0,22.21012165861309,23.634323398008565,57.98328191862174,149.99847587098935,22.19986016486196,23.96303289256148,1533.786568428649,0.0,22.199863507535714,23.63904623732206,963.2274772127407,0.0,22.187495870367513,24.331880026451145,2365.2806548610506,0.0,0.0,12136.09739584899,0.0,0.0,2724.806003779114,324.7268343580797,2001.1284971984282,1422.7357536945783,2854.2081627032085,131.74094088631347,2975.0157463579826,0.0,0.0,0.0,0.0,12136.09739584899,15170.121744811237,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,65.47082923893177,0.1790840675251495,7.892146954330523,0.0,7.065023209554633,0.004090560202104042,0.9178411218391057,15.999487335965247,0.3705044250126874,0.004090560202104042,16.0,82.0,0.0007754906826441513,0.052249786445235105,0.0,7.22,0.0,5.0566393182871945,0.31057230924622753,0.004100978850190146,11.5,5.0566393182871945,0.31057230924622753,0.004100978850190146,4.5,3233029.5042616306,1354960.257918031 
 03/26  09:00:00,7.4750000000000005,11.0,5.0,11.0,5.0,20.0,19.112953931795413,1.8102230327037552,22.20015167342642,3.144978561153468,23.720536576843017,3.0645787060218,22.19999625255742,3.1558971355430043,22.19962781814436,3.0986108834512383,22.280379633678834,3.236110832590708,19.112953931795413,31.47400092554704,2755.532544580282,0.0,22.20015167342642,28.672429223452212,240.56606534686017,20.504552014510125,23.720536576843017,25.955742668152112,0.0,794.7486868977526,22.19999625255742,28.696186614631934,10.018953013505978,194.44788343829043,22.19962781814436,28.55668313319934,70.11081996029345,29.283051431251494,22.280379633678834,28.714633101799578,0.0,433.8346069401281,0.0,3195.362338845025,0.0,0.0,713.5496285666215,0.0,282.89012587395865,500.0241775343627,62.69729241741187,0.0,2008.6944606383217,0.0,0.0,0.0,0.0,3195.362338845025,3994.202923556281,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,57.73808870823012,0.03242572148592411,7.892146954330523,0.0,10.087563129311782,0.0044311404811245465,2.017821800987628,16.000751988229457,0.4050147004523964,0.0044311404811245465,16.0,81.52383929122897,0.0,0.023270395001162555,0.0,7.219999999999999,0.0,7.475,0.31057230924622753,0.004474440095640264,11.5,7.475,0.31057230924622753,0.004474440095640264,4.5,32906359.183462292,1376049.3492807471 
 03/26  10:00:00,10.049999999999999,11.0,5.0,11.0,5.0,20.0,20.76930272108436,4.847919413211877,22.646179194985187,6.224064538048986,23.89934644663431,4.513815770125688,22.929371825761464,6.326365883669288,22.222870168406754,5.318307273759438,23.361567772941726,6.9052038845495245,20.76930272108436,35.19963258939168,2627.310663965989,0.0,22.646179194985187,34.53949280996361,0.0,530.6076247327215,23.89934644663431,28.42752167229282,0.0,1566.8235467678792,22.929371825761464,34.192562375776156,0.0,523.7798332161085,22.222870168406754,33.28525698741081,0.0,420.41429833724305,23.361567772941726,34.67353222062485,0.0,583.8295647769287,0.0,608.4935820287225,0.0,0.0,0.0,0.0,0.0,41.53931132731896,0.0,0.0,596.6673940801548,0.0,0.0,0.0,0.0,139.74951512103053,174.6868939012881,0.0,0.0,7.892146954330523,7.892146954330523,0.0,0.0,52.92948358070302,0.005107020966684598,7.892146954330523,0.0,14.013424532310813,0.004898142045308078,3.4086180327459,15.999862357996475,0.4997379518444181,0.004898142045308078,16.0,75.54208659959453,0.0,0.00489728532727227,0.0,7.22,0.0,10.049999999999999,0.31057230924622753,0.004661644256720829,11.5,10.049999999999999,0.31057230924622753,0.004661644256720829,4.5,43296054.22659205,1441292.1864132024 
 03/26  11:00:00,12.162500000000001,11.0,5.0,11.0,5.0,20.0,22.309958042276882,6.754506995951706,23.546979065136448,8.034047424880576,23.89939133367019,5.645015168938756,23.720951341329105,8.209764232169716,22.677921271935475,6.6299381523732706,23.8953237809581,8.955140472235415,22.309958042276882,36.5542256358011,2246.1042775877795,0.0,23.546979065136448,37.02060605582389,0.0,610.3244906322498,23.89939133367019,30.76399607719265,0.0,1694.940896624891,23.720951341329105,37.07702573772999,0.0,629.078851728845,22.677921271935475,35.44332984764547,0.0,496.54212556696166,23.8953237809581,38.59148398242347,0.0,1015.6622271809917,0.0,0.0,681.6864263326125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.581952352339,208.581952352339,621.992444484249,621.992444484249,0.0,0.0,533.389013700751,681.6864263326125,8.23583498893494,7.22,0.1522326737789704,1215.0754400333635,51.846093155129964,0.0,8.23583498893494,0.1522326737789704,16.321674911445538,0.0054138987985649974,4.812546729055169,15.997876778613778,0.5699608350290724,0.0054138987985649974,16.0,73.12075579756493,0.0,0.0,0.016937363756292387,7.22,0.016056077707192,11.500120497547169,0.31057230924622753,0.004850031037734454,11.5,12.162500000000001,0.31057230924622753,0.004850031037734454,4.5,46763843.47758566,1503594.0173945455 
 03/26  12:00:00,14.175,8.8,4.0,8.8,4.0,16.0,23.551332715758285,8.021184322969273,23.899173527303763,8.787239620919559,23.899602982226714,6.734392675782195,23.899188663029868,8.760799718921419,23.158508868345443,7.562637244722661,23.899306873731113,9.238524455562567,23.551332715758285,36.97731211547118,1577.650431267733,0.0,23.899173527303763,38.14224684126552,0.0,869.7130483917562,23.899602982226714,33.162535103106734,0.0,1424.2773295877396,23.899188663029868,38.07415014355557,0.0,904.476233283551,23.158508868345443,36.698234119889364,0.0,532.9543110940472,23.899306873731113,39.32219957383644,0.0,1286.0879620317228,0.0,0.0,2162.579358005848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,842.6120402770822,842.6120402770822,1402.7621203953477,1402.7621203953477,0.0,0.0,795.3471648942295,2162.579358005848,9.432122386148755,7.22,0.23057938723296484,2957.9265229000775,51.846093155129964,0.0,9.432122386148755,0.23057938723296484,17.489380839986783,0.005892787027916864,6.001133034622173,15.99341996562906,0.6305805545216743,0.005892787027916864,16.0,73.12075579756493,0.0,0.0,0.03679613157652657,7.219999999999999,0.06888631104583916,11.500140296113313,0.31057230924622753,0.005071187449915733,11.5,14.175,0.31057230924622753,0.005071187449915733,4.5,46492234.741066776,1566849.6320573748 
 03/26  13:00:00,15.687500000000002,4.4,2.0,4.4,2.0,8.0,24.43027828202889,8.153670099008936,23.899357303797174,8.137523648977663,23.899503558985543,6.800224399830292,23.899357175992083,8.077331470346515,23.243702373422305,7.319001410307279,23.899507127526583,8.751328015042862,24.43027828202889,35.40218364239349,867.882012209589,0.0,23.899357303797174,36.50357577260372,0.0,842.2556125506093,23.899503558985543,33.30904620083089,0.0,913.8228937454155,23.899357175992083,36.35413796741331,0.0,860.0521248732648,23.243702373422305,35.91032004021164,0.0,536.8787699820473,23.899507127526583,38.0528522504861,0.0,1011.6768240635859,0.0,0.0,2457.385805596061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1319.3553359968248,1319.3553359968248,781.4969456557527,781.4969456557527,0.0,0.0,849.47979005774,2457.385805596061,8.594440218408813,7.22,0.4620224324870628,3306.865595653801,51.846093155129964,0.0,8.594440218408813,0.4620224324870628,16.725385133435626,0.0059202728461668335,6.050277170225544,16.023458084898106,0.5260215617532743,0.0059202728461668335,16.0,73.12075579756493,0.0,0.0,0.021066882603359597,7.22,0.10723748388269483,11.50051469514299,0.31057230924622753,0.005250623792244085,11.5,15.687500000000002,0.31057230924622753,0.005250623792244085,4.5,42745722.83884609,1462546.8691371651 
 03/26  14:00:00,16.787499999999998,8.8,4.0,8.8,4.0,16.0,25.154515062473514,7.960754409191681,23.89940182008138,8.15555745115227,23.899627428634822,7.641078199724701,23.899444785658435,8.195227573390065,23.721178769709343,7.862299120872988,23.89934600875521,8.767989669761663,25.154515062473514,33.4524660234839,454.99967900176125,0.0,23.89940182008138,36.544660048710746,0.0,1306.8209498616598,23.899627428634822,35.2919251748872,0.0,793.3042827200502,23.899444785658435,36.644604668218804,0.0,1203.129541951685,23.721178769709343,36.20892750149376,0.0,589.9882937039708,23.89934600875521,38.09454188675646,0.0,1574.2280982573097,0.0,0.0,3867.5937860086483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1666.227426012828,1666.227426012828,2430.249942495073,2430.249942495073,0.0,0.0,1111.9499517616239,3867.5937860086483,9.65714851546312,7.219999999999999,0.39921246655672926,4979.543737770273,51.846093155129964,0.0,9.65714851546312,0.3992124665567293,18.833800788899328,0.006153069685000392,6.588733501185992,15.972477674652453,0.6794865993751894,0.006153069685000392,16.0,73.12075579756493,0.0,0.0,0.06201105304229807,7.219999999999999,0.1338288960868293,11.501895207116055,0.31057230924622753,0.005474666339900127,11.5,16.787499999999998,0.31057230924622753,0.005474666339900127,4.5,46496883.689733796,1626581.2616232405 
 03/26  15:00:00,17.575,11.0,5.0,11.0,5.0,20.0,25.640360998372444,8.793375669093962,23.899273828572973,8.892209805080686,23.899421216462898,8.866231413937957,23.899354440190677,9.164327056605151,23.898915257781464,8.828351487755224,23.899221200850533,9.607956992338817,25.640360998372444,34.391871567659436,109.4083655860668,12.085698525194857,23.899273828572973,38.4174164261748,0.0,1714.369497552651,23.899421216462898,38.35513276744926,0.0,721.9687993023438,23.899354440190677,39.132939017172546,0.0,1292.33428344674,23.898915257781464,38.25203123456604,0.0,850.3214127704919,23.899221200850533,40.31837462940719,0.0,1779.0897269526447,0.0,0.0,5889.770879125297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1915.7451309461617,1915.7451309461617,3745.821640652639,3745.8216406526394,0.0,0.0,1499.6905951426797,5889.770879125297,9.534220642649156,7.219999999999999,0.6071917545219824,7389.461474267977,51.846093155129964,0.0,9.534220642649156,0.6071917545219824,20.026418720852455,0.006530616026498085,7.431702272478347,15.992733684442495,0.789656582082054,0.006530616026498085,16.0,73.12075579756493,0.0,0.0,0.17572042030365578,7.22,0.1528781952075428,11.500518826576247,0.31057230924622753,0.005714930336270097,11.5,17.575,0.31057230924622753,0.005714930336270097,4.5,49156485.7828949,1798975.5114032906 
 03/26  16:00:00,17.8,11.0,5.0,11.0,5.0,20.0,25.861095365564807,9.591148416497244,23.899110706677313,9.4096039285049,23.899238006230213,9.761234920586968,23.899216354844686,9.973808433294526,23.899063698822914,9.205458762364142,23.89908057683095,10.353730620099563,25.861095365564807,35.819571410353085,0.0,110.66735335265912,23.899110706677313,39.77887429784663,0.0,1881.277545806733,23.899238006230213,40.73174689313264,0.0,622.0416053353873,23.899216354844686,41.31640700725646,0.0,1186.4246943141625,23.899063698822914,39.23528641906307,0.0,1061.4512940062568,23.89908057683095,42.380115283468925,0.0,1732.2405510646163,0.0,0.0,6151.368669880938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1986.8070957757413,1986.8070957757413,4040.517770316673,4040.5177703166705,0.0,0.0,1551.6691045987134,6151.368669880938,9.688567637938597,7.22,0.5945884514065847,7703.037774479651,51.846093155129964,0.0,9.688567637938597,0.5945884514065847,20.311065216266698,0.0067823867974589214,7.967190620158379,16.000429625264925,0.8054616787924147,0.0067823867974589214,16.0,73.12075579756493,0.0,0.0,0.2043160295768111,7.219999999999999,0.1582899325215496,11.499313125590486,0.31057230924622753,0.0056402796921345925,11.5,17.8,0.31057230924622753,0.0056402796921345925,4.5,47559511.46240241,1826470.3821676313 
 03/26  17:00:00,17.425,11.0,5.0,11.0,5.0,20.0,26.00759574021219,9.929141279702487,23.899039008725634,9.57175400566215,23.680913148629177,10.135510323499929,23.899237329510036,10.55088819731252,23.898965815930758,9.191169146785175,23.89902491314581,10.769450835221598,26.00759574021219,36.32430498846935,23.548504891198718,6.256496748493191,23.899039008725634,40.21501136099101,0.0,1648.63853860865,23.680913148629177,42.3184075706021,0.0,518.315710746924,23.899237329510036,42.9423295962698,0.0,834.1196756790387,23.898965815930758,39.19765364042087,0.0,1049.20703491908,23.89902491314581,43.57105718830299,0.0,1450.3921921650494,0.0,0.0,4951.102784131057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.1149045362067,1868.1149045362067,2842.754130965335,2842.754130965335,0.0,0.0,1318.5737154612777,4951.102784131057,9.267330356120066,7.22,0.5766694036304363,6269.676499592335,51.846093155129964,0.0,9.267330356120066,0.5766694036304363,19.426618378250843,0.006752878857568148,7.889278989617186,16.012381521986857,0.6859657067948719,0.006752878857568148,16.0,73.12075579756493,0.0,0.0,0.1444475415644817,7.219999999999999,0.1492621570665455,11.50001515924929,0.31057230924622753,0.005575924604550973,11.5,17.425,0.31057230924622753,0.005575924604550973,4.5,42913515.17203095,1636112.2650395646 
 03/26  18:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,25.99379948094763,10.162967533428507,23.899073227521434,9.714843441746357,23.23808067235435,9.80973409739177,23.83615840916653,11.013927754390718,23.89894809132106,9.086109514995231,23.89883478425461,10.800985709166063,25.99379948094763,36.92800527025973,318.3027936264325,0.0,23.899073227521434,40.60335843569675,0.0,1071.2400903785924,23.23808067235435,42.524279474873694,0.0,486.4313101300493,23.83615840916653,44.45329410551473,0.0,608.5982100656037,23.89894809132106,38.92118722879727,0.0,737.6737729930917,23.89883478425461,43.66302620164472,0.0,1329.849579874187,0.0,0.0,3105.6342283215918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1579.9956720027799,1579.9956720027799,1258.0766356581253,1258.0766356581255,0.0,0.0,970.0680786079254,3105.6342283215918,8.537095622050169,7.22,0.5616055352401408,4075.7023069295174,51.846093155129964,0.0,8.537095622050169,0.5616055352401408,17.53954924272601,0.0064379418606869765,7.17972976563212,16.036015907613415,0.5344920674847009,0.0064379418606869765,16.0,73.12075579756493,0.0,0.0,0.05607047183306765,7.22,0.12729274537597124,11.500037635950644,0.31057230924622753,0.005430855410404027,11.5,16.5125,0.31057230924622753,0.005430855410404027,4.5,41481210.687944025,1472301.9516681754 
 03/26  19:00:00,15.4125,5.5,2.5,5.5,2.5,10.0,25.29450556858191,9.529125968088792,22.932765466049013,8.875637680490588,22.286951390522816,7.844139072368808,22.63950575648399,9.672685372669202,22.657531931174386,7.595382032849804,23.39842250884813,10.054812209219852,25.29450556858191,36.89132812425855,37.25608779274785,4.85906743239957,22.932765466049013,40.67466262107435,0.0,555.0110588208021,22.286951390522816,39.462985531259825,0.0,316.2699979949786,22.63950575648399,43.69636622255983,0.0,503.6242669404659,22.657531931174386,37.914137198103404,0.0,479.9916444612932,23.39842250884813,42.81167653493656,0.0,588.6680547662202,0.0,607.7391803954476,1429.0163231379206,0.0,0.0,107.65228038201568,0.0,15.439736074116677,0.0,0.0,464.04304751597635,1233.0707790732747,1233.0707790732747,0.0,0.0,513.9426064295352,642.428258036919,664.2253342027088,1429.0163231379206,7.835875138227636,7.22,0.5521821635171552,2093.2416573406294,50.31803235827696,0.004565271772275755,7.835875138227636,0.5521821635171553,13.766386591066246,0.005757311087421321,5.563934088247998,15.99998754209756,0.3705044250126874,0.005757311087421321,16.0,73.43225730203116,0.0,0.0038252228854907615,0.0,7.219999999999999,0.10058385992763524,11.500264838376903,0.31057230924622753,0.0053843724413142075,11.5,15.4125,0.31057230924622753,0.0053843724413142075,4.5,25858401.84863287,1354960.257918031 
 03/26  20:00:00,14.624999999999998,0.0,0.0,0.0,0.0,0.0,23.953104400450158,7.775697700912744,22.20263029171014,6.9030886284240704,22.200710815248808,5.872543805586018,22.2017547079672,7.2327716349676745,22.200033076934336,5.770337388657093,22.329017884830336,8.2528744397654,23.953104400450158,35.50064440576704,0.0,335.7363949553685,22.20263029171014,37.206125387532005,141.20787057935422,43.529861868989116,22.200710815248808,34.645266303045055,92.78346298040495,0.0,22.2017547079672,38.067525312314395,246.09742959772032,0.0,22.200033076934336,34.40018528571776,28.932036159269046,36.225045451581195,22.329017884830336,40.47321931551554,11.511957467828097,244.81683981530486,0.0,3131.9337980482787,1054.826473426314,0.0,592.5515514894071,510.0095871001006,714.1921906424503,453.14255621349247,268.85177049967103,0.0,542.9806861001161,984.793576093482,984.793576093482,0.0,0.0,3131.9337980482787,3914.917247560348,597.7235076335548,1054.826473426314,7.77086302790196,7.219999999999999,0.47090131173894584,1652.549981059869,45.12166549193358,0.020176364681206344,7.77086302790196,0.47090131173894617,13.556280206227509,0.005595592318620651,5.151799204548455,16.00040342356155,0.3705044250126874,0.005595592318620651,16.0,78.53998991652344,0.0,0.0040927379595981726,0.0,7.220000000000001,0.08125159274934383,11.500283728202032,0.31057230924622753,0.005345552026148349,11.5,14.624999999999998,0.31057230924622753,0.005345552026148349,4.5,14758709.5420279,1354960.257918031 
 03/26  21:00:00,14.4,0.0,0.0,0.0,0.0,0.0,23.091932478753225,6.309587524332556,21.521807141114067,6.06291044069048,21.755211293498828,5.901866250992134,21.44859963531446,6.1801946761612925,21.903283045495325,5.921262293693811,21.810174974676247,6.840356334030621,23.091932478753225,33.80948281272373,0.0,178.78658814354935,21.521807141114067,36.57594912001785,205.94313487366844,0.0,21.755211293498828,35.66448124062556,157.9240216811558,0.0,21.44859963531446,37.03791760601396,200.52371847125005,0.0,21.903283045495325,35.39020414566198,163.2656002966068,0.0,21.810174974676247,37.90845692184243,181.72997648479443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,23.100983286862384,0.006104559906633534,6.394595449372837,24.100653114805443,0.3705044250126874,0.006104559906633534,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.005307099642637604,11.5,14.4,0.00621144618492455,0.005307099642637604,4.5,7114960.257918031,1354960.257918031 
 03/26  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,22.169873254168394,6.137648474764449,20.83944264006245,5.923999700497004,21.18737256542001,5.986595300580468,20.782256810692537,5.9521095634255055,21.317184929673807,6.00068672315321,21.255143554109267,6.203065437190995,22.169873254168394,35.334679738375485,0.0,282.9597022426076,20.83944264006245,37.77016147149365,193.41679974848097,0.0,21.18737256542001,37.13166055546645,139.68626442393315,0.0,20.782256810692537,37.97687589342527,187.4377228824157,0.0,21.317184929673807,36.873227968980814,144.49656833847666,0.0,21.255143554109267,37.53401643869389,159.11785921575728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,22.261723435361837,0.006003641241998677,6.139421111229645,23.261577805496266,0.3705044250126874,0.006003641241998677,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.005182519359448311,11.5,14.4,0.00621144618492455,0.005182519359448311,4.5,3064960.257918031,1354960.257918031 
 03/26  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,21.45078025948707,5.868831444858445,20.35168051641051,5.686386374962506,20.68423592403625,5.776996052143132,20.314607212451392,5.687982259035054,20.780811766147348,5.788894269359768,20.779707954784477,5.729426332918046,21.45078025948707,36.239887196023986,0.0,214.05617394448132,20.35168051641051,38.28690898517212,171.00811156299835,0.0,20.68423592403625,37.74584158933678,121.83029468986297,0.0,20.314607212451392,38.37891544761713,164.69721688143778,0.0,20.780811766147348,37.55298949950766,127.26293600455057,0.0,20.779707954784477,37.40079163633004,135.86172895247478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,21.493513950553595,0.0059100795642676104,5.903386726052275,22.493539514827248,0.3705044250126874,0.0059100795642676104,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,14.4,0.00621144618492455,0.005107686122564066,11.5,14.4,0.00621144618492455,0.005107686122564066,4.5,3064960.257918031,1354960.257918031 
 03/26  24:00:00,14.775,0.0,0.0,0.0,0.0,0.0,20.894134355439007,5.601491846680888,20.10542894593035,5.471766537027986,20.36185151710725,5.5525061789625765,20.081426234464423,5.466178533615758,20.433619196351554,5.56138016190403,20.4970901553938,5.416298849503644,20.894134355439007,36.810526816512095,0.0,131.28023541740413,20.10542894593035,38.299405388174684,144.38275304547534,0.0,20.36185151710725,37.908940075927745,104.50434959628296,0.0,20.081426234464423,38.34146598181525,138.50137796692633,0.0,20.433619196351554,37.76456974137953,109.9879179620325,0.0,20.4970901553938,37.23969352906268,112.3029990850631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,20.913892527458483,0.005801332404683363,5.637941785052417,21.914117142149777,0.3705044250126874,0.005801332404683363,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,14.775,0.00621144618492455,0.005166636034521094,11.5,14.775,0.00621144618492455,0.005166636034521094,4.5,3064960.257918031,1354960.257918031 
 03/27  01:00:00,13.625,0.0,0.0,0.0,0.0,0.0,20.475442084330286,5.419062011287805,19.89982313648883,5.399989580338866,20.109216177118125,5.444553242590172,19.88590830310133,5.3950232193670065,20.161917804071386,5.447865312208064,20.308958592406416,5.334561554667219,20.475442084330286,37.297144037578136,0.0,52.96311614581032,19.89982313648883,38.5979466139134,124.2268343356202,0.0,20.109216177118125,38.21855174232614,90.67098758436265,0.0,19.88590830310133,38.61789328031696,118.65718800586922,0.0,20.161917804071386,38.10293805371805,96.13945376817782,0.0,20.308958592406416,37.46185146783928,90.9080622195716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,20.45579321374248,0.005727724576388618,5.446747148812015,21.45615260270577,0.3705044250126874,0.005727724576388618,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,13.625,0.00621144618492455,0.005745146316763258,11.5,13.625,0.00621144618492455,0.005745146316763258,4.5,3064960.257918031,1354960.257918031 
 03/27  02:00:00,12.8,0.0,0.0,0.0,0.0,0.0,20.111051977514304,5.424210911682694,19.670822148626186,5.495654740617686,19.877332305536576,5.484874021078751,19.66263900201567,5.495185832545568,19.916361087953906,5.481255764769122,20.142103866733542,5.4788434269604185,20.111051977514304,38.16092438229295,5.032438126510897,8.924478034960885,19.670822148626186,39.41139730013603,112.05177003516712,0.0,19.877332305536576,38.880343263667704,80.5930982496443,0.0,19.66263900201567,39.43016171218429,106.69826513244487,0.0,19.916361087953906,38.77664181106017,86.03375801617284,0.0,20.142103866733542,38.23206520583659,73.8958192389598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,20.074169919749746,0.005726875882041476,5.420911321386528,21.07453086279626,0.3705044250126874,0.005726875882041476,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.00621144618492455,0.0062124253818743695,11.5,12.8,0.00621144618492455,0.0062124253818743695,4.5,3064960.257918031,1354960.257918031 
 03/27  03:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,19.793655634553783,5.5490986030860086,19.555517477422345,5.6354698465655755,19.735501044406828,5.596297504517057,19.54685128469673,5.638474317252745,19.76389996511885,5.590687337451251,20.04081673624516,5.667053576882818,19.793655634553783,39.258090881007945,58.30677107536553,0.0,19.555517477422345,40.0814652222013,96.21474407279038,0.0,19.735501044406828,39.52834566422921,69.01987841209092,0.0,19.54685128469673,40.11143141314514,91.74214901548777,0.0,19.76389996511885,39.4433969833327,74.05218576289309,0.0,20.04081673624516,38.978098188183615,57.05954589501488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,19.76042384303109,0.005779469355481938,5.531139268326979,20.76068848360451,0.3705044250126874,0.005779469355481938,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,13.4875,0.00621144618492455,0.0063086857530557025,11.5,13.4875,0.00621144618492455,0.0063086857530557025,4.5,3064960.257918031,1354960.257918031 
 03/27  04:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.548474300230062,5.680707339767666,19.507218420472384,5.747105902489533,19.653117005958475,5.709221801516435,19.4979263406394,5.750924214853477,19.675075805914148,5.7049533745977685,19.984520352300613,5.798138716190833,19.548474300230062,40.22555368531011,125.08502153871336,0.0,19.507218420472384,40.51443826383122,79.80239196949879,0.0,19.653117005958475,40.04351192528404,57.47300353176411,0.0,19.4979263406394,40.548585569012914,76.25192217601307,0.0,19.675075805914148,39.977121308408606,61.78877424258093,0.0,19.984520352300613,39.471209796223775,41.395609035253244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,19.50655703296634,0.005840468487738163,5.666369083077931,20.506710001826264,0.3705044250126874,0.005840468487738163,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,13.9,0.00621144618492455,0.00629803026681901,11.5,13.9,0.00621144618492455,0.00629803026681901,4.5,3064960.257918031,1354960.257918031 
 03/27  05:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,19.377361420669736,5.797237636393854,19.478313347735497,5.880715594319466,19.60062129968227,5.845957353590391,19.470473981219595,5.884482814196441,19.61829937499922,5.841947084086197,19.942820909369974,5.9379863521577985,19.377361420669736,40.98556289712103,169.91290529669322,0.0,19.478313347735497,40.964861909622606,67.75000840266006,0.0,19.60062129968227,40.55686753051046,48.89712304542394,0.0,19.470473981219595,40.99552765280854,64.73208205317019,0.0,19.61829937499922,40.50109934500609,52.64341633255634,0.0,19.942820909369974,39.95860252591788,30.43999339766225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,19.326722353066643,0.005898217219003205,5.79225273595872,20.32676962422203,0.3705044250126874,0.005898217219003205,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,14.2125,0.00621144618492455,0.00663277937022526,11.5,14.2125,0.00621144618492455,0.00663277937022526,4.5,3064960.257918031,1354960.257918031 
 03/27  06:00:00,13.400000000000002,0.0,0.0,0.0,0.0,0.0,19.25886821455783,5.986550550434939,19.419716294620873,6.1141272103617474,19.53697285327399,6.06338003378842,19.417095378964834,6.119162316501141,19.551253918009873,6.056738531939735,19.89384910328046,6.1907155277227,19.25886821455783,41.8342181219092,199.1268993602621,0.0,19.419716294620873,41.78462126968108,61.28064616207649,0.0,19.53697285327399,41.335531709723696,43.77996274776592,0.0,19.417095378964834,41.805927968111774,58.213057356666184,0.0,19.551253918009873,41.27989954265506,47.24890717359807,0.0,19.89384910328046,40.78727552645616,23.247623890238856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.997868203117758,7.997868203117758,0.0,0.0,43.68245784920778,0.0,7.997868203117758,0.0,19.18711966259018,0.005975208102543486,5.972178191475425,20.18702605281325,0.3705044250126874,0.005975208102543486,16.0,81.03881972000526,0.0,0.0,0.0,7.219999999999999,0.0,13.400000000000002,0.00621144618492455,0.007018358597607216,11.5,13.400000000000002,0.00621144618492455,0.007018358597607216,4.5,3064960.257918031,1354960.257918031 
 03/27  07:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.628062271476125,6.579531900335502,22.039958915118095,7.064639763772886,22.031847965473215,7.43150815086007,22.031743286970215,7.040926632138561,22.031355475124155,7.494305292935978,21.756827520646077,6.866587266936083,19.628062271476125,42.592721062773656,903.8520009797949,0.0,22.039958915118092,37.97364663542282,2196.145834588557,0.0,22.031847965473215,38.958180610224595,1031.8372733284612,0.0,22.031743286970215,37.930862942289785,2113.4704994184226,0.0,22.031355475124155,39.12722587279773,1037.6712431489877,0.0,21.756827520646077,38.11110006263384,2408.266725446912,0.0,0.0,12782.118967937866,497.48531912620876,0.0,2683.0095604702956,1440.3725362075475,2573.845962121914,1488.2680472723127,2869.744512788212,0.0,830.5222112231545,411.25419107866196,411.2541910786619,0.0,0.0,12455.81752194813,15569.77190243516,500.7785538889859,497.48531912620876,7.9134271985675095,7.22,0.17693005667510758,998.2638730151946,64.8672711069476,0.19361738051984873,7.9134271985675095,0.1769300566751076,12.800851455254351,0.0072141036260568465,8.684817302612407,15.999924535693772,0.3705044250126874,0.0072141036260568465,16.0,81.76712699524163,0.0,0.006432779892967262,0.0,7.219999999999999,0.049058022839504264,11.500028373970252,0.31057230924622753,0.007414718417965389,11.5,12.8,0.31057230924622753,0.007414718417965389,4.5,5212291.270837605,1354960.257918031 
 03/27  08:00:00,13.1125,0.0,0.0,0.0,0.0,0.0,20.035928942259382,7.959877050083515,22.197890323065526,8.518561967098995,22.19972925509785,8.990001354185551,22.19929232152989,8.475557492180108,22.19817779357547,9.04327557554133,22.198230478372842,8.055128334337326,20.035928942259382,45.65346375402808,889.8971024265823,0.0,22.197890323065526,41.52531852007613,1410.3416856808674,0.0,22.19972925509785,42.86361761242014,524.1236213148177,0.0,22.19929232152989,41.400969797381116,1236.1747986748169,0.0,22.19817779357547,43.02155557872008,565.4446571510479,0.0,22.198230478372842,40.236957325915824,1746.551770986087,0.0,0.0,8437.703912192716,553.1627327192969,0.0,1908.3659655577922,943.2573113718926,1707.701510836777,1027.7936596968373,2242.0756209081096,0.0,806.3586662018213,510.3801572665061,510.38015726650576,0.0,0.0,8437.703912192716,10547.129890240893,510.2648799703044,553.1627327192969,7.746573147443113,7.22,0.25041274632312077,1063.4276126896011,57.11814279894578,0.08132582638659996,7.746573147443113,0.25041274632312077,12.866986980515966,0.007590747552562979,9.415846126605242,15.999852144338508,0.3705044250126874,0.007590747552562979,16.0,81.99999999332482,0.0,0.006159361015095406,0.0,7.22,0.05470648362370349,11.500232558040722,0.31057230924622753,0.007761993139844688,11.5,13.1125,0.31057230924622753,0.007761993139844688,4.5,5208250.028135841,1354960.257918031 
 03/27  09:00:00,13.3,11.0,5.0,11.0,5.0,20.0,20.920598816921604,9.782440670805098,22.199766935991022,11.0615522049437,22.199955485569184,11.178697445290107,22.208544354826632,11.045329399688729,22.200167085132822,11.164076665460666,22.535963989870414,10.784879654151625,20.920598816921604,48.91370370574708,1849.348920474434,0.0,22.199766935991022,49.330225724332664,11.658454026703367,180.197194702093,22.199955485569184,49.68301586740779,0.0,186.27214130509168,22.208544354826632,49.25171006289551,0.0,334.8637479749598,22.200167085132822,49.629360614763264,0.0,163.78800092705777,22.535963989870414,47.44129473319412,0.0,520.189231170355,0.0,1425.2861949873923,625.342026368211,0.0,328.6691219262839,233.04923445493114,136.51419698448882,298.927061753103,0.0,0.0,760.3248523166515,570.3531658534483,570.3531658534475,0.0,0.0,1425.2861949873923,1781.6077437342403,522.7327430979524,625.342026368211,7.817844742677257,7.22,0.24940826933402058,1148.0747694661634,50.53228938405599,0.011001455786132956,7.817844742677257,0.2494082693340206,12.992038097889168,0.008174355637448186,10.498023510797324,15.999781070410307,0.3705044250126874,0.008174355637448186,16.0,81.879276450291,0.0,0.0057159821489482215,0.0,7.22,0.052862596572987364,11.500016809789827,0.31057230924622753,0.008297299357425026,11.5,13.3,0.31057230924622753,0.008297299357425026,4.5,34976487.64336228,1354960.257918031 
 03/27  10:00:00,13.675,11.0,5.0,11.0,5.0,20.0,21.75669671368705,12.45595470363091,22.74606399371149,13.373246064730594,22.523580049757406,12.907227973666673,23.076251998965823,13.434379043601124,22.35116779102415,12.807719957539954,23.665263893040184,13.706355667166536,21.75669671368705,55.48133835492686,1814.557968038772,0.0,22.74606399371149,55.461775506541414,0.0,544.0082216809178,22.523580049757406,54.52618928182631,0.0,443.48049580277274,23.076251998965823,54.57856960150001,0.0,540.1830434781714,22.35116779102415,54.74377111223171,0.0,476.4280426014704,23.665263893040184,53.62415235473829,0.0,696.2542280416205,0.0,698.3215989413801,750.2032761144504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.7307187086212,731.8877995588243,689.6945030794354,0.0,0.0,515.320690160794,644.1508627009924,544.3996587755264,750.2032761144504,7.923353386134744,7.22,0.2534169495335884,1294.602934889977,48.267482712128995,0.004951850588306916,7.923353386134744,0.2534169495335884,13.348480987237915,0.008794026341414919,11.586327392901035,15.979224898705409,0.38061583318948,0.008794026341414919,16.0,78.94364320729116,0.0,0.004951850588306916,0.0,7.22,0.0619724658833673,11.500305419032875,0.31057230924622753,0.00872029021408191,11.5,13.675,0.31057230924622753,0.008774151998718206,4.5,45408587.499173924,1361010.6678206907 
 03/27  11:00:00,14.2125,11.0,5.0,11.0,5.0,20.0,22.63387093726158,14.035894759846295,23.440141523372475,14.56034906105955,23.312759088569216,13.6951026759803,23.829582232658286,14.65568236170165,22.93230299849708,13.537359862134021,23.899292482623196,15.007840894510052,22.63387093726158,58.295488061793606,1875.870127899394,0.0,23.440141523372475,57.43740054420415,0.0,600.599082918154,23.312759088569216,54.723785376547234,0.0,497.3489299196333,23.829582232658286,56.45298445852307,0.0,717.642384934642,22.93230299849708,55.423992691921185,0.0,520.2378165816401,23.899292482623196,57.50919688799152,0.0,1169.575101882333,0.0,148.21729247513176,1247.3054674247996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.62060812433376,1173.4277223604495,860.2271607138804,65.27725927967926,65.27725927967921,148.21729247513176,185.2716155939147,631.7839947107726,1247.3054674247996,8.22873950764167,7.22,0.29366934023505076,1879.0894621355724,47.815718074129336,0.0010414553564754168,8.22873950764167,0.29366934023505076,14.898556945588437,0.009157398595130914,12.190531385379035,15.977167243202484,0.4512554972138359,0.009157398595130914,16.0,79.35446519740874,0.0,0.0010414553564754168,0.002391322726442162,7.22,0.10445991797055687,11.501638330614382,0.31057230924622753,0.008690405754289927,11.5,14.2125,0.31057230924622753,0.009090221094955378,4.5,47151822.33500352,1406265.8605089965 
 03/27  12:00:00,16.525000000000002,8.8,4.0,8.8,4.0,16.0,23.439425098122715,14.649194118265791,23.87169514521355,14.977913056400144,23.895459749725653,14.004765500449393,23.89903954586255,14.712733339810853,23.342831835587088,13.980764678740588,23.89922659597504,15.148656424094307,23.439425098122715,57.774183728655856,1613.782817743464,0.0,23.87169514521355,57.49203308422653,0.0,790.4467534321484,23.895459749725653,53.90869263122776,0.0,707.9266262013746,23.89903954586255,56.42474407403202,0.0,1003.5515609703315,23.342831835587088,55.64689890624142,0.0,551.7865050041773,23.89922659597504,58.03114306934412,0.0,1315.0123730884889,0.0,0.0,2924.3417704033604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2241.4636995164674,1595.5639107180668,740.958598454582,740.9585984545835,0.0,0.0,937.8175349714757,2924.3417704033604,8.898177492326077,7.220000000000001,0.40841801072990874,3862.159305374836,47.70427812086413,0.0,8.898177492326077,0.40841801072990874,16.50397317941687,0.009540482172584056,12.805790537284551,15.973704995390356,0.5433142289736861,0.009540482172584056,16.0,79.41496460880818,0.0,0.0,0.025215149833015107,7.22,0.21037718315224674,11.500516335878423,0.31057230924622753,0.008652389720104858,11.5,16.525000000000002,0.31057230924622753,0.00947691207510754,4.5,47082404.32476573,1480520.553932035 
 03/27  13:00:00,18.8,4.4,2.0,4.4,2.0,8.0,24.098246363173963,14.447291373575244,23.89911377845463,14.227436390561824,23.899144534626082,13.41268176648487,23.899144228950835,13.987970058688653,23.354189584166814,13.512494723621916,23.899371469530482,14.640079916695656,24.098246363173963,54.821932689220624,1060.3245924509188,0.0,23.89911377845463,54.69614548638973,0.0,832.0462485552471,23.899144534626082,51.86929299000806,0.0,631.5724734908069,23.899144228950835,53.85006207953254,0.0,917.4968101987032,23.354189584166814,53.9518543581942,0.0,548.5750386904722,23.899371469530482,56.16805580613152,0.0,1005.2947434981697,0.0,0.0,3134.961754546729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2487.558848145255,2314.3190986162335,447.46149550598125,447.46149550598,0.0,0.0,979.7853413731486,3134.961754546729,8.849206902186566,7.22,0.4594413845268367,4114.747095919877,47.70427812086413,0.0,8.849206902186566,0.4594413845268367,16.1169103580017,0.009261496540079892,12.359181213004094,16.022922152855184,0.4930980896128684,0.009261496540079892,16.0,79.41496460880818,0.0,0.0,0.01628028182162725,7.22,0.24208255460073644,11.500084443069824,0.31057230924622753,0.008395586355010814,11.5,18.8,0.31057230924622753,0.008616735365100821,4.5,43185941.61061772,1436034.0828267618 
 03/27  14:00:00,19.775,8.8,4.0,8.8,4.0,16.0,24.802942344637373,13.670791498497861,23.899252298744358,13.58998805263461,23.89944851369879,13.263847479444959,23.899304074490118,13.513508501457416,23.774874429140723,13.299288743096396,23.899225782819503,14.067712547761785,24.802942344637373,49.96581271036796,699.8653289733893,0.0,23.899252298744358,52.46246602130472,0.0,1272.9019649519669,23.89944851369879,51.36008292939048,0.0,690.6587037986945,23.899304074490118,52.201887713178884,0.0,1298.0836094423967,23.774874429140723,51.86417593592259,0.0,609.5024504366625,23.899225782819503,54.11706985001584,0.0,1617.7953055677424,0.0,0.0,4871.754973787404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2621.527464258449,2621.5274642584495,2294.727772188967,2294.7277721889664,0.0,0.0,1313.9785986109594,4871.754973787404,9.499801717478055,7.219999999999999,0.5092967012683606,6185.733572398363,47.70427812086413,0.0,9.499801717478055,0.5092967012683606,18.617832697335018,0.009249579327519967,12.351841800245017,15.964461083159168,0.6770131213693099,0.009249579327519967,16.0,79.41496460880818,0.0,0.0,0.07903312370243616,7.22,0.26563581543960524,11.499652436239721,0.31057230924622753,0.00816009849811264,11.5,19.775,0.31057230924622753,0.00816009849811264,4.5,47323089.12206556,1624207.33215977 
 03/27  15:00:00,20.6875,11.0,5.0,11.0,5.0,20.0,25.30080348551997,13.881265831208422,23.899225988177438,13.972085340146899,23.899304675703377,13.88998386077538,23.899256013926315,13.978355916493209,23.899142236951825,13.856106606936173,23.89912447676605,14.430721977960705,25.30080348551997,49.167953378692474,337.8867464673831,0.0,23.899225988177438,53.78469514265025,0.0,1573.3455168774144,23.899304675703377,53.49980497919612,0.0,751.9101227407018,23.899256013926315,53.80719327677255,0.0,1523.061328336003,23.899142236951825,53.3808757479457,0.0,826.4630280135884,23.89912447676605,55.40830600660884,0.0,1865.5175096002185,0.0,0.0,6808.824688890903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3015.3518357032663,2913.1187316958085,3776.270456805799,3776.2704568058,0.0,0.0,1701.983731041249,6808.824688890903,10.21557215225423,7.219999999999999,0.5415419102109044,8510.808419932153,47.70427812086413,0.0,10.21557215225423,0.5415419102109044,19.941287244942387,0.009522331551028627,12.793378031385094,15.993745564796765,0.8079699428657661,0.009522331551028627,16.0,79.41496460880818,0.0,0.0,0.1242496054929742,7.22,0.28050267178082566,11.499756097710398,0.31057230924622753,0.008507495136156975,11.5,20.6875,0.31057230924622753,0.008638000677187061,4.5,49857952.82601973,1832563.2177013522 
