Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/27  16:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,25.59349826826703,14.407120283083215,23.89910387326565,14.392388939808637,23.899166676493095,14.436224751960472,23.899152949039106,14.503801954314135,23.89908080850531,14.201645535197084,23.898984695375205,14.937477226050778,25.59349826826703,49.99611160917122,187.88856187537112,0.0,23.89910387326565,55.26891553149468,0.0,1510.2016981744946,23.899166676493095,55.42638597060591,0.0,648.5162278927705,23.899152949039106,55.6692352078734,0.0,1329.2663131842364,23.89908080850531,54.59012004699079,0.0,844.8917372977878,23.898984695375205,57.2495392124361,0.0,1786.9088133610298,0.0,0.0,6391.383980308172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2810.7417025096634,2707.1126359648424,3404.3773825027065,3404.3773825027047,0.0,0.0,1613.6173233227487,6391.383980308172,10.121664999170058,7.220000000000001,0.5250258912252534,8005.001303630921,47.70427812086413,0.0,10.121664999170058,0.5250258912252534,19.77643442576756,0.009702932851558843,13.07640790210291,16.005008305897643,0.756476950143826,0.009702932851558843,16.0,79.41496460880818,0.0,0.0,0.10949627887916413,7.220000000000001,0.26064626562998394,11.500010987658255,0.31057230924622753,0.008540347562038891,11.5,20.0375,0.31057230924622753,0.00867263513251702,4.5,47633259.16875095,1741190.0753610292 
 03/27  17:00:00,18.712500000000002,11.0,5.0,11.0,5.0,20.0,25.805043178973182,14.746174655512224,23.898979176114125,14.631762221140436,23.730752043463397,14.559006183862095,23.898986295984336,14.798871671620192,23.87707088267186,14.279697059479615,23.898768896224148,15.147529616957584,25.805043178973182,50.46629144475335,384.10379129836974,0.0,23.898979176114125,56.13042201434692,0.0,1028.868120327714,23.730752043463397,56.435401439369954,0.0,523.2393883684473,23.898986295984336,56.73910176725725,0.0,935.8680577490371,23.87707088267186,54.93900335057657,0.0,617.1932392860492,23.898768896224148,58.02857019943383,0.0,1463.57028147056,0.0,0.0,4123.697110372768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2285.0882736879703,2285.08827368797,1549.925456874813,1549.9254568748136,0.0,0.0,1166.273005577065,4123.697110372768,9.17875239549327,7.22,0.502580275559287,5289.970115949834,47.70427812086413,0.0,9.17875239549327,0.502580275559287,17.964479605706366,0.00935683426313461,12.539068875443343,16.027385758205412,0.5680072733611619,0.00935683426313461,16.0,79.41496460880818,0.0,0.0,0.052718918468575335,7.22,0.23120013924900987,11.499593323295041,0.31057230924622753,0.008185839608165784,11.5,18.712500000000002,0.31057230924622753,0.008185839608165784,4.5,42162186.36003202,1501229.902926805 
 03/27  18:00:00,16.6125,11.0,5.0,11.0,5.0,20.0,25.788722777195865,14.683574001900128,23.89884271414496,14.555997264704173,23.332558744217017,13.981570574023866,23.889272596382025,14.879878119260125,23.746875417486017,13.82156359659519,23.898508632693257,14.898026881802874,25.788722777195865,50.311552144894144,489.53579263416714,0.0,23.89884271414496,55.857001552410665,0.0,831.5747990737614,23.332558744217017,55.685085184387866,0.0,496.39594663316836,23.889272596382025,57.06986649262059,0.0,674.3658790378724,23.746875417486017,53.75161440597533,0.0,578.6767979025603,23.898508632693257,57.10614602714683,0.0,1414.4511197692807,0.0,0.0,2705.9539413483617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1617.6853779193502,1617.6853779193505,885.4710290330952,885.4710290330953,0.0,0.0,896.6800406479465,2705.9539413483617,8.57598192622546,7.22,0.47407392132644566,3602.6339819963086,47.70427812086413,0.0,8.57598192622546,0.47407392132644566,16.953928165395205,0.008827543773111988,11.67218564964085,16.016759486815285,0.5011805304485879,0.008827543773111988,16.0,79.41496460880818,0.0,0.0,0.032948539957202636,7.22,0.1933927059450949,11.501081204263334,0.31057230924622753,0.007612801207852194,11.5,16.6125,0.31057230924622753,0.007612801207852194,4.5,41106763.91940565,1442578.3692617225 
 03/27  19:00:00,14.5375,5.5,2.5,5.5,2.5,10.0,25.16829743533585,13.882472862367665,22.893989684507428,13.468632112074769,22.322381257972264,12.000697367331583,22.821112019185247,13.843206700174665,22.488465047037163,11.817913592724228,23.631854514639144,14.381427030617436,25.16829743533585,49.563461026579844,92.12273552295665,0.0,22.893989684507428,55.30713454092704,0.0,554.7299872794002,22.322381257972264,52.0376489311418,0.0,357.7129426157795,22.821112019185247,56.92543049392537,0.0,519.8704630890961,22.488465047037163,50.88109759264793,0.0,449.57642774700327,23.631854514639144,56.124249228050274,0.0,610.2365697611564,0.0,577.8177630960636,1152.6655456383348,0.0,0.0,70.46034839444637,0.0,35.35023159664448,0.0,0.0,473.478572186532,960.1936259805896,960.1936259805883,0.0,0.0,500.5107937563182,625.6384921953977,615.1578664650673,1152.6655456383348,7.858031744264813,7.219999999999999,0.4278631742559574,1767.823412103402,47.28713928774833,0.003975192059988079,7.858031744264813,0.4278631742559574,13.749567808629518,0.00768941443064103,9.629563378090062,16.000292529934868,0.3705044250126874,0.00768941443064103,16.0,78.73319467463237,0.0,0.0034202576679345223,0.0,7.22,0.13294560055682658,11.501040580692617,0.31057230924622753,0.007165137161244468,11.5,14.5375,0.31057230924622753,0.007165137161244468,4.5,25566837.85041953,1354960.257918031 
 03/27  20:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,23.90723065302051,12.10877144434485,22.20352655472724,11.438046582805248,22.200923953649475,9.965519081622238,22.202966932493524,11.6898750213952,22.20112469468814,9.836573528857485,22.56264059247586,13.10564708860866,23.90723065302051,47.59529967789873,0.0,295.45248801728144,22.20352655472724,50.50637209516418,103.55641283373214,60.32326255031734,22.200923953649475,45.77763226392347,51.08139635056432,9.875534127442734,22.202966932493524,51.36004991891883,132.0281355050492,42.255081486035635,22.20112469468814,45.38059079121801,25.788408633495834,34.776598774137,22.56264059247586,55.10930003483861,0.0,487.8994150228314,0.0,2570.0359249365533,650.1901668907169,0.0,539.9984446591268,459.93722746216827,559.8775623636575,453.1396956855474,35.99811841619184,0.0,549.2682154502343,541.2189258142636,541.2189258142637,0.0,0.0,2570.0359249365533,3212.5449061706913,527.1469886275208,650.1901668907169,7.644819189251377,7.22,0.3630258490471434,1177.3371555182378,44.56677004467752,0.016342384295501555,7.644819189251377,0.3630258490471434,13.547239923837203,0.007439990045280739,9.14710643813265,15.99979396221708,0.3705044250126874,0.007439990045280739,16.0,80.25959041588092,0.0,0.003979474373555731,0.0,7.22,0.07483143982698387,11.500662827566273,0.31057230924622753,0.007083108780885754,11.5,13.212500000000002,0.31057230924622753,0.007083108780885754,4.5,14401828.613309875,1354960.257918031 
 03/27  21:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,23.046811248608517,10.809741280641568,21.598388206283982,10.591095272062965,21.841678064698847,10.163678612820112,21.570226506003532,10.71889812620065,21.929972749027442,10.177056919833454,22.012415394104316,11.887407073672566,23.046811248608517,45.994571600671776,0.0,125.00148878605523,21.598388206283982,49.509440461304195,196.85869459980765,0.0,21.841678064698847,47.414940534666286,149.46507256248537,0.0,21.570226506003532,50.017682220455896,188.5345810348655,0.0,21.929972749027442,47.20252313376656,158.3457730504859,0.0,22.012415394104316,52.6008529874326,162.73516911007485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,23.057842711238298,0.008380695011313725,10.891153333353861,24.053367369759698,0.3705044250126874,0.008380695011313725,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,13.4875,0.00621144618492455,0.007256847767811188,11.5,13.4875,0.00621144618492455,0.007256847767811188,4.5,7114960.257918031,1354960.257918031 
 03/27  22:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,22.10513896337637,10.776962270052147,20.895967987891325,10.606960211801093,21.25117852582108,10.58734031611413,20.874123837082504,10.655611141804464,21.34003255047295,10.608396778534045,21.47292157893551,11.337241667587694,22.10513896337637,48.596922999524,0.0,233.40349641298485,20.895967987891325,51.74028204513508,179.1423765130597,0.0,21.25117852582108,50.55849966846116,127.04520157804274,0.0,20.874123837082504,51.977504092642334,171.26381450221393,0.0,21.34003255047295,50.35445010325939,133.56538471714137,0.0,21.47292157893551,52.421169196348615,132.03868590082033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,22.13431481211,0.008306496614666686,10.745649722572594,23.129973996098823,0.3705044250126874,0.008306496614666686,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.00621144618492455,0.0073577393321491895,11.5,13.525000000000002,0.00621144618492455,0.0073577393321491895,4.5,3064960.257918031,1354960.257918031 
 03/27  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,21.41428123436051,10.71851411938259,20.382073965207844,10.575457575558756,20.744489621924146,10.626893188627221,20.37054225089817,10.587893652911955,20.81565052935911,10.636832475283658,20.981237943822475,10.912879881926285,21.41428123436051,50.4929849624229,0.0,167.8724427461034,20.382073965207844,53.29114901592055,164.5430249796812,0.0,20.744489621924146,52.29256295541481,114.25848339465625,0.0,20.37054225089817,53.37319578613267,156.65214172728707,0.0,20.81565052935911,52.09848996240138,120.77335070839149,0.0,20.981237943822475,52.525759403719896,115.71133497496209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,21.4383417351832,0.008294585946522395,10.709049197573945,22.434022526907846,0.3705044250126874,0.008294585946522395,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.007369168716518633,11.5,13.3,0.00621144618492455,0.007369168716518633,4.5,3064960.257918031,1354960.257918031 
 03/27  24:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.836042696009486,10.604314511671829,20.0713625816232,10.531085148868234,20.35221138804447,10.58109841394492,20.06557455915619,10.531398147077049,20.415883215449004,10.586588071674802,20.630054166774066,10.657848898539793,20.836042696009486,51.9204393160355,0.0,99.12458225377236,20.0713625816232,54.163700388478624,141.05063618506188,0.0,20.35221138804447,53.40926463970604,99.96408421185049,0.0,20.06557455915619,54.18420812457566,133.97302521519396,0.0,20.415883215449004,53.219194604808145,105.55801293667218,0.0,20.630054166774066,52.769968922938695,95.57778085820843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,20.834666594377843,0.008252363371697439,10.618131104980083,21.830423990972754,0.3705044250126874,0.008252363371697439,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.007955261799587476,11.5,12.9875,0.00621144618492455,0.007955261799587476,4.5,3064960.257918031,1354960.257918031 
 03/28  01:00:00,13.4875,0.0,0.0,0.0,0.0,0.0,20.381450554756174,10.581454825934774,19.893172369571456,10.615752363996027,20.10786805736288,10.630533029039412,19.889910049465527,10.61493383519173,20.14977156327164,10.630354968887744,20.42514563318752,10.672493142533813,20.381450554756174,53.315184013312944,3.3102087753741216,20.15503586749469,19.893172369571456,55.075358919104424,117.90023721702619,0.0,20.10786805736288,54.4013233122125,84.91023876692316,0.0,19.889910049465527,55.08349652371264,111.8642996187919,0.0,20.14977156327164,54.2599242898069,90.57008243039269,0.0,20.42514563318752,53.49445285908145,74.70659768156537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,20.367674493948986,0.008251973670226698,10.602076724066894,21.3634325976511,0.3705044250126874,0.008251973670226698,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,13.4875,0.00621144618492455,0.009330767256036494,11.5,13.4875,0.00621144618492455,0.009330767256036494,4.5,3064960.257918031,1354960.257918031 
 03/28  02:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,20.02989933938122,10.723367281473635,19.742465944681744,10.862643147552237,19.929896162516712,10.824013801156065,19.740295089297575,10.865501918526304,19.959204319359436,10.816988857971477,20.191503494630275,10.93132049212562,20.02989933938122,55.00556761237102,48.769659074619085,0.0,19.742465944681744,56.51550509692687,101.30701964806354,0.0,19.929896162516712,55.71856204583948,72.75380863214815,0.0,19.740295089297575,56.53391047227568,96.07287941279799,0.0,19.959204319359436,55.59143610572355,78.09464999606405,0.0,20.191503494630275,55.217421069724445,64.82589116660773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,20.009875664375443,0.008324360838382333,10.706312199821735,21.0055024454858,0.3705044250126874,0.008324360838382333,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.009728054980136078,11.5,14.2125,0.00621144618492455,0.009728054980136078,4.5,3064960.257918031,1354960.257918031 
 03/28  03:00:00,14.775,0.0,0.0,0.0,0.0,0.0,19.76689919346871,11.015559802754238,19.649681862763266,11.191174960763213,19.80844288504486,11.112509203298853,19.647437290411403,11.198197168841812,19.832182307809276,11.101776013142922,20.06395214178006,11.29906911671511,19.76689919346871,57.00738098374184,93.08463395252193,0.0,19.649681862763266,58.09590944520597,87.01923480390576,0.0,19.80844288504486,57.22668714106927,62.637325304250055,0.0,19.647437290411403,58.13111628646857,82.55259284001073,0.0,19.832182307809276,57.10180704550909,67.34609909640318,0.0,20.06395214178006,57.029571197919246,53.39929202307019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,19.73888220687114,0.00848592052246899,10.979566468424295,20.734216015845863,0.3705044250126874,0.00848592052246899,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,14.775,0.00621144618492455,0.010022237326615474,11.5,14.775,0.00621144618492455,0.010022237326615474,4.5,3064960.257918031,1354960.257918031 
 03/28  04:00:00,10.125,0.0,0.0,0.0,0.0,0.0,19.56914418727322,11.288705329656775,19.402415936850126,11.263595509940822,19.591166977214087,11.202992799616524,19.40662610249818,11.270491710983599,19.61121257643064,11.197728753397826,19.95953876296145,11.37038184790185,19.56914418727322,58.76603128370304,116.70469080084263,0.0,19.402415936850126,59.27917559677085,84.6073212937481,0.0,19.591166977214087,58.35230896339911,58.5711950674434,0.0,19.40662610249818,59.29069622501587,79.77898186688941,0.0,19.61121257643064,58.25938300137352,63.1348061323136,0.0,19.95953876296145,57.67031461117832,39.61476507473424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,19.461572620454927,0.008625246523746645,11.221659428714075,20.456653901272936,0.3705044250126874,0.008625246523746645,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,10.125,0.00621144618492455,0.007658052360610625,11.5,10.125,0.00621144618492455,0.007658052360610625,4.5,3064960.257918031,1354960.257918031 
 03/28  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.289244386872376,11.115823506741433,19.051170674223105,10.932888337888269,19.282031122136814,10.98480634067273,19.06170519035616,10.930682795948593,19.301264336941777,10.99538535289527,19.845714357535112,10.929576810210655,19.289244386872376,59.115334649881675,103.3729850281693,0.0,19.051170674223105,59.274292555009254,88.77074661938502,0.0,19.282031122136814,58.62929906560452,59.24382906879288,0.0,19.06170519035616,59.226663288511645,83.2396260593489,0.0,19.301264336941777,58.600308527643705,63.93913719787014,0.0,19.845714357535112,56.40415259690497,24.847800296174114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,19.162447298055863,0.008559256331344137,11.126629045397571,20.157648174087836,0.3705044250126874,0.008559256331344137,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.006147798964283385,11.5,6.8875,0.00621144618492455,0.006147798964283385,4.5,3064960.257918031,1354960.257918031 
 03/28  06:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.91599882961199,10.824871902203615,18.82866934828715,10.64770650139983,19.055565345907027,10.72555257548077,18.84458350851229,10.640721235466064,19.066730988900467,10.735203806014994,19.7432627233519,10.565646809387696,18.91599882961199,59.34870768071256,167.84298647840478,0.0,18.82866934828715,58.973324001153856,77.66614300281793,0.0,19.055565345907027,58.445970247143585,50.15472053377107,0.0,18.84458350851229,58.8873215408195,72.31819975363237,0.0,19.066730988900467,58.442771141765284,54.511998908022406,0.0,19.7432627233519,55.40406578996669,5.151544483951341,0.8684312470660984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,43.60224580297054,0.0,7.568395045441154,0.0,18.801508305784928,0.008372120660889952,10.829418780882978,19.797048464149643,0.3705044250126874,0.008372120660889952,16.0,81.37847209906417,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005899960202883943,11.5,6.324999999999999,0.00621144618492455,0.005899960202883943,4.5,3064960.257918031,1354960.257918031 
 03/28  07:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.09682785785685,9.9648743535288,21.885916891024916,9.285083049178251,22.011538587185015,8.636013234305041,21.881500367677322,9.326254903669076,22.00474396792096,8.522184914695814,21.67132415698455,9.646702429598536,19.09682785785685,55.4536644808124,1063.3438463380844,0.0,21.885916891024916,44.68940515157666,2628.651800846569,0.0,22.011538587185015,42.46600473291161,1118.9073203525618,0.0,21.881500367677322,44.82202634585736,2474.2139268047777,0.0,22.00474396792096,42.16676829566913,1176.7029438219868,0.0,21.67132415698455,46.36173313691504,2494.275925831862,0.0,0.0,15738.030657316338,0.0,0.0,3091.3934880443726,1521.162221489062,2911.9083623387123,1620.350901687208,2936.4408329127655,0.0,2561.068330820639,0.0,0.0,0.0,0.0,15306.639827224599,19133.29978403075,0.0,0.0,7.568395045441153,7.568395045441153,0.0,0.0,66.80790841057893,0.261343048240137,7.568395045441153,0.0,8.199478265738168,0.0061634689710577005,6.363236641418303,16.000572944813175,0.3705044250126874,0.0061634689710577005,16.0,81.73377232358114,0.0,0.03691390019130651,0.0,7.22,0.0,6.1,0.31057230924622753,0.00580699355279566,11.5,6.1,0.31057230924622753,0.00580699355279566,4.5,3310490.643810425,1354960.257918031 
 03/28  08:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,19.4285238113268,8.087909101583787,22.202283338885042,7.4842883817288115,22.201946374180423,6.717482679549261,22.20186903790223,7.556685269398401,22.200184535403196,6.638412550256733,22.201703897102007,8.280137039051683,19.4285238113268,47.84135230353405,1121.257413928966,0.0,22.202283338885042,38.69257040846036,1768.5278865725177,0.0,22.201946374180423,36.70565813241616,528.6695599519422,0.0,22.20186903790223,38.885695218844475,1504.9635994107152,0.0,22.200184535403196,36.50947012896911,713.170535015807,0.0,22.201703897102007,40.84911120338468,1784.6297821301,0.0,0.0,10737.46590695627,0.0,0.0,2261.8198591871296,946.2196555169858,1972.0490201424545,1173.799796149874,2273.126190048042,0.0,2324.5089085281434,0.0,0.0,0.0,0.0,10737.46590695627,13421.832383695335,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,60.44183632948471,0.11947156056417581,7.568395045441154,0.0,8.827096818148352,0.006167265079747063,6.366596487060253,15.999911695949752,0.3705044250126874,0.006167265079747063,16.0,81.99999999999393,0.0,0.030217081427790452,0.0,7.22,0.0,6.7875,0.31057230924622753,0.005973846346819609,11.5,6.7875,0.31057230924622753,0.005973846346819609,4.5,3176755.4585931394,1354960.257918031 
 03/28  09:00:00,7.2,11.0,5.0,11.0,5.0,20.0,20.251126529765624,7.721295080920536,22.20056750688168,8.50990679584751,22.200443551718436,7.908431769629809,22.200454564141104,8.577877707963653,22.201056755934854,7.82877722655453,22.46130472164916,9.310347664569953,20.251126529765624,44.31834269011327,2097.543091816692,0.0,22.20056750688168,41.52671116877023,242.09154949965293,0.0,22.200443551718436,39.85166272787454,0.0,80.31947544784634,22.200454564141104,41.7196981809548,68.3362879848128,37.93179673630948,22.201056755934854,39.6312539678412,33.03139041963175,22.743088717077626,22.46130472164916,43.1340783137836,0.0,513.5489927918884,0.0,4042.63510362104,0.0,0.0,737.0847759753548,337.45960356204546,499.3076422797984,471.25471580262166,0.0,0.0,2152.561738523253,0.0,0.0,0.0,0.0,4042.63510362104,5053.293879526299,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,56.482128027300575,0.03793957958359103,7.568395045441154,0.0,9.284613485312176,0.00617043731224171,6.3740002807194145,16.000737069781614,0.3705044250126874,0.00617043731224171,16.0,81.26099578578983,0.0,0.026110110191129896,0.0,7.22,0.0,7.2,0.31057230924622753,0.006072826233862982,11.5,7.2,0.31057230924622753,0.006072826233862982,4.5,32890389.08104503,1354960.257918031 
 03/28  10:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,20.984860190530902,9.413951886323837,22.296504392276482,10.105667599564184,22.258018290410146,9.092722734731653,22.578266284896088,10.226637351562289,22.202775235007334,8.942808217054406,23.53978898490494,11.365402368482668,20.984860190530902,47.507051052174255,1994.4504479349587,0.0,22.296504392276482,45.92913070967192,0.0,485.81663485322673,22.258018290410146,43.00536140065515,0.0,398.9879209634962,22.578266284896088,45.51261937525155,0.0,499.165797441346,22.202775235007334,42.718060107838724,0.0,378.06410855604526,23.53978898490494,46.324954272886835,0.0,600.6430974719469,0.0,3557.177794343739,0.0,0.0,18.767711040560577,23.543999725320806,0.0,83.93481697127294,0.0,0.0,1888.4714963705064,0.0,0.0,0.0,0.0,487.8501789315025,609.812723664378,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,56.02824553112522,0.032542613923136246,7.568395045441154,0.0,9.988746847105931,0.006546389202643235,7.22244509425748,15.999467388872095,0.3705044250126874,0.006546389202643235,16.0,67.69618340061461,0.0,0.031856102323777696,0.0,7.22,0.0,7.8875,0.31057230924622753,0.0063691715416863744,11.5,7.8875,0.31057230924622753,0.0063691715416863744,4.5,43235339.52011809,1354960.257918031 
 03/28  11:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,21.753968244567403,10.675206654336776,22.790863586342603,10.955099364323726,22.80838392284719,9.661787927294279,23.345648009665155,11.195632286074318,22.475623260235558,9.450939884897892,23.89862028009728,12.396280992883389,21.753968244567403,49.309699848044204,2047.187175635367,0.0,22.790863586342603,47.16391326450359,0.0,546.500079032696,22.80838392284719,43.21448783945272,0.0,461.5010114999457,23.345648009665155,46.34177976014997,0.0,559.62377382144,22.475623260235558,43.475429008404305,0.0,484.3641380105709,23.89862028009728,48.52309594385738,0.0,976.9070229167469,0.0,3639.63440620303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1885.3328806874877,0.0,0.0,0.0,0.0,3639.63440620303,4549.543007753788,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.24233172123656,0.029770892901764275,7.568395045441154,0.0,10.57595721473869,0.006600788778172593,7.344822250502743,15.97286137111434,0.413147557836306,0.006600788778172593,16.0,75.83159651912874,0.0,0.029770892901764275,0.0,7.22,0.0,6.924999999999999,0.31057230924622753,0.0060821695473708085,11.5,6.924999999999999,0.31057230924622753,0.0060821695473708085,4.5,44608402.11111293,1380651.593495971 
 03/28  12:00:00,6.1,8.8,4.0,8.8,4.0,16.0,22.423513145527536,10.873282124769815,22.90869803042469,10.762940694777276,23.00946859771373,9.19336837505137,23.588590139700322,11.105628012185829,22.645380597335844,8.925697210178608,23.898989605313776,11.81416110705652,22.423513145527536,47.97519451149452,1789.956716200717,0.0,22.90869803042469,46.236530305861436,0.0,553.5709490121193,23.00946859771373,41.36842406377147,0.0,472.9351463357167,23.588590139700322,45.39889863058007,0.0,575.8944066242386,22.645380597335844,41.534273716056084,0.0,494.6160060427009,23.898989605313776,46.700909048118504,0.0,1005.9366499735968,0.0,2220.654967814007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2054.948621495868,0.0,0.0,0.0,0.0,2220.654967814007,2775.8187097675086,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,59.27818043710154,0.023304763767431725,7.568395045441154,0.0,10.249038186060938,0.006398301349209785,6.8955587496080515,16.00234986230408,0.41721789782045177,0.006398301349209785,16.0,81.54116049382125,0.0,0.023304763767431725,0.0,7.22,0.0,6.1,0.31057230924622753,0.005694746339867028,11.5,6.1,0.31057230924622753,0.005694746339867028,4.5,43254920.506049074,1383128.141527271 
 03/28  13:00:00,5.4125,4.4,2.0,4.4,2.0,8.0,22.804444651592917,9.911655822300899,22.6028120461567,9.3266933734718,22.778916207440286,7.648098173464803,23.372376110273123,9.686609959292596,22.44793238942374,7.402394007721128,23.834415976876723,10.747721755555418,22.804444651592917,43.97716107924068,1314.1355608193462,0.0,22.6028120461567,42.799681559715296,0.0,526.9462840694864,22.778916207440286,37.791225852462034,0.0,455.58278452928835,23.372376110273123,41.85426261253228,0.0,557.4405022888078,22.44793238942374,37.91677973372538,0.0,477.97754494205003,23.834415976876723,43.685593408314844,0.0,621.9060388522057,0.0,2792.8281337886783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2558.6819758818065,0.0,0.0,0.0,0.0,2792.8281337886783,3491.0351672358474,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,63.71455063243867,0.03665058368802061,7.568395045441154,0.0,8.226802551116608,0.005799082105691753,5.482841098449376,16.026808771537386,0.3705044250126874,0.005799082105691753,16.0,81.96690163774558,0.0,0.03665058368802061,0.0,7.22,0.0,5.4125,0.31057230924622753,0.005363089265100061,11.5,5.4125,0.31057230924622753,0.005363089265100061,4.5,39189317.60407309,1354960.257918031 
 03/28  14:00:00,5.375,8.8,4.0,8.8,4.0,16.0,23.1728591151645,8.626025579718648,22.73698437144245,8.538165537884032,22.81253579518238,7.20029180484639,23.474631571409663,8.905785036927139,22.566614075382827,7.004179292459106,23.898092146534303,10.03795879834875,23.1728591151645,39.42045743007886,1337.119788573652,0.0,22.73698437144245,40.23164336972929,0.0,540.7013813908413,22.81253579518238,36.56177365313407,0.0,460.5090067950473,23.474631571409663,39.44612963807564,0.0,567.9579080836525,22.566614075382827,36.61506270283736,0.0,489.7905909385025,23.898092146534303,41.495580900756345,0.0,977.1386940750434,0.0,2027.5845490737886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2211.892522992825,0.0,0.0,0.0,0.0,2027.5845490737886,2534.4806863422355,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,63.3443785796987,0.026138568288101082,7.568395045441154,0.0,9.782598453293692,0.005832097850843718,5.557166662241027,15.975393553170353,0.41350990105906416,0.005832097850843718,16.0,81.99902477234416,0.0,0.026138568288101075,0.0,7.22,0.0,5.375,0.31057230924622753,0.0053516978134305546,11.5,5.375,0.31057230924622753,0.0053516978134305546,4.5,41905352.431843445,1380853.826632804 
 03/28  15:00:00,5.6,11.0,5.0,11.0,5.0,20.0,23.448699541245993,8.982559271096855,22.80423596127563,9.429707087766955,22.72755782844397,8.23703830112295,23.417295626213203,9.815909443322694,22.550571933489614,8.040080838956202,23.89920629846735,10.23401721560891,23.448699541245993,39.714605679288496,1399.5824967271806,0.0,22.80423596127563,42.562530953318884,0.0,545.1115904086635,22.72755782844397,39.44934243190506,0.0,454.0322876786994,23.417295626213203,42.09356301070782,0.0,562.7409459390717,22.550571933489614,39.34389639687313,0.0,487.7600545411507,23.89920629846735,42.04265582775047,0.0,1160.3854956950063,0.0,1847.658582895105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1940.357335167525,0.0,0.0,0.0,0.0,1847.658582895105,2309.573228618881,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,60.377250605355286,0.020421842920720253,7.568395045441154,0.0,10.744299178407363,0.006164083759131656,6.332973381554059,15.992534326633944,0.43647466058937895,0.006164083759131656,16.0,81.99990919452412,0.0,0.020421842920720253,0.0,7.22,0.0,5.6,0.31057230924622753,0.005700418894826877,11.5,5.6,0.31057230924622753,0.005700418894826877,4.5,42814683.789120525,1395575.7161313274 
 03/28  16:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,23.522231229067998,9.84395415316863,22.808644492606557,10.427040747687926,22.615844396523674,9.18103974143775,23.319180166766586,10.794806429171897,22.528903292728163,8.991187998543404,23.899264893290486,10.97121267661855,23.522231229067998,41.90126089833574,1347.1201573705512,0.0,22.808644492606557,45.489389131885446,0.0,545.4210369503326,22.615844396523674,42.33422444290196,0.0,446.3992220187809,23.319180166766586,45.20163757870535,0.0,555.3057365847528,22.528903292728163,42.01583554813574,0.0,486.0297634830711,23.899264893290486,44.16309169850703,0.0,1106.7668042624207,0.0,1694.2042065013322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1765.435619839912,0.0,0.0,0.0,0.0,1694.2042065013322,2117.7552581266655,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,59.2108636975021,0.01780779348596032,7.568395045441154,0.0,11.074250621375484,0.006591426904317247,7.282414093862437,16.000262643778992,0.42984816483362276,0.006591426904317247,16.0,81.99998790595266,0.0,0.01780779348596032,0.0,7.22,0.0,6.2875,0.31057230924622753,0.006151330164816413,11.5,6.2875,0.31057230924622753,0.006151330164816413,4.5,41007886.775033005,1391234.3448720132 
 03/28  17:00:00,7.0125,11.0,5.0,11.0,5.0,20.0,23.4625134242586,10.657054623636258,22.509936522673907,11.207023481937616,22.274376281099986,9.867324410830976,22.905052878064545,11.544058076203816,22.24474014157502,9.687790765642964,23.89934771872468,11.993004623904811,23.4625134242586,44.40240332293042,1287.4264855357728,0.0,22.509936522673907,48.791591858733696,0.0,520.8597187945024,22.274376281099986,45.26110318938118,0.0,401.7105532671356,22.905052878064545,48.713109818750446,0.0,523.302361054669,22.24474014157502,44.79870473131896,0.0,416.54463798374616,23.89934771872468,47.25844847721429,0.0,843.3280638298331,0.0,2361.936502916957,0.0,0.0,0.0,21.006345985518706,0.0,47.591791412094885,0.0,0.0,1802.0253063131522,0.0,0.0,0.0,0.0,746.2335684121373,932.7919605151716,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,57.8533601313622,0.023194454635136547,7.568395045441154,0.0,10.619137221207662,0.0068475854311876435,7.831338935161815,16.018042133725483,0.39730193181053575,0.0068475854311876435,16.0,73.75548438297037,0.0,0.02279374917409798,0.0,7.22,0.0,7.0125,0.31057230924622753,0.006470727075407857,11.5,7.0125,0.31057230924622753,0.006470727075407857,4.5,37392442.99323416,1370771.044832279 
 03/28  18:00:00,7.2,11.0,5.0,11.0,5.0,20.0,23.301466178482254,11.291658190917902,22.272964692588758,11.61595728500357,22.20155871062844,10.189899341576755,22.563429253748215,11.921226034420117,22.201181127114722,10.015043763429777,23.899225053343017,12.921570086920514,23.301466178482254,46.76580428671336,1273.4662097003902,0.0,22.272964692588758,50.853450825347004,0.0,503.44131156911334,22.20155871062844,46.45160649120423,0.0,311.78420250488233,22.563429253748215,50.98160801476713,0.0,498.85402817755715,22.201181127114722,45.912097629499385,0.0,315.71159996624266,23.899225053343017,50.22593525305428,0.0,810.9330787066866,0.0,5382.463680827724,0.0,0.0,0.0,107.12775653768304,0.0,146.41508773998675,0.0,0.0,1782.3607054270042,0.0,0.0,0.0,0.0,1265.2801737188458,1581.6002171485572,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,51.47316861611484,0.04193252708233939,7.568395045441154,0.0,10.594719702612142,0.006981271219315542,8.112793963262988,16.001429725914083,0.3929507594860879,0.006981271219315542,16.0,59.13792304334494,0.0,0.03982696498241214,0.0,7.22,0.0,7.2,0.31057230924622753,0.006555062671511599,11.5,7.2,0.31057230924622753,0.006555062671511599,4.5,37407204.66497989,1368144.8361025036 
 03/28  19:00:00,7.575,5.5,2.5,5.5,2.5,10.0,22.74420755261407,11.313919717977493,22.20194389347662,11.111383027856071,22.201417297161612,9.715419092385005,22.203220186459973,11.361955536705135,22.20061071682536,9.559758350877473,23.09926502179764,12.87952920684149,22.74420755261407,48.438213559620564,783.3872304876538,0.0,22.20194389347662,49.40070579130715,203.71374163213252,0.0,22.201417297161612,45.00194228991761,39.59026813349959,4.463194207183022,22.203220186459973,50.22632466781275,105.48387809984129,40.26731668956282,22.20061071682536,44.53527077771071,37.64193578869498,5.190680190171037,23.09926502179764,52.56052488801554,0.0,566.7287940636854,0.0,5550.147530323721,0.0,0.0,699.4322195722474,453.57282636295884,534.9868450131884,494.1516888096214,0.0,0.0,1865.5373504479535,0.0,0.0,0.0,0.0,5335.729935406988,6669.662419258734,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,50.71344094340277,0.04210644798084127,7.568395045441154,0.0,10.055374143821085,0.007047814667207058,8.259873207458241,15.999715859930136,0.3705044250126874,0.007047814667207058,16.0,76.15095265275846,0.0,0.02712119491638876,0.0,7.22,0.0,7.575,0.31057230924622753,0.0067232720877255904,11.5,7.575,0.31057230924622753,0.0067232720877255904,4.5,22994167.15140038,1354960.257918031 
 03/28  20:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.992692830635427,10.468869170262996,22.20179793522971,9.787568356276598,22.200422379170693,8.70377426040632,22.201996796986574,9.963847633953575,22.200149033189962,8.608227689415324,22.255305838019392,11.657338358525637,21.992692830635427,47.93406946175723,390.099106838087,0.0,22.20179793522971,45.23565130022581,849.0332414046856,0.0,22.200422379170693,42.04533308588717,337.84156404347925,0.0,22.201996796986574,45.774514134671094,787.5745130451457,0.0,22.200149033189962,41.77381475041114,336.60933735140316,0.0,22.255305838019392,51.06437078407267,48.93762984988189,155.0217265883945,0.0,6561.793690444823,0.0,0.0,1343.5529319500622,755.8996024772173,1255.6417343251937,797.9731353774926,391.27912261693314,0.0,1956.6739601512506,0.0,0.0,0.0,0.0,6561.793690444823,8202.242113056029,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.13251572777295,0.0544172162894368,7.568395045441154,0.0,9.811783392747225,0.00691783388230569,8.003586843480392,15.99925483788301,0.3705044250126874,0.00691783388230569,16.0,81.90753276117297,0.0,0.022175057351853086,0.0,7.22,0.0,7.425,0.31057230924622753,0.006647111287737069,11.5,7.425,0.31057230924622753,0.006647111287737069,4.5,12205693.434741858,1354960.257918031 
 03/28  21:00:00,7.2,0.0,0.0,0.0,0.0,0.0,21.294827723170904,9.533390895839668,20.688035532317063,9.278518872287043,20.951402893365017,8.986534610146066,20.720164434683568,9.368190837028987,20.97827432928496,9.001587507406116,21.582411716995267,10.61642741815345,21.294827723170904,46.9862038521042,259.5473281656507,0.0,20.688035532317063,47.96853154814046,118.1668257227574,0.0,20.951402893365017,46.29067713828748,81.83883424030151,0.0,20.720164434683568,48.16057238339928,109.44287110573185,0.0,20.97827432928496,46.26217482037541,88.30660096502852,0.0,21.582411716995267,49.63525694342958,46.267131652675516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,21.16668596253996,0.00767786459060771,9.54171104980083,22.163486875099952,0.3705044250126874,0.00767786459060771,16.0,81.99805423629051,0.0,0.0,0.0,7.219999999999999,0.0,7.199999999999999,0.00621144618492455,0.0065372591559519355,11.5,7.199999999999999,0.00621144618492455,0.0065372591559519355,4.5,7114960.257918031,1354960.257918031 
 03/28  22:00:00,7.575,0.0,0.0,0.0,0.0,0.0,20.491631503912394,9.549137676432846,19.854940910388546,9.359598996126909,20.14276897409871,9.372186683767794,19.879117021400674,9.389828007524539,20.168575736165252,9.388868488654616,20.880546490290538,10.087764444316772,20.491631503912394,49.419156552038956,14.348364800193849,0.0701601215912433,19.854940910388546,50.751491539792376,128.55095081249004,0.0,20.14276897409871,49.898243722273996,88.96604857492372,0.0,19.879117021400674,50.7784195912019,119.87143291824884,0.0,20.168575736165252,49.87492790527391,96.25100712438336,0.0,20.880546490290538,50.02065968543913,46.1137465604275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,20.463129459346156,0.007655673974564458,9.515307222538835,21.45997069499149,0.3705044250126874,0.007655673974564458,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.006702418357685038,11.5,7.575,0.00621144618492455,0.006702418357685038,4.5,3064960.257918031,1354960.257918031 
 03/28  23:00:00,8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.853269939719635,9.524959978461798,19.475114996468704,9.398955875308037,19.726201135203127,9.451007772377533,19.492689555862306,9.405166720169646,19.751595566184168,9.458850610999523,20.38259543367683,9.743662203567066,19.853269939719635,51.32453949882718,76.74574871556092,0.0,19.475114996468704,52.0987911073363,106.40779228386793,0.0,19.726201135203127,51.47250448883308,72.7789681219067,0.0,19.492689555862306,52.06361943783448,99.40513522570802,0.0,19.751595566184168,51.418543554691716,78.41821164920998,0.0,20.38259543367683,50.40350073689291,33.49462814620847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,19.80676624028079,0.0076443663772253374,9.508802107553352,20.803628037930988,0.3705044250126874,0.0076443663772253374,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.00621144618492455,0.0068120939694308776,11.5,8.487499999999999,0.00621144618492455,0.0068120939694308776,4.5,3064960.257918031,1354960.257918031 
 03/28  24:00:00,9.5875,0.0,0.0,0.0,0.0,0.0,19.35829861685813,9.469029355899742,19.2477801527395,9.388715729582538,19.454347914501188,9.43294828938023,19.259140369344088,9.387623165336649,19.47410507899462,9.43755559087153,20.094819070347818,9.5318512348885,19.35829861685813,52.72737089899642,152.11909829089132,0.0,19.2477801527395,52.80439687798327,84.25765083628806,0.0,19.454347914501188,52.28523747935004,57.10573383517834,0.0,19.259140369344088,52.76316205266311,78.9057658693306,0.0,19.47410507899462,52.237227641685614,61.54287557651662,0.0,20.094819070347818,50.58319994064685,16.30041166603968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,19.3028573856745,0.0076177101608115565,9.47268046874151,20.299767659502695,0.3705044250126874,0.0076177101608115565,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,9.5875,0.00621144618492455,0.0071352451632491504,11.5,9.5875,0.00621144618492455,0.0071352451632491504,4.5,3064960.257918031,1354960.257918031 
 03/29  01:00:00,10.375,0.0,0.0,0.0,0.0,0.0,19.001760098277977,9.418667406860525,19.124143158618946,9.370576034848673,19.28569682620388,9.397518418975434,19.13140076468079,9.368300492389162,19.300986769105055,9.399707823270255,19.916895087072866,9.420784282729642,19.001760098277977,53.7293591193923,220.59289025572866,0.0,19.124143158618946,53.14773883219302,64.5454040236703,0.0,19.28569682620388,52.710834661049404,43.52149735869415,0.0,19.13140076468079,53.11555357178678,60.55503905062568,0.0,19.300986769105055,52.668426097219914,46.885724819201016,0.0,19.916895087072866,50.7629491168117,2.2175180983532528,1.172901051578208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,18.933061338248574,0.007585696344824843,9.416547722813274,19.930029837312482,0.3705044250126874,0.007585696344824843,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.007162894273892981,11.5,10.375,0.00621144618492455,0.007162894273892981,4.5,3064960.257918031,1354960.257918031 
 03/29  02:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.756809257734513,9.367245612434326,19.01844713550929,9.304496895750225,19.154737551868315,9.328927670511753,19.024132878012495,9.301978551548608,19.16714123329638,9.331649004709792,19.786247447163035,9.307832449558608,18.756809257734513,54.36910738161082,267.79693294517483,0.0,19.01844713550929,53.26180263044944,51.67428477299319,0.0,19.154737551868315,52.897879073000354,34.37350618116375,0.0,19.024132878012495,53.23387095497311,48.48911646412114,0.0,19.16714123329638,52.86667893764246,37.00622687539135,0.0,19.786247447163035,50.788127813121925,0.0,9.746425260674698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,18.666638587305734,0.007550427582773056,9.367076352335722,19.663671239913832,0.3705044250126874,0.007550427582773056,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.006871191169636696,11.5,10.225,0.00621144618492455,0.006871191169636696,4.5,3064960.257918031,1354960.257918031 
 03/29  03:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,18.570274078488275,9.265176905774094,18.897872720854583,9.184503325921675,19.024135570549547,9.21744640401575,18.897197386964834,9.181142701546786,19.03432455361487,9.221504853914615,19.697841708912044,9.153820579737964,18.570274078488275,54.63048166196819,291.18187219625656,0.0,18.897872720854583,53.232038994878216,44.665081376958994,0.0,19.024135570549547,52.931428041313616,29.14091987301208,0.0,18.897197386964834,53.22221873829432,42.33572539268357,0.0,19.03432455361487,52.91225392080668,31.39733236260514,0.0,19.697841708912044,50.54023920836997,0.0,19.254833558419648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,18.45849862787595,0.007487910820849831,9.26588174577778,19.45564501848177,0.3705044250126874,0.007487910820849831,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,9.3125,0.00621144618492455,0.006450479132571072,11.5,9.3125,0.00621144618492455,0.006450479132571072,4.5,3064960.257918031,1354960.257918031 
 03/29  04:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,18.39863930631221,9.113831924143998,18.773369580346674,9.022058088133239,18.892266567739057,9.058400458932446,18.763663873417492,9.018131146092166,18.90077142266112,9.062613924020367,19.64202632691464,8.969589923421262,18.39863930631221,54.66060155917448,313.8918930051832,0.0,18.773369580346674,53.06305923078755,39.618249363092275,0.0,18.892266567739057,52.79955484520377,25.383467538027105,0.0,18.763663873417492,53.08119740083331,38.242342920269095,0.0,18.90077142266112,52.78651737590957,27.3766344890509,0.0,19.64202632691464,50.088969635785745,0.0,29.715287746562467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,18.270892663721792,0.00740451485102523,9.107405071030952,19.26819081782342,0.3705044250126874,0.00740451485102523,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,8.2125,0.00621144618492455,0.005981025597152188,11.5,8.2125,0.00621144618492455,0.005981025597152188,4.5,3064960.257918031,1354960.257918031 
 03/29  05:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,18.219008504251356,8.93699413848044,18.662111861604174,8.849326944033862,18.77846276899598,8.888120919626495,18.654529238682017,8.84499136029732,18.785430713484168,8.892460680512755,19.597956977930245,8.782238087792878,18.219008504251356,54.62417672740903,340.0832935961125,0.0,18.662111861604174,52.81367205622287,33.0858492458994,0.0,18.77846276899598,52.56832789198059,20.047750211313257,0.0,18.654529238682017,52.82326328710205,31.897079495669743,0.0,18.785430713484168,52.560843239358945,21.603347915861093,0.0,19.597956977930245,49.594155019808035,0.0,41.527791560097114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,18.07794485995079,0.007309803032005045,8.928371836842663,19.07541542623401,0.3705044250126874,0.007309803032005045,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,7.1125,0.00621144618492455,0.00566172953698387,11.5,7.1125,0.00621144618492455,0.00566172953698387,4.5,3064960.257918031,1354960.257918031 
 03/29  06:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.03746472860502,8.790582792257409,18.558223194920735,8.7178436990181,18.693068391919972,8.744164500844825,18.572775084539224,8.714338043937813,18.68038199900782,8.746516994852541,19.560149113600012,8.654033008183207,18.03746472860502,54.706810102002905,377.2943195045584,0.0,18.558223194920735,52.68757160502196,25.653822435538814,0.0,18.693068391919972,52.33803577779776,12.532614796975167,0.0,18.572775084539224,52.6272301835729,23.18391737727046,0.0,18.68038199900782,52.38771884580271,14.774458892897258,0.0,19.560149113600012,49.281204143159115,0.0,54.14709095906153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,53.88613725181738,0.0,7.568395045441154,0.0,17.88109985508451,0.007222070212505643,8.766932470387143,18.87873018046661,0.3705044250126874,0.007222070212505643,16.0,81.99805423629051,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.00621144618492455,0.00545754519719047,11.5,6.012499999999999,0.00621144618492455,0.00545754519719047,4.5,3064960.257918031,1354960.257918031 
 03/29  07:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.432865745238285,8.220515551665116,21.70792181212759,7.761165832095616,21.9811368975574,7.239129600900435,21.85412691650671,7.794491374295116,21.831317827794773,7.150377505315225,21.582680582078762,8.05450773490517,18.43286574523829,51.37869182194789,1281.989896896451,0.0,21.70792181212759,40.74690478146592,2821.2876084127656,0.0,21.9811368975574,38.651866849034285,1171.1643142347302,0.0,21.854126916506715,40.45100376837693,2555.2185693460833,0.0,21.831317827794773,38.79975794094338,1279.9766861950102,0.0,21.582680582078762,41.84516326912086,2633.536217658616,0.0,0.0,15648.357366776996,0.0,0.0,3271.2889088557345,1571.827274897191,2992.4396345024543,1711.0914896334127,3070.2558233028963,0.0,2659.6671727314315,0.0,0.0,0.0,0.0,15553.518537023396,19441.89817127924,0.0,0.0,7.568395045441155,7.568395045441155,0.0,0.0,68.1028496896562,0.2847254959735774,7.568395045441155,0.0,7.931445566295306,0.005743827227991691,5.484884414227404,16.000594243064455,0.3705044250126874,0.005743827227991691,16.0,81.94500163822379,0.0,0.0397225100933791,0.0,7.219999999999999,0.0,5.9125,0.31057230924622753,0.005500574302067006,11.5,5.9125,0.31057230924622753,0.005500574302067006,4.5,3332645.8805918656,1354960.257918031 
