Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/29  08:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.954665050201847,6.874743936969171,22.201472960866944,6.399067361032056,22.201360438288336,5.791616517385458,22.2017190703634,6.455797131739142,22.201717113768336,5.727585847765233,22.20087198647614,7.021316856605213,18.954665050201847,45.3469700498103,1298.4851231232676,0.0,22.201472960866944,35.913918658065676,1825.6900290952117,0.0,22.201360438288336,34.43427723675462,645.1185399873457,0.0,22.2017190703634,36.054149865724874,1564.7810599338954,0.0,22.201717113768336,34.2804425508969,728.5567453241249,0.0,22.20087198647614,37.48448787868908,1865.137350163569,0.0,0.0,11039.698247935181,0.0,0.0,2318.861683317345,1062.2369923789904,2031.7742797717342,1188.9078331769613,2353.813914313134,0.0,2353.9476924907035,0.0,0.0,0.0,0.0,11039.698247935181,13799.622809918976,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,61.092247520505936,0.1271048671325184,7.568395045441154,0.0,8.742939187266952,0.005709564792518425,5.410409826055907,15.999985465967669,0.3705044250126874,0.005709564792518425,16.0,81.9999999999999,0.0,0.030964067885159874,0.0,7.22,0.0,6.7875,0.31057230924622753,0.005562585193218932,11.5,6.7875,0.31057230924622753,0.005562585193218932,4.5,3183945.3020866676,1354960.257918031 
 03/29  09:00:00,8.575000000000001,11.0,5.0,11.0,5.0,20.0,19.952341136218166,6.739537986012968,22.200176009849546,7.6682519442697465,22.200890431033567,7.10006690798393,22.21982021864997,7.730222851265808,22.201348742630195,7.018973920015528,22.50121536618368,8.372125573280167,19.952341136218166,42.20968935131283,2210.9045851988676,0.0,22.200176009849546,39.23142288222598,76.72266849524146,104.47599382552158,22.200890431033567,37.7195366153366,0.0,259.93422293546246,22.21982021864997,39.34860852207534,0.0,318.71261010441606,22.201348742630195,37.50576485883767,0.0,152.0605140707014,22.50121536618368,40.396111465602154,0.0,516.2578624219348,0.0,2617.430636736295,0.0,0.0,467.3475695129791,157.8071458143224,151.88074993496903,308.80735233481954,0.0,0.0,1737.4486330445595,0.0,0.0,0.0,0.0,2501.631386028998,3127.0392325362473,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,55.914999315494235,0.024278377002658457,7.568395045441154,0.0,10.382075996696301,0.005773102774650655,5.567682799331372,15.999928680093662,0.3705044250126874,0.005773102774650655,16.0,80.51056668160022,0.0,0.01839286379956241,0.0,7.22,0.0,8.575000000000001,0.31057230924622753,0.005699074673085703,11.5,8.575000000000001,0.31057230924622753,0.005699074673085703,4.5,32877628.526197523,1354960.257918031 
 03/29  10:00:00,9.775,11.0,5.0,11.0,5.0,20.0,21.009400466844514,8.737601670254135,22.693660730704355,9.48520287712111,22.82754983816429,8.395822070700067,23.212040231346982,9.644722871360639,22.443411891763606,8.195476778502403,23.6494604276359,10.727477253442842,21.009400466844514,45.316877337695175,2127.8412151068405,0.0,22.693660730704355,43.00182135330626,0.0,537.499204854262,22.82754983816429,39.626098796603536,0.0,461.8953003255621,23.212040231346982,42.12143914507054,0.0,548.2229572022059,22.443411891763606,40.0127600453121,0.0,481.01747224748465,23.6494604276359,44.11067645169831,0.0,689.2786309173464,0.0,1290.6519996463646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1233.2711926997804,0.0,0.0,0.0,0.0,1290.6519996463646,1613.3149995579556,0.0,0.0,7.568395045441154,7.568395045441154,0.0,0.0,54.87205975156297,0.011377564080043817,7.568395045441154,0.0,11.784084356346895,0.00600813077157457,6.147071997079099,15.980007552298638,0.38021022772368723,0.00600813077157457,16.0,80.73148593674756,0.0,0.011377564080043817,0.0,7.22,0.0,9.775,0.31057230924622753,0.005775593740598209,11.5,9.775,0.31057230924622753,0.005775593740598209,4.5,43221373.73295086,1360757.946696451 
 03/29  11:00:00,11.0625,11.0,5.0,11.0,5.0,20.0,22.160329747199878,10.133594063712358,23.39247901000732,10.585334778650783,23.556906319180023,9.280203327217588,23.86664869452735,10.664191630319234,23.05040002973115,9.001139106262642,23.898970452901754,11.534484463783144,22.160329747199878,46.39295195175559,2147.646440989255,0.0,23.39247901000732,44.37322402227389,0.0,595.1094750128784,23.556906319180023,40.25484492528051,0.0,512.3499212863371,23.86664869452735,43.35053119812057,0.0,801.634729012955,23.05040002973115,40.731330478993655,0.0,527.5047119422557,23.898970452901754,45.840454341247735,0.0,1240.5692095916938,0.0,233.5412510286804,131.01868369554902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.96615108817565,15.678291659317692,15.678291659317692,86.7210667948535,86.72106679485356,233.5412510286804,291.9265637858505,230.48704841356144,131.01868369554902,7.5176275464415205,7.394197522720576,0.12621465491166484,361.50573210911045,53.57388412828444,0.001991871182888169,7.5176275464415205,0.12621465491166484,14.669459356343992,0.006448985848858769,7.168801598837446,15.963075757251787,0.47065558951975384,0.006448985848858769,16.0,81.38926735986539,0.0,0.001991871182888169,0.005061020482320937,7.22,0.0011100537860192668,11.012791494921245,0.31057230924622753,0.005775787545736126,11.5,11.0625,0.31057230924622753,0.005775787545736126,4.5,45568173.14799805,1420452.5741104921 
 03/29  12:00:00,12.3875,8.8,4.0,8.8,4.0,16.0,23.11268548720092,10.676102676103243,23.790246857665004,11.215104878271445,23.88567027918683,9.830421160488886,23.89892663508777,10.477946038282182,23.43055294646547,9.580857408691315,23.89907340945173,11.287916556627126,23.11268548720092,45.40805142617896,1777.7791565404436,0.0,23.790246857665004,45.17484606459266,0.0,630.7445243296971,23.88567027918683,40.952488463107684,0.0,558.3868966930663,23.89892663508777,42.73329602694683,0.0,1029.2934012043593,23.43055294646547,41.391040619779204,0.0,554.0947554214499,23.89907340945173,45.098247610951006,0.0,1342.7379243275655,0.0,0.0,698.1815963904173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.9301275737711,279.9301275737711,438.37598769870897,438.3759876987094,0.0,0.0,536.015175437737,698.1815963904173,7.784982103761587,7.219999999999999,0.2898855743460663,1234.1967718281544,53.30413157272981,0.0,7.784982103761587,0.28988557434606643,16.045301399123304,0.006746726990797121,7.82519322383151,15.99361431847797,0.5159863199191359,0.006746726990797121,16.0,81.41368369350054,0.0,0.0,0.024120557104366162,7.22,0.02158415751192008,11.500043452578167,0.31057230924622753,0.0058044688601959285,11.5,12.3875,0.31057230924622753,0.0058044688601959285,4.5,45500946.78958891,1454612.3110942948 
 03/29  13:00:00,13.1125,4.4,2.0,4.4,2.0,8.0,23.763754718457786,10.302906074968083,23.725346880662986,10.552203057318856,23.806872581860233,9.08113946374351,23.89916328484331,9.559082303693776,23.405170693091225,8.902840384831796,23.899347635568937,10.609214951467845,23.763754718457786,42.59464412781652,1214.6721788814057,0.0,23.725346880662986,43.40444959625308,0.0,617.1513888761235,23.806872581860233,39.13118647781074,0.0,525.2085538035392,23.89916328484331,40.189384452858334,0.0,917.4410337821773,23.405170693091225,39.610333627396706,0.0,549.5308446260888,23.899347635568937,43.112485765558304,0.0,995.5709385066255,0.0,0.32476518854659125,741.1126591525692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6458935482337287,508.42030992857366,508.42030992857366,96.6095236316209,96.60952363162113,0.32476518854659125,0.40595648568323905,543.026754258969,741.1126591525692,7.733299353508671,7.22,0.3452065564159393,1284.1394134115383,53.29730599248147,0.0000027056636271511857,7.733299353508671,0.3452065564159395,15.387077042641685,0.0065477600688205895,7.392284515285423,16.02459778435023,0.4564219012438058,0.0065477600688205895,16.0,81.41382332340362,0.0,0.0000027056636271511857,0.005880822570565288,7.219999999999999,0.04035254620142806,11.50070874507495,0.31057230924622753,0.005824318373733119,11.5,13.1125,0.31057230924622753,0.005824318373733119,4.5,41481612.296662785,1409141.9409896652 
 03/29  14:00:00,13.3,8.8,4.0,8.8,4.0,16.0,24.36722660707316,9.616940768092512,23.895910592235243,10.139776432369397,23.895290045527506,8.954654950005352,23.899111871668268,9.219102845901867,23.66756417038826,8.805662678258749,23.899097996042727,10.098233984721793,24.36722660707316,39.22179418469966,1044.248195298835,0.0,23.895910592235243,41.78461312819736,0.0,758.5268664394374,23.895290045527506,38.5858807081288,0.0,564.5839756211344,23.899111871668268,39.271379183084775,0.0,1150.4115569485537,23.66756417038826,38.72590177343544,0.0,573.3779452727478,23.899097996042727,41.66139088634498,0.0,1563.9130305402887,0.0,0.0,1780.1959557498656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.4593964749521,567.4593964749521,1216.5352067263632,1216.5352067263634,0.0,0.0,726.1117309778288,1780.1959557498656,8.273261276477744,7.22,0.40164158023796404,2506.3076867276945,53.29633096014399,0.0,8.273261276477744,0.40164158023796404,17.33534742008776,0.006368977634234208,6.9894237156939605,15.968871579075241,0.5727677411245633,0.006368977634234208,16.0,81.41384326949843,0.0,0.0,0.0394885253865429,7.22,0.04533069377634406,11.499226318537815,0.31057230924622753,0.00527307427300517,11.5,13.3,0.31057230924622753,0.00527307427300517,4.5,44988601.66734131,1505102.6647131261 
 03/29  15:00:00,11.6125,11.0,5.0,11.0,5.0,20.0,24.841793469205182,9.663708190766592,23.899169565524325,10.407812662850377,23.878989694020138,9.40067115696952,23.89920007831341,9.576632693015485,23.793662981999688,9.283071854255692,23.89900686753545,10.13209719977164,24.841793469205182,38.24265613050774,940.9676038865459,0.0,23.899169565524325,42.53564254615996,0.0,772.2187924655891,23.878989694020138,39.80920191644379,0.0,550.6996890803314,23.89920007831341,40.233431219069686,0.0,1075.6287740969433,23.793662981999688,39.697888856384466,0.0,579.88808024633,23.89900686753545,41.75744119223195,0.0,1647.3639883730807,0.0,0.0,1571.7631728941874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.05984087853614,124.05984087853614,1271.9237548047834,1271.9237548047838,0.0,0.0,689.1671829485158,1571.7631728941874,8.188318365535551,7.22,0.38463594061914663,2260.930355842703,53.29633096014399,0.0,8.188318365535551,0.38463594061914674,17.44358858302064,0.006507462965398568,7.311361285623693,16.009064003258192,0.5765186775024465,0.006507462965398568,16.0,81.41384326949843,0.0,0.0,0.05906628506633802,7.219999999999999,0.009519975850503383,11.21881817827542,0.31057230924622753,0.005545409737087207,11.5,11.6125,0.31057230924622753,0.005545409737087207,4.5,45744202.96586065,1509350.1218814747 
 03/29  16:00:00,8.475,11.0,5.0,11.0,5.0,20.0,25.038581497894416,10.223337095836225,23.62037981150553,11.059957999373763,23.406063910223708,9.703107430961346,23.868546262653293,10.557797724837757,23.30819401243831,9.487080332409624,23.89880704176355,10.538801286374046,25.038581497894416,39.242320773020644,876.7717598272866,0.0,23.62037981150553,45.17564087439738,0.0,609.1879443630676,23.406063910223708,41.7944897840395,0.0,498.64965541193874,23.868546262653293,43.04549228152652,0.0,651.2438891533222,23.30819401243831,41.43588513284356,0.0,542.8569641780114,23.89880704176355,42.90617911982537,0.0,1426.0776528880488,0.0,434.98973396679224,111.37132895427798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.430043328819,0.0,0.0,21.46352047225351,21.463520472253528,434.98973396679224,543.7371674584903,123.4252221419387,111.37132895427798,7.410184415793993,7.336995141626526,0.09069589308588447,234.7965510962167,52.79733342660556,0.003522906335387251,7.410184415793993,0.09069589308588447,14.247185449015694,0.006345046313528396,6.960778614867411,16.02118930242696,0.47705939459036495,0.006345046313528396,16.0,81.46609587850841,0.0,0.003522906335387251,0.0013222078773141403,7.22,0.0,8.475,0.31057230924622753,0.005538047989308813,11.5,8.475,0.31057230924622753,0.005538047989308813,4.5,41555086.81739602,1424038.047288218 
 03/29  17:00:00,6.199999999999999,11.0,5.0,11.0,5.0,20.0,24.867088059533483,10.270187233707812,22.92833374117591,10.718483475387679,22.67164707570617,8.814341576473764,23.255037830238173,10.762793567395953,22.632495832649198,8.54811593004376,23.898920671836148,10.677843524357662,24.867088059533483,39.768663819723116,846.4771053043587,0.0,22.92833374117591,46.0421002887287,0.0,552.9225730020619,22.67164707570617,41.154800209113006,0.0,448.1508714417431,23.255037830238173,45.275077350921265,0.0,548.2244863149733,22.632495832649198,40.516471232402274,0.0,491.4938170711063,23.898920671836148,43.30574138791649,0.0,951.7585259827842,0.0,2086.7752105925456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1798.3512032994818,0.0,0.0,0.0,0.0,2086.7752105925456,2608.4690132406818,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.25373406675829,0.01893647393296127,7.375993522168702,0.0,10.787346908593161,0.0057969713004456525,5.685368165519926,16.028326494893097,0.4111255027262964,0.0057969713004456525,16.0,81.79630173418386,0.0,0.018936473932961266,0.0,7.22,0.0,6.199999999999999,0.31057230924622753,0.005092152274840592,11.5,6.199999999999999,0.31057230924622753,0.005092152274840592,4.5,37397015.087418966,1379339.1985570514 
 03/29  18:00:00,5.225,11.0,5.0,11.0,5.0,20.0,24.408015048705195,9.658866545362772,22.39163356775827,9.728459944813594,22.217462634861356,7.619497612744166,22.630347722000938,9.974768089958989,22.213047639302296,7.358738223799349,23.898979349723795,10.75880944301466,24.408015048705195,39.23466759514178,862.5610836411192,0.0,22.39163356775827,44.52094411334735,0.0,515.2502506805079,22.217462634861356,39.01120843598632,0.0,354.8368667764545,22.630347722000938,44.609531319628935,0.0,506.0041192062694,22.213047639302296,38.332364250544515,0.0,394.9696944734622,23.898979349723795,43.539475033974085,0.0,839.5651146946682,0.0,5484.666749400973,0.0,0.0,0.0,66.94474621592676,0.0,70.05168270454082,0.0,0.0,2249.4653875866516,0.0,0.0,0.0,0.0,451.79160116978403,564.73950146223,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,57.38277420255581,0.05141247527455451,7.375993522168702,0.0,9.412561174803809,0.005359636374624026,4.581247780078253,15.956298097488787,0.3961099445907146,0.005359636374624026,16.0,65.47677676869496,0.0,0.05039388057924207,0.0,7.22,0.0,5.225,0.31057230924622753,0.004710995633399089,11.5,5.225,0.31057230924622753,0.004710995633399089,4.5,37418061.06074415,1370050.885889178 
 03/29  19:00:00,4.625,5.5,2.5,5.5,2.5,10.0,23.51370380427862,8.487629693523713,22.20230429451551,7.9462723398045805,22.201616996675398,5.7754232072260345,22.20386969888143,8.224219907145221,22.202047577067056,5.5281720194308726,23.038262210316823,9.955697138988663,23.51370380427862,38.2593136132004,490.93576715941253,0.0,22.20230429451551,39.96262124284697,290.45121770197454,0.0,22.201616996675398,34.42381142729204,66.94777061743085,1.3569283674884502,22.20386969888143,40.7223391715886,207.24387756896155,27.638328038979353,22.202047577067056,33.836137869316616,56.154673246822085,7.370941038876964,23.038262210316823,43.46540308058301,0.0,569.5218560726377,0.0,7190.335757509703,0.0,0.0,793.2254557892988,490.32001676327627,656.0391371754572,517.5534984863527,0.0,7.8800809183432206,2680.2305343213866,0.0,0.0,0.0,0.0,6825.546611614744,8531.93326451843,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,57.23752699405585,0.06807567895013886,7.375993522168702,0.0,7.74364960292087,0.00486939151437763,3.2299767744264947,15.880521323230305,0.3705044250126874,0.00486939151437763,16.0,76.77694692234164,0.000035773946930343705,0.05123466833258226,0.0,7.22,0.0,4.650049832331429,0.31057230924622753,0.004421443727282879,11.5,4.650049832331429,0.31057230924622753,0.004421443727282879,4.5,23018540.311369486,1354960.257918031 
 03/29  20:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,22.440444470689417,6.464625556035643,22.202735364384225,5.403005550530137,22.200322400808002,3.7433571757202877,22.202619634306224,5.627115262948999,22.20116304935764,3.5987982385772805,22.227046286715243,7.74461131316322,22.440444470689417,35.55934509058545,217.2635407169239,0.0,22.202735364384225,33.55060421083756,1196.0153458544046,0.0,22.200322400808002,29.85561608110136,473.05048430426046,0.0,22.202619634306224,34.07953280406279,1130.4664365237513,0.0,22.20116304935764,29.548925620466385,466.07479100007913,0.0,22.227046286715243,39.365909853076296,350.3674986141269,69.36696479861186,0.0,8766.315657814508,0.0,0.0,1687.8658694180367,889.3729809427687,1595.8988641799374,925.6365803008747,772.7110190036425,129.67179861680492,2836.603394397412,0.0,0.0,0.0,0.0,8766.315657814508,10957.894572268135,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.51923371570783,0.09314677338981076,7.375993522168702,0.0,7.445033718726107,0.004763997809970982,2.925460136708863,15.999777426585803,0.3705044250126874,0.004763997809970982,16.0,81.99461225527496,0.0006829915460731574,0.045804988565658976,0.0,7.22,0.0,4.499596236247834,0.31057230924622753,0.004463737368593015,11.5,4.499596236247834,0.31057230924622753,0.004463737368593015,4.5,12242074.573968915,1354960.257918031 
 03/29  21:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.399908218883695,4.880086883272239,20.246609234440037,4.4719607497383125,20.58447804882499,4.113416485865966,20.281833884242996,4.574490603791447,20.61746666238467,4.140129155901796,21.19279570230254,5.970961657041295,21.399908218883695,33.93948021862466,77.95928777288435,4.547222072610282,20.246609234440037,35.43423584051992,159.2388380952657,0.0,20.58447804882499,33.860801805281504,111.52992370459407,0.0,20.281833884242996,35.60848039198065,148.10352571676646,0.0,20.61746666238467,33.85738469203502,120.62539894464143,0.0,21.19279570230254,37.07813462121891,83.26189095233602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,21.24216805735362,0.005478878394404307,4.903222003872007,22.242983389220893,0.3705044250126874,0.005478878394404307,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004325525114263708,11.5,3.5249999999999995,0.00621144618492455,0.004325525114263708,4.5,7114960.257918031,1354960.257918031 
 03/29  22:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,20.2714669220141,4.636758365400459,19.233191557374695,4.29578225868214,19.615887667360084,4.361429496917431,19.263803336203694,4.323010393398794,19.65144760822717,4.3892142269576855,20.333624615998676,4.983972477760739,20.2714669220141,35.76766580136973,0.0,99.1036803741124,19.233191557374695,37.246335337500255,159.92276513907092,0.0,19.615887667360084,36.5390022551461,109.12614687119282,0.0,19.263803336203694,37.24615752050388,149.09255372539843,0.0,19.65144760822717,36.529383512152506,117.78217592427444,0.0,20.333624615998676,36.50247093273501,71.6837792390541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,20.237319401222255,0.005374045579721457,4.636567785004714,21.23832688789124,0.3705044250126874,0.005374045579721457,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.004085798904920775,11.5,2.6125,0.00621144618492455,0.004085798904920775,4.5,3064960.257918031,1354960.257918031 
 03/29  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.361414330777176,4.310262432626624,18.672364920687006,4.028695232069798,19.01911833597381,4.1625948153173935,18.69692291725102,4.02675745093258,19.048847515895552,4.181133435178368,19.89125723109466,4.240598228376769,19.361414330777176,36.98726382286736,19.568349639750522,13.112327031559062,18.672364920687006,37.85560748912328,128.23391184123886,0.0,19.01911833597381,37.394250979564326,84.83040235955639,0.0,18.69692291725102,37.792315452843916,119.54598499263386,0.0,19.048847515895552,37.37354988034377,91.40389466814139,0.0,19.89125723109466,35.61439740386084,30.821283514872675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,19.279242247180974,0.005258470927417093,4.337538161879154,20.280461702839848,0.3705044250126874,0.005258470927417093,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0039018176016846844,11.5,2.2,0.00621144618492455,0.0039018176016846844,4.5,3064960.257918031,1354960.257918031 
 03/29  24:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.626020673264524,3.9558734250032668,18.29250093013684,3.7226052255519506,18.591484438302565,3.845770647960634,18.313296506189882,3.7128310269438227,18.614475160257427,3.859401189147393,19.581969334624254,3.715313016361174,18.626020673264524,37.7722500794055,132.9995627844828,0.0,18.29250093013684,37.94139898205133,97.59844580783022,0.0,18.591484438302565,37.56125754871182,62.20948417187759,0.0,18.313296506189882,37.86581780405177,90.82684905985417,0.0,18.614475160257427,37.54323140527964,66.94189540138069,0.0,19.581969334624254,34.9877288640897,1.5563696700608034,6.724334032459581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.51520698577796,0.005125199650625513,3.9892847165171323,19.51667097482395,0.3705044250126874,0.005125199650625513,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003855277314308611,11.5,1.8875000000000002,0.00621144618492455,0.003855277314308611,4.5,3064960.257918031,1354960.257918031 
 03/30  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.034034840927475,3.587005321081254,18.16438133661705,3.386290262316327,18.398220646357302,3.4962564371904103,18.18558968805034,3.3749423163200576,18.413043493285844,3.5080867931453077,19.526529568049035,3.280237076385522,18.034034840927475,38.195750256232415,270.68999644788823,0.0,18.16438133661705,37.35137859896532,57.947883604807714,0.0,18.398220646357302,37.09388211035152,33.15218388846745,0.0,18.18558968805034,37.27174873679287,53.25879414673955,0.0,18.413043493285844,37.090360849473434,35.48358576180868,0.0,19.526529568049035,34.04733007199522,0.0,50.26015168903848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.88966399697231,0.00499099175834672,3.620850867813283,18.891374358906024,0.3705044250126874,0.00499099175834672,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037587267217337,11.5,1.7,0.00621144618492455,0.0037587267217337,4.5,6304960.257918031,1354960.257918031 
 03/30  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.589983017799167,3.2354278850190146,18.047710752792142,3.06018159342954,18.231931635776743,3.154755311565974,18.069161827588317,3.0494051488368448,18.23995617221354,3.1647135687717,19.443436929212062,2.917589269770931,17.589983017799167,38.31574641376648,400.04776108623855,0.0,18.047710752792142,36.767782385241844,30.16014925206599,0.0,18.231931635776743,36.58877903915631,13.054717530629489,0.0,18.069161827588317,36.69019157392756,26.934220072493474,0.0,18.23995617221354,36.59612742277396,13.810613748860646,0.0,19.443436929212062,33.355239380472035,0.0,80.47886267642701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.42422723817734,0.004865467667139045,3.2631206092092597,18.426168140073383,0.3705044250126874,0.004865467667139045,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00369315571519672,11.5,1.7,0.00621144618492455,0.00369315571519672,4.5,6304960.257918031,1354960.257918031 
 03/30  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.233652810686145,2.9075682239058174,17.907512325294984,2.739509269114364,18.063839973423356,2.8276098047604115,17.928967331027508,2.729396762053878,18.06716961176253,2.837306887499342,19.315329732667355,2.5844265557551047,17.233652810686145,38.28866882751376,476.895036595836,0.0,17.907512325294984,36.259247737262584,11.913019071250233,0.0,18.063839973423356,36.12962408763808,1.2402126909050253,1.697669948617829,17.928967331027508,36.18430269643563,9.65972970497944,0.0,18.06716961176253,36.14692439416816,1.2081724888159897,1.9598652135317707,19.315329732667355,32.835921874366974,0.0,99.5264749270682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.05487786646561,0.004750936732603255,2.938239869294664,18.057029211482092,0.3705044250126874,0.004750936732603255,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0036908238872173094,11.5,1.7,0.00621144618492455,0.0036908238872173094,4.5,6304960.257918031,1354960.257918031 
 03/30  04:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.9486249900433,2.5657531801053564,17.747480191295512,2.3799483674573905,17.887553732722825,2.4694494769500626,17.769699584999824,2.369966816830658,17.88750503088116,2.4798130139170844,19.16768850485077,2.2178874636752086,16.9486249900433,38.051238011011606,525.9674655008416,0.0,17.747480191295512,35.70176426727731,1.071935149286162,0.5281985439361847,17.887553732722825,35.6143300414986,0.0,8.951669246258234,17.769699584999824,35.62645665530592,0.32566582357526386,1.4865325982541435,17.88750503088116,35.64071183986163,0.0,9.874469246769479,19.16768850485077,32.28549053069155,0.0,111.76952300429241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.751946149916467,0.00463826146225039,2.599248185707813,17.754304614999285,0.3705044250126874,0.00463826146225039,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003593406545965732,11.5,1.3249999999999997,0.00621144618492455,0.003593406545965732,4.5,6304960.257918031,1354960.257918031 
 03/30  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.70118531865191,2.1759310946792,17.60618827579109,1.980774979281451,17.735292972868542,2.0830587327136163,17.628282141499962,1.9698508127188505,17.732814087826213,2.095283237918828,19.044390012982213,1.8043614708369666,16.70118531865191,37.59503789167293,557.9394288917201,0.0,17.60618827579109,35.009911111687614,0.0,8.410107033309998,17.735292972868542,34.9806028583902,0.0,15.764135665225638,17.628282141499962,34.93385049418328,0.0,9.627601306727058,17.732814087826213,35.01661811179939,0.0,17.21186139204309,19.044390012982213,31.587582293426735,0.0,122.0535907142771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.498001438588496,0.004516691753084566,2.223677091758732,17.50058347044835,0.3705044250126874,0.004516691753084566,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0035365131467465353,11.5,1.1,0.00621144618492455,0.0035365131467465353,4.5,6304960.257918031,1354960.257918031 
 03/30  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.496751756565025,1.82076760131617,17.552191359006848,1.6614854054827255,17.690574351240073,1.7550761477431032,17.5984586113145,1.6509338364301516,17.660938416636355,1.7652779972595736,19.00134024654251,1.486467541079433,16.496751756565025,37.13245487609797,606.4673145983675,0.0,17.552191359006848,34.33579097216581,0.0,21.17170974979041,17.690574351240073,34.26668989868972,0.0,27.1479141764641,17.5984586113145,34.21014350719485,0.0,23.530748350379667,17.660938416636355,34.35550524217678,0.0,27.761507425629418,19.00134024654251,30.958930198177523,0.0,135.56476588634428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.283488586535345,0.004396961821665791,1.859175744652202,17.286290897110053,0.3705044250126874,0.004396961821665791,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003534280780197869,11.5,1.1,0.00621144618492455,0.003534280780197869,4.5,6304960.257918031,1354960.257918031 
 03/30  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.37246367498213,1.5367711170362814,17.5896372839617,1.4173628716926274,17.820708548108996,1.4922874897860452,17.728574070551147,1.4083589226503044,17.721817913233444,1.4999949646211959,18.983651538953993,1.2609130707233724,16.37246367498213,36.67367393235663,668.8533152695786,0.0,17.5896372839617,33.660110301310795,0.0,35.714169375202744,17.820708548108996,33.35261618548358,0.0,45.633653847245,17.728574070551147,33.34518339856955,0.0,44.281869904011614,17.721817913233444,33.57948228782525,0.0,43.029618771992205,18.983651538953993,30.494833074145816,0.0,145.62749165946394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.1380476082024,0.004301243413415014,1.5681761903347529,17.141026090559656,0.3705044250126874,0.004301243413415014,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003635156093954965,11.5,1.1,0.00621144618492455,0.003635156093954965,4.5,6304960.257918031,1354960.257918031 
 03/30  08:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.372726473802672,1.3110866976274675,17.759643677917712,1.2311954541502066,18.157135696245035,1.2852392078921584,18.021615712922504,1.2242548969936766,17.955873131490144,1.290496293373181,18.996660123015808,1.1041895933542667,16.372726473802672,36.083884208090225,728.9592863053158,0.0,17.759643677917712,32.85911197372863,0.0,51.16129214693626,18.157135696245035,32.173386568421286,0.0,69.83060973961602,18.021615712922504,32.306109295949724,0.0,68.17638791016856,17.955873131490144,32.59471235308243,0.0,62.14793165509974,18.996660123015808,30.128484031198894,0.0,148.5458913175775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.113818227944982,0.004230155638218226,1.3342021136250684,17.116927588946155,0.3705044250126874,0.004230155638218226,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.003776988359058587,11.5,1.7875000000000003,0.00621144618492455,0.003776988359058587,4.5,6304960.257918031,1354960.257918031 
 03/30  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.534975662029556,1.141620396283469,18.01138925702857,1.0560144361963306,18.616266615063957,1.096925524222679,18.390192125761146,1.0506799634308293,18.30670348070245,1.1012666162779012,19.053053420309304,0.9554933737021333,16.534975662029556,35.28093213477165,775.4285163816692,0.0,18.01138925702857,31.9373579138146,0.0,61.080699487230504,18.616266615063957,30.83963617440245,0.0,92.11365379343431,18.390192125761146,31.174960462153727,0.0,86.3689514118613,18.30670348070245,31.453169234951062,0.0,78.71636908290355,19.053053420309304,29.702954072892446,0.0,142.95082463479906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.240785182717303,0.00417647275671776,1.1525699175104969,17.243993401563667,0.3705044250126874,0.00417647275671776,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0036548113625465284,11.5,2.2,0.00621144618492455,0.0036548113625465284,4.5,6304960.257918031,1354960.257918031 
 03/30  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.82796495040115,0.9375301416299258,18.245999893429644,0.8211934921980701,19.02940208038661,0.8744958025666243,18.7182585361233,0.8152499429674268,18.659369002162997,0.881369242182229,19.11330925713402,0.7211459879748753,16.82796495040115,34.12564219757077,769.5534257039494,0.0,18.245999893429644,30.941694395771513,0.0,58.932068631728896,19.02940208038661,29.575138005967563,0.0,102.27899796914733,18.7182585361233,30.026876430273976,0.0,91.37255506164848,18.659369002162997,30.281867872718454,0.0,85.45794310655606,19.11330925713402,29.095517961590218,0.0,127.0324629161504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.502194653046942,0.004119242740540274,0.9621950385441743,17.505508284075347,0.3705044250126874,0.004119242740540274,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003553014099342149,11.5,2.2,0.00621144618492455,0.003553014099342149,4.5,6304960.257918031,1354960.257918031 
 03/30  11:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.189655676926336,0.7072157452384663,18.474661936052424,0.5966764158524855,19.397279348118616,0.6559189664638645,19.039084454148448,0.5900527660633424,19.005803732911325,0.6630979695468852,19.1926468256781,0.4921906765827615,17.189655676926336,32.80253875232222,732.6110175554588,0.0,18.474661936052424,30.010284153723067,0.0,50.15055153651468,19.397279348118616,28.45202337596041,0.0,104.2097265606215,19.039084454148448,28.955949941198384,0.0,89.99765494519534,19.005803732911325,29.169898497237917,0.0,86.00388642914078,19.1926468256781,28.47675748710273,0.0,106.50889621293345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.840995450362595,0.004051856910703397,0.7350476211871357,17.844433227397452,0.3705044250126874,0.004051856910703397,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0035568496242677043,11.5,1.8875000000000002,0.00621144618492455,0.0035568496242677043,4.5,6304960.257918031,1354960.257918031 
 03/30  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.574739549899874,0.4971680208267166,18.717022930569353,0.40317900337776075,19.725999735706345,0.45713969930636583,19.36638650147053,0.3968153596081966,19.35518660467662,0.4632823416522827,19.31717310827633,0.30271776682480267,17.574739549899874,31.531089390029003,690.0532001750951,0.0,18.717022930569353,29.147242030994576,0.0,39.73290831254394,19.725999735706345,27.478240897903987,0.0,101.21211881728499,19.36638650147053,27.977103356349,0.0,86.52894117561823,19.35518660467662,28.131793308379724,0.0,84.2291388972921,19.31717310827633,27.871679034605187,0.0,86.85261561527938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.214103516708775,0.003989432809640485,0.5216221925148121,18.21765632583498,0.3705044250126874,0.003989432809640485,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035584657219430416,11.5,1.7,0.00621144618492455,0.0035584657219430416,4.5,6304960.257918031,1354960.257918031 
 03/30  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.933697252738334,0.3160639423942894,18.862911620798474,0.23200522159769704,19.84183010231488,0.27850217799440646,19.54786417024594,0.2263187412992624,19.571448889398415,0.28371156175930984,19.42556290319843,0.14075673783419657,17.933697252738334,30.423620980576352,630.1176404157482,0.0,18.862911620798474,28.525977432299328,0.0,22.23571547446727,19.84183010231488,26.929918290865,0.0,84.43274723453925,19.54786417024594,27.322553192846783,0.0,72.64040816578546,19.571448889398415,27.396412231276003,0.0,73.1517110288288,19.42556290319843,27.360794769951962,0.0,66.51595801491948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.57977578748922,0.003936105689595794,0.33692587945600144,18.58342688609957,0.3705044250126874,0.003936105689595794,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035584657219430416,11.5,1.7,0.00621144618492455,0.0035584657219430416,4.5,6304960.257918031,1354960.257918031 
 03/30  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.201843002215558,0.14435850815201007,18.920698864869774,0.08247752037471247,19.79395708018442,0.12341444494878218,19.57825499145717,0.07747662114687948,19.66036935435379,0.12792940137255301,19.49668525494679,0.00355807579269783,18.201843002215558,29.544284430991738,548.9997672491331,0.0,18.920698864869774,28.116369833455472,0.27156147827184896,4.079012044498313,19.79395708018442,26.707811270991506,0.0,61.79732676078089,19.57825499145717,26.977880341377414,0.0,53.12687233052253,19.66036935435379,26.939231875024745,0.0,58.30263902428578,19.49668525494679,26.96620811577896,0.0,49.270589827951596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.8691030230309,0.0038900780117755627,0.16704601243985545,18.872838972751914,0.3705044250126874,0.0038900780117755627,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0036426212963263775,11.5,1.7,0.00621144618492455,0.0036426212963263775,4.5,6304960.257918031,1354960.257918031 
 03/30  15:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,18.367932662727984,0.023296709092546053,18.92902794089348,-0.039612899533330324,19.68938562368516,-0.011804649020239474,19.500048127814175,-0.043200533600569246,19.70324976669076,-0.008744160269514547,19.537413666072386,-0.0983108391692184,18.367932662727984,28.97937170079374,492.11878980186907,0.0,18.92902794089348,27.839602330209544,9.678002317397898,0.0,19.68938562368516,26.610852063167712,0.0,42.84700728578656,19.500048127814175,26.858563961931186,0.0,33.84050445357195,19.70324976669076,26.594371417340852,0.0,48.30728830535736,19.537413666072386,26.675264092979425,0.0,38.43884675006615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.04688672919191,0.0038528332950077226,0.030885045444095413,19.05069134925008,0.3705044250126874,0.0038528332950077226,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.003514950196842903,11.5,1.0125,0.00621144618492455,0.003514950196842903,4.5,6304960.257918031,1354960.257918031 
 03/30  16:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.39243202721864,-0.13825727756410686,18.788138765953136,-0.23183979745575556,19.41543075429398,-0.19005186466323365,19.213924775580466,-0.23625053744969543,19.542756525022874,-0.1844810862152887,19.487741329542153,-0.2987841804464159,18.39243202721864,28.55806914183803,429.4718114120858,0.0,18.788138765953136,27.644791004078357,25.834584430961684,0.0,19.41543075429398,26.67582281435361,0.0,20.290860475499528,19.213924775580466,26.909935099747834,0.3904805001015461,7.994944804815589,19.542756525022874,26.477516048584828,0.0,31.81534338228198,19.487741329542153,26.3190093461111,0.0,29.596901593074847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.109056127690806,0.0038099328018310593,-0.1150043673995707,19.112939858369607,0.3705044250126874,0.0038099328018310593,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.003413374524992852,11.5,0.9125000000000001,0.00621144618492455,0.003413374524992852,4.5,6304960.257918031,1354960.257918031 
 03/30  17:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,18.26066923647081,-0.32022376245252865,18.652938588106302,-0.40029824677380044,19.121824854354696,-0.35421126461789015,18.923511477166283,-0.4052650311721626,19.32062317843382,-0.3487788073760516,19.463645811422676,-0.4748188620658529,18.26066923647081,28.36605247527168,402.04277481117606,0.0,18.652938588106302,27.49465206165869,30.18839512237861,0.0,19.121824854354696,26.802678141181616,0.0,5.9904077479575335,18.923511477166283,27.02231736211929,8.207034198414874,0.0,19.32062317843382,26.484522209575985,0.0,21.32406298080076,19.463645811422676,25.978142673883227,0.0,34.04145159712175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.028527049145165,0.003754494318165707,-0.29623320148063703,19.03251302886183,0.3705044250126874,0.003754494318165707,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.003422326170693363,11.5,1.7875000000000003,0.00621144618492455,0.003422326170693363,4.5,6304960.257918031,1354960.257918031 
 03/30  18:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,18.03255515829477,-0.47151947303906705,18.524904552071163,-0.531436274771059,18.83902175586552,-0.49448290207868767,18.66331057193099,-0.5357586672594628,19.043251004851093,-0.4906153942330335,19.480738280218567,-0.6006240036882967,18.03255515829477,28.418319872006848,422.35862285479493,0.0,18.524904552071163,27.41726052553125,25.389871305943984,0.0,18.83902175586552,26.965886298251394,0.7006107663267471,0.3554717473865594,18.66331057193099,27.170998207805383,13.616342052403468,0.0,19.043251004851093,26.632626190134605,0.0,14.733642281460845,19.480738280218567,25.681917787401613,0.0,50.25881269939629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.840095793460527,0.003707610966603823,-0.45508091404502676,18.844168259380204,0.3705044250126874,0.003707610966603823,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.8875,0.00621144618492455,0.0034196042757071617,11.5,2.8875,0.00621144618492455,0.0034196042757071617,4.5,6304960.257918031,1354960.257918031 
 03/30  19:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.75813626433522,-0.5932542925253571,18.294581557702458,-0.6281548645412566,18.521209373585364,-0.601103205262739,18.36395388615618,-0.6315106560082945,18.654289300130802,-0.5984723139743117,19.426304212861655,-0.6858398539699341,17.75813626433522,28.624180520194535,440.2110715108904,0.0,18.294581557702458,27.5947803817744,22.64079812146457,0.0,18.521209373585364,27.26633325505751,3.895278781642901,0.0,18.36395388615618,27.467324251630977,16.211518017311505,0.0,18.654289300130802,27.04620512536273,0.0,5.549958230208574,19.426304212861655,25.58791200043255,0.0,66.87042303783909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.575157797182854,0.0036734115523035177,-0.5786839812813874,18.57929336052114,0.3705044250126874,0.0036734115523035177,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.003513413402182114,11.5,2.6125,0.00621144618492455,0.003513413402182114,4.5,6304960.257918031,1354960.257918031 
 03/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.46024734500326,-0.670394286270466,18.04655198330932,-0.6849982240568133,18.24128471210394,-0.6717848501137125,18.095564546295613,-0.6869728678139932,18.30883638954848,-0.6708445061757703,19.297838846941087,-0.7238660761489526,17.46024734500326,28.98190452722493,451.1441056665942,0.0,18.04655198330932,27.896495189666553,18.77954544187719,0.0,18.24128471210394,27.58737710532514,2.7782563137635634,0.0,18.095564546295613,27.806140323612034,14.088914292423112,0.0,18.30883638954848,27.472845342742623,0.0,1.933106184400117,19.297838846941087,25.712323126309734,0.0,80.14173167963486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.2785405814875,0.0036531634672713215,-0.6648978662899394,18.282713505943565,0.3705044250126874,0.0036531634672713215,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0035719508515532194,11.5,2.2,0.00621144618492455,0.0035719508515532194,4.5,6304960.257918031,1354960.257918031 
 03/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.168254340425914,-0.7216024378064756,17.8691430279304,-0.7345110303617773,18.035130222298392,-0.7262993002953141,17.905168415836503,-0.7356904385151573,18.070423430697105,-0.7255251974546746,19.17520142232317,-0.7597750647877548,17.168254340425914,29.39723456031831,484.3370149291486,0.0,17.8691430279304,28.094250667556803,9.65923695996571,0.0,18.035130222298392,27.82122824792795,0.0,2.9851765164881385,17.905168415836503,28.0278662680981,6.4324354606184215,0.0,18.070423430697105,27.76135721747769,0.0,5.905751952309231,19.17520142232317,25.83261510229016,0.0,93.51938160212853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.98642179126749,0.003642401189614641,-0.7171123583245658,17.990614575142445,0.3705044250126874,0.003642401189614641,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003576942713712174,11.5,2.2,0.00621144618492455,0.003576942713712174,4.5,6304960.257918031,1354960.257918031 
 03/30  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.917473011676307,-0.7468702542599228,17.773794191430543,-0.7576297343727354,17.911070679876605,-0.7510332249633218,17.802687098284856,-0.7584817476811978,17.92810272822489,-0.750343983510422,19.118851671592516,-0.7755820495337112,16.917473011676307,29.805779187215958,531.3232273572437,0.0,17.773794191430543,28.209429016358015,0.5355862823047914,3.8961261461143977,17.911070679876605,27.981851945120997,0.0,12.039513922071933,17.802687098284856,28.156130717994948,0.0,5.356476206910941,17.92810272822489,27.953472140201004,0.0,14.545738099373523,19.118851671592516,25.889611878106958,0.0,109.52330533654475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.727322858968947,0.0036334424886436613,-0.7436309168503139,17.731532174759664,0.3705044250126874,0.0036334424886436613,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0035760339076759953,11.5,2.2,0.00621144618492455,0.0035760339076759953,4.5,6304960.257918031,1354960.257918031 
 03/30  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.72105957156431,-0.7682004159096323,17.71560550916974,-0.7645559073707999,17.828885958153002,-0.7609891748500933,17.740962050795,-0.7650888599759424,17.834880823208486,-0.7607652329398358,19.096203886675355,-0.7762754084733227,16.72105957156431,30.126448304470458,581.642948644534,0.0,17.71560550916974,28.296885424534263,0.0,15.490333571420365,17.828885958153002,28.103892011129993,0.0,20.65956247370775,17.740962050795,28.250441174203658,0.0,16.573581353212717,17.834880823208486,28.093807682449913,0.0,23.241086440748973,19.096203886675355,25.924736422418526,0.0,124.37136545935999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.516580271384374,0.0036282488471013037,-0.763853700101224,17.52079917148764,0.3705044250126874,0.0036282488471013037,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003663958763455116,11.5,1.8875000000000002,0.00621144618492455,0.003663958763455116,4.5,6304960.257918031,1354960.257918031 
 03/30  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.55851483741913,-0.7626089193290461,17.649435874312367,-0.7187337936367655,17.748397218764133,-0.7274969880972711,17.673267665834295,-0.7182104655585396,17.74781756614857,-0.729157215199256,19.05696327805711,-0.7150216802611192,16.55851483741913,30.45358954110021,616.6090072002473,0.0,17.649435874312367,28.523339580717927,0.0,23.714503291962274,17.748397218764133,28.325325109607945,0.0,26.634947680175344,17.673267665834295,28.481732658223684,0.0,24.244715559532892,17.74781756614857,28.322469229213404,0.0,29.34830416765101,19.05696327805711,26.120559027105138,0.0,134.66602960249554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.347004280424514,0.00363540931238553,-0.7600456386443368,17.351209966757303,0.3705044250126874,0.00363540931238553,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003913185082353379,11.5,1.7,0.00621144618492455,0.003913185082353379,4.5,6304960.257918031,1354960.257918031 
