Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/31  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.418307461860984,-0.6803077584437114,17.579236466788995,-0.606366732009184,17.66824378657582,-0.6355703607888737,17.60214995648248,-0.6039169543141082,17.66364549499954,-0.639828087531649,18.996216112728597,-0.5754855939035026,16.418307461860984,30.936853138778353,643.6605747050999,0.0,17.579236466788995,28.917706728977425,0.0,29.5010417450805,17.66824378657582,28.686344903836783,0.0,30.847376205848605,17.60214995648248,28.88177669614114,0.0,29.65388491918145,17.66364549499954,28.684562253799278,0.0,33.6992008016241,18.996216112728597,26.524379377963307,0.0,141.1673035662044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.204113196219623,0.0036633938300865737,-0.6924852678465439,17.208267243869265,0.3705044250126874,0.0036633938300865737,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004037026308181692,11.5,1.7,0.00621144618492455,0.004037026308181692,4.5,6304960.257918031,1354960.257918031 
 03/31  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.29487038664084,-0.5667794764954226,17.502234244356874,-0.49545407576593226,17.586009664266047,-0.5315306831396841,17.524528534493722,-0.4919281210937237,17.578975030245232,-0.5359665636943025,18.920809835133788,-0.44612152213398687,16.29487038664084,31.47533392801646,659.4887212156343,0.0,17.502234244356874,29.326306352547544,0.0,33.3482850455909,17.586009664266047,29.084749585700862,0.0,33.74112251635705,17.524528534493722,29.293584468309533,0.0,33.24963423095477,17.578975030245232,29.087002003958847,0.0,36.712045942867746,18.920809835133788,26.935987530267045,0.0,145.12356145407693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.078841503874898,0.0037047284639336224,-0.582225422431251,17.08291928770849,0.3705044250126874,0.0037047284639336224,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004045287116953886,11.5,1.7,0.00621144618492455,0.004045287116953886,4.5,6304960.257918031,1354960.257918031 
 03/31  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.189354907354517,-0.4576574006485304,17.445327349874834,-0.3931821690987316,17.523340269321643,-0.42812285529169924,17.467230139892973,-0.3894846632211899,17.514586936423623,-0.4321542054187303,18.86659570397423,-0.33742028096875637,16.189354907354517,31.974909404760844,674.6171736177948,0.0,17.445327349874834,29.681580890014907,0.0,37.45222039012333,17.523340269321643,29.450579531051023,0.0,36.81586317785815,17.467230139892973,29.649589313771056,0.0,37.10551151479149,17.514586936423623,29.45705481029633,0.0,39.977724518976174,18.86659570397423,27.27100643002001,0.0,149.41991277862763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.970443656604921,0.003746065469111488,-0.47341434983993086,16.97444518374966,0.3705044250126874,0.003746065469111488,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004053581802596796,11.5,1.7,0.00621144618492455,0.004053581802596796,4.5,6304960.257918031,1354960.257918031 
 03/31  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.10180870496592,-0.36695306724996246,17.391314642181698,-0.3073853848615786,17.46518264150126,-0.33933630731636955,17.41291371423688,-0.3038834318716268,17.455237472465317,-0.34296573462479746,18.812597469633133,-0.2518143064564148,16.10180870496592,32.395794805464355,688.0663499302073,0.0,17.391314642181698,29.99479395386992,0.0,40.30849693124236,17.46518264150126,29.776479698411464,0.0,38.94694290613006,17.41291371423688,29.962532997550525,0.0,39.78680919957941,17.455237472465317,29.786270221802255,0.0,42.24107633757825,18.812597469633133,27.557215948517264,0.0,152.264785858444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.880625596352392,0.0037849002128685603,-0.38172218979324835,16.88455549337974,0.3705044250126874,0.0037849002128685603,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.004064522016275595,11.5,1.7,0.00621144618492455,0.004064522016275595,4.5,6304960.257918031,1354960.257918031 
 03/31  05:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.02943990318703,-0.266616814545909,17.389992125530547,-0.19829897949109654,17.453684565184567,-0.23044337344184568,17.411044797844763,-0.1948387593538582,17.44257008880135,-0.23426532660099486,18.808111231026324,-0.1424270599944534,16.02943990318703,32.81656197645846,702.7963159719736,0.0,17.389992125530547,30.26839611809286,0.0,45.89121691207811,17.453684565184567,30.067006999609625,0.0,42.97260895565728,17.411044797844763,30.236773819633033,0.0,45.03097668902495,17.44257008880135,30.078645597892177,0.0,46.59670941363572,18.808111231026324,27.814647297006225,0.0,157.56590698043755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.809232298318237,0.003824331428142033,-0.2786083509070414,16.81308947566431,0.3705044250126874,0.003824331428142033,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.004193345240838441,11.5,2.0125,0.00621144618492455,0.004193345240838441,4.5,6304960.257918031,1354960.257918031 
 03/31  06:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.9948301323614,-0.14102248145315194,17.43738008119454,-0.032717471237777906,17.494026010976647,-0.0754875155928985,17.46659423212387,-0.028372453627605067,17.4764742349035,-0.08084047969642512,18.832685371218723,0.03812002264743582,15.9948301323614,33.23164517069489,731.9599791208543,0.0,17.43738008119454,30.58925022032964,0.0,52.420681091020356,17.494026010976647,30.376156473239618,0.0,48.006416691222114,17.46659423212387,30.543304526840686,0.0,51.82735178008829,17.4764742349035,30.396469803879512,0.0,51.67473498384567,18.832685371218723,28.174313733671458,0.0,162.2585745598558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.774693444626926,0.003873387736393748,-0.15301708090619964,16.778460166544974,0.3705044250126874,0.003873387736393748,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.004483850701027801,11.5,2.5749999999999997,0.00621144618492455,0.004483850701027801,4.5,6304960.257918031,1354960.257918031 
 03/31  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.007061937342648,0.07926956623471543,17.54391391580816,0.2131238650100713,17.624138279565457,0.1449855519221661,17.614496557946893,0.21983642962406919,17.60173106772278,0.1362901363521985,18.873723172063837,0.31409870838273835,16.007061937342648,33.7884829914305,755.2879652955717,0.0,17.54391391580816,30.9473199628122,0.0,60.84686461766597,17.624138279565457,30.639200741221998,0.0,56.69413686504055,17.614496557946893,30.824760059911284,0.0,62.92106850140539,17.60173106772278,30.663195739250163,0.0,60.90168021578529,18.873723172063837,28.67664071524539,0.0,165.46929675304403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.775557056175323,0.003943957272138674,0.04919258900741361,16.779193683136018,0.3705044250126874,0.003943957272138674,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.004618549573599886,11.5,2.8,0.00621144618492455,0.004618549573599886,4.5,6304960.257918031,1354960.257918031 
 03/31  08:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,16.11260206414154,0.3037438747345945,17.772691980876107,0.41336524688663656,17.93506530299375,0.35571025361516256,17.935354268120676,0.4199109166236735,17.879379697084637,0.34958908822152196,18.984667900106242,0.5181315495194942,16.11260206414154,34.114676274594146,798.3348136682007,0.0,17.772691980876107,30.94973777672994,0.0,71.99832735606299,17.93506530299375,30.507290801810427,0.0,71.61146749135344,17.935354268120676,30.64891331007494,0.0,80.41582868084254,17.879379697084637,30.60080111944663,0.0,74.89821437639273,18.984667900106242,28.902385870739923,0.0,167.24474463377754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.864429010827575,0.004019312843615829,0.29243683948576826,16.867926755313178,0.3705044250126874,0.004019312843615829,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,3.4875,0.00621144618492455,0.004760279161325757,11.5,3.4875,0.00621144618492455,0.004760279161325757,4.5,6304960.257918031,1354960.257918031 
 03/31  09:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,16.336097811761725,0.5264475918860412,18.054376667103668,0.6657045570918706,18.345199510011817,0.6076620641672237,18.32044898623888,0.6722542842922952,18.23517247901471,0.6007662376329475,19.083966520879834,0.7729782391470795,16.336097811761725,34.17842184236331,822.9492672708081,0.0,18.054376667103668,30.96573297983112,0.0,78.45809730367193,18.345199510011817,30.278159297166333,0.0,85.68153701107224,18.32044898623888,30.466939974082656,0.0,94.32455615285141,18.23517247901471,30.472642961142945,0.0,86.39910162543384,19.083966520879834,29.25788523060943,0.0,159.25909211878644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.06519982581845,0.004090040804290894,0.5175441955864983,17.068567252719983,0.3705044250126874,0.004090040804290894,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,4.2125,0.00621144618492455,0.005057644151763982,11.5,4.2125,0.00621144618492455,0.005057644151763982,4.5,6304960.257918031,1354960.257918031 
 03/31  10:00:00,5.4624999999999995,0.0,0.0,0.0,0.0,0.0,16.715263071521555,0.8445495672804211,18.45534836488538,1.0693229503331634,19.007284317505544,0.9871755720909746,18.86027494355816,1.0779277540238819,18.756173554140013,0.9762029310006375,19.194191205297194,1.2010699279361596,16.715263071521555,34.139128855651855,830.996339702479,0.0,18.45534836488538,31.08793492868482,0.0,82.3641791730829,19.007284317505544,29.85590247242848,0.0,106.50662037986893,18.86027494355816,30.32867382394969,0.0,108.49093873867719,18.756173554140013,30.303847665262335,0.0,98.92663937241781,19.194191205297194,29.968603788702392,0.0,140.1751608890835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.417474608186996,0.0041854160422574475,0.8289710139466078,17.420666359325544,0.3705044250126874,0.0041854160422574475,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.00621144618492455,0.005593339122181148,11.5,5.4624999999999995,0.00621144618492455,0.005593339122181148,4.5,6304960.257918031,1354960.257918031 
 03/31  11:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.235905006704954,1.3532484457823906,18.853944313113885,1.65804592373638,19.609057220152298,1.526886908882626,19.38058083922619,1.6712667256607263,19.28045886628479,1.5090549385334922,19.33485889258232,1.8448020894514885,17.235905006704954,34.26244271105004,805.8562347640125,0.0,18.853944313113885,31.632141126173543,0.0,74.2833247482692,19.609057220152298,29.89538872997052,0.0,113.34405607945246,19.38058083922619,30.638836734806027,0.0,110.02594984398479,19.28045886628479,30.473810834688877,0.0,100.72437968489731,19.33485889258232,31.11170004242107,0.0,111.7813600020026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.91814322237321,0.004329195796971559,1.2943761794125581,17.9210702572076,0.3705044250126874,0.004329195796971559,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005881668463054703,11.5,6.475,0.00621144618492455,0.005881668463054703,4.5,6304960.257918031,1354960.257918031 
 03/31  12:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,17.803852951078657,1.9071936787609487,19.200382844302037,2.1068077348135135,20.023344794615245,1.9699013583236478,19.79678409577343,2.1217289171748845,19.721707166083014,1.9539175770889403,19.520960756271613,2.3207510128435658,17.803852951078657,34.394418298728105,733.2173863332778,0.0,19.200382844302037,31.965010413604,0.0,56.21274360823526,20.023344794615245,30.076046854910096,0.0,102.677196519213,19.79678409577343,30.83408767379907,0.0,98.19180562007193,19.721707166083014,30.60888533177371,0.0,90.94482874383988,19.520960756271613,31.81531825823302,0.0,81.17220302407082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.492058779867197,0.0045021793197764625,1.8279870211236267,18.494667509129044,0.3705044250126874,0.0045021793197764625,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,7.3875,0.00621144618492455,0.00539024774935023,11.5,7.3875,0.00621144618492455,0.00539024774935023,4.5,6304960.257918031,1354960.257918031 
 03/31  13:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,18.27310753563595,2.1819508690402283,19.27639135485276,2.2172240490124344,20.002337815121205,2.1550554473735986,19.82591785198831,2.226341008744453,19.815803920252556,2.151018531807465,19.6685824695573,2.3717302961496247,18.27310753563595,34.05644379322143,619.8991611747638,0.0,19.27639135485276,32.06575637881838,0.0,23.321950376363418,20.002337815121205,30.51667333970931,0.0,68.43373101778957,19.82591785198831,31.009238184968115,0.0,63.523187959703876,19.815803920252556,30.86239181351069,0.0,61.687664357035885,19.6685824695573,31.63958878630936,0.0,54.1796185350546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.98122123846995,0.0046100486276200985,2.1520156064509512,18.983631575179718,0.3705044250126874,0.0046100486276200985,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.00621144618492455,0.0047858586859476195,11.5,6.737499999999999,0.00621144618492455,0.0047858586859476195,4.5,6304960.257918031,1354960.257918031 
 03/31  14:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,18.54149912969781,2.2282670747702835,19.151942891286264,2.1963244791636907,19.811798951191665,2.190459931335279,19.64545807835494,2.199126478381631,19.718823366865287,2.191930076641449,19.66670121467733,2.268056061969311,18.54149912969781,33.59870411351876,478.80069444895344,0.0,19.151942891286264,32.267180028595824,9.955362905706579,0.05805779572614256,19.811798951191665,30.956902930214454,0.0,35.982798294808845,19.64545807835494,31.29749999232,0.0,27.84987715823155,19.718823366865287,31.139227727912466,0.0,32.81392913169009,19.66670121467733,31.41028762114988,0.0,30.88855450209462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.27381644649907,0.004633758582731892,2.223440322352613,19.276183187163067,0.3705044250126874,0.004633758582731892,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004516114391136786,11.5,5.4125,0.00621144618492455,0.004516114391136786,4.5,6304960.257918031,1354960.257918031 
 03/31  15:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.652204821700572,2.1502705322584923,19.08248132185847,2.0352797508477276,19.71935681844351,2.065412760794656,19.553106270197457,2.0334986721292396,19.72335279717018,2.0706665871334193,19.60041611489029,2.0359460075552738,18.652204821700572,33.18144719157284,411.07249629307967,0.0,19.08248132185847,32.03698511149002,25.602776701729113,0.0,19.71935681844351,30.858270791505486,0.0,21.19209306396931,19.553106270197457,31.107658095627237,0.0,11.252682734900304,19.72335279717018,30.862342999486053,0.0,23.68133150062937,19.60041611489029,31.022092894134534,0.0,15.542616566586105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.401487209182314,0.004612371890187515,2.159042980675858,19.403893273724343,0.3705044250126874,0.004612371890187515,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004129634609098378,11.5,4.625,0.00621144618492455,0.004129634609098378,4.5,6304960.257918031,1354960.257918031 
 03/31  16:00:00,3.3999999999999995,0.0,0.0,0.0,0.0,0.0,18.60770593405361,1.8992843912110107,18.857184275018614,1.7407338919130684,19.419098551465027,1.8166920019197335,19.227818421355256,1.7339953221744537,19.45549499352468,1.8273311073977714,19.564297235113102,1.6666670302702395,18.60770593405361,32.68255341115278,360.45524056918885,0.0,18.857184275018614,31.813251398313856,41.862498583405454,0.0,19.419098551465027,30.885428088117166,0.9097663872531143,3.3473137145940086,19.227818421355256,31.070984157457783,11.685905217181187,0.0,19.45549499352468,30.83905203544753,0.3011435422838531,5.688591244375175,19.564297235113102,30.28108208450065,0.0,14.349878921235245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.380270087484163,0.0045391994499857525,1.94562556267871,19.3828107186864,0.3705044250126874,0.0045391994499857525,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,3.3999999999999995,0.00621144618492455,0.003951569235212837,11.5,3.3999999999999995,0.00621144618492455,0.003951569235212837,4.5,6304960.257918031,1354960.257918031 
 03/31  17:00:00,1.0499999999999998,0.0,0.0,0.0,0.0,0.0,18.395287277366275,1.6483017139433422,18.49575751250103,1.531266375892433,18.98565960845403,1.6011996281195626,18.76916048423886,1.523759665982798,19.016939248202245,1.6089806356002163,19.48006184547765,1.4305808921694751,18.395287277366275,32.53054900378979,321.7079258917047,0.0,18.49575751250103,32.056463931930395,54.1387863697999,0.0,18.98565960845403,31.245443122274477,12.75717653584752,0.0,18.76916048423886,31.495771646839092,30.641920962282995,0.0,19.016939248202245,31.201912978355722,11.759322168123845,0.0,19.48006184547765,29.92846522710877,0.0,24.06799662986009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,18.17291303718461,0.004448744389297887,1.6808998476431933,19.175620064377377,0.3705044250126874,0.004448744389297887,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,1.0499999999999998,0.00621144618492455,0.0039549016001292694,11.5,1.0499999999999998,0.00621144618492455,0.0039549016001292694,4.5,6304960.257918031,1354960.257918031 
 03/31  18:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,18.015795405625816,1.4196731149768766,18.112242606625188,1.2749220761264564,18.526785930655823,1.340754210187585,18.299597740685748,1.2676914134406652,18.54895069981476,1.3485747951130225,19.309824480158788,1.1674592041216663,18.015795405625816,32.77344621021856,311.49971082060415,0.0,18.112242606625188,32.238121375293346,57.40249330012614,0.0,18.526785930655823,31.559230550263823,20.57419979442102,0.0,18.299597740685748,31.844397486689658,40.22056754273939,0.0,18.54895069981476,31.53315439399426,21.061034174553185,0.0,19.309824480158788,29.68078372088888,0.0,37.675807466241906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.830339758507844,0.004373007712973049,1.4485350460410815,18.833186150190947,0.3705044250126874,0.004373007712973049,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.003744870786286304,11.5,0.6875,0.00621144618492455,0.003744870786286304,4.5,6304960.257918031,1354960.257918031 
 03/31  19:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.56503443500732,1.1033345813121862,17.805928022777348,0.9033129873484924,18.12579891015989,0.9951939500012644,17.9146781526394,0.894086849947096,18.14335070145181,1.007147853882563,19.124183548232423,0.7670152658486741,17.56503443500732,32.959352390118276,356.4647011350969,0.0,17.805928022777348,31.997933768626368,47.20965120004189,0.0,18.12579891015989,31.568643901535875,18.339780987474796,0.0,17.9146781526394,31.75836040834153,36.49769773737688,0.0,18.14335070145181,31.561017679972018,18.93746099420781,0.0,19.124183548232423,29.17201453339605,0.0,57.31170955319567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,17.3959539495563,0.004278274779162363,1.154687666161341,18.398974717174344,0.3705044250126874,0.004278274779162363,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0035374604555540572,11.5,0.7875000000000001,0.00621144618492455,0.0035374604555540572,4.5,6304960.257918031,1354960.257918031 
 03/31  20:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.136090332488084,0.7221753283263477,17.59553260369647,0.524839873730158,17.85055709273983,0.631702749899362,17.665701354458214,0.513862707717223,17.86085628917143,0.6446798732954906,19.01113894566216,0.36091236001285143,17.136090332488084,32.94743443067354,414.3799453652425,0.0,17.59553260369647,31.55130239116139,28.653256257437306,0.0,17.85055709273983,31.288710595375548,7.047540871832041,0.0,17.665701354458214,31.386930555617063,21.839117435055414,0.0,17.86085628917143,31.29774814342821,7.014057515933359,0.0,19.01113894566216,28.528744836552363,0.0,83.40098153932189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.952309967394392,0.0041587744353067755,0.7784309671237079,17.95555078564178,0.3705044250126874,0.0041587744353067755,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003392113012324842,11.5,0.225,0.00621144618492455,0.003392113012324842,4.5,6304960.257918031,1354960.257918031 
 03/31  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.77790512584511,0.35511567978287695,17.464749197067746,0.16824445819780712,17.66528896616728,0.2680183666103625,17.51524860399512,0.15734421007366858,17.668601017901256,0.27934350662083957,18.941061749121403,0.003508374137824115,16.77790512584511,32.821503188554516,497.54434102591586,0.0,17.464749197067746,31.001618320055652,9.458132310771873,0.0,17.66528896616728,30.833853289166612,0.0,5.481149505685551,17.51524860399512,30.87842879806864,5.149850089895494,0.0,17.668601017901256,30.852718979829014,0.0,6.2936640571907105,18.941061749121403,27.907101253986845,0.0,107.22998230700694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.580158132394946,0.004044366188219566,0.4005166422837926,17.583609713429784,0.3705044250126874,0.004044366188219566,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.00326115048981258,11.5,0.0,0.00621144618492455,0.00326115048981258,4.5,6304960.257918031,1354960.257918031 
 03/31  22:00:00,-0.0625,0.0,0.0,0.0,0.0,0.0,16.473181407751078,0.0051883847265091695,17.341431920721703,-0.14966211240164579,17.505497401037147,-0.061519544659479126,17.379521245070777,-0.15919914473947222,17.504584496077282,-0.05112510210601767,18.846214795594086,-0.30254549428872285,16.473181407751078,32.611871666748534,554.835463940143,0.0,17.341431920721703,30.48364586151203,0.11780900971660913,5.9076580427356475,17.505497401037147,30.38718820083418,0.0,15.890792583530299,17.379521245070777,30.38640004221874,0.0,8.349981163078326,17.504584496077282,30.414094197636697,0.0,17.467744208596685,18.846214795594086,27.38461734199992,0.0,124.59287770788507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.265004079361347,0.003937799714228594,0.054826048378913216,17.26865205770786,0.3705044250126874,0.003937799714228594,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-0.0625,0.00621144618492455,0.0032694443430778676,11.5,-0.0625,0.00621144618492455,0.0032694443430778676,4.5,6304960.257918031,1354960.257918031 
 03/31  23:00:00,-0.28750000000000003,0.0,0.0,0.0,0.0,0.0,16.231356602932433,-0.26855154886085375,17.275818885971663,-0.3961253801353808,17.407814564158492,-0.3239801547013958,17.3069322837921,-0.40447566168919175,17.403186144400976,-0.31628870511536744,18.812817821651123,-0.5363582298262335,16.231356602932433,32.39095454899956,614.4483805106092,0.0,17.275818885971663,29.994337472363732,0.0,20.894293203667473,17.407814564158492,29.922704517584034,0.0,26.475950157133013,17.3069322837921,29.914707067719398,0.0,22.123607536773022,17.403186144400976,29.95046243924034,0.0,28.873283983929014,18.812817821651123,26.917055205087266,0.0,142.11444422831335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,16.009316101199598,0.0038422603906018583,-0.23948239889532474,17.013140218509296,0.3705044250126874,0.0038422603906018583,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-0.28750000000000003,0.00621144618492455,0.003178116156796665,11.5,-0.28750000000000003,0.00621144618492455,0.003178116156796665,4.5,6304960.257918031,1354960.257918031 
 03/31  24:00:00,-0.525,0.0,0.0,0.0,0.0,0.0,16.03833265566297,-0.5318102358193634,17.233577526876932,-0.6805445393527537,17.34095805071101,-0.6088722109813001,17.26136133648969,-0.6885657817606486,17.333185668389454,-0.6005744629238018,18.80259894994554,-0.8171174298621089,16.03833265566297,32.08731070905906,667.1712571116145,0.0,17.233577526876932,29.375895888765626,0.0,33.796891553698,17.34095805071101,29.35045715011582,0.0,35.70480587369667,17.26136133648969,29.304824659737736,0.0,34.087450065683754,17.333185668389454,29.38503264650622,0.0,38.824573742381176,18.80259894994554,26.31590119575467,0.0,157.43321653796693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.804638923252151,0.0037554914202909233,-0.5067214621536658,16.808623065213183,0.3705044250126874,0.0037554914202909233,16.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-0.525,0.00621144618492455,0.002907195271612988,11.5,-0.525,0.00621144618492455,0.002907195271612988,4.5,6304960.257918031,1354960.257918031 
 04/01  01:00:00,-0.7875,0.0,0.0,0.0,0.0,0.0,15.621610791889584,-0.563244963890024,17.33329899278632,-0.7271540372215167,17.46125476766877,-0.6504603045158062,17.355997462558328,-0.7355130570085358,17.458117312446728,-0.6413256676553948,19.052133803996465,-0.8681932351114978,15.621610791889584,32.87081876010279,0.0,0.0,17.33329899278632,29.07828854662628,11.88,0.0,17.46125476766877,29.027725584506214,5.130000000000001,0.0,17.355997462558328,29.016508817623002,11.88,0.0,17.458117312446728,29.055428275250062,5.130000000000001,0.0,19.052133803996465,25.798928275521206,22.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.743484582240175,0.003703807341428575,-0.5530487587026721,15.743484582240175,0.0,0.003703807341428575,13.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-0.7875,0.0,0.0025165548544077905,11.5,-0.7875,0.0,0.0025165548544077905,4.5,1710000.0,0.0 
 04/01  02:00:00,-1.025,0.0,0.0,0.0,0.0,0.0,15.314234099011502,-0.4929077873658172,17.358246366849595,-0.6567138542191289,17.48893388623644,-0.5800109709344051,17.372275935486613,-0.6650764242825674,17.487686442208368,-0.5708791413677148,19.14744147760849,-0.7978172167998999,15.314234099011502,33.71935599155488,0.0,0.0,17.358246366849595,29.202110405391977,15.840000000000002,0.0,17.48893388623644,29.146284805264507,6.840000000000001,0.0,17.372275935486613,29.156036414332917,15.840000000000002,0.0,17.487686442208368,29.170602757383797,6.840000000000001,0.0,19.14744147760849,25.79595010163831,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.381816077346445,0.0037009895303703588,-0.4932945381302162,15.381816077346445,0.0,0.0037009895303703588,13.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-1.025,0.0,0.0024651163522860634,11.5,-1.025,0.0,0.0024651163522860634,4.5,1710000.0,0.0 
 04/01  03:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,15.073313876083429,-0.5005244288646513,17.358351342947152,-0.6643220213037223,17.486992226791706,-0.5876246231768534,17.36788125459204,-0.6726839814546601,17.486338312709353,-0.5784933832770551,19.17127969402643,-0.8054155670398658,15.073313876083429,34.22409879010896,0.0,0.0,17.358351342947152,29.183536857511335,15.840000000000002,0.0,17.486992226791706,29.131510556980714,6.840000000000001,0.0,17.36788125459204,29.145782769340762,15.840000000000002,0.0,17.486338312709353,29.154722692079286,6.840000000000001,0.0,19.17127969402643,25.7414264110877,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,15.129666625655354,0.0037011155897812265,-0.5005106842054683,15.129666625655354,0.0,0.0037011155897812265,13.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.0,0.0024917350166199195,11.5,-1.2874999999999999,0.0,0.0024917350166199195,4.5,1710000.0,0.0 
 04/01  04:00:00,-1.5875,0.0,0.0,0.0,0.0,0.0,14.868665403635035,-0.497475999274831,17.343000964258145,-0.66127748740254,17.4691290743852,-0.5845781538150119,17.349258824744577,-0.6696395566113679,17.468764674345113,-0.5754467547143105,19.171749113811106,-0.8023742300010479,14.868665403635035,34.6869915435758,0.0,0.0,17.343000964258145,29.21924372451418,15.840000000000002,0.0,17.4691290743852,29.171756371966794,6.840000000000001,0.0,17.349258824744577,29.187480060791188,15.840000000000002,0.0,17.468764674345113,29.1944664323361,6.840000000000001,0.0,19.171749113811106,25.747158501953372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,14.917032613294545,0.0037011105498899956,-0.4974764338895414,14.917032613294545,0.0,0.0037011105498899956,13.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-1.5875,0.0,0.0025138663323620502,11.5,-1.5875,0.0,0.0025138663323620502,4.5,1710000.0,0.0 
 04/01  05:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,14.690108914817475,-0.49290055970816166,17.315481748440916,-0.6567075585242375,17.439591396220706,-0.580005709177823,17.31943506447772,-0.6650699777295626,17.439383364043877,-0.5708739564724218,19.15994046469917,-0.797809227824713,14.690108914817475,35.102063253441166,0.0,0.0,17.315481748440916,29.28120918522997,15.840000000000002,0.0,17.439591396220706,29.23729981595402,6.840000000000001,0.0,17.31943506447772,29.253639757933506,15.840000000000002,0.0,17.439383364043877,29.25977236929994,6.840000000000001,0.0,19.15994046469917,25.775865041250018,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,14.732777498369218,0.0037011107367397223,-0.49290055970816166,14.732777498369218,0.0,0.0037011107367397223,13.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-2.0125,0.0,0.0024540700250706726,11.5,-2.0125,0.0,0.0024540700250706726,4.5,1710000.0,0.0 
 04/01  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,14.538502284840945,-0.48528004488857324,17.291677339354987,-0.6490962791092202,17.58313238616803,-0.5723901291935071,17.414067297667117,-0.6574591949575782,17.422845195717315,-0.5632578417034044,19.1427200959403,-0.790205863894405,14.538502284840945,35.46978472539146,0.0,0.0,17.291677339354987,29.343806296680885,15.840000000000002,0.0,17.58313238616803,28.994755549606467,6.840000000000001,0.0,17.414067297667117,29.098989255270567,15.840000000000002,0.0,17.422845195717315,29.308831671725144,6.840000000000001,0.0,19.1427200959403,25.819815239964385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.718026932666746,0.0,7.375993522168702,0.0,14.568324872766146,0.003701110730214701,-0.48528004488857324,14.568324872766146,0.0,0.003701110730214701,13.0,81.99999625728614,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.0,0.002482301246284112,11.5,-2.5749999999999997,0.0,0.002482301246284112,4.5,1710000.0,0.0 
 04/01  07:00:00,-1.7374999999999998,0.0,0.0,0.0,0.0,0.0,15.530497522787746,-1.020078487262765,20.965082885432484,-1.4723995231555012,21.72152950269613,-1.9826630026751992,21.435992501408148,-1.44325188050866,21.17531957960353,-2.0722239381804304,21.154002731097375,-1.244422456421956,15.530497522787744,31.882034352961142,2146.4570343042433,0.0,20.96508288543248,21.91087554331426,3249.2959602313126,0.0,21.72152950269613,20.034551890030823,1004.816768597896,0.0,21.435992501408144,21.320478769945353,2701.8429123830606,0.0,21.17531957960353,20.604090325758396,1486.34903549307,0.0,21.15400273109737,21.999687874189668,2741.27306797268,0.0,0.0,18523.155872893094,0.0,0.0,3873.591819956995,1585.8294086316764,3328.4055301116814,2087.103382935052,3372.8726304901434,1955.8364130691368,2142.677428023119,0.0,0.0,0.0,0.0,18523.155872893094,23153.94484111637,0.0,0.0,7.375993522168701,7.375993522168701,0.0,0.0,69.49688694801662,0.35758470167532164,7.375993522168701,0.0,6.269097746252675,0.002770790244135535,-3.9217816284047986,13.000833112533906,0.3705044250126874,0.002770790244135535,13.0,81.99999991026209,0.017294506164177936,0.024205348625669757,0.0,7.219999999999998,0.0,4.4995350265253915,0.31057230924622753,0.002616402278166529,11.499999999999998,4.4995350265253915,0.31057230924622753,0.002616402278166529,4.5,3401285.6261531445,1354960.257918031 
 04/01  08:00:00,0.275,0.0,0.0,0.0,0.0,0.0,16.709131880207355,-2.302012246652266,22.201591956404837,-2.7894518888193502,22.199879830028046,-3.529842126750429,22.201389512369207,-2.726378393340085,22.200926051382275,-3.6160019641650893,22.200490268250665,-2.1315809846099216,16.709131880207355,26.562334999061562,2128.626389079452,0.0,22.201591956404837,18.10600909896977,2220.342718606825,0.0,22.199879830028046,17.01111041866527,32.95921230927581,225.99734429001674,22.201389512369207,18.202242498776574,1383.395956877398,0.0,22.200926051382275,16.886041727768035,925.8613167200606,0.0,22.200490268250665,19.130799992516263,2093.882261759749,0.0,0.0,12886.59187178095,0.0,0.0,2948.9479001305535,422.8198320508186,2073.674016262824,1605.102944307309,2816.6688505250095,1324.7244708374217,2079.343524344373,0.0,0.0,0.0,0.0,12886.59187178095,16108.239839726188,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,62.266758841495985,0.15886440991832354,7.375993522168702,0.0,6.4381243750521415,0.0027106531545947614,-4.18088431023113,13.001331247888386,0.3705044250126874,0.0027106531545947614,13.0,82.0,0.010301495822522202,0.02296028179881451,0.0,7.22,0.0,4.4994822178902325,0.31057230924622753,0.002604283980019557,11.5,4.4994822178902325,0.31057230924622753,0.002604283980019557,4.5,3213787.8859005054,1354960.257918031 
 04/01  09:00:00,1.7875000000000003,11.0,5.0,11.0,5.0,20.0,18.359173289394114,-2.1294977966967084,22.200521187959815,-0.8928792947914531,23.650817562330197,-1.8018376100256903,22.200307531966835,-0.8003725032320181,22.20098750630407,-1.9700185875493381,22.342108226742624,0.08048357682510371,18.359173289394114,24.262573842249317,2941.3033565691394,0.0,22.200521187959815,21.25593631024711,205.6500512163512,36.37978999708503,23.650817562330197,18.022045912827874,0.0,847.924395505756,22.200307531966835,21.41522892095163,0.0,368.4256681244822,22.20098750630407,19.42332323352811,41.90130469806162,69.76844107922656,22.342108226742624,22.734369819435514,0.0,693.3195094167477,0.0,4308.445172211227,0.0,0.0,899.100088198082,0.0,323.3539025828185,651.5476464994488,44.12701072739411,850.352596317283,1906.8525707474842,0.0,0.0,0.0,0.0,4308.445172211227,5385.556465264033,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.839678992676795,0.03701733451218398,7.375993522168702,0.0,7.070889495568102,0.0025818245262715063,-4.741420501772387,13.00103114934026,0.38270328247522567,0.0025818245262715063,13.0,82.0,0.005903995571096007,0.019686969495272984,0.0,7.219999999999999,0.0,4.500033403230929,0.31057230924622753,0.002445320789713411,11.5,4.500033403230929,0.31057230924622753,0.002445320789713411,4.5,32896680.882925123,1362152.6379254041 
 04/01  10:00:00,3.2624999999999997,11.0,5.0,11.0,5.0,20.0,20.147314664429256,0.48391062736035817,22.38214268057327,1.9073776573969583,23.899054863840114,-0.8312167781951832,22.915078627374662,2.170059730350012,22.200551414140346,-0.3092498443562405,23.528919669947225,3.9600830015703217,20.147314664429256,26.799482299399457,2648.5033445367635,0.0,22.38214268057327,25.917160641049566,0.0,745.803095795645,23.899054863840114,19.23329731153201,0.0,1283.614316544611,22.915078627374662,25.566088649390373,0.0,747.5604344905935,22.200551414140346,22.254591966051166,0.0,514.5229589323902,23.528919669947225,27.977544796073825,0.0,860.3414972532189,0.0,2128.1194515450607,0.0,0.0,1.2766788523734092,0.0,0.0,166.13732082963242,0.0,387.97231015950445,1492.777512425167,0.0,0.0,0.0,0.0,1685.4952823239837,2106.8691029049796,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.80865617597178,0.016855200310613248,7.375993522168702,0.0,8.600419008327114,0.002853142717176237,-3.5774578917774487,12.996621305361728,0.4230784511903103,0.002853142717176237,13.0,79.20950051204454,0.0024134120948105017,0.013596796046583419,0.0,7.22,0.0,4.5000565285956675,0.31057230924622753,0.002481793797307778,11.5,4.5000565285956675,0.31057230924622753,0.002481793797307778,4.5,43252562.0375015,1386857.8992182368 
 04/01  11:00:00,3.9,11.0,5.0,11.0,5.0,20.0,21.661054844973496,2.742155672630049,22.800420794880974,3.5075664677721075,23.898969439316545,0.44898224547695265,23.482458790086163,4.040268915085852,22.199936772575064,0.6398279965155023,23.898831189473952,5.783652994167144,21.661054844973496,28.732683717127067,2234.780042936328,0.0,22.800420794880974,28.30212572110523,0.0,780.7450829980605,23.898969439316545,21.28329743739189,0.0,935.7345801587968,23.482458790086163,28.198390327832577,0.0,790.8727618852639,22.199936772575064,23.915785325856053,0.0,654.0720127988286,23.898831189473952,31.053423049590197,0.0,1391.0470101939009,0.0,1977.9708801555648,0.0,0.0,0.0,0.0,0.0,26.747345091383323,0.0,187.76608594761842,1196.0562095578482,0.0,0.0,0.0,0.0,796.5714896601626,995.7143620752031,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.733082382255134,0.014667229392275632,7.375993522168702,0.0,9.410469942726042,0.0030672388817396872,-2.731332369923167,12.999952072705508,0.4367617652749623,0.0030672388817396872,13.0,68.65907635439845,0.00131746387032929,0.013209941762338124,0.0,7.22,0.0,4.4989583886780515,0.31057230924622753,0.0024460561566632816,11.5,4.4989583886780515,0.31057230924622753,0.0024460561566632816,4.5,44609423.85953137,1395771.2115967763 
 04/01  12:00:00,4.2125,8.8,4.0,8.8,4.0,16.0,22.602912710326187,3.6897869792374465,22.773539694043727,3.93538305077253,23.595764890467596,1.3434544561300557,23.48966549609783,4.5837595847905055,22.201183217381875,0.7326112808954856,23.898620776968823,5.558993326901173,22.602912710326187,29.011395363190733,1725.744731903554,0.0,22.773539694043727,29.21173975562949,0.0,778.5701989118286,23.595764890467596,23.122344663781796,0.0,710.6847044699666,23.48966549609783,29.27573956016743,0.0,791.473836105638,22.201183217381875,24.07293761687752,0.0,629.8505741263759,23.898620776968823,30.57388657492029,0.0,1417.6852201357376,0.0,3003.0559023598807,0.0,0.0,0.0,0.0,0.0,50.81537130922929,0.0,90.18001463933474,1230.5519295583279,0.0,0.0,0.0,0.0,590.3788880640036,737.9736100800044,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,46.31277526055142,0.0201137314083263,7.375993522168702,0.0,9.205264045862442,0.0032097919450924236,-2.1999496188736174,13.005898120817871,0.4206454558178365,0.0032097919450924236,13.0,58.48735218108613,0.0007021668398469541,0.01904966777890513,0.0,7.22,0.0,4.500120615336044,0.31057230924622753,0.0025740093973715466,11.5,4.500120615336044,0.31057230924622753,0.0025740093973715466,4.5,43253983.21444271,1385289.7313956157 
 04/01  13:00:00,4.4,4.4,2.0,4.4,2.0,8.0,22.927381310495125,3.0102382040188798,22.278288445534866,2.5474880756183094,22.545097350289492,-0.07056217768703424,22.88525935093816,3.1848931354719046,22.201293035648625,-0.6124313578632499,23.899240104074334,4.758160541596721,22.927381310495125,27.125880136013244,1177.734013050411,0.0,22.278288445534866,27.314024056867815,0.0,685.4439817718776,22.545097350289492,22.17480129968592,0.0,639.5232910631642,22.88525935093816,27.538573955864088,0.0,745.4747868328526,22.201293035648625,21.71253478613516,0.0,440.614156930906,23.899240104074334,28.919991638251478,0.0,937.3590695310727,0.0,7327.388704518629,0.0,0.0,53.13293615189678,0.43868650643427887,0.0,239.5225340734733,0.0,31.376546011039935,1618.7080004081397,0.0,0.0,0.0,0.0,2051.4917755714305,2564.364719464288,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,44.31369143867095,0.04649984862900264,7.375993522168702,0.0,7.764361664404976,0.0029405802044411723,-3.2384760619907214,13.00225798651524,0.3772447385172501,0.0029405802044411723,13.0,52.86740011228206,0.000261810818907042,0.043224159584081955,0.0,7.22,0.0,4.500074813094846,0.31057230924622753,0.0025215835753635094,11.5,4.500074813094846,0.31057230924622753,0.0025215835753635094,4.5,39202041.69386625,1358862.1799447238 
 04/01  14:00:00,3.3999999999999995,8.8,4.0,8.8,4.0,16.0,23.07784211161413,1.9859433478320736,22.32290382790357,2.3259363544270757,22.230820886731202,0.3453803082338819,22.888239203989226,2.8706892756228486,22.200350333020907,0.11218273464535075,23.8990358493215,4.657202191357795,23.07784211161413,24.978089590694314,1251.8930497381066,0.0,22.32290382790357,26.808553290509543,0.0,743.9272592887653,22.230820886731202,23.361762174975116,0.0,605.5683255757522,22.888239203989226,26.924423511295696,0.0,747.1557383282995,22.200350333020907,22.98684868325905,0.0,513.2358046463082,23.8990358493215,28.71524154925961,0.0,1389.73072839908,0.0,3289.446768443493,0.0,0.0,0.0,14.830939148810163,0.0,168.94725093640645,0.0,345.12269098557806,1182.1678736790989,0.0,0.0,0.0,0.0,2466.652662342264,3083.3158279278296,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,44.117601827252116,0.0207737499638104,7.375993522168702,0.0,9.271045095362272,0.003478890876634191,-1.2641657392790937,12.977556588582692,0.4179084637850087,0.003478890876634191,13.0,63.16640325885882,0.003001195190081179,0.016414244146290353,0.0,7.22,0.0,4.499255828195187,0.31057230924622753,0.003142107895213529,11.5,4.499255828195187,0.31057230924622753,0.003142107895213529,4.5,41902829.48332925,1383540.519092761 
 04/01  15:00:00,1.4249999999999998,11.0,5.0,11.0,5.0,20.0,23.1469678620745,3.7580012779282077,22.297100095612326,4.706620456940384,22.200777373073446,3.1647702959613553,22.80343035307203,5.201745658745707,22.200891974175445,2.9764967052604434,23.89898640780568,6.182073122878073,23.1469678620745,28.231639213452848,1384.3557267549022,0.0,22.297100095612326,31.77356374574503,0.0,694.9373709697697,22.200777373073446,28.670632189922657,0.0,526.8317106102616,22.80343035307203,31.899353879917314,0.0,740.5365288694167,22.200891974175445,28.28977372275056,0.0,485.4408856759821,23.89898640780568,31.935826663215366,0.0,1535.2024688875742,0.0,2729.826063582631,0.0,0.0,46.532986636628976,91.35444748128887,0.0,196.57257955174302,0.0,966.3383827496929,1042.7599443706704,0.0,0.0,0.0,0.0,2729.826063582631,3412.2825794782884,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,45.89291825173824,0.018121069372860808,7.375993522168702,0.0,9.719257620701654,0.004071770267357729,0.7181761799976354,12.994341826388025,0.43111698963059547,0.004071770267357729,13.0,78.27915864434512,0.007525962409062923,0.008861760169135691,0.0,7.22,0.0,4.499976787368135,0.31057230924622753,0.0037643126559911647,11.5,4.499976787368135,0.31057230924622753,0.0037643126559911647,4.5,42808886.51787527,1392047.4234249387 
 04/01  16:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.96738739814925,5.672823398995547,22.201096801684272,6.403093238408707,22.201368137147572,4.644365747889772,22.22993025408666,6.825997044387277,22.20105058195409,4.414509073690073,23.89891780620346,7.728731124260783,22.96738739814925,32.612728169375984,1395.8559011429443,0.0,22.201096801684272,35.925584075080614,0.0,298.065283091161,22.201368137147572,31.791933669346633,0.0,339.0070502022334,22.22993025408666,36.92165876421116,0.0,573.2196174561311,22.20105058195409,31.28473839709522,0.0,321.1278285214045,23.89891780620346,35.50720795393579,0.0,1347.3578606179844,0.0,3715.247528661728,0.0,0.0,434.43336781098475,278.5776823242899,123.45122126904283,360.2070604344558,0.0,1226.051632867101,1235.7600968487423,0.0,0.0,0.0,0.0,3715.247528661728,4644.059410827159,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,47.53687906047934,0.02579135470042038,7.375993522168702,0.0,9.148532041405284,0.004395276480867563,1.764431419061932,13.008948193151287,0.41416706049712426,0.004395276480867563,13.0,81.54133796539935,0.009378726944374778,0.010214255787506536,0.0,7.22,0.0,4.499998833755295,0.31057230924622753,0.003978305196535576,11.5,4.499998833755295,0.31057230924622753,0.003978305196535576,4.5,41005165.268990085,1381181.702459056 
 04/01  17:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.556205688254458,6.640972489839345,22.202031587331625,7.11001101888238,22.203066384161886,5.011695438420501,22.20173931689099,7.418925571053885,22.202307129485277,4.7374755406563684,23.89897439187014,9.228319396765544,22.556205688254458,35.73713480894883,1509.2191542841556,0.0,22.202031587331625,37.7050815981053,19.669700909088874,20.391532698317178,22.203066384161886,32.610289892474775,0.0,183.5885064758325,22.20173931689099,38.51175118294092,0.0,208.96263033005437,22.202307129485277,31.993506288968483,0.0,178.29694592483952,23.89897439187014,39.31047564390957,0.0,941.2449261606114,0.0,5071.063045399779,0.0,0.0,730.10645606654,433.21351961888485,483.73247795565464,502.19056274448724,0.0,1226.3056160343483,1644.1787175808886,0.0,0.0,0.0,0.0,5071.063045399779,6338.828806749723,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.011880690426345,0.03678765210699779,7.375993522168702,0.0,7.729862295961946,0.004325227743319685,1.5466406726692457,13.01865560402026,0.37745590899037873,0.004325227743319685,13.0,81.97460390657469,0.009282258522131112,0.015580829704013185,0.0,7.22,0.0,4.501105097793329,0.31057230924622753,0.003936659743163746,11.5,4.501105097793329,0.31057230924622753,0.003936659743163746,4.5,37393218.93342154,1358987.1974205268 
