Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/01  18:00:00,0.6,11.0,5.0,11.0,5.0,20.0,22.187439440662338,7.027204581989112,22.202021324769014,7.210686603855944,22.202868438925847,4.845316697390958,22.202154008169636,7.495004148644853,22.202328916216747,4.549159994374639,23.889247139751355,10.466937729055363,22.187439440662338,37.52629912468415,1639.0556294969183,0.0,22.202021324769014,37.9657212134156,123.730089979024,0.0,22.202868438925847,32.234128336122865,0.0,106.20429732061211,22.202154008169636,38.711321225358574,7.54611805528441,40.19277555496711,22.202328916216747,31.574600754685186,0.0,114.37831937551567,23.889247139751355,42.731984860067044,0.0,870.2224760070621,0.0,5528.9622596167255,0.0,0.0,855.6210016269232,511.71690946099795,660.8518449088348,567.4171595499392,0.0,1226.3339690090543,1727.141113029225,0.0,0.0,0.0,0.0,5528.9622596167255,6911.202824520908,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.876705058383415,0.04116983463030026,7.375993522168702,0.0,7.4013317189542125,0.004277932342286711,1.391422071115338,13.001879828046587,0.37086159121502965,0.004277932342286711,13.0,81.99943912733903,0.009276653157785591,0.016891741489523996,0.0,7.22,0.0,4.501625043543562,0.31057230924622753,0.003876687756189743,11.5,4.501625043543562,0.31057230924622753,0.003876687756189743,4.5,37393489.85782243,1355165.8940473618 
 04/01  19:00:00,0.6,5.5,2.5,5.5,2.5,10.0,21.577672958365852,6.854167972964918,22.202863304737527,6.256862569632529,22.201499233869256,3.892661544306309,22.203243906150863,6.535462555859051,22.201199123193895,3.6289683337003713,22.9128886128982,10.112060766051243,21.577672958365852,38.48922803524579,1208.4335064987768,0.0,22.202863304737527,35.57124487214935,664.3820562132753,0.0,22.201499233869256,30.165702839949027,220.64159176389285,0.0,22.203243906150863,36.26071472541223,583.9011284992137,0.0,22.201199123193895,29.609839008369928,218.25226313857462,0.0,22.9128886128982,44.25744202868251,0.0,788.879946505848,0.0,7426.948134705413,0.0,0.0,1394.789852541681,838.0540672978841,1275.4388247991737,899.6157784123857,0.0,1226.3475268571544,1764.8422256266601,0.0,0.0,0.0,0.0,7426.948134705413,9283.685168381766,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.19757410362368,0.057695273643702916,7.375993522168702,0.0,7.293845254353977,0.0042835812519018985,1.3955683064264217,12.999992488512973,0.3705044250126874,0.0042835812519018985,13.0,81.99999342428023,0.009276653157785591,0.017484365715921567,0.0,7.22,0.0,4.501639893488752,0.31057230924622753,0.003880634512908504,11.5,4.501639893488752,0.31057230924622753,0.003880634512908504,4.5,23008700.629205253,1354960.257918031 
 04/01  20:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,20.84316443011572,5.394582841843687,22.20301380462808,4.099578348895171,22.20194548787297,2.162902485961962,22.202374514740242,4.351354815400062,22.20085044675136,1.9954168562740244,22.21273900806095,7.965801764427227,20.84316443011572,36.41187388132324,816.0153313190606,0.0,22.20301380462808,30.63009626617385,1318.470349587715,0.0,22.20194548787297,26.69255691244023,526.8734435088027,0.0,22.202374514740242,31.178640265054177,1249.248587207505,0.0,22.20085044675136,26.374796852445495,526.6129672731963,0.0,22.21273900806095,40.00032798208546,150.42617478965622,99.45603991786948,0.0,10134.348929132437,0.0,0.0,2048.10569759892,1144.1197816050226,1939.721340313547,1207.7610467838763,778.8808247316701,1127.577252603764,1809.3513064167776,0.0,0.0,0.0,0.0,10134.348929132437,12667.936161415546,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.41264591796574,0.08794968383290898,7.375993522168702,0.0,7.174259061021378,0.004189927873345332,1.0845595199906333,13.000021772757762,0.3705044250126874,0.004189927873345332,13.0,81.99999998636923,0.008345970620346092,0.018196113651959063,0.0,7.22,0.0,4.499989614516611,0.31057230924622753,0.003866907418408742,11.5,4.499989614516611,0.31057230924622753,0.003866907418408742,4.5,12237005.029061986,1354960.257918031 
 04/01  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,19.898930017976934,4.5309195560510105,20.169274171850155,3.052924814058722,20.3770552100004,1.444122668918296,20.190351566609525,3.2810721411292008,20.376703736843,1.3317703035260808,21.526682567087022,6.785542294806524,19.898930017976934,36.33453695102256,0.0,0.0,20.169274171850155,32.21631530128831,47.52,0.0,20.3770552100004,28.353635339403098,20.520000000000003,0.0,20.190351566609525,32.69837459721042,47.52,0.0,20.376703736843,28.12637069473361,20.520000000000003,0.0,21.526682567087022,38.430922443818474,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,20.022690387504287,0.005362982370462098,4.53533143344859,20.022690387504287,0.0,0.005362982370462098,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.003962326174971203,11.5,1.1,0.0,0.003962326174971203,4.5,5760000.0,0.0 
 04/01  22:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.084822460360378,4.5226982022254525,19.23273885359376,3.0448677751911095,19.47557130339419,1.4358352858995458,19.274148640876792,3.2730250953828364,19.475246662049607,1.3234386808986627,20.820035812458073,6.7773871258664204,19.084822460360378,38.19673239644768,0.0,0.0,19.23273885359376,34.10379064528203,27.720000000000002,0.0,19.47557130339419,29.950044515383606,11.970000000000002,0.0,19.274148640876792,34.56989976864866,27.720000000000002,0.0,19.475246662049607,29.709823889416974,11.970000000000002,0.0,20.820035812458073,40.11056439899262,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,19.271146501370552,0.00536164738508574,4.522776700628846,19.271146501370552,0.0,0.00536164738508574,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.003921125380642258,11.5,1.4749999999999999,0.0,0.003921125380642258,4.5,1710000.0,0.0 
 04/01  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.399363780494326,4.508190243267575,18.79223721907563,3.0305300197727636,19.002159106812325,1.4216992094149354,18.828899447592395,3.258659532156231,19.001954169434576,1.3093178770626046,20.346640109183898,6.76260311152615,18.399363780494326,39.82862804186297,0.0,0.0,18.79223721907563,35.01740142666227,15.840000000000002,0.0,19.002159106812325,30.81404994228585,6.840000000000001,0.0,18.828899447592395,35.5061303633444,15.840000000000002,0.0,19.001954169434576,30.566678679251787,6.840000000000001,0.0,20.346640109183898,41.25415390321182,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,18.560343380613567,0.005361603251751752,4.50818791445786,18.560343380613567,0.0,0.005361603251751752,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0038579518136952207,11.5,1.7,0.0,0.0038579518136952207,4.5,1710000.0,0.0 
 04/01  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.821579423833725,4.493706553151192,18.526560905634643,3.0162192799806222,18.707044241998013,1.4075745115540539,18.558499166381793,3.2443222988342044,18.70692110498053,1.2952060181959153,20.089743537963713,6.747853675173126,17.821579423833725,41.25906904331271,0.0,0.0,18.526560905634643,35.568104902874595,15.840000000000002,0.0,18.707044241998013,31.35542245266654,6.840000000000001,0.0,18.558499166381793,36.075014890673245,15.840000000000002,0.0,18.70692110498053,31.103546910289786,6.840000000000001,0.0,20.089743537963713,41.87195311023246,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,17.956759661476344,0.005361604686291571,4.493706553151192,17.956759661476344,0.0,0.005361604686291571,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.003864880155010445,11.5,2.0125,0.0,0.003864880155010445,4.5,1710000.0,0.0 
 04/02  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.339098774666574,4.470138783390728,18.34787759788621,2.9929325693338997,18.509408098432846,1.3845916222041716,18.37690836361614,3.220992351303808,18.509335533527064,1.2722442696675555,19.90800215167738,6.723853045775085,17.339098774666574,42.46399445521883,0.0,0.0,18.34787759788621,35.909364640421444,15.840000000000002,0.0,18.509408098432846,31.693346902884695,6.840000000000001,0.0,18.37690836361614,36.42767198757397,15.840000000000002,0.0,18.509335533527064,31.438657267632294,6.840000000000001,0.0,19.90800215167738,42.27600214682725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,17.451252096648503,0.005361604642125348,4.470138783390728,17.451252096648503,0.0,0.005361604642125348,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0038724446307126666,11.5,2.2,0.0,0.0038724446307126666,4.5,1710000.0,0.0 
 04/02  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.941376373472142,4.459252509648824,18.217480156515972,2.98217613618664,18.366530486711852,1.3739754867462741,18.24452799185161,3.2102159216268538,18.36648803546785,1.261637902925707,19.774044753813435,6.712766879460123,16.941376373472142,43.513746803624194,0.0,0.0,18.217480156515972,36.17688262758692,15.840000000000002,0.0,18.366530486711852,31.95413184351228,6.840000000000001,0.0,18.24452799185161,36.7035539642609,15.840000000000002,0.0,18.36648803546785,31.697286977697097,6.840000000000001,0.0,19.774044753813435,42.596187345480544,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,17.03370392048883,0.00536160464340232,4.459252509648824,17.03370392048883,0.0,0.00536160464340232,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.003875416333882911,11.5,2.2,0.0,0.003875416333882911,4.5,1710000.0,0.0 
 04/02  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.61147678596962,4.450172826843554,18.124206168849305,2.973204740753928,18.260477825650415,1.3651210903760647,18.147072218135392,3.2012278719669456,18.260453062184137,1.2527916246751392,19.67262588047344,6.703520425646796,16.61147678596962,44.406499095296226,0.0,0.0,18.124206168849305,36.36632968892088,15.840000000000002,0.0,18.260477825650415,32.1470228662139,6.840000000000001,0.0,18.147072218135392,36.90541288853558,15.840000000000002,0.0,18.260453062184137,31.888591845379523,6.840000000000001,0.0,19.67262588047344,42.83789684762144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,16.688533849688376,0.005361604643368341,4.450172826843554,16.688533849688376,0.0,0.005361604643368341,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.00413628443570095,11.5,2.2,0.0,0.00413628443570095,4.5,1710000.0,0.0 
 04/02  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.335229628053554,4.444723476457959,18.050739816159247,2.9678202474437376,18.178782100930817,1.3598068513429347,18.07078086213715,3.1958334492389486,18.178767672507732,1.2474822337315616,19.593830625155263,6.697970918452949,16.335229628053554,45.17698980573232,0.0,0.0,18.050739816159247,36.52073824679171,15.840000000000002,0.0,18.178782100930817,32.300043498832025,6.840000000000001,0.0,18.07078086213715,37.06865624260485,15.840000000000002,0.0,18.178767672507732,32.04036222117566,6.840000000000001,0.0,19.593830625155263,43.03165585545113,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,16.399754271967705,0.005361604643369134,4.444723476457959,16.399754271967705,0.0,0.005361604643369134,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.004321723526102408,11.5,2.2,0.0,0.004321723526102408,4.5,1710000.0,0.0 
 04/02  05:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.10504894521592,4.453805085141271,18.007281624878726,2.976793712939653,18.12950618210811,1.3686632492268995,18.02875785789834,3.204823490063922,18.12949779663719,1.2563305419736754,19.531844851940587,6.70721941589859,16.10504894521592,45.87429451306376,0.0,0.0,18.007281624878726,36.64398721269509,15.840000000000002,0.0,18.12950618210811,32.420816112927554,6.840000000000001,0.0,18.02875785789834,37.19038328998659,15.840000000000002,0.0,18.12949779663719,32.160151349207396,6.840000000000001,0.0,19.531844851940587,43.225254440632476,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,16.158449467495434,0.00536160464336912,4.453805085141271,16.158449467495434,0.0,0.00536160464336912,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.004484379248219879,11.5,2.5749999999999997,0.0,0.004484379248219879,4.5,1710000.0,0.0 
 04/02  06:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,15.923189849598618,4.450172826843554,18.003438283398886,2.973204740753928,18.12992308720323,1.3651210903760647,18.036363676151204,3.2012278719669456,18.121436357881947,1.2527916246751392,19.484810980670137,6.703520425646796,15.923189849598618,46.398379225433956,0.0,0.0,18.003438283398886,36.643527930455164,15.840000000000002,0.0,18.12992308720323,32.411762233777615,6.840000000000001,0.0,18.036363676151204,37.16319353703884,15.840000000000002,0.0,18.121436357881947,32.16827293445824,6.840000000000001,0.0,19.484810980670137,43.34079493591648,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.28278281807274,0.0,7.375993522168702,0.0,15.96293845445488,0.005361604643369122,4.450172826843554,15.96293845445488,0.0,0.005361604643369122,13.0,81.99999999998411,0.0,0.0,0.0,7.22,0.0,3.1125,0.0,0.0047102870344229095,11.5,3.1125,0.0,0.0047102870344229095,4.5,1710000.0,0.0 
 04/02  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.70349420316419,3.755280459332478,21.44002080030161,2.984931982387552,21.59625316722267,2.144882955915203,21.455615045750314,3.150803906949047,21.555717949643075,2.1391605506958005,21.464662289655713,6.143444094727537,16.70349420316419,42.0753119417304,1793.7142864807297,0.0,21.44002080030161,29.68603848938301,3027.5501519592945,0.0,21.59625316722267,27.662702790043976,1371.2157874801717,0.0,21.455615045750314,30.010355518185403,2892.5151923004823,0.0,21.555717949643075,27.71778690428093,1374.5427119960264,0.0,21.464662289655713,36.97474675205186,2658.9175353697897,0.0,0.0,17267.426662481208,0.0,0.0,3696.2636513070656,1948.0716695480796,3526.2276079065928,2008.1912010015549,3315.1945573801722,377.79264345306007,2081.325238149642,0.0,0.0,0.0,0.0,17267.426662481208,21584.283328101512,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,69.45502783806413,0.33752905445247205,7.375993522168702,0.0,6.457936126117943,0.0048515944150363186,3.0285944910327935,13.000657470764185,0.3705044250126874,0.0048515944150363186,13.0,81.9999999999996,0.0022653719206534666,0.02300415679785791,0.0,7.219999999999999,0.0,4.4999324894106785,0.31057230924622753,0.004796903321981507,11.5,4.4999324894106785,0.31057230924622753,0.004796903321981507,4.5,3382453.6137534445,1354960.257918031 
 04/02  08:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.593832825895117,3.468524007119724,22.20020013104516,2.981951748979985,22.198833085566054,2.80265346806782,22.20073610071654,3.0594086104162113,22.19993734794383,2.8260910633967815,22.201924169837092,5.094350053879515,17.593832825895117,38.94642057206543,1805.8755504074684,0.0,22.20020013104516,28.277884145008404,2155.4482681764052,0.0,22.198833085566054,27.92331032617454,832.2939490689034,0.0,22.20073610071654,28.432650585671205,1969.2146287684461,0.0,22.19993734794383,27.967895676101705,895.6610938685789,0.0,22.201924169837092,32.80733870340197,1908.3928163771361,0.0,0.0,13304.506960313443,0.0,0.0,2888.560439853347,1450.606076529397,2663.1739690937884,1578.0153817153205,2633.279511940609,377.79265366581143,2030.5521883996344,0.0,0.0,0.0,0.0,13304.506960313443,16630.6337003918,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,62.56630000533603,0.1653103483319464,7.375993522168702,0.0,6.593032798885142,0.004834055614403244,2.972548556577511,13.000797017916662,0.3705044250126874,0.004834055614403244,13.0,82.0,0.0022653719206534666,0.022040816770820842,0.0,7.22,0.0,4.499928456871261,0.31057230924622753,0.004798750752673095,11.5,4.499928456871261,0.31057230924622753,0.004798750752673095,4.5,3219839.3509836784,1354960.257918031 
 04/02  09:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,18.803578369735796,4.270536806116093,22.200032849697187,5.3103873339570695,22.200325838547336,4.963182190880169,22.19983488333023,5.364992079586522,22.200984601566738,4.8960627184823835,22.346510516115092,6.641458061286854,18.803578369735796,38.20146663886375,2631.201749470255,0.0,22.200032849697187,33.39004530188496,186.81272381504797,23.64952077997293,22.200325838547336,32.55938633850087,0.0,410.12206710548264,22.19983488333023,33.51914277374362,44.64527509145631,224.64244617287193,22.200984601566738,32.399974677980396,27.866618978433735,96.72266578390699,22.346510516115092,36.25241025457151,0.0,709.687230415553,0.0,4061.2575359531365,0.0,0.0,896.4003148460295,208.68337181571889,514.5021450686858,613.6938722280146,31.3781676638259,161.49269845976178,1962.5948404581995,0.0,0.0,0.0,0.0,4061.2575359531365,5076.57191994142,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.88953529543704,0.03488848598684054,7.375993522168702,0.0,6.775103565165555,0.0049444351557463295,3.296852687970439,13.000697488276593,0.3705044250126874,0.0049444351557463295,13.0,81.39201782146641,0.0008915105930623303,0.020805139720637564,0.0,7.22,0.0,4.500352819151318,0.31057230924622753,0.004904749880559263,11.5,4.500352819151318,0.31057230924622753,0.004904749880559263,4.5,32887502.717456758,1354960.257918031 
 04/02  10:00:00,5.1499999999999995,11.0,5.0,11.0,5.0,20.0,19.96515975308767,6.895104733335858,22.25657624649739,7.77121037036901,22.5002042743883,6.663780611733716,22.685666183603495,7.917804981051341,22.199704548781384,6.454133552809363,23.483756311775622,9.398849782548231,19.96515975308767,42.63213381547898,2391.166987296894,0.0,22.25657624649739,39.330599230157596,0.0,707.2556033712196,22.5002042743883,35.91230040508832,0.0,640.0750121110628,22.685666183603495,38.69654554790696,0.0,733.2627365663305,22.199704548781384,36.05259426870861,0.0,503.32939877039433,23.483756311775622,40.76621832545025,0.0,833.3809259369328,0.0,2779.8588796743707,0.0,0.0,32.82023586840669,0.0,0.0,180.26152858580429,0.0,0.0,1685.060357285699,0.0,0.0,0.0,0.0,749.8018162984906,937.2522703731131,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.31338242682664,0.02315547147527888,7.375993522168702,0.0,7.516109290901971,0.005268685047625436,4.204718166902361,12.999784661702153,0.3705044250126874,0.005268685047625436,13.0,69.74579126334928,0.0,0.021934523128072172,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.005091617701458371,11.5,5.1499999999999995,0.31057230924622753,0.005091617701458371,4.5,43226549.38999285,1354960.257918031 
 04/02  11:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,21.151432394001375,8.603674930793137,22.65212057046673,9.007641002996445,22.86460312475453,7.560452014931819,23.320011059708893,9.336507417262947,22.200582510384915,7.241748736698391,23.89867936314015,10.942000968808099,21.151432394001375,44.51544166064175,2270.094986989321,0.0,22.65212057046673,41.746854397209894,0.0,773.0548133533343,22.86460312475453,37.3537941396343,0.0,665.4514747329425,23.320011059708893,40.99259357454528,0.0,782.6886397361101,22.200582510384915,38.05362732895253,0.0,661.3668121124501,23.89867936314015,44.078229355066085,0.0,1242.3426059554763,0.0,2855.688495084729,0.0,0.0,0.0,0.0,0.0,23.335208724961,0.0,0.0,1087.296027804235,0.0,0.0,0.0,0.0,156.54501320689295,195.68126650861615,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,46.733725923553344,0.019538379234842803,7.375993522168702,0.0,9.394201377686203,0.005603701938142147,5.075069316621531,12.990862904119782,0.40412105367397233,0.005603701938142147,13.0,54.49772787182062,0.0,0.01936976823060936,0.0,7.22,0.0,5.9125,0.31057230924622753,0.005170236640105756,11.5,5.9125,0.31057230924622753,0.005170236640105756,4.5,44593190.62808329,1375025.54785146 
 04/02  12:00:00,6.1,8.8,4.0,8.8,4.0,16.0,21.979189936083777,9.398932794774858,22.626000326387352,9.42968494946896,22.581660293639636,7.699820269659199,23.301701319585682,9.863612426662112,22.201186869194995,7.34287902068166,23.898610546359258,11.050786708051614,21.979189936083777,44.65298041249802,1870.733668036487,0.0,22.626000326387352,43.01682108852135,0.0,770.4153061224383,22.581660293639636,38.36139471838436,0.0,645.7489430717495,23.301701319585682,42.5140119864042,0.0,780.9039334963111,22.201186869194995,38.31403370021499,0.0,607.6441698377736,23.898610546359258,44.39519650859932,0.0,1281.8306005785976,0.0,3931.2548870175524,0.0,0.0,0.0,0.0,0.0,76.26130677055525,0.0,0.0,918.4877165740935,0.0,0.0,0.0,0.0,508.4610900003632,635.576362500454,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,39.63043018136581,0.022232073839911777,7.375993522168702,0.0,9.859020116817007,0.005614785248398052,5.108319885771464,13.002871720549473,0.40777229362253514,0.005614785248398052,13.0,46.62425960510615,0.0,0.021387647997571944,0.0,7.22,0.0,6.1,0.31057230924622753,0.005017598132262554,11.5,6.1,0.31057230924622753,0.005017598132262554,4.5,43247799.740661375,1377192.8329723428 
 04/02  13:00:00,6.1,4.4,2.0,4.4,2.0,8.0,22.36238929027166,8.842177697236142,22.343037900001388,8.364784797872653,22.253923371223713,6.4492241622413875,23.094964080583914,8.797817376643795,22.20059390136837,6.185529348426482,23.88185222352481,10.408158245227469,22.36238929027166,42.02837888303267,1373.4034059258752,0.0,22.343037900001388,40.73607323861578,0.0,746.1693733699699,22.253923371223713,35.927725281715944,0.0,609.8059488306315,23.094964080583914,40.08077184761789,0.0,763.6895060910949,22.20059390136837,35.3962277936203,0.0,533.0645041860305,23.88185222352481,42.58128427502941,0.0,864.6262686337942,0.0,7817.143245718042,0.0,0.0,0.0,12.400873958986788,0.0,149.18015511581018,0.0,0.0,1236.8272916841677,0.0,0.0,0.0,0.0,1415.73575131091,1769.6696891386375,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,38.49244546294115,0.04297056190321908,7.375993522168702,0.0,8.730133430350532,0.005323240023247379,4.366594237987204,13.020981473258605,0.3705044250126874,0.005323240023247379,13.0,44.829055580479675,0.0,0.04087831458101592,0.0,7.22,0.0,6.1,0.31057230924622753,0.004921672887320295,11.5,6.1,0.31057230924622753,0.004921672887320295,4.5,39194771.322497055,1354960.257918031 
 04/02  14:00:00,6.475,8.8,4.0,8.8,4.0,16.0,22.74733185086656,8.048470546551806,22.5642976439179,7.978662502648223,22.305764834092784,6.36827738195151,23.283897871883813,8.410816845531121,22.200806471957897,6.186651228258085,23.89843936258518,9.971281170227442,22.74733185086656,38.89122515851877,1434.376286500204,0.0,22.5642976439179,39.139403291692275,0.0,766.5132181907975,22.305764834092784,35.607565481981666,0.0,628.1192245468771,23.283897871883813,38.587910730411906,0.0,780.434477971508,22.200806471957897,35.38913140594279,0.0,632.7203054170046,23.89843936258518,41.30955503892464,0.0,1370.835247691683,0.0,2533.295314118555,0.0,0.0,0.0,0.0,0.0,52.43749406377563,0.0,0.0,628.6336067741296,0.0,0.0,0.0,0.0,403.3974884631456,504.24686057893194,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,37.205504995102025,0.01356733019052188,7.375993522168702,0.0,10.573279470319655,0.005343860151068788,4.426522154001315,12.975753242107317,0.41563077564768564,0.005343860151068788,13.0,45.76373103129343,0.0,0.012986102013326933,0.0,7.22,0.0,6.475,0.31057230924622753,0.004816192519175672,11.5,6.475,0.31057230924622753,0.004816192519175672,4.5,41894672.18585377,1382107.6536076032 
 04/02  15:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,23.065911102549112,8.454952616956149,22.691799899693468,8.755563760082712,22.260153539344287,6.9726283863903635,23.31115647546956,9.233439179121655,22.199883045015287,6.741960157500227,23.898503671642175,9.995408920778113,23.065911102549112,39.21597800825729,1489.3801834334404,0.0,22.691799899693468,40.94358691492208,0.0,775.9067108783486,22.260153539344287,37.22103046927005,0.0,624.3002464147568,23.31115647546956,40.7322504959728,0.0,781.8075269838155,22.199883045015287,36.76958443341081,0.0,627.9406377686438,23.898503671642175,41.37622985334913,0.0,1570.3204337948396,0.0,1868.4603721177932,0.0,0.0,0.0,0.0,0.0,56.26451934733356,0.0,0.0,456.5389477854811,0.0,0.0,0.0,0.0,457.20357816035715,571.5044727004464,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,34.657912445460376,0.009434069094692906,7.375993522168702,0.0,11.076249681722464,0.005302776241211857,4.326701212148138,12.99297020092338,0.4337566800633302,0.005302776241211857,13.0,45.14069597335065,0.0,0.00878155821652122,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.004626395474928246,11.5,6.324999999999999,0.31057230924622753,0.004626395474928246,4.5,42802510.46301829,1393782.110502098 
 04/02  16:00:00,5.4125,11.0,5.0,11.0,5.0,20.0,23.155482903073846,8.83478159802678,22.477158330159565,9.182132471750053,22.200897146663216,7.036668874550882,22.989460850588404,9.68463184522487,22.201255203710833,6.776570442380693,23.8985159817438,10.172045453941642,23.155482903073846,40.01993546370451,1409.5013324108832,0.0,22.477158330159565,42.690310878868765,0.0,758.0333439493795,22.200897146663216,37.51829678265197,0.0,518.1384845088087,22.989460850588404,42.808333814869066,0.0,756.8211562023138,22.201255203710833,36.85329107918521,0.0,515.6935034850646,23.8985159817438,41.868528218796385,0.0,1438.1655171777554,0.0,3525.8041854972516,0.0,0.0,0.0,101.12406747082045,0.0,167.44361976741797,0.0,0.0,853.0158438859944,0.0,0.0,0.0,0.0,1818.685456214459,2273.3568202680735,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,35.54908013961743,0.01817212297322783,7.375993522168702,0.0,10.113858313888306,0.005177643457980638,4.003721079417767,13.006179332404297,0.4220085537354035,0.005177643457980638,13.0,51.40461889402098,0.0,0.015421488982511687,0.0,7.22,0.0,5.4125,0.31057230924622753,0.004444023371187038,11.5,5.4125,0.31057230924622753,0.004444023371187038,4.5,41002971.06020623,1386152.569016322 
 04/02  17:00:00,4.3125,11.0,5.0,11.0,5.0,20.0,23.0619432862704,8.760534636597097,22.203974700865547,8.958278666790799,22.201991135191424,6.56399017457102,22.40669775009787,9.45125783889139,22.200440789603523,6.278397677584389,23.898690849568325,10.617685129164208,23.0619432862704,40.045205661327024,1356.871531395106,0.0,22.203974700865547,42.755210016160966,0.0,562.2902971812539,22.201991135191424,36.318790273090215,0.0,352.11044779481443,22.40669775009787,43.65697786019749,0.0,711.7219118186069,22.200440789603523,35.61425027661256,0.0,351.56302577419603,23.898690849568325,43.13556299769216,0.0,1078.7353756871316,0.0,4317.4115014830195,0.0,0.0,172.12551038613617,265.84187305132303,0.0,330.0500913879615,0.0,76.575364973432,1469.056780167831,0.0,0.0,0.0,0.0,3639.8054602310362,4549.756825288795,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,43.27333799841384,0.02652033672573378,7.375993522168702,0.0,8.336985348064387,0.004870281151902991,3.1568750377289767,13.01634982698345,0.389702080263265,0.004870281151902991,13.0,66.65816330078852,0.0004779194705404957,0.020533752640764777,0.0,7.22,0.0,4.555972978260634,0.31057230924622753,0.004268546112329135,11.5,4.555972978260634,0.31057230924622753,0.004268546112329135,4.5,37390817.947311975,1366203.4069013046 
 04/02  18:00:00,3.9,11.0,5.0,11.0,5.0,20.0,22.860958629621877,8.490895288398422,22.201707300887374,8.49614116304939,22.202282597275627,5.994651443275568,22.201661141549174,8.892659006958013,22.202685924325174,5.697207619742542,23.89860281019184,11.14789163862554,22.860958629621877,39.80184905149398,1397.4231961170326,0.0,22.201707300887374,41.44422577491703,0.0,397.07954260058654,22.202282597275627,34.91752630851067,0.0,264.2727023335967,22.201661141549174,42.57262757156244,0.0,522.7112945942031,22.202685924325174,34.20466673576924,0.0,263.1545069598541,23.89860281019184,44.68276305438384,0.0,994.8965840670294,0.0,3288.915695046087,0.0,0.0,337.0749457379969,354.0280723276878,173.17761621435207,419.0304608684798,0.0,188.97002107966347,1574.6361217810895,0.0,0.0,0.0,0.0,3288.915695046087,4111.144618807608,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,48.16962397814245,0.023262297924955835,7.375993522168702,0.0,7.959221317332878,0.004663576196009336,2.5646813345705075,13.003892708292659,0.38199121104165024,0.004663576196009336,13.0,79.65384049810761,0.0010676244914803509,0.015228745142882326,0.0,7.22,0.0,4.500965023361261,0.31057230924622753,0.0041030008373360675,11.5,4.500965023361261,0.31057230924622753,0.0041030008373360675,4.5,37383275.897202946,1361637.968561628 
 04/02  19:00:00,3.2124999999999995,5.5,2.5,5.5,2.5,10.0,22.282066066796645,7.734166879721446,22.202656824517224,7.038934631900098,22.2021851208104,4.4221847312634335,22.20302713678729,7.382712352798213,22.20315997834243,4.129400625736277,23.025710271569174,10.531237538221172,22.282066066796645,39.16419554565152,951.0033903275096,0.0,22.202656824517224,37.55483286254065,412.24324490958116,0.0,22.2021851208104,31.32520694929679,109.4271232043678,0.0,22.20302713678729,38.449770145476094,326.6711386713382,0.0,22.20315997834243,30.685638430680136,109.97708412642794,0.0,23.025710271569174,45.20598459299314,0.0,798.2263224840403,0.0,5842.34433298067,0.0,0.0,1143.275944838344,727.0657263404945,1018.9407827473331,791.6470627874207,0.0,404.31225194537626,1721.7752629230424,0.0,0.0,0.0,0.0,5842.34433298067,7302.930416225836,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.736345933413865,0.04335456351897275,7.375993522168702,0.0,7.408643119250671,0.004305088273761562,1.4646889884867413,12.999805277357256,0.3705044250126874,0.004305088273761562,13.0,81.91045206732187,0.0024693366131425917,0.01685952379782734,0.0,7.22,0.0,4.499025981204212,0.31057230924622753,0.0038188573175972247,11.5,4.499025981204212,0.31057230924622753,0.0038188573175972247,4.5,22995316.008242816,1354960.257918031 
 04/02  20:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,21.50129444095338,5.727876326493787,22.203188229603967,4.272650050802856,22.20184743844148,1.9167971248728886,22.204441922344444,4.585804803187162,22.20170647753741,1.7031731377711956,22.229620084434615,8.198486036504114,21.50129444095338,35.797867615145584,571.3350109711396,0.0,22.203188229603967,31.023726243263212,1126.0134181279975,0.0,22.20184743844148,26.242832066268228,441.12663989493495,0.0,22.204441922344444,31.711005994639976,1057.6121412075915,0.0,22.20170647753741,25.841746454286845,440.8721706139801,0.0,22.229620084434615,40.60354064752302,41.562136990928366,175.51128925001944,0.0,8673.77353497239,0.0,0.0,1855.1585039469635,1058.0675067662498,1747.775724361674,1121.7616843985795,596.0944701879791,435.89443785453705,1766.739759452325,0.0,0.0,0.0,0.0,8673.77353497239,10842.216918715487,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.9537186169841,0.0715268111258948,7.375993522168702,0.0,7.2857111732048665,0.003983042264493517,0.40861543878336226,13.000071871640376,0.3705044250126874,0.003983042264493517,13.0,81.99929258985948,0.002675220521701399,0.017514459548104412,0.0,7.22,0.0,4.500043301046196,0.31057230924622753,0.0035856774962594144,11.5,4.500043301046196,0.31057230924622753,0.0035856774962594144,4.5,12221639.624869877,1354960.257918031 
 04/02  21:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,20.582071760141027,4.654909443989004,20.325969826491317,2.969327791106167,20.552833364338312,0.9166445222835907,20.379345601506564,3.259449546814574,20.552057940538003,0.7608628409700151,21.625036825082283,6.905883993141113,20.582071760141027,35.1352473113069,0.0,0.0,20.325969826491317,31.715564727446427,47.52,0.0,20.552833364338312,27.00147593084725,20.520000000000003,0.0,20.379345601506564,32.26659947742032,47.52,0.0,20.552057940538003,26.700955062825553,20.520000000000003,0.0,21.625036825082283,38.51645486394174,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,20.7020545460341,0.005396067616887311,4.660390513267248,20.7020545460341,0.0,0.005396067616887311,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.0035326159537875206,11.5,2.9875,0.0,0.0035326159537875206,4.5,5760000.0,0.0 
 04/02  22:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.740779160660118,4.661338169146708,19.393872221064512,2.9758003243304603,19.653516969703933,0.9226870472413049,19.449745072542385,3.2659615206093005,19.65316419192795,0.7668413100007936,20.96596827808367,6.912573512787378,19.740779160660118,37.02702717600965,0.0,0.0,19.393872221064512,33.59888989908159,27.720000000000002,0.0,19.653516969703933,28.547274838225153,11.970000000000002,0.0,19.449745072542385,34.177400348202404,27.720000000000002,0.0,19.65316419192795,28.22872638263446,11.970000000000002,0.0,20.96596827808367,40.12302774791358,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,19.938859333214413,0.005394399529037101,4.661435724825807,19.938859333214413,0.0,0.005394399529037101,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.003530705354946601,11.5,2.425,0.0,0.003530705354946601,4.5,1710000.0,0.0 
 04/02  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.995963888128895,4.670308779504784,18.92323959176407,2.9846432054099186,19.160313646682656,0.9313969823909021,18.97360295916278,3.2748243552484344,19.1601092565445,0.7755425712928995,20.46101031850685,6.921702464848605,18.995963888128895,38.80785654523261,0.0,0.0,18.92323959176407,34.61927606629233,15.840000000000002,0.0,19.160313646682656,29.454111895031282,6.840000000000001,0.0,18.97360295916278,35.227032720840114,15.840000000000002,0.0,19.1601092565445,29.125183039614996,6.840000000000001,0.0,20.46101031850685,41.414419825135575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,19.17424792038312,0.005394344383655354,4.670305950996365,19.17424792038312,0.0,0.005394344383655354,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.003409821341924401,11.5,2.2,0.0,0.003409821341924401,4.5,1710000.0,0.0 
 04/02  24:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,18.34325269987024,4.68472513795691,18.625392593250066,2.998863836325416,18.829271773391476,0.9453805035429677,18.66794842895664,3.2890785852388986,18.829152468722647,0.7895081476213577,20.19090032699827,6.936383260582061,18.34325269987024,40.465805874521536,0.0,0.0,18.625392593250066,35.305403043552054,15.840000000000002,0.0,18.829271773391476,30.099171782614242,6.840000000000001,0.0,18.66794842895664,35.94251184601845,15.840000000000002,0.0,18.829152468722647,29.76288231522941,6.840000000000001,0.0,20.19090032699827,42.15336263132292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,18.496376048759082,0.0053943461761382415,4.684725143984168,18.496376048759082,0.0,0.0053943461761382415,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.0,0.0032581003722732837,11.5,1.5125000000000002,0.0,0.0032581003722732837,4.5,1710000.0,0.0 
 04/03  01:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,17.778819543396885,4.699126669453568,18.369047939079653,3.013069587289452,18.552713054320176,0.9593499609491702,18.400189315294003,3.3033178644919747,18.552643324725565,0.8034597791195013,19.996285172481954,6.951048961324929,17.778819543396885,41.96962150198837,0.0,0.0,18.369047939079653,35.91327881288794,15.840000000000002,0.0,18.552713054320176,30.655360283810015,6.840000000000001,0.0,18.400189315294003,36.58734663888759,15.840000000000002,0.0,18.552643324725565,30.312763100907784,6.840000000000001,0.0,19.996285172481954,42.70706176301273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,17.915160639288516,0.0053943461209517655,4.699126669453568,17.915160639288516,0.0,0.0053943461209517655,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,0.4125,0.0,0.003198845140742466,11.5,0.4125,0.0,0.003198845140742466,4.5,1710000.0,0.0 
 04/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.260327400210574,4.713515498986428,18.152525351946668,3.027262803111283,18.328161643909596,0.9733070886406472,18.179234630609805,3.3175446748283095,18.328120989301535,0.8173990734263761,19.840632660253533,6.965701752509742,17.260327400210574,43.40982536489854,0.0,0.0,18.152525351946668,36.441230129452244,15.840000000000002,0.0,18.328161643909596,31.121070856926757,6.840000000000001,0.0,18.179234630609805,37.135373166064106,15.840000000000002,0.0,18.328120989301535,30.773213136531968,6.840000000000001,0.0,19.840632660253533,43.16441102007546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,17.3859555312094,0.005394346122547362,4.713515498986428,17.3859555312094,0.0,0.005394346122547362,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.003091853939088319,11.5,0.0,0.0,0.003091853939088319,4.5,1710000.0,0.0 
 04/03  03:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.78837758974188,4.718908506763801,17.991072130902303,3.0325824912366817,18.157282641188814,0.9785382865780569,18.016412002618807,3.322876891090879,18.157258929324087,0.8226235954407634,19.71177403150696,6.971193695118136,16.78837758974188,44.74454321473023,0.0,0.0,17.991072130902303,36.8268569192585,15.840000000000002,0.0,18.157282641188814,31.468607119635003,6.840000000000001,0.0,18.016412002618807,37.53152582952146,15.840000000000002,0.0,18.157258929324087,31.116831352520975,6.840000000000001,0.0,19.71177403150696,43.5272605090059,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,16.901460944845173,0.005394346122504901,4.718908506763801,16.901460944845173,0.0,0.005394346122504901,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.0029634994687083036,11.5,-0.375,0.0,0.0029634994687083036,4.5,1710000.0,0.0 
 04/03  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.36935974866309,4.727891698421125,17.85571604490163,3.0414433849705684,18.008869600049056,0.9872517625168139,17.873129729065454,3.3317588071486774,18.008855754018693,0.8313259481706976,19.604045347910183,6.980341430715706,16.36935974866309,45.98182978593707,0.0,0.0,17.85571604490163,37.16527201102331,15.840000000000002,0.0,18.008869600049056,31.783520680790915,6.840000000000001,0.0,17.873129729065454,37.8952556982066,15.840000000000002,0.0,18.008855754018693,31.428206294345895,6.840000000000001,0.0,19.604045347910183,43.846986948488635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,16.469153930178813,0.0053943461225058895,4.727891698421125,16.469153930178813,0.0,0.0053943461225058895,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.002989221953752064,11.5,-0.6,0.0,0.002989221953752064,4.5,1710000.0,0.0 
 04/03  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.00317409324441,4.742254954415397,17.753032176757014,3.055611398035713,17.897254399798342,1.0011840450860539,17.76875310787662,3.345960313998267,17.89724629815421,0.845240439453927,19.51345262889809,6.994968249549773,16.00317409324441,47.115805813139445,0.0,0.0,17.753032176757014,37.444032978249396,15.840000000000002,0.0,17.897254399798342,32.03967042870317,6.840000000000001,0.0,17.76875310787662,38.183516365164536,15.840000000000002,0.0,17.89724629815421,31.68148015962038,6.840000000000001,0.0,19.51345262889809,44.138843196777046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,16.089848085498097,0.005394346122505875,4.742254954415397,16.089848085498097,0.0,0.005394346122505875,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.0031275877539335417,11.5,-0.9125000000000001,0.0,0.0031275877539335417,4.5,1710000.0,0.0 
 04/03  06:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.695363559546283,4.7566055668310305,17.69269536604415,3.0697667717919437,17.97175598314432,1.0151039500333798,17.814299492495927,3.360149199249675,17.840106522344467,0.8591425440713795,19.438956858504234,7.009582059288852,15.695363559546283,48.10060134380816,0.0,0.0,17.69269536604415,37.62439748934608,15.840000000000002,0.0,17.97175598314432,31.923948432696648,6.840000000000001,0.0,17.814299492495927,38.113670685251805,15.840000000000002,0.0,17.840106522344467,31.827543806086588,6.840000000000001,0.0,19.438956858504234,44.38829467025259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.93016274690666,0.0,7.375993522168702,0.0,15.75777519356182,0.005394346122505874,4.7566055668310305,15.75777519356182,0.0,0.005394346122505874,13.0,81.99999651059235,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.0,0.003198306449543,11.5,-0.7875000000000001,0.0,0.003198306449543,4.5,1710000.0,0.0 
 04/03  07:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.44465219919791,3.4354790307910528,21.252204315525354,2.1102738287085687,21.874271508344194,0.2566562164417257,21.569278743799185,2.3784402228257475,21.426040592366412,0.12643500165313581,21.40974999952882,5.986400850834441,16.444652199197904,41.8682052682224,1896.2583639470497,0.0,21.25220431552535,28.29791025508968,3140.6363581824103,0.0,21.874271508344194,23.771041380951594,1122.8841794921368,0.0,21.56927874379918,28.268027586600706,2747.3743238577135,0.0,21.426040592366412,24.225699051424552,1412.1896929679651,0.0,21.409749999528817,36.73783454340107,2684.475561940022,0.0,0.0,18252.32648491652,0.0,0.0,3787.7076016756882,1715.5640245929785,3383.4729305235096,2033.2532760801791,3329.564491852099,1483.8199968970225,2089.539869650704,0.0,0.0,0.0,0.0,18144.287348947208,22680.35918618401,0.0,0.0,7.375993522168701,7.375993522168701,0.0,0.0,68.97156645023486,0.3411716506361242,7.375993522168701,0.0,6.421467271751255,0.003638494721903705,-0.6258397199260717,13.000695358648793,0.3705044250126874,0.003638494721903705,13.0,81.93649992884704,0.011883444797329498,0.02319536537105594,0.0,7.219999999999998,0.0,4.5001670035376335,0.31057230924622753,0.0033793266108737815,11.499999999999998,4.5001670035376335,0.31057230924622753,0.0033793266108737815,4.5,3385774.8853693297,1354960.257918031 
 04/03  08:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.326411436241777,1.779821353112621,22.201272811580022,0.769132546111905,22.19994375120362,-0.24245331974093037,22.202400165620542,0.9551230514781608,22.200759222016533,-0.28331125253699263,22.202729469614255,4.034554792585821,17.326411436241777,35.148815609278955,1904.9228806541923,0.0,22.201272811580022,24.141296699380757,2288.123212686817,0.0,22.19994375120362,22.37671108669808,762.9504893801661,0.0,22.202400165620542,24.466762338622296,1933.9576413919253,0.0,22.200759222016533,22.300216583457072,933.4375100929215,0.0,22.202729469614255,30.476105503127066,1931.5225400650659,0.0,0.0,14251.339820559671,0.0,0.0,3018.127499693494,1379.881606646805,2625.089009243872,1614.293355898858,2652.5123115525985,1197.6501194485606,2041.1299500659334,0.0,0.0,0.0,0.0,14251.339820559671,17814.17477569959,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,62.39931413383662,0.17461567390253835,7.375993522168702,0.0,6.551766784598174,0.003728517549140935,-0.3236476432332985,13.00076514193098,0.3705044250126874,0.003728517549140935,13.0,82.0,0.009017101151349042,0.022236074999847838,0.0,7.22,0.0,4.499922551350555,0.31057230924622753,0.003586702981223754,11.5,4.499922551350555,0.31057230924622753,0.003586702981223754,4.5,3228533.035173565,1354960.257918031 
 04/03  09:00:00,1.7875000000000003,11.0,5.0,11.0,5.0,20.0,18.490834052514423,1.7740064460075144,22.201486702049273,2.5931436148711384,22.200615112167668,1.6664382185220854,22.20135242301922,2.7245707322261827,22.201342813310077,1.540523647186944,22.307611742475224,4.943086357563514,18.490834052514423,32.63638283004653,2744.9672791900334,0.0,22.201486702049273,27.569756776925082,502.44220627202304,0.0,22.200615112167668,25.77934470597613,36.14394865044545,40.23079473281291,22.20135242301922,27.829419422761237,190.23088378775157,10.9896610617526,22.201342813310077,25.540753479960188,93.76054819944468,7.784520926871608,22.307611742475224,32.29246335182721,0.0,695.7193712719969,0.0,5914.542662051553,0.0,0.0,1233.1325969902418,612.7474988047024,871.4938766122656,766.5795988036638,41.17736598293523,851.8036536586957,1973.533175003815,0.0,0.0,0.0,0.0,5914.542662051553,7393.178327564441,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.21625128971056,0.04957780319000442,7.375993522168702,0.0,6.729659154702526,0.0035063781603572246,-1.0536926621942226,13.00088328605285,0.3705044250126874,0.0035063781603572246,13.0,82.0,0.0059164752185591404,0.02099808253844964,0.0,7.22,0.0,4.500033130235465,0.31057230924622753,0.003361793449291338,11.5,4.500033130235465,0.31057230924622753,0.003361793449291338,4.5,32901189.245760128,1354960.257918031 
 04/03  10:00:00,2.2,11.0,5.0,11.0,5.0,20.0,19.502080465726152,3.8942821784554553,22.200525655677012,4.585639657987839,22.201190577632254,2.68896637103289,22.26277102644596,4.774481857302816,22.20136896781564,2.4016505161686474,23.366293708692908,7.216502915376604,19.502080465726152,35.610332272461605,2514.4397573915912,0.0,22.200525655677012,31.666049913787205,0.0,399.905380112932,22.201190577632254,27.695272869205155,0.0,408.1469438938897,22.26277102644596,31.963758647634368,0.0,671.6898798087225,22.20136896781564,27.134389210167292,0.0,349.15995851272214,23.366293708692908,35.3966740337712,0.0,822.2972007104663,0.0,3605.352404931087,0.0,0.0,332.7806512167016,209.5255480460814,27.63055554385086,332.1837285980631,0.0,722.0196901238119,1908.283963898104,0.0,0.0,0.0,0.0,3605.352404931087,4506.690506163859,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.578468633001606,0.029267325416162858,7.375993522168702,0.0,6.903876675143197,0.0035366432710163846,-0.9433466898953721,13.00064495787745,0.3705044250126874,0.0035366432710163846,13.0,81.130813579165,0.004835586303026682,0.019848946959053912,0.0,7.22,0.0,4.49972394178261,0.31057230924622753,0.0032629212728541527,11.5,4.49972394178261,0.31057230924622753,0.0032629212728541527,4.5,43232238.24840641,1354960.257918031 
