Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/03  11:00:00,2.8875,11.0,5.0,11.0,5.0,20.0,20.40756861493902,5.067804865493329,22.219046728023255,5.314417601177549,22.201665133405893,2.9124710685353103,22.657362327428363,5.623323766212595,22.200515810301653,2.589740967505796,23.87742389149382,8.654156488125881,20.40756861493902,36.548742147791806,2379.0852340996835,0.0,22.219046728023255,33.27300022796016,0.0,698.164394125829,22.201665133405893,28.136440652112316,0.0,540.784356046742,22.657362327428363,33.10062234609723,0.0,730.622299656116,22.200515810301653,27.500772545711285,0.0,492.53739180887936,23.87742389149382,37.85119183319815,0.0,1034.6694318147606,0.0,2529.7016503665136,0.0,0.0,38.32367554832462,78.13304847242246,0.0,190.01696486704927,0.0,506.14322897830016,1731.4457524748793,0.0,0.0,0.0,0.0,2437.336548589045,3046.670685736306,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.84095428453869,0.021484161765349803,7.375993522168702,0.0,7.563345058583997,0.003523816144375183,-0.9855212316629862,12.984906998467341,0.3857819780816836,0.003523816144375183,13.0,79.65123852054415,0.003194852878449479,0.01682646700005761,0.0,7.22,0.0,4.50015455118773,0.31057230924622753,0.0030636505540538807,11.5,4.50015455118773,0.31057230924622753,0.0030636505540538807,4.5,44583984.19671534,1363948.1593707227 
 04/03  12:00:00,3.3,8.8,4.0,8.8,4.0,16.0,21.140966347666478,5.392655043611066,22.21641440480918,5.026434380237857,22.20115539905771,2.327971945079047,22.855677264885408,5.510223844487479,22.200583278473815,1.9937766909154662,23.898542986050835,8.44762711377469,21.140966347666478,35.74033146800061,2063.365199106803,0.0,22.21641440480918,32.61979937340338,0.0,732.9496497411742,22.20115539905771,26.99428151807416,0.0,559.0213838718528,22.855677264885408,32.45138545716116,0.0,744.317863323467,22.200583278473815,26.35879768844871,0.0,518.9394340709509,23.898542986050835,37.27887586104205,0.0,1091.4894273825787,0.0,2439.3760730048393,0.0,0.0,1.997019179205226,58.54275467236697,0.0,162.18049450826612,0.0,376.2034779936437,1636.218547104133,0.0,0.0,0.0,0.0,1998.2656087941737,2497.8320109927167,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.14678867382981,0.02022198878081351,7.375993522168702,0.0,7.8995297680217815,0.0034671263453079893,-1.1798415719446158,13.001239410757341,0.39090119300377857,0.0034671263453079893,13.0,76.282168497872,0.00240514119713615,0.0166942610206058,0.0,7.22,0.0,4.499048996469391,0.31057230924622753,0.002903094867881595,11.5,4.499048996469391,0.31057230924622753,0.002903094867881595,4.5,43235780.53586582,1366927.6723802134 
 04/03  13:00:00,3.9875000000000003,4.4,2.0,4.4,2.0,8.0,21.558590245981797,4.428753200479427,22.20182171877726,3.4996726133273013,22.200556093240973,0.7873472174441986,22.589759333352323,4.027857557710951,22.202564026755127,0.49412095431027353,23.749569678756615,7.292911863119829,21.558590245981797,32.586973165571166,1604.2187677942006,0.0,22.20182171877726,29.35546680400458,0.0,541.2792105970686,22.200556093240973,24.18926989589953,0.0,443.2287597856737,22.589759333352323,29.75453706335508,0.0,723.1329015032303,22.202564026755127,23.665604626462855,0.0,414.3950675950489,23.749569678756615,34.776105081386326,0.0,852.198916005384,0.0,2887.4326792180873,0.0,0.0,190.68069850067832,173.18787932055244,0.0,265.7552170526269,0.0,160.89904785537962,1779.3207723545129,0.0,0.0,0.0,0.0,2500.1459330345715,3125.182416293215,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.66831117870216,0.023522910681479544,7.375993522168702,0.0,7.2575584449375246,0.0032376434556117125,-1.9912109641974323,13.0133358968355,0.3705044250126874,0.0032376434556117125,13.0,76.36376553127332,0.0009489006616019721,0.01929114170061992,0.0,7.22,0.0,4.500377999818969,0.31057230924622753,0.0028214171804515614,11.5,4.500377999818969,0.31057230924622753,0.0028214171804515614,4.5,39176885.35841933,1354960.257918031 
 04/03  14:00:00,3.7124999999999995,8.8,4.0,8.8,4.0,16.0,22.108552124770938,3.2945095350745124,22.708529714289355,3.1628778824879062,22.276866286971526,1.0276576927839924,23.144593484968727,3.6255465048138458,22.24532298448991,0.8131379784307828,23.897189934964544,6.710779608997206,22.108552124770938,29.073850616161767,1650.8188242903348,0.0,22.708529714289355,27.774329937007895,0.0,774.8825068415786,22.276866286971526,24.49596120648866,0.0,622.3642464720369,23.144593484968727,27.95033108131732,0.0,766.7046518456694,22.24532298448991,24.16403672691476,0.0,658.6612245566237,23.897189934964544,33.10860709269973,0.0,1196.966594569903,0.0,2542.4019862967793,0.0,0.0,0.0,1.2698735124689904,0.0,27.067008134652273,0.0,246.94096598419168,1462.009254165177,0.0,0.0,0.0,0.0,1083.146576879581,1353.933221099476,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.851891533520885,0.020156359734956115,7.375993522168702,0.0,8.40150667718601,0.0035125038820095246,-1.0231082903659408,12.978969201508132,0.4003498324016005,0.0035125038820095246,13.0,67.68646074895747,0.0018830240838292622,0.018128131538548763,0.0,7.22,0.0,4.499139549454609,0.31057230924622753,0.0031321980590100465,11.5,4.499139549454609,0.31057230924622753,0.0031321980590100465,4.5,41891566.638645835,1372786.4915463533 
 04/03  15:00:00,3.675,11.0,5.0,11.0,5.0,20.0,22.924246267164584,4.525269368394792,23.565560746960237,5.083305010819361,22.4801887121961,3.010129893416208,23.50982792834005,5.490559143060029,22.867551512637515,2.808354827271131,23.898541100538637,6.95417747288871,22.924246267164584,30.172457889276124,1659.7807752201584,0.0,23.565560746960237,30.182512003434802,0.0,852.164929386744,22.4801887121961,27.864268631193045,0.0,637.5915325744957,23.50982792834005,31.162659682461108,0.0,794.6649696357697,22.867551512637515,26.824104824031068,0.0,732.2006260739232,23.898541100538637,33.66467724247102,0.0,1597.1008339887937,0.0,1926.3532834008574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.0428157616345,1024.9838660553853,0.0,0.0,0.0,0.0,1058.4225166548867,1323.0281458186087,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,47.419485199206015,0.013373785686689723,7.375993522168702,0.0,9.78741539991628,0.003792082435884655,-0.08118714173644206,12.985208658180216,0.4372707315275402,0.003792082435884655,13.0,66.48612225666419,0.0019935340570964317,0.01138025162959329,0.0,7.22,0.0,4.5001084112647884,0.31057230924622753,0.003237526199680975,11.5,4.5001084112647884,0.31057230924622753,0.003237526199680975,4.5,42808583.48669664,1396147.091469591 
 04/03  16:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,23.67822954652758,5.706220190030237,23.898271759638547,6.252374408664931,22.41230756275184,4.0316269000995915,23.44707148703129,6.876819275915501,23.589828745441178,3.9712679545574465,23.89857852888519,7.23561217487191,23.67822954652758,31.29924609049056,1439.217566461658,0.0,23.898271759638547,32.078245809596396,0.0,1088.4626220395178,22.41230756275184,30.067633038473204,0.0,633.009329221404,23.44707148703129,34.41750631869405,0.0,790.2823122023867,23.589828745441178,27.876784235736125,0.0,785.8171911694296,23.89857852888519,34.321017773005735,0.0,1647.1586786327634,0.0,1394.7653465228223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.0182999984561,667.9396066543418,0.0,0.0,0.0,0.0,1147.9793214889132,1434.9741518611415,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,44.59523521212084,0.00894600754981249,7.375993522168702,0.0,10.714492764471482,0.004050822685142818,0.8118120585237042,12.992176736619912,0.46076163068904574,0.004050822685142818,13.0,67.70082903636396,0.0023941902956832115,0.006551817254129278,0.0,7.22,0.0,4.499669854353883,0.31057230924622753,0.0032760774247642815,11.5,4.499669854353883,0.31057230924622753,0.0032760774247642815,4.5,41020538.697239675,1412230.0784926363 
 04/03  17:00:00,2.6125,11.0,5.0,11.0,5.0,20.0,24.09971538239669,6.381321375127003,23.89865408583407,6.923260258537849,22.205013885032535,4.697990809481865,22.97965441186649,7.646591804953581,23.810430988704645,4.84800930355938,23.89875902647401,7.905057435049541,24.09971538239669,31.975332337415338,1234.9039191566676,0.0,23.89865408583407,33.59782942406335,0.0,958.9310727513016,22.205013885032535,31.901844315346608,0.0,532.2804221648489,22.97965441186649,37.31732812312927,0.0,753.4865640448506,23.810430988704645,29.253712449641007,0.0,800.7421367802335,23.89875902647401,35.930744362783734,0.0,1425.2716197979425,0.0,2058.1200621637618,0.0,0.0,0.0,85.17289320509371,0.0,0.0,0.0,592.795658184724,959.8372981258136,0.0,0.0,0.0,0.0,2031.7617103169416,2539.7021378961767,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,44.57185718532351,0.013166105213530987,7.375993522168702,0.0,9.921262978587386,0.004273744873184644,1.5600940985516718,13.017505700242335,0.4294652539945198,0.004273744873184644,13.0,75.50837067672364,0.004351111273506115,0.008381875525950148,0.0,7.22,0.0,4.499278960673317,0.31057230924622753,0.003631494945633119,11.5,4.499278960673317,0.31057230924622753,0.003631494945633119,4.5,37403209.81901876,1390982.2988431812 
 04/03  18:00:00,2.2,11.0,5.0,11.0,5.0,20.0,24.147697229444535,7.05326769693091,23.567311023059343,7.794227901356343,22.201966843477507,5.03668702544352,22.486023141984347,7.952470726620991,23.431414026215975,5.2168289045344896,23.898509768605013,8.606006058517597,24.147697229444535,33.39303985213415,1145.5655645490328,0.0,23.567311023059343,36.38262022171417,0.0,844.1880626878,22.201966843477507,32.669307941406814,0.0,394.18414851584606,22.486023141984347,39.25663331216674,0.0,717.5381416147114,23.431414026215975,30.707443679695835,0.0,774.0395737782708,23.898509768605013,37.67970908723931,0.0,1389.3833133704884,0.0,2178.0319009921623,0.0,0.0,0.0,223.9469251649907,0.0,0.0,0.0,722.5557420281659,1070.1387982115116,0.0,0.0,0.0,0.0,2178.0319009921623,2722.5398762402024,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,46.782382672839326,0.014798334798873313,7.375993522168702,0.0,9.566109218179852,0.004276283673229207,1.5756731580914924,13.00368362728355,0.41780975511022744,0.004276283673229207,13.0,80.43670022416136,0.005003536467663174,0.008624571560262903,0.0,7.22,0.0,4.500001092358996,0.31057230924622753,0.0036010804478933483,11.5,4.500001092358996,0.31057230924622753,0.0036010804478933483,4.5,37397237.19080186,1383480.702824034 
 04/03  19:00:00,1.8875000000000002,5.5,2.5,5.5,2.5,10.0,23.435185821589968,6.708609793052989,22.283473479853633,6.686984846408717,22.20302246310404,3.5296312991358607,22.202608909678972,6.741175542396764,22.244213298171083,3.442485178449295,23.307334543396717,8.388616296458135,23.435185821589968,34.039467854087235,562.2876377657376,0.0,22.283473479853633,36.468348741223174,0.0,294.6911637233265,22.20302246310404,29.420098278402904,35.07138598481805,12.419059871364652,22.202608909678972,36.78972844764872,143.06313757212843,18.590184253409156,22.244213298171083,29.169322121412847,0.0,343.3458996476911,23.307334543396717,38.47366907215933,0.0,818.7267396214859,0.0,4774.607254224596,0.0,0.0,445.14476306160094,639.9045695546927,816.8639499254621,341.7409021813602,0.0,820.2247331910407,1647.4466631959947,0.0,0.0,0.0,0.0,4774.607254224596,5968.259067780745,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,48.97122478182967,0.03461210636345993,7.375993522168702,0.0,7.601702163262971,0.00377442775201799,-0.11799261063576356,13.000051584578946,0.3705044250126874,0.00377442775201799,13.0,81.8081192736581,0.005664080798291008,0.015784571839631847,0.0,7.219999999999999,0.0,4.4998779633244625,0.31057230924622753,0.003296754954425606,11.5,4.4998779633244625,0.31057230924622753,0.003296754954425606,4.5,22987167.25808212,1354960.257918031 
 04/03  20:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,22.361169588395637,4.5317588427999596,22.20219303411719,3.4104941279919485,22.201342617538966,0.6158930805677311,22.20310240724161,3.6053092820417403,22.202000398253414,0.4204911938844306,22.290011400179317,6.335349434174663,22.361169588395637,31.25779728659305,256.9799539339135,0.0,22.20219303411719,29.22787244640216,841.5809771565121,0.0,22.201342617538966,23.889790948722695,400.46848019551396,0.0,22.20310240724161,29.627909004330434,968.6254173327383,0.0,22.202000398253414,23.537470636348395,243.9048894684012,0.0,22.290011400179317,35.604916852620505,0.0,300.49558318726616,0.0,8408.223622602609,0.0,0.0,1570.915086399928,1017.0062079407226,1658.5338854998633,924.5409073501139,434.40798824349264,996.5688443319666,1710.2819304614763,0.0,0.0,0.0,0.0,8408.223622602609,10510.279528253259,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.45745750863337,0.06604163328510816,7.375993522168702,0.0,7.43174543766399,0.00355310321730973,-0.8434585554395196,12.999964299118389,0.3705044250126874,0.00355310321730973,13.0,81.99673460941231,0.0071579672023757875,0.016638967675056647,0.0,7.22,0.0,4.499690297367315,0.31057230924622753,0.003178753359393805,11.5,4.499690297367315,0.31057230924622753,0.003178753359393805,4.5,12216484.591149502,1354960.257918031 
 04/03  21:00:00,1.1,0.0,0.0,0.0,0.0,0.0,21.23283675043332,3.213786368594307,20.496088093713574,1.8287804407967705,20.593833083936186,-0.4513543386133197,20.431313325670956,2.0431660971664565,20.78762915730921,-0.5790788430844762,21.773065195033436,5.001228823381145,21.23283675043332,30.503555370900052,0.0,0.0,20.496088093713574,28.93296325959155,47.52,0.0,20.593833083936186,24.28093597919557,20.520000000000003,0.0,20.431313325670956,29.49871993664184,47.52,0.0,20.78762915730921,23.73898716121949,20.520000000000003,0.0,21.773065195033436,33.45429726801385,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,21.384388213658934,0.004807481631818124,3.2224874383876227,21.384388213658934,0.0,0.004807481631818124,13.0,81.99997532896052,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.0,0.003250775031254584,11.5,1.1,0.0,0.003250775031254584,4.5,5760000.0,0.0 
 04/03  22:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,20.199283184529225,3.2087282324612416,19.48200914801519,1.8232707888379762,19.62959682662163,-0.45428291550243144,19.431282975522496,2.037682535576008,19.799123970635225,-0.5817630896624179,21.09789742103338,4.996293082345839,20.199283184529225,32.495654701947316,0.0,0.0,19.48200914801519,30.78191181903727,27.720000000000002,0.0,19.62959682662163,25.75709419705784,11.970000000000002,0.0,19.431282975522496,31.355945417493917,27.720000000000002,0.0,19.799123970635225,25.220672406542125,11.970000000000002,0.0,21.09789742103338,34.85605942661895,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,20.444085135485047,0.004802590102081411,3.2082421854632868,20.444085135485047,0.0,0.004802590102081411,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.0032993158601179852,11.5,0.7875000000000001,0.0,0.0032993158601179852,4.5,1710000.0,0.0 
 04/03  23:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.280440265706144,3.217743797853179,18.92941106046527,1.8322072959141897,19.09895253256247,-0.4466230146010802,18.91303874607941,2.046633152981961,19.20826412131491,-0.5741210404177187,20.548006294904162,5.005431752762875,19.280440265706144,34.42384379224206,0.0,0.0,18.92941106046527,31.879218195376275,15.840000000000002,0.0,19.09895253256247,26.637683068604936,6.840000000000001,0.0,18.91303874607941,32.40472774052314,15.840000000000002,0.0,19.20826412131491,26.17959399891415,6.840000000000001,0.0,20.548006294904162,36.07712513267935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,19.500193231860344,0.004802837296806288,3.2177581221550575,19.500193231860344,0.0,0.004802837296806288,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.003040132912422235,11.5,0.225,0.0,0.003040132912422235,4.5,1710000.0,0.0 
 04/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,18.471193713814515,3.2142176624166727,18.56802646811233,1.828719959760821,18.744519552181632,-0.44964035674931924,18.573234634388037,2.0431398177016455,18.811294013462742,-0.5771352930981033,20.23314008504013,5.0018545591418615,18.471193713814515,36.19883952450459,0.0,0.0,18.56802646811233,32.599121000843695,15.840000000000002,0.0,18.744519552181632,27.226686591583057,6.840000000000001,0.0,18.573234634388037,33.09192920604382,15.840000000000002,0.0,18.811294013462742,26.82909992728261,6.840000000000001,0.0,20.23314008504013,36.77553803538535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,18.66229824727201,0.004802829261821309,3.214217365055907,18.66229824727201,0.0,0.004802829261821309,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0027942389556350087,11.5,0.0,0.0,0.0027942389556350087,4.5,1710000.0,0.0 
 04/04  01:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.80462568093927,3.208941166465303,18.31868326428269,1.8235027978099427,18.481986181407393,-0.4541596051186355,18.330045303417286,2.0379134009244564,18.51974788127884,-0.5816501232550633,20.0128043355823,4.996501021129483,17.80462568093927,37.73230153482423,0.0,0.0,18.31868326428269,33.100242129696866,15.840000000000002,0.0,18.481986181407393,27.667498405960956,6.840000000000001,0.0,18.330045303417286,33.58766151764824,15.840000000000002,0.0,18.51974788127884,27.31278642417668,6.840000000000001,0.0,20.0128043355823,37.26638524343536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,17.959180351643177,0.0048028295092002625,3.208941166465303,17.959180351643177,0.0,0.0048028295092002625,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.0025165639084365815,11.5,-0.375,0.0,0.0025165639084365815,4.5,1710000.0,0.0 
 04/04  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.228811608952533,3.208941166465303,18.12284443787817,1.8235027978099427,18.27712167259987,-0.4541596051186355,18.13814740414391,2.0379134009244564,18.298957623516365,-0.5816501232550633,19.842701178068165,4.996501021129483,17.228811608952533,39.12899303140285,0.0,0.0,18.12284443787817,33.50974916595347,15.840000000000002,0.0,18.27712167259987,28.025211094369677,6.840000000000001,0.0,18.13814740414391,33.99474005314038,15.840000000000002,0.0,18.298957623516365,27.693446826577304,6.840000000000001,0.0,19.842701178068165,37.66127003120975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,17.365561555403133,0.004802829502047846,3.208941166465303,17.365561555403133,0.0,0.004802829502047846,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.0024553243749961093,11.5,-0.6,0.0,0.0024553243749961093,4.5,1710000.0,0.0 
 04/04  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.728890243143898,3.208941166465303,17.968694490139065,1.8235027978099427,18.119681520433655,-0.4541596051186355,17.988521230621817,2.0379134009244564,18.132373943976077,-0.5816501232550633,19.706172777483808,4.996501021129483,16.728890243143898,40.388813490406015,0.0,0.0,17.968694490139065,33.83613364382407,15.840000000000002,0.0,18.119681520433655,28.30369283043255,6.840000000000001,0.0,17.988521230621817,34.316044840348624,15.840000000000002,0.0,18.132373943976077,27.98465029286165,6.840000000000001,0.0,19.706172777483808,37.98163752528792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,16.846940900755868,0.0048028295022381805,3.208941166465303,16.846940900755868,0.0,0.0048028295022381805,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.002428087822508143,11.5,-0.6,0.0,0.002428087822508143,4.5,1710000.0,0.0 
 04/04  04:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.300117096263367,3.21773515857316,17.832989203820922,1.8321979032414182,17.984833021301988,-0.4466280157928679,17.85581669465533,2.04662389832484,17.99220016601761,-0.5741256543529102,19.59475248968758,5.005423347770106,16.300117096263367,41.53165692999001,0.0,0.0,17.832989203820922,34.14772229237074,15.840000000000002,0.0,17.984833021301988,28.56250149239932,6.840000000000001,0.0,17.85581669465533,34.625463000220535,15.840000000000002,0.0,17.99220016601761,28.249977129879476,6.840000000000001,0.0,19.59475248968758,38.26919705711658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,16.40114241072615,0.004802829502233742,3.21773515857316,16.40114241072615,0.0,0.004802829502233742,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.002368683807539234,11.5,-0.9125000000000001,0.0,0.002368683807539234,4.5,1710000.0,0.0 
 04/04  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.93172720090378,3.2230100166549702,17.717744730079154,1.8374138151613064,17.87005426534806,-0.4421102412928302,17.742305029137587,2.051848534786316,17.8743370518679,-0.5696122408114793,19.502193956134256,5.010775517485773,15.93172720090378,42.53550778384787,0.0,0.0,17.717744730079154,34.40940506842571,15.840000000000002,0.0,17.87005426534806,28.780299499560897,6.840000000000001,0.0,17.742305029137587,34.886954776944535,15.840000000000002,0.0,17.8743370518679,28.470907167489596,6.840000000000001,0.0,19.502193956134256,38.504342396212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,16.018954480640215,0.004802829502233822,3.2230100166549702,16.018954480640215,0.0,0.004802829502233822,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0022268316971291585,11.5,-1.1,0.0,0.0022268316971291585,4.5,1710000.0,0.0 
 04/04  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.621379807225303,3.2317966487187606,17.653352041522226,1.8461014478113176,17.948611612018517,-0.43458535314982566,17.78671580340332,2.0605517182702937,17.812143748432234,-0.5620943465073539,19.425782441695887,5.01969023381119,15.621379807225303,43.415615204405206,0.0,0.0,17.653352041522226,34.57086042118425,15.840000000000002,0.0,17.948611612018517,28.658334091258723,6.840000000000001,0.0,17.78671580340332,34.81249620045684,15.840000000000002,0.0,17.812143748432234,28.600397997074865,6.840000000000001,0.0,19.425782441695887,38.7118386874326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.80318344063459,0.0,7.375993522168702,0.0,15.684163777173277,0.004802829502233824,3.2317966487187606,15.684163777173277,0.0,0.004802829502233824,13.0,81.99997532896052,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0022341194191969464,11.5,-1.1,0.0,0.0022341194191969464,4.5,1710000.0,0.0 
 04/04  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.379154916982284,1.6762841079129358,21.22376433274335,0.33167418791136455,21.77888520482964,-1.971820478991404,21.574657341926013,0.5656716926655785,21.408860132978592,-2.1519114434069926,21.393554115754064,3.8167259430825644,16.379154916982287,37.128642228176055,1903.7617453709893,0.0,21.22376433274335,24.96522977046951,3142.97438422208,0.0,21.778885204829642,19.9831186426639,1055.5260906918345,0.0,21.574657341926013,24.83432470890931,2649.7471940905934,0.0,21.408860132978596,20.173056360591367,1411.4473795783015,0.0,21.393554115754064,31.624493886045137,2691.0990852581344,0.0,0.0,18294.819906954825,0.0,0.0,3784.223301413915,1640.1383388672018,3283.3339826254733,2029.3114160192931,3333.236488552967,1657.2968052101337,2088.9597053529114,0.0,0.0,0.0,0.0,18161.93446786243,22702.418084828038,0.0,0.0,7.375993522168701,7.375993522168701,0.0,0.0,68.77868578637174,0.3377437542795337,7.375993522168701,0.0,6.411248218353389,0.0026747761146685735,-4.182152197149917,13.000593387050438,0.3705044250126874,0.0026747761146685735,13.0,81.92225825427364,0.013764535539301917,0.023190147199610718,0.0,7.219999999999999,0.0,4.500124354103342,0.31057230924622753,0.0023457888883610476,11.5,4.500124354103342,0.31057230924622753,0.0023457888883610476,4.5,3382522.4202148896,1354960.257918031 
 04/04  08:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.318382768045755,-0.7967919383093427,22.202656025853052,-1.9782397021654532,22.199601364295376,-3.6785819576510583,22.202135467536774,-1.7745064328214166,22.199655661937864,-3.7907063853739222,22.20408773552497,1.3517417498248232,17.318382768045755,28.989712940383228,1905.6448701358174,0.0,22.202656025853052,19.390840447734682,2191.5758294430293,0.0,22.199601364295376,16.797116869638472,319.2081913260486,0.0,22.202135467536774,19.725161728891035,1582.4492736622738,0.0,22.199655661937864,16.637340829520316,871.5875669833625,0.0,22.20408773552497,25.19854423845581,1908.4766816445767,0.0,0.0,13498.538459905209,0.0,0.0,2919.0882692183036,934.8163590248314,2271.6066835068295,1550.7847743169896,2627.6376965350605,1481.2427068446295,2037.4910893431156,0.0,0.0,0.0,0.0,13498.538459905209,16873.17307488151,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,61.20845213094938,0.15638577111355684,7.375993522168702,0.0,6.548923915313333,0.002661450394598086,-4.240470953124313,13.000863522210489,0.3705044250126874,0.002661450394598086,13.0,82.0,0.011841922068369886,0.022165880194359167,0.0,7.22,0.0,4.499949957963148,0.31057230924622753,0.002457935190563849,11.5,4.499949957963148,0.31057230924622753,0.002457935190563849,4.5,3211366.1236262936,1354960.257918031 
 04/04  09:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.64181508448752,-1.4026312785351662,22.201317823040057,-0.7391176550854711,22.70511030831956,-2.1251222625414763,22.200637907680125,-0.563846905513496,22.20137781119141,-2.3397887238247344,22.361895558538095,2.0971756716129777,18.64181508448752,25.325862855765997,2713.594127178154,0.0,22.201317823040057,21.51216879511334,235.61190036718605,17.874851240641846,22.70511030831956,18.56732482398977,0.0,638.2469522089456,22.200637907680125,21.816787174142114,0.0,263.8598607797794,22.20137781119141,18.81347269015766,29.047021018248756,81.21315331518002,22.361895558538095,26.328353625015538,0.0,714.5815514662747,0.0,4993.304537095755,0.0,0.0,947.2593466701101,11.93216121530778,427.77473315829116,627.1451734745087,25.42167556057094,1292.3358420661993,1958.7762878215035,0.0,0.0,0.0,0.0,4993.304537095755,6241.630671369694,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.904640937869054,0.04273569274400935,7.375993522168702,0.0,6.755095280296926,0.0023053286482788496,-5.932963146866827,13.000717275770063,0.3705044250126874,0.0023053286482788496,13.0,82.0,0.00992212252783745,0.02073392092309972,0.0,7.22,0.0,4.499968351377233,0.31057230924622753,0.0021065488743497412,11.5,4.499968351377233,0.31057230924622753,0.0021065488743497412,4.5,32894820.032786615,1354960.257918031 
 04/04  10:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,20.062544127568653,0.45380014675624025,22.269276149877207,1.2297670780123087,23.87475781232038,-1.2100619792021508,22.70389276868614,1.5490778477098281,22.20028525504968,-1.5354663830236832,23.524530345660693,4.6363369796200695,20.062544127568653,26.896763633962443,2518.6213526033043,0.0,22.269276149877207,24.854605965867076,0.0,715.3066592006369,23.87475781232038,18.664308913152084,0.0,905.4924647480789,22.70389276868614,24.766409673805867,0.0,731.462372727219,22.20028525504968,20.106725531982693,0.0,483.3911445438109,23.524530345660693,29.32830764780678,0.0,848.956959795391,0.0,3108.369472364584,0.0,0.0,22.531110112581093,0.0,0.0,196.82671505883525,0.0,1123.7676087420787,1742.5884800716417,0.0,0.0,0.0,0.0,3108.369472364584,3885.4618404557295,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.774822645806985,0.026314155081602297,7.375993522168702,0.0,7.569747116199469,0.0023953433479969796,-5.480398398852184,12.995292539272903,0.3879167683272671,0.0023953433479969796,13.0,81.88478255528824,0.008309941104063122,0.016918163640607622,0.0,7.22,0.0,4.499990045127909,0.31057230924622753,0.002030793961916611,11.5,4.499990045127909,0.31057230924622753,0.002030793961916611,4.5,43239710.83206538,1365171.400897118 
 04/04  11:00:00,1.7875000000000003,11.0,5.0,11.0,5.0,20.0,21.339927225074952,2.266628205012133,22.452855197340885,2.5988430843077106,23.67572447798149,0.1703493622147499,23.0555784155582,3.1403927583129705,22.200330788033888,-0.4464779876825795,23.898542309694534,5.899588962025951,21.339927225074952,28.32874894530847,2249.8984667676214,0.0,22.452855197340885,27.10564452503559,0.0,753.1975743470018,23.67572447798149,21.132234293452626,0.0,734.5764407920772,23.0555784155582,27.157204781979456,0.0,758.7389972352945,22.200330788033888,22.00863043966209,0.0,559.1434535567289,23.898542309694534,31.303764238538328,0.0,1312.197031728616,0.0,2309.0162069071434,0.0,0.0,0.0,0.0,0.0,121.7179069564273,0.0,849.9799717197602,1436.643260232489,0.0,0.0,0.0,0.0,2309.0162069071434,2886.2702586339287,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.81553126274531,0.018955809112100923,7.375993522168702,0.0,8.621248963023783,0.002748602483592854,-3.868422600518953,12.992980473349467,0.4126532541920268,0.002748602483592854,13.0,81.49721836825978,0.005900763624473393,0.01248067141629573,0.0,7.22,0.0,4.500033417607305,0.31057230924622753,0.002216626541767221,11.5,4.500033417607305,0.31057230924622753,0.002216626541767221,4.5,44597929.617007576,1380259.5385718353 
 04/04  12:00:00,2.2,8.8,4.0,8.8,4.0,16.0,22.044966152261242,3.195108761062898,22.31456366678671,3.242736217321981,22.858830283710375,0.9883054867850305,22.944535892685128,3.8652782707371567,22.200763344242045,0.23513399257775192,23.898716556310408,5.779135036998989,22.044966152261242,28.981123594919517,1818.8433752956785,0.0,22.31456366678671,28.606007398856,0.0,741.4752911696992,22.858830283710375,23.564484406009285,0.0,661.0015381270006,22.944535892685128,28.769231424153297,0.0,749.7768554714532,22.200763344242045,23.224105868878823,0.0,502.610737856642,23.898716556310408,31.043188816348597,0.0,1278.2702770139992,0.0,2262.761262419346,0.0,0.0,0.0,0.0,0.0,177.52255560997236,0.0,720.812879168016,1403.428653576665,0.0,0.0,0.0,0.0,2262.761262419346,2828.4515780241823,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.564846662112984,0.01778217662831289,7.375993522168702,0.0,8.673055176587116,0.003093514424072782,-2.4756429703138103,13.004818220599336,0.40804985840933183,0.003093514424072782,13.0,81.06329525471978,0.004825759186528389,0.012079091891301562,0.0,7.22,0.0,4.498796532850491,0.31057230924622753,0.002573038958718625,11.5,4.498796532850491,0.31057230924622753,0.002573038958718625,4.5,43243926.62489326,1377360.647233358 
 04/04  13:00:00,1.8875000000000002,4.4,2.0,4.4,2.0,8.0,22.21072250664558,2.891579357096828,22.20129768884855,2.4844298560754674,22.22416602464553,0.18658789088994998,22.42243682005959,3.045351533813898,22.201298729669638,-0.21483802925275697,23.834186377407125,5.3639107924444325,22.21072250664558,28.084427111176268,1358.14015964675,0.0,22.20129768884855,27.30594802234922,0.0,421.3502062545975,22.22416602464553,23.09413505138931,0.0,500.73565467745453,22.42243682005959,28.030806632113656,0.0,710.8658667060331,22.201298729669638,22.41845935426709,0.0,347.17274879171094,23.834186377407125,30.280093873617112,0.0,858.4291430956721,0.0,3324.099359514751,0.0,0.0,310.78281307139247,117.96924375713266,0.0,333.4625636242736,0.0,819.5037686155898,1731.4964346789811,0.0,0.0,0.0,0.0,3324.099359514751,4155.124199393439,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.93211757136364,0.026442005012481493,7.375993522168702,0.0,7.371548975636642,0.0031420268708052448,-2.2822501825354875,13.000626867077605,0.3705044250126874,0.0031420268708052448,13.0,81.72840149684002,0.005634519840643489,0.016961378544299757,0.0,7.22,0.0,4.499784186241018,0.31057230924622753,0.002832102322597305,11.5,4.499784186241018,0.31057230924622753,0.002832102322597305,4.5,39179598.01012548,1354960.257918031 
 04/04  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,22.35878741162407,2.431512589994056,22.200284345754415,2.5819462463584486,22.200250488847338,0.6616678631796307,22.535689424940546,2.988260719640043,22.200022596616193,0.4391169650424437,23.897974879611837,5.465840184466432,22.35878741162407,26.934044671518308,1489.880190233945,0.0,22.200284345754415,27.495634245455697,0.0,643.9172477101852,22.200250488847338,23.961774716921607,0.0,504.3091120926472,22.535689424940546,27.725657605906537,0.0,720.2512700709406,22.200022596616193,23.567504124154617,0.0,448.4021343192819,23.897974879611837,30.379018762791805,0.0,1214.5789214971794,0.0,2643.997769816733,0.0,0.0,89.77425778027126,113.77006062327382,0.0,233.4517409244536,0.0,878.3940898390301,1413.721719536049,0.0,0.0,0.0,0.0,2643.997769816733,3304.9972122709164,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.12604916521737,0.020490513275015436,7.375993522168702,0.0,8.559809571523605,0.0033112206832283143,-1.6661482943832788,12.981394371262894,0.4021027947563131,0.0033112206832283143,13.0,81.95488586227843,0.006126675190993151,0.012262980510759497,0.0,7.22,0.0,4.499364818560944,0.31057230924622753,0.002958194152596577,11.5,4.499364818560944,0.31057230924622753,0.002958194152596577,4.5,41892817.99155126,1373732.72118514 
 04/04  15:00:00,1.3249999999999997,11.0,5.0,11.0,5.0,20.0,22.493020326236557,3.655375233605027,22.20090262731314,4.1819131826927,22.2010328706382,2.2634482513151246,22.6010803410048,4.602145723653604,22.201166239224968,2.0149908812256347,23.89877437846901,6.34931216828301,22.493020326236557,29.143031293871772,1623.7934178381051,0.0,22.20090262731314,30.789256289859274,0.0,678.6439028210394,22.2010328706382,26.878771712362393,0.0,476.67345742539896,22.6010803410048,30.948585513999053,0.0,724.9844569406929,22.201166239224968,26.405535931278855,0.0,454.20467823967135,23.89877437846901,32.29688324001408,0.0,1409.572960337976,0.0,2594.0397300854156,0.0,0.0,54.89914784313374,141.1399164834986,0.0,227.38339770340275,0.0,996.4439596205257,1232.8662959556598,0.0,0.0,0.0,0.0,2594.0397300854156,3242.5496626067693,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.756274210602605,0.01923826975953775,7.375993522168702,0.0,9.183073665725164,0.003557803567603869,-0.8123427008369524,12.993075191000983,0.41975367479121983,0.003557803567603869,13.0,82.0,0.007156353696189478,0.010025401376387726,0.0,7.22,0.0,4.49967456910338,0.31057230924622753,0.0031107398319166844,11.5,4.49967456910338,0.31057230924622753,0.0031107398319166844,4.5,42802621.19933903,1384713.7968495665 
 04/04  16:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.4944559550661,4.890306212805087,22.201424847106082,5.3608909205404816,22.201886046745198,3.169019557491308,22.375441336472594,5.799468862788653,22.201031169902272,2.880531868412232,23.898750760983766,7.332615788668802,22.4944559550661,31.772074901429175,1594.1613973727144,0.0,22.201424847106082,33.41925901627743,0.0,537.5180270581327,22.201886046745198,28.653096490135873,0.0,385.6984462836671,22.375441336472594,34.09155973739614,0.0,707.6067633879663,22.201031169902272,28.07457271765646,0.0,378.0147572327677,23.898750760983766,34.55325271006869,0.0,1270.886692906094,0.0,3240.920251828383,0.0,0.0,195.14174728730416,231.42893056746053,0.0,302.7540296274017,0.0,1165.3102188226314,1355.75471937195,0.0,0.0,0.0,0.0,3240.920251828383,4051.1503147854783,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.52669758361121,0.023872556018413465,7.375993522168702,0.0,8.788034570885964,0.0036817988339411575,-0.39853390897577184,13.006579324596274,0.4072861467200064,0.0036817988339411575,13.0,82.0,0.008698584515351389,0.011503070556998417,0.0,7.22,0.0,4.499762631051037,0.31057230924622753,0.003174616573227964,11.5,4.499762631051037,0.31057230924622753,0.003174616573227964,4.5,40999103.3114419,1376884.4165866503 
 04/04  17:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.39017299131637,5.44081503839115,22.2018821806832,5.807713048369023,22.20168596612141,3.3309491615690083,22.202172312310655,6.182959427530336,22.202667731764873,3.013311220184638,23.898911143234766,8.498122278767047,22.39017299131637,33.21975674124873,1573.472073340044,0.0,22.2018821806832,34.468235627841366,0.0,312.4366000495892,22.20168596612141,28.982636576403806,0.0,263.7729756443124,22.202172312310655,35.37399078543564,0.0,500.41170784176086,22.202667731764873,28.336568136816446,0.0,265.7164096520691,23.898911143234766,37.414610304079346,0.0,931.8294770116167,0.0,4408.141512444727,0.0,0.0,418.85675773866495,352.4921723236166,192.85499975532093,414.28756097610824,0.0,1342.0589732177234,1665.3142648013131,0.0,0.0,0.0,0.0,4408.141512444727,5510.176890555907,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,50.5368954915499,0.03351981303684163,7.375993522168702,0.0,7.655239922129898,0.003668046672036721,-0.4436331949503619,13.016136831085594,0.3766546220925644,0.003668046672036721,13.0,82.0,0.010415863806126633,0.015881450130547016,0.0,7.22,0.0,4.499635844140446,0.31057230924622753,0.003260430277348486,11.5,4.499635844140446,0.31057230924622753,0.003260430277348486,4.5,37389730.13371226,1358517.7424620856 
 04/04  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,22.243500564928162,5.838746741219642,22.20128450736573,6.0637334356774755,22.201601322260803,3.533496938897086,22.201512189411694,6.381823919753847,22.200986546578417,3.22320896854393,23.898338509471007,9.690787632537134,22.243500564928162,34.45669614102616,1619.5550380930003,0.0,22.20128450736573,35.08590785970926,0.0,204.25484087039268,22.201601322260803,29.400998284395456,0.0,195.61349808905157,22.201512189411694,35.864536577539,0.0,337.4465490870127,22.200986546578417,28.76447707201488,0.0,203.8878370830421,23.898338509471007,40.546064687562506,0.0,882.2062313031822,0.0,4877.321312880329,0.0,0.0,527.9914908889823,421.6673085807331,356.41880824193544,477.16098331857097,0.0,1412.8251272425514,1715.1154303789885,0.0,0.0,0.0,0.0,4877.321312880329,6096.651641100411,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,50.85799493217176,0.03745540773680766,7.375993522168702,0.0,7.444776319698215,0.0037882809865757696,-0.05198813592573456,13.002312965254452,0.37196865501891957,0.0037882809865757696,13.0,82.0,0.01112770981850536,0.016690270840076862,0.0,7.22,0.0,4.498861701359829,0.31057230924622753,0.0034037234910526213,11.5,4.498861701359829,0.31057230924622753,0.0034037234910526213,4.5,37390686.15116467,1355804.0485579614 
 04/04  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.729151113367386,5.851327921441649,22.20236976154036,5.211353881901841,22.202010455367724,2.6894039001113472,22.202458341440845,5.5129873797013715,22.202469156717545,2.404742205477755,22.950613447878663,9.367581213312773,21.729151113367386,35.58520423540295,1153.8968786732034,0.0,22.20236976154036,33.086829416625164,605.892740974873,0.0,22.202010455367724,27.70747849268538,192.55201321921345,0.0,22.202458341440845,33.78819844669917,521.0318577559756,0.0,22.202469156717545,27.150324005437454,182.37042539516753,0.0,22.950613447878663,42.00386709969308,0.0,791.1801389463797,0.0,7380.0139878022555,0.0,0.0,1335.8153487958884,809.4892707026262,1212.1273714218871,863.2702592733058,0.0,1412.8217151051904,1754.5935289490576,0.0,0.0,0.0,0.0,7380.0139878022555,9225.017484752818,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.282717214952314,0.0574814149125142,7.375993522168702,0.0,7.315076352865164,0.003762888296954416,-0.12810339415267757,12.999345794204487,0.3705044250126874,0.003762888296954416,13.0,82.0,0.01112770981850536,0.017322002671398627,0.0,7.22,0.0,4.499184396642367,0.31057230924622753,0.00336339660193955,11.5,4.499184396642367,0.31057230924622753,0.00336339660193955,4.5,23008503.448487174,1354960.257918031 
 04/04  20:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,20.99151863440656,4.322926595456382,22.202335276772494,2.9297535660204748,22.200730021268487,0.8095154167658948,22.202717726083414,3.205359593109041,22.20125548408227,0.6239088608882573,22.21717471165136,7.13355111516613,20.99151863440656,33.4821593966129,760.3687291108557,0.0,22.202335276772494,28.206689490392492,1309.2027783653882,0.0,22.200730021268487,24.223305898423067,520.5778048376665,0.0,22.202717726083414,28.763450987704033,1238.8660613418185,0.0,22.20125548408227,23.89763809333866,520.1680296010239,0.0,22.21717471165136,37.78256158327498,126.52836970820823,116.90436636308783,0.0,10459.22778204437,0.0,0.0,2038.3082985158776,1137.2728737888947,1928.9195706963187,1200.822718712906,737.509561217652,1530.850120978877,1798.2139107809123,0.0,0.0,0.0,0.0,10459.22778204437,13074.034727555461,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.44813686398884,0.09094369244013763,7.375993522168702,0.0,7.198929891001,0.003725080583181298,-0.24550830489964165,12.999955198899016,0.3705044250126874,0.003725080583181298,13.0,82.0,0.012367590311547655,0.018015485004333684,0.0,7.22,0.0,4.499609885486786,0.31057230924622753,0.0034109670889667597,11.5,4.499609885486786,0.31057230924622753,0.0034109670889667597,4.5,12239800.284519263,1354960.257918031 
 04/04  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.011542439890324,3.4020324360822327,20.15526929628023,1.8615863282015426,20.35732043832374,0.13928303692350577,20.20344036731196,2.109704615214454,20.359700103564556,0.024007652962913857,21.54546103430318,5.912750949947552,20.011542439890324,33.32858281301141,0.0,0.0,20.15526929628023,29.622602343736006,47.52,0.0,20.35732043832374,25.83727477599221,20.520000000000003,0.0,20.20344036731196,30.06227847944083,47.52,0.0,20.359700103564556,25.618231554927714,20.520000000000003,0.0,21.54546103430318,36.14349721716361,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,20.141941894815158,0.004861221209286213,3.4066668340758297,20.141941894815158,0.0,0.004861221209286213,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.0033578486166957675,11.5,-0.6,0.0,0.0033578486166957675,4.5,5760000.0,0.0 
 04/04  22:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,19.12613868583302,3.4028914805241066,19.162229559172264,1.862459534666462,19.39964375480675,0.1397295704313144,19.203604080456625,2.110609451367161,19.40079693686235,0.02438726121140506,20.8350274221364,5.913831141312187,19.12613868583302,35.21385845216011,0.0,0.0,19.162229559172264,31.4890534627216,27.720000000000002,0.0,19.39964375480675,27.405179811761403,11.970000000000002,0.0,19.203604080456625,31.97009647822751,27.720000000000002,0.0,19.40079693686235,27.17471610306764,11.970000000000002,0.0,20.8350274221364,37.75611160893548,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,19.33218692852713,0.004859939247292481,3.4029739527325287,19.33218692852713,0.0,0.004859939247292481,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.0,0.003298304049230776,11.5,-1.2874999999999999,0.0,0.003298304049230776,4.5,1710000.0,0.0 
 04/04  23:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.347349973333294,3.3940575554211834,18.647961242130474,1.853734817915496,18.85495204850045,0.1311452221687563,18.6747381966136,2.101865628071155,18.855649473020943,0.015813957048223665,20.341489076791937,5.904806908062806,18.347349973333294,36.947815144613415,0.0,0.0,18.647961242130474,32.49474687291342,15.840000000000002,0.0,18.85495204850045,28.332604879905283,6.840000000000001,0.0,18.6747381966136,33.02086749532372,15.840000000000002,0.0,18.855649473020943,28.095137106387256,6.840000000000001,0.0,20.341489076791937,38.89585626304309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,18.534018830884786,0.004859896866860586,3.394055182917979,18.534018830884786,0.0,0.004859896866860586,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.0,0.0032994409482521654,11.5,-1.3249999999999997,0.0,0.0032994409482521654,4.5,1710000.0,0.0 
 04/04  24:00:00,-2.85,0.0,0.0,0.0,0.0,0.0,17.65650437266966,3.388779760291713,18.287913653252826,1.8485228951908896,18.473368847205702,0.12600562941770468,18.30856392489317,2.096643181007886,18.473787808348227,0.010679114946984179,20.061791671905464,5.899421109706911,17.65650437266966,38.574048126485934,0.0,0.0,18.287913653252826,33.224174796057916,15.840000000000002,0.0,18.473368847205702,29.006506565139087,6.840000000000001,0.0,18.30856392489317,33.77488642877613,15.840000000000002,0.0,18.473787808348227,28.763887648232135,6.840000000000001,0.0,20.061791671905464,39.55951421405551,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,17.821554300130693,0.004859898244422886,3.388779760291713,17.821554300130693,0.0,0.004859898244422886,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-2.85,0.0,0.0029446812966900963,11.5,-2.85,0.0,0.0029446812966900963,4.5,1710000.0,0.0 
 04/05  01:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.034299615986576,3.388779760291713,17.985448198399393,1.8485228332597374,18.1633003322891,0.12600562941770468,18.003527028193044,2.096643181007886,18.163549829906774,0.010679114946984179,19.850458919088055,5.899420935129862,17.034299615986576,40.121519620942365,0.0,0.0,17.985448198399393,33.86123428656827,15.840000000000002,0.0,18.1633003322891,29.576065707386157,6.840000000000001,0.0,18.003527028193044,34.42797918740344,15.840000000000002,0.0,18.163549829906774,29.328993317688237,6.840000000000001,0.0,19.850458919088055,40.08082521969847,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,17.185187795225694,0.00485989820201087,3.388779760291713,17.185187795225694,0.0,0.00485989820201087,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.0,0.002831693065071424,11.5,-3.5249999999999995,0.0,0.002831693065071424,4.5,1710000.0,0.0 
 04/05  02:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,16.461898438508587,3.379975705309122,17.76657495085294,1.839828618620818,17.93201472629475,0.11743325555220027,17.78028918518789,2.087931350950254,17.932162270032844,0.003033342885823861,19.68056874025262,5.890436083601537,16.461898438508587,41.58090638434511,0.0,0.0,17.76657495085294,34.3097818334993,15.840000000000002,0.0,17.93201472629475,29.990655937690583,6.840000000000001,0.0,17.78028918518789,34.893558745503405,15.840000000000002,0.0,17.932162270032844,29.740310624165616,6.840000000000001,0.0,19.68056874025262,40.480322206022066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,16.59972864535052,0.0048598982032371195,3.379975705309122,16.59972864535052,0.0,0.0048598982032371195,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.675,0.0,0.0027975703001490806,11.5,-3.675,0.0,0.0027975703001490806,4.5,1710000.0,0.0 
