Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/05  03:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,15.950621114075956,3.374691691795185,17.584073680250444,1.8346105735397964,17.74334593762584,0.11228833185384139,17.59461446999884,2.0827026888952767,17.7434326645862,0.0,19.540603213204893,5.885043564324181,15.950621114075956,42.94314140755513,0.0,0.0,17.584073680250444,34.69388151923009,15.840000000000002,0.0,17.74334593762584,30.337759486526707,6.840000000000001,0.0,17.59461446999884,35.29121291611099,15.840000000000002,0.0,17.7434326645862,30.084630631847986,6.840000000000001,0.0,19.540603213204893,40.81861722837307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,16.072291536810397,0.004859898203204487,3.374691691795185,16.072291536810397,0.0,0.004859898203204487,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.0,0.0028345263324536267,11.5,-3.5249999999999995,0.0,0.0028345263324536267,4.5,1710000.0,0.0 
 04/05  04:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.50927701767373,3.374691691795185,17.478813881118732,1.8346105735397964,17.624444828303847,0.11228833185384139,17.489302579784432,2.0827026888952767,17.624495550698278,0.0,19.425313934902743,5.885043564324181,15.50927701767373,44.17357514153491,0.0,0.0,17.478813881118732,34.92515071002306,15.840000000000002,0.0,17.624444828303847,30.56603047929331,6.840000000000001,0.0,17.489302579784432,35.52655426117839,15.840000000000002,0.0,17.624495550698278,30.311065198425084,6.840000000000001,0.0,19.425313934902743,41.112303261778166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,15.612312709732226,0.004859898203205247,3.374691691795185,15.612312709732226,0.0,0.004859898203205247,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.3,0.0,0.0027982120740822156,11.5,-3.3,0.0,0.0027982120740822156,4.5,1710000.0,0.0 
 04/05  05:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,15.144050414149424,3.3834977224332543,17.38954751617965,1.8433066835508034,17.530702156282707,0.12086257994316607,17.404100579266366,2.0914164739784065,17.530731742866145,0.005703121622569906,19.333739883469388,5.894030426302956,15.144050414149424,45.250018702029124,0.0,0.0,17.38954751617965,35.144637500171626,15.840000000000002,0.0,17.530702156282707,30.766596734280228,6.840000000000001,0.0,17.404100579266366,35.74061728195051,15.840000000000002,0.0,17.530731742866145,30.509999697102625,6.840000000000001,0.0,19.333739883469388,41.37303058117454,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,15.229105089103573,0.004859898203205235,3.3834977224332543,15.229105089103573,0.0,0.004859898203205235,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.675,0.0,0.0026738886594980596,11.5,-3.675,0.0,0.0026738886594980596,4.5,1710000.0,0.0 
 04/05  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,14.84351745619413,3.388779760291713,17.31463244365175,1.8485228332597374,17.588079187641615,0.12600562941770468,17.428859144446506,2.096643181007886,17.46396643185207,0.010679114946984179,19.259519338667275,5.899420935129862,14.84351745619413,46.15117168175553,0.0,0.0,17.31463244365175,35.32459726458842,15.840000000000002,0.0,17.588079187641615,30.66859955167342,6.840000000000001,0.0,17.428859144446506,35.69920379724025,15.840000000000002,0.0,17.46396643185207,30.650303010318485,6.840000000000001,0.0,19.259519338667275,41.58020504583097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,55.48539140851207,0.0,7.375993522168702,0.0,14.910122953630692,0.004859898203205237,3.388779760291713,14.910122953630692,0.0,0.004859898203205237,13.0,82.00000000000001,0.0,0.0,0.0,7.22,0.0,-3.9,0.0,0.0026324010528758213,11.5,-3.9,0.0,0.0026324010528758213,4.5,1710000.0,0.0 
 04/05  07:00:00,-2.8374999999999995,0.0,0.0,0.0,0.0,0.0,15.67142600599331,2.1124190098692415,20.95067191557796,0.6316365236651464,21.62030611062326,-1.1181987093295052,21.332665843202573,0.8798200899676164,21.177804196888317,-1.2598375289858523,21.220946629281126,4.755637712432456,15.67142600599331,40.05768214269634,2081.7550703611023,0.0,20.95067191557796,25.954529856038768,3264.3695606133933,0.0,21.62030611062326,21.66638779221443,1196.321504024039,0.0,21.332665843202573,25.804099765809077,2855.195427658062,0.0,21.177804196888314,22.026902653643933,1486.6649308585022,0.0,21.220946629281123,34.128971409681895,2743.601609176808,0.0,0.0,19432.90308829726,0.0,0.0,3885.568651363894,1770.7309412949203,3471.788880296347,2088.0026621193942,3372.215523495728,2301.1008947073797,2133.9421033584313,0.0,0.0,0.0,0.0,19362.65960520236,24203.324506502955,0.0,0.0,7.375993522168701,7.375993522168701,0.0,0.0,69.56899323779533,0.37579005715672537,7.375993522168701,0.0,6.295128335244059,0.003000030696170605,-2.8423258767792063,13.000688294530365,0.3705044250126874,0.003000030696170605,13.0,81.95997020368608,0.0218576077424667,0.024048538956145296,0.0,7.219999999999999,0.0,4.4992849453540416,0.31057230924622753,0.0027100548064559497,11.5,4.4992849453540416,0.31057230924622753,0.0027100548064559497,4.5,3418413.5511790738,1354960.257918031 
 04/05  08:00:00,-0.825,0.0,0.0,0.0,0.0,0.0,16.736220647365805,0.017838508769908334,22.20166861536278,-1.278904543036635,22.20071200227737,-2.610063395577609,22.20119081118839,-1.0898027320939998,22.20068014718384,-2.7079966818926646,22.203025185465364,2.390477202984542,16.736220647365805,32.08848538885988,2122.1594278460007,0.0,22.20166861536278,20.551319535698976,2305.9649512265228,0.0,22.20071200227737,18.381372282745964,275.9640775808017,0.0,22.20119081118839,20.878274001078573,1645.4272036547136,0.0,22.20068014718384,18.230013253126597,927.8371267209071,0.0,22.203025185465364,27.143396674492,2086.4249512567667,0.0,0.0,14009.492597709275,0.0,0.0,3033.7074189098475,891.8776379137676,2334.819826242743,1607.2501616666977,2804.7568500566363,1669.7397094215758,2076.2432213485517,0.0,0.0,0.0,0.0,14009.492597709275,17511.86574713659,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,62.392273156113085,0.17342201041006314,7.375993522168702,0.0,6.4483848939725465,0.002884336913805064,-3.301929940451852,13.001210638790324,0.3705044250126874,0.002884336913805064,13.0,82.0,0.013951845223392746,0.02290074500009983,0.0,7.22,0.0,4.498987169847135,0.31057230924622753,0.0026803447853694534,11.5,4.498987169847135,0.31057230924622753,0.0026803447853694534,4.5,3227432.909885399,1354960.257918031 
 04/05  09:00:00,1.0625,11.0,5.0,11.0,5.0,20.0,18.181884412450454,-0.5181203104917743,22.200838675747775,0.18405478393225636,22.554546687300906,-0.9948308343060808,22.20042360482881,0.3415078590421442,22.200653134077,-1.160177240949122,22.318114913297627,3.0599445716416858,18.181884412450454,28.024338288483044,2876.658058387088,0.0,22.200838675747775,23.118710713076535,288.76534810649207,6.784433705386931,22.554546687300906,20.60390154474418,0.0,621.1524441952427,22.20042360482881,23.401090767603325,12.908240619390227,255.73566250494423,22.200653134077,20.779808371065194,39.9107517396244,68.00814580476242,22.318114913297627,28.271949050507985,0.0,686.741833351521,0.0,4921.687345835703,0.0,0.0,1012.0474551756568,19.31930693868636,449.2518421876044,651.7129391947019,50.17663568711052,1077.931281694192,1989.9588674823822,0.0,0.0,0.0,0.0,4921.687345835703,6152.109182294629,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.984087825738,0.042351143749756556,7.375993522168702,0.0,6.676996944117385,0.0027785377333873072,-3.742735182950927,13.000528222109711,0.3705044250126874,0.0027785377333873072,13.0,82.0,0.007920863184205594,0.02129527424018307,0.0,7.22,0.0,4.49989381842815,0.31057230924622753,0.002622584777863967,11.5,4.49989381842815,0.31057230924622753,0.002622584777863967,4.5,32894464.33728903,1354960.257918031 
 04/05  10:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,19.671413255665833,1.9245889725240137,22.27563946297181,2.7038983629194027,23.792960966459063,0.9307884549958669,22.7505867479967,2.974165141456192,22.200808174933492,0.35946493955368863,23.453496532270517,5.7052547631473836,19.671413255665833,30.64122885761901,2606.339222653621,0.0,22.27563946297181,27.607421530108873,0.0,703.7712219939497,23.792960966459063,22.178822052207835,0.0,771.3685695042801,22.7505867479967,27.33788418615716,0.0,735.3147519624695,22.200808174933492,23.434639655855392,0.0,498.94062771588665,23.453496532270517,31.730425168022144,0.0,828.2603097939227,0.0,2801.794723034829,0.0,0.0,34.87559197554108,0.0,0.0,181.76841058521336,0.0,564.5185249239262,1867.517209246661,0.0,0.0,0.0,0.0,2479.3141985388183,3099.142748173523,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.46637829713289,0.024281457899479927,7.375993522168702,0.0,7.070365429353871,0.0029685947458919044,-2.970104800813004,12.999654847614304,0.37478061107205235,0.0029685947458919044,13.0,79.65379682432737,0.0036844653137835,0.01952607946497298,0.0,7.22,0.0,4.499961405432467,0.31057230924622753,0.0026978447144345736,11.5,4.499961405432467,0.31057230924622753,0.0026978447144345736,4.5,43230085.38704058,1357434.6119703432 
 04/05  11:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,21.06887219483271,3.8483028382495097,22.60812099101016,4.141025750142184,23.82770714639745,2.242559351509723,23.31178631495648,4.651162952443287,22.20001981427789,1.4489677235134355,23.898613577498086,7.156536361852595,21.06887219483271,32.21790642377205,2381.932761469997,0.0,22.60812099101016,29.941776264030256,0.0,766.1389370941213,23.82770714639745,24.325874479678106,0.0,735.9920703602792,23.31178631495648,29.737930813136273,0.0,778.6840569148195,22.20001981427789,25.355599711041116,0.0,641.7416838279153,23.898613577498086,34.13564762544442,0.0,1276.7672946903715,0.0,2283.9924978926015,0.0,0.0,0.0,0.0,0.0,39.7530093507681,0.0,474.365673754563,1497.6327523662846,0.0,0.0,0.0,0.0,1912.429077269285,2390.536346586606,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,53.09565744425033,0.01895842603459101,7.375993522168702,0.0,8.433252333297157,0.0033335610361006074,-1.5955742078750421,12.996036328090659,0.4085071305568727,0.0033335610361006074,13.0,75.35742243488772,0.003302101476199906,0.015463038773050327,0.0,7.22,0.0,4.499607305985878,0.31057230924622753,0.0028304714535784324,11.5,4.499607305985878,0.31057230924622753,0.0028304714535784324,4.5,44595388.11280741,1377712.9514160121 
 04/05  12:00:00,3.1125,8.8,4.0,8.8,4.0,16.0,21.97949743861441,4.760136089597286,22.64618128412591,4.688182017612313,23.33410511596479,2.589890118407003,23.449006462151296,5.31596883007908,22.200193653144293,1.7802835713716159,23.898573509025688,6.93989120904642,21.97949743861441,32.48420963573301,1935.960587075028,0.0,22.64618128412591,31.034550279785904,0.0,768.930246375639,23.33410511596479,25.67422405553775,0.0,693.8259130661436,23.449006462151296,30.886059717386253,0.0,788.911840245683,22.200193653144293,25.958489217908802,0.0,653.9304985105022,23.898573509025688,33.6334355599955,0.0,1321.8755542345477,0.0,2068.715515708226,0.0,0.0,0.0,0.0,0.0,27.244821355083534,0.0,435.2626084371069,1378.7477040046442,0.0,0.0,0.0,0.0,1656.46244542947,2070.578056786838,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.237575271132485,0.016089880161588813,7.375993522168702,0.0,8.769021984116014,0.0034213183171696256,-1.2862707759486667,13.001919727312423,0.41184152424647336,0.0034213183171696256,13.0,75.84361033624218,0.002897055615278319,0.013069450640773828,0.0,7.22,0.0,4.500043241919768,0.31057230924622753,0.002797853203289497,11.5,4.500043241919768,0.31057230924622753,0.002797853203289497,4.5,43244717.926707745,1379730.7189552896 
 04/05  13:00:00,3.9875000000000003,4.4,2.0,4.4,2.0,8.0,22.416727686657726,4.001196366810975,22.356110296073012,3.2924705128273635,22.70116412800122,0.7334034167311809,23.201102793087166,3.9426089082454125,22.20049633287232,0.1752201330623311,23.89904156264315,5.971262246416657,22.416727686657726,30.010671806581723,1407.8102373616198,0.0,22.356110296073012,28.653898103542495,0.0,743.7367645509728,22.70116412800122,23.360790512625965,0.0,649.435051373103,23.201102793087166,28.500068479297983,0.0,768.208993770927,22.20049633287232,23.101037254051853,0.0,549.0886166578996,23.89904156264315,31.465744892657526,0.0,894.4461645893743,0.0,3367.6315715232213,0.0,0.0,0.0,0.0,0.0,130.00227361728997,0.0,160.83792033761392,1701.332794680758,0.0,0.0,0.0,0.0,1051.4515034412514,1314.314379301564,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,51.53998002606743,0.02641617990290051,7.375993522168702,0.0,7.515772777259702,0.0031162099831135836,-2.4049443152516616,13.022097363645447,0.3734440259799333,0.0031162099831135836,13.0,66.46284685648718,0.0010773366118316358,0.024513608945145857,0.0,7.22,0.0,4.500312830234095,0.31057230924622753,0.002691515771168907,11.5,4.500312830234095,0.31057230924622753,0.002691515771168907,4.5,39181263.924707174,1356655.1053607352 
 04/05  14:00:00,4.775,8.8,4.0,8.8,4.0,16.0,22.78571642019053,2.822668395451928,22.457830614263745,2.7151217892532546,22.39599122164737,0.4652379123128657,23.181787447098458,3.358830479875886,22.200819910455163,0.11573484200493298,23.89872398336621,5.333606248093102,22.78571642019053,26.983771450150236,1423.6084169942337,0.0,22.457830614263745,27.319023964870468,0.0,754.9032013486508,22.39599122164737,23.340529146514548,0.0,631.6321224644139,23.181787447098458,27.367945254460547,0.0,769.5683885304794,22.200819910455163,23.00699053108094,0.0,585.6076637257203,23.89872398336621,30.09761074784757,0.0,1394.9407887282305,0.0,3024.7127778158465,0.0,0.0,0.0,0.0,0.0,96.69083714313149,0.0,0.0,1125.9240214351858,0.0,0.0,0.0,0.0,493.4102338217243,616.7627922771554,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,46.26853590840472,0.02023175629795962,7.375993522168702,0.0,9.404139756723358,0.00316259958496954,-2.2360385180182365,12.97684469830008,0.41831262941831493,0.00316259958496954,13.0,55.17660753068878,0.0,0.019392813740310304,0.0,7.22,0.0,4.775,0.31057230924622753,0.0026261652206431853,11.5,4.775,0.31057230924622753,0.0026261652206431853,4.5,41902600.601832926,1383797.5731715686 
 04/05  15:00:00,4.625,11.0,5.0,11.0,5.0,20.0,23.012619805091838,3.3767751120268894,22.4903750819281,3.8136400826068715,22.205689151705958,1.421770087716931,23.07517160032135,4.469564258953885,22.20055067838902,1.0849185422434415,23.89858408678396,5.516872205506155,23.012619805091838,27.68224628008085,1474.7997177549892,0.0,22.4903750819281,29.471018555599567,0.0,756.6236772285966,22.205689151705958,25.29340607263273,0.0,596.3054543871598,23.07517160032135,29.78634350571745,0.0,760.7519146609167,22.20055067838902,24.69580899994769,0.0,560.1957282753098,23.89858408678396,30.48449215579767,0.0,1544.58335173688,0.0,3525.8506888945067,0.0,0.0,0.0,21.73693920663892,0.0,121.14195974326887,0.0,7.851925212239674,1000.9916996066943,0.0,0.0,0.0,0.0,896.1461119102078,1120.1826398877597,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,40.98021541641827,0.020538973184309813,7.375993522168702,0.0,9.81605076467878,0.0031749586820795503,-2.1938437667745285,12.99420618619738,0.4320207759501479,0.0031749586820795503,13.0,51.35043503289474,0.00006924050499146396,0.01908316822291358,0.0,7.22,0.0,4.650044493546591,0.31057230924622753,0.0025403687350153146,11.5,4.650044493546591,0.31057230924622753,0.0025403687350153146,4.5,42811686.01450359,1392639.5539451628 
 04/05  16:00:00,4.775,11.0,5.0,11.0,5.0,20.0,23.069645378687145,4.044137196522241,22.51187049048496,4.576802847382593,22.20123108533948,1.8238635275608446,23.02869008150818,5.2307369599423374,22.2012860124963,1.4814067132106066,23.898621539360054,6.0062671952318025,23.069645378687145,28.913764301173604,1437.2120018348537,0.0,22.51187049048496,31.046596656499652,0.0,757.900861773718,22.20123108533948,26.037540968917757,0.0,559.7125321824327,23.02869008150818,31.49423839960379,0.0,756.8740463448554,22.2012860124963,25.406185649636143,0.0,582.645557214265,23.898621539360054,31.53690916127384,0.0,1420.8025412687434,0.0,4386.010050472924,0.0,0.0,0.0,57.38826082173419,0.0,98.1337867201379,0.0,0.0,1069.9224498062927,0.0,0.0,0.0,0.0,990.0763110450441,1237.5953888063052,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,39.6703423552343,0.024797558179047077,7.375993522168702,0.0,9.585354942523375,0.0032193964784647637,-2.0293158520494528,13.004664804414274,0.4209252601082273,0.0032193964784647637,13.0,49.22446472089703,0.0,0.023245218146034585,0.0,7.22,0.0,4.775,0.31057230924622753,0.002567259587518061,11.5,4.775,0.31057230924622753,0.002567259587518061,4.5,41008444.03343902,1385459.6994044015 
 04/05  17:00:00,3.625,11.0,5.0,11.0,5.0,20.0,23.05374263611651,4.381205050912532,22.247193681484458,4.876166279601694,22.201356077039513,1.960565465020808,22.596273895395864,5.507384087461546,22.201038643782084,1.6107799837484653,23.89880121680232,6.880241515212107,23.05374263611651,29.633986396692222,1383.5016886648787,0.0,22.247193681484458,32.21722603106069,0.0,713.4507742140052,22.201356077039513,26.292854045233813,0.0,410.4126322067727,22.596273895395864,32.95937478766932,0.0,723.6244600769028,22.201038643782084,25.643120276197056,0.0,477.4944791925216,23.89880121680232,33.500374241104936,0.0,1106.7190438087625,0.0,5615.258674376412,0.0,0.0,22.624120687157138,205.74104072938638,0.0,202.35385353803474,0.0,274.3029812849024,1454.602633600084,0.0,0.0,0.0,0.0,3800.2965053315424,4750.3706316644275,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,42.29736820167404,0.03347876754404638,7.375993522168702,0.0,8.391121166361168,0.003224858761985013,-2.008687953132662,13.014462990560784,0.3925674367442661,0.003224858761985013,13.0,60.71696612055524,0.0023192504946777616,0.02749693646875858,0.0,7.22,0.0,4.499550308353615,0.31057230924622753,0.0027034462661526923,11.5,4.499550308353615,0.31057230924622753,0.0027034462661526923,4.5,37398973.49790053,1367915.6988607973 
 04/05  18:00:00,2.425,11.0,5.0,11.0,5.0,20.0,22.98585725730318,4.695505124383005,22.272726895166294,4.953642132755287,22.201165562092136,2.0685080931778854,22.238634578314635,5.475019145608976,22.20056940204044,1.7207014904390656,23.898690012392407,7.818425239424927,22.98585725730318,30.41818079976722,1366.0936654148277,0.0,22.272726895166294,32.34097350300981,0.0,739.2780728824807,22.201165562092136,26.496787763064887,0.0,319.9201334607868,22.238634578314635,33.60614951867761,0.0,643.4998265692731,22.20056940204044,25.8466945298154,0.0,597.2797507344558,23.898690012392407,35.717481648592255,0.0,1066.4910894333384,0.0,2959.568295514761,0.0,0.0,0.0,296.9290412832661,53.84765414702697,83.75963847911206,0.0,650.8251965525774,1493.6114572719825,0.0,0.0,0.0,0.0,2959.568295514761,3699.460369393451,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,48.51419124957576,0.021142762725912288,7.375993522168702,0.0,8.235411791631154,0.0032724578902040696,-1.8338669806394163,13.00148199833422,0.3887350622985141,0.0032724578902040696,13.0,78.57043897856337,0.004504127802019771,0.014334121508198239,0.0,7.22,0.0,4.49988197326261,0.31057230924622753,0.0027589064912972847,11.5,4.49988197326261,0.31057230924622753,0.0027589064912972847,4.5,37385293.579089664,1365624.2349912364 
 04/05  19:00:00,2.2,5.5,2.5,5.5,2.5,10.0,22.459447116598977,4.329928333415116,22.202837710632913,3.7812934108304908,22.2016925030735,0.8306970383479358,22.202296929427096,4.189222824604071,22.201233993126323,0.5017543584601857,23.093365927304376,7.459861560611374,22.459447116598977,30.614328535654952,889.1288505108303,0.0,22.202837710632913,29.941858681484632,204.52388770256442,7.56559652755692,22.2016925030735,24.262020307635936,75.9665731257875,1.06871133128206,22.202296929427096,30.815597660142338,248.3118713654733,0.0,22.201233993126323,23.683813820970514,8.460695500920849,69.74827845137489,23.093365927304376,36.585886848513766,0.0,801.1424502575501,0.0,5591.6867717664,0.0,0.0,927.4714025122208,691.310054401993,939.5567887202449,619.1273696991141,0.0,721.6023780784765,1707.1386428687028,0.0,0.0,0.0,0.0,5591.6867717664,6989.608464708001,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,49.54618987780151,0.04121111936061209,7.375993522168702,0.0,7.436251306270093,0.0031734862436068943,-2.199462511403209,12.999960491184623,0.3705044250126874,0.0031734862436068943,13.0,81.83881870324342,0.004850189979006414,0.01666966269250282,0.0,7.22,0.0,4.500499041616909,0.31057230924622753,0.0027654947083880434,11.5,4.500499041616909,0.31057230924622753,0.0027654947083880434,4.5,22993316.975364745,1354960.257918031 
 04/05  20:00:00,1.2,0.0,0.0,0.0,0.0,0.0,21.659140748840287,2.5334809137343903,22.20267158955474,1.1559949439253112,22.200343823672007,-1.1510339177541613,22.20290413482514,1.5043114535563706,22.201028438500227,-1.3388965888160058,22.241346280672353,5.261662831705845,21.659140748840287,28.325207754006072,512.9477330626596,0.0,22.20267158955474,24.859538334740556,1079.5542252760238,0.0,22.200343823672007,20.773402995038307,443.6878852640444,0.0,22.20290413482514,25.49125798134247,1069.8931101323785,0.0,22.201028438500227,20.447953228362408,382.07420597872897,0.0,22.241346280672353,33.15299195694501,24.054732287792888,218.9724112202442,0.0,9134.63977354259,0.0,0.0,1808.40780809189,1059.7883867228525,1759.589561412597,1062.1115657970427,535.1313457911658,1035.2991990015407,1754.22077748587,0.0,0.0,0.0,0.0,9134.63977354259,11418.299716928235,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,52.612431887703586,0.07460493966252743,7.375993522168702,0.0,7.310386401191504,0.0031623179827466484,-2.2412712283271063,12.999937229126305,0.3705044250126874,0.0031623179827466484,13.0,81.99846007943691,0.007530599188617004,0.017316680735300592,0.0,7.22,0.0,4.499990130472638,0.31057230924622753,0.0028573874173794095,11.5,4.499990130472638,0.31057230924622753,0.0028573874173794095,4.5,12224500.02261164,1354960.257918031 
 04/05  21:00:00,0.225,0.0,0.0,0.0,0.0,0.0,20.687329048987497,1.5376389139713091,20.260725585461735,-0.0451843173479944,20.463709016274564,-1.8207202280859793,20.27228885918352,0.2582528563015811,20.545974291880746,-1.9385365704426092,21.647216225953628,3.9947380009524966,20.687329048987497,27.992759558541536,0.0,0.0,20.260725585461735,25.635397086431958,47.52,0.0,20.463709016274564,21.84707843111154,20.520000000000003,0.0,20.27228885918352,26.20149711783368,47.52,0.0,20.545974291880746,21.522976813625313,20.520000000000003,0.0,21.647216225953628,31.419406448567564,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,20.817696551870824,0.0042631451019420254,1.5427353057636433,20.817696551870824,0.0,0.0042631451019420254,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.002799428897578241,11.5,0.225,0.0,0.002799428897578241,4.5,5760000.0,0.0 
 04/05  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,19.726578254815283,1.543792156866512,19.28708117591703,-0.03975909877798306,19.511173598845694,-1.8157798394309401,19.298709169605743,0.26445683547523413,19.577509029022227,-1.9336665934746673,20.9708147885294,4.001185307450478,19.726578254815283,29.718201361985585,0.0,0.0,19.28708117591703,27.22709248729575,27.720000000000002,0.0,19.511173598845694,23.173452099582793,11.970000000000002,0.0,19.298709169605743,27.828173769245485,27.720000000000002,0.0,19.577509029022227,22.852193562885724,11.970000000000002,0.0,20.9708147885294,32.7647353850795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,19.95809294946642,0.004261890656258694,1.5438828811486534,19.95809294946642,0.0,0.004261890656258694,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.002666392119986582,11.5,0.0,0.0,0.002666392119986582,4.5,1710000.0,0.0 
 04/05  23:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,18.8564110268569,1.5437508469924015,18.781419974806884,-0.0397980056363718,18.991927918131665,-1.8158001765344973,18.797636216886993,0.2644108443819938,19.032756555317626,-1.9336840136075077,20.43859363612153,4.001135629154578,18.8564110268569,31.372358139304133,0.0,0.0,18.781419974806884,28.09841737307791,15.840000000000002,0.0,18.991927918131665,23.93414026886876,6.840000000000001,0.0,18.797636216886993,28.710451981679014,15.840000000000002,0.0,19.032756555317626,23.639454902820628,6.840000000000001,0.0,20.43859363612153,33.85465412526189,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,19.064249412263475,0.004261849185489584,1.5437481577452221,19.064249412263475,0.0,0.004261849185489584,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-0.6875,0.0,0.0026348799602765993,11.5,-0.6875,0.0,0.0026348799602765993,4.5,1710000.0,0.0 
 04/05  24:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,18.10005238363979,1.5437524695701663,18.429762407555902,-0.03979648430355968,18.616264658752414,-1.8157993469954608,18.444530801438145,0.26441268300799414,18.64054312956152,-1.9336833120823298,20.150168915920986,4.001137570124481,18.10005238363979,32.89433503228225,0.0,0.0,18.429762407555902,28.723747717912666,15.840000000000002,0.0,18.616264658752414,24.502697965814242,6.840000000000001,0.0,18.444530801438145,29.352004292525297,15.840000000000002,0.0,18.64054312956152,24.225880631392283,6.840000000000001,0.0,20.150168915920986,34.4631259825282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,18.27614679076314,0.0042618505334835865,1.5437525336817948,18.27614679076314,0.0,0.0042618505334835865,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.0,0.0026342524356207453,11.5,-1.7875000000000003,0.0,0.0026342524356207453,4.5,1710000.0,0.0 
 04/06  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.46240869587634,1.5437524695701663,18.2960638358366,-0.03979648430355968,18.45441446058284,-1.8157993469954608,18.309022539457438,0.2644126596486326,18.468769998540484,-1.9336833120823298,20.104246287195572,4.0011375455945695,17.46240869587634,34.242437148606854,0.0,0.0,18.2960638358366,28.965218597439424,15.840000000000002,0.0,18.45441446058284,24.751987158895478,6.840000000000001,0.0,18.309022539457438,29.602077688245984,15.840000000000002,0.0,18.468769998540484,24.487503424108343,6.840000000000001,0.0,20.104246287195572,34.56087388130358,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.61431915574306,0.004261850491981911,1.5437524695701663,17.61431915574306,0.0,0.004261850491981911,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-2.2,0.0,0.0026289355452468596,11.5,-2.2,0.0,0.0026289355452468596,4.5,4950000.0,0.0 
 04/06  02:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.901503699784016,1.5437524695701663,18.15719951292822,-0.03979648430355968,18.30148448451564,-1.8157993469954608,18.169867044432692,0.2644126596486326,18.309887121840934,-1.9336833120823298,20.01598389306652,4.0011375455945695,16.901503699784016,35.479870586569525,0.0,0.0,18.15719951292822,29.218990143506545,15.840000000000002,0.0,18.30148448451564,24.990612348154194,6.840000000000001,0.0,18.169867044432692,29.861946705211587,15.840000000000002,0.0,18.309887121840934,24.73278882657344,6.840000000000001,0.0,20.01598389306652,34.75031026624622,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.0353377243739,0.004261850493181844,1.5437524695701663,17.0353377243739,0.0,0.004261850493181844,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.0,0.0026240552976161953,11.5,-2.5749999999999997,0.0,0.0026240552976161953,4.5,4950000.0,0.0 
 04/06  03:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.40853723325867,1.5437524695701663,18.020142375738125,-0.03979648430355968,18.15875096185546,-1.8157993469954608,18.032023267013255,0.2644126596486326,18.163750559920455,-1.9336833120823298,19.91242307255034,4.0011375455945695,16.40853723325867,36.60900147177451,0.0,0.0,18.020142375738125,29.47179869671004,15.840000000000002,0.0,18.15875096185546,25.21558368689215,6.840000000000001,0.0,18.032023267013255,30.12178761206378,15.840000000000002,0.0,18.163750559920455,24.9607580235422,6.840000000000001,0.0,19.91242307255034,34.97400321896467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.52557339652233,0.004261850493149914,1.5437524695701663,16.52557339652233,0.0,0.004261850493149914,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-2.425,0.0,0.0026262075432421043,11.5,-2.425,0.0,0.0026262075432421043,4.5,4950000.0,0.0 
 04/06  04:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.982865013962984,1.5437524695701663,17.910919217762594,-0.03979648430355968,18.041794287051108,-1.8157993469954608,17.919640363789483,0.2644126596486326,18.044693942812724,-1.9336833120823298,19.819078755239484,4.0011375455945695,15.982865013962984,37.616499989861104,0.0,0.0,17.910919217762594,29.67504456964335,15.840000000000002,0.0,18.041794287051108,25.401642504355948,6.840000000000001,0.0,17.919640363789483,30.33553005263036,15.840000000000002,0.0,18.044693942812724,25.14824813802391,6.840000000000001,0.0,19.819078755239484,35.17701066076552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.082699355498463,0.00426185049315066,1.5437524695701663,16.082699355498463,0.0,0.00426185049315066,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.0,0.002547487218227418,11.5,-2.5749999999999997,0.0,0.002547487218227418,4.5,4950000.0,0.0 
 04/06  05:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.62286025129641,1.5524278551194333,17.811000792713337,-0.032241696127267,17.936347320066684,-1.8083434190947343,17.817422368836677,0.27299761861057925,17.938037843939064,-1.9262338868510334,19.738464746643636,4.009988563648911,15.62286025129641,38.51698855239609,0.0,0.0,17.811000792713337,29.880976650124353,15.840000000000002,0.0,17.936347320066684,25.586650630080264,6.840000000000001,0.0,17.817422368836677,30.550455650159158,15.840000000000002,0.0,17.938037843939064,25.333334451195668,6.840000000000001,0.0,19.738464746643636,35.37542087436785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.707756207870714,0.004261850493150648,1.5524278551194333,15.707756207870714,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-3.1125,0.0,0.0025060452583672826,11.5,-3.1125,0.0,0.0025060452583672826,4.5,4950000.0,0.0 
 04/06  06:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.322128490952426,1.5662994170683913,17.74420369715558,-0.020162178650167374,18.09796431029014,-1.7964219895354179,17.91651786012953,0.28672447495103554,17.87861955341679,-1.9143229157478872,19.670025337702924,4.024140619184022,15.322128490952426,39.30615238031206,0.0,0.0,17.74420369715558,30.036837571681524,15.840000000000002,0.0,18.09796431029014,25.357417577416225,6.840000000000001,0.0,17.91651786012953,30.39327163536248,15.840000000000002,0.0,17.87861955341679,25.453548702977358,6.840000000000001,0.0,19.670025337702924,35.561400300101425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.382370341759238,0.004261850493150648,1.5662994170683913,15.382370341759238,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.002500436958221166,11.5,-2.9875,0.0,0.002500436958221166,4.5,4950000.0,0.0 
 04/06  07:00:00,-1.4249999999999998,0.0,0.0,0.0,0.0,0.0,15.195267033398807,1.5714985649377327,17.947279185853905,-0.015634751416666984,19.92692132887548,-1.7919537770265432,19.000314363046847,0.2918694053343109,18.146245235082517,-1.9098586699427715,19.66365816565924,4.02944498675406,15.195267033398807,39.64226000340356,0.0,0.0,17.947279185853905,29.666861900383925,15.84,0.0,19.92692132887548,22.64720115858487,6.840000000000001,0.0,19.000314363046847,28.410998377967093,15.84,0.0,18.146245235082517,25.038797728791174,6.840000000000001,0.0,19.66365816565924,35.5887204541221,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.200485546723435,0.004261850493150649,1.5714985649377327,15.200485546723435,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,-1.4249999999999998,0.0,0.002499660390848279,11.5,-1.4249999999999998,0.0,0.002499660390848279,4.5,4950000.0,0.0 
 04/06  08:00:00,0.8375,0.0,0.0,0.0,0.0,0.0,15.366271376644526,1.5714985649377327,18.404803870345386,-0.015634751416666984,22.431511059386047,-1.7919537770265432,19.815438643104198,0.2918694053343109,18.652527109217125,-1.9098586699427715,19.764766135063795,4.02944498675406,15.366271376644526,39.20987398547081,0.0,0.0,18.404803870345386,28.826997245920364,15.84,0.0,22.431511059386047,19.422900937427436,6.840000000000001,0.0,19.815438643104198,27.001287329132488,15.84,0.0,18.652527109217125,24.256799336160277,6.840000000000001,0.0,19.764766135063795,35.36613678828539,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.337669655314375,0.004261850493150648,1.5714985649377324,15.337669655314375,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.219999999999999,0.0,0.8375,0.0,0.002371680915206901,11.5,0.8375,0.0,0.002371680915206901,4.5,4950000.0,0.0 
 04/06  09:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,15.88163582578255,1.5801587587496775,18.95888635491263,-0.00809358970953864,24.758977991646958,-1.784511350604142,20.091391875046774,0.3004392329941694,19.230392423210727,-1.9024227231575659,19.925130780206217,4.03828028757229,15.88163582578255,37.96177265224608,0.0,0.0,18.95888635491263,27.86200439560123,15.840000000000002,0.0,24.758977991646958,16.885867306922314,6.840000000000001,0.0,20.091391875046774,26.558847521061594,15.840000000000002,0.0,19.230392423210727,23.411481927570446,6.840000000000001,0.0,19.925130780206217,35.037941820838356,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.789808041835993,0.004261850493150648,1.5801587587496775,15.789808041835993,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.0022674435836333934,11.5,2.0125,0.0,0.0022674435836333934,4.5,4950000.0,0.0 
 04/06  10:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.72135261172688,1.585353332427195,19.547776498126602,-0.00357025785789064,26.561357994971296,-1.7800472175700846,20.284505559206032,0.30557962150431417,19.76549028874999,-1.8979625286662247,20.12021710346528,4.04358005984038,16.72135261172688,35.999914983706816,0.0,0.0,19.547776498126602,26.86838801471363,15.840000000000002,0.0,26.561357994971296,15.17252284983285,6.840000000000001,0.0,20.284505559206032,26.25341538533166,15.840000000000002,0.0,19.76549028874999,22.653351513722228,6.840000000000001,0.0,20.12021710346528,34.63016244688707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.565268130964746,0.004261850493150648,1.585353332427195,16.565268130964746,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.0021244124003295295,11.5,2.5749999999999997,0.0,0.0021244124003295295,4.5,4950000.0,0.0 
 04/06  11:00:00,4.175,0.0,0.0,0.0,0.0,0.0,17.777051625104132,1.5766950668773116,20.131536404585518,-0.011109713099232726,27.24809279526694,-1.7874879904682566,20.54818747237136,0.2970116789516686,20.234661270844086,-1.9053967584767024,20.377844780062578,4.03474651930071,17.777051625104132,33.654010939949046,0.0,0.0,20.131536404585518,25.896938864288536,15.840000000000002,0.0,27.24809279526694,14.559266644541434,6.840000000000001,0.0,20.54818747237136,25.813677523303355,15.840000000000002,0.0,20.234661270844086,21.99083079846764,6.840000000000001,0.0,20.377844780062578,34.06204965036232,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.50415915307142,0.004261850493150648,1.5766950668773116,17.50415915307142,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,4.175,0.0,0.0021841359382509785,11.5,4.175,0.0,0.0021841359382509785,4.5,4950000.0,0.0 
 04/06  12:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.883797120249817,1.5714985649377327,20.635379352123778,-0.015634751416666984,26.70728435702797,-1.7919537770265432,20.90010872572305,0.2918694053343109,20.717150514622094,-1.9098586699427715,20.675370648502167,4.02944498675406,18.883797120249817,31.383811174617108,0.0,0.0,20.635379352123778,25.093377353837568,15.840000000000002,0.0,26.70728435702797,15.026137097659962,6.840000000000001,0.0,20.90010872572305,25.2506268154048,15.840000000000002,0.0,20.717150514622094,21.337514255609253,6.840000000000001,0.0,20.675370648502167,33.43002960710683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,18.63938603628779,0.004261850493150649,1.5714985649377327,18.63938603628779,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.0023466904452227708,11.5,4.625,0.0,0.0023466904452227708,4.5,4950000.0,0.0 
 04/06  13:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,19.929020402153043,1.5628326753040092,21.007381060453973,-0.023181032719223955,25.25352311769396,-1.7994013452838038,21.117777867964822,0.28329389345601463,21.06909359928479,-1.9172996416724408,20.9659226531191,4.020603768161514,19.929020402153043,29.388240084567673,0.0,0.0,21.007381060453973,24.509989839024527,15.840000000000002,0.0,25.25352311769396,16.37018011781725,6.840000000000001,0.0,21.117777867964822,24.899306186095433,15.840000000000002,0.0,21.06909359928479,20.86717203987732,6.840000000000001,0.0,20.9659226531191,32.817009936870065,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,19.785585242307853,0.004261850493150648,1.5628326753040092,19.785585242307853,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.0,0.0025198230905105258,11.5,5.1499999999999995,0.0,0.0025198230905105258,4.5,4950000.0,0.0 
 04/06  14:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,20.824990148389762,1.5489580730419241,21.47008001782077,-0.03526327527993359,23.78517665471987,-1.8113254558385778,21.250631435467064,0.2695640136841806,21.438249779227185,-1.9292133214613691,21.18979181451298,4.006448554381548,20.824990148389762,27.77694961311822,0.0,0.0,21.47008001782077,23.800879935542927,15.840000000000002,0.0,23.78517665471987,17.851545637830732,6.840000000000001,0.0,21.250631435467064,24.672444250620636,15.840000000000002,0.0,21.438249779227185,20.38054315319718,6.840000000000001,0.0,21.18979181451298,32.33642026335302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,20.67229479751405,0.004261850493150648,1.5489580730419241,20.67229479751405,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.0025502056837611664,11.5,5.9125,0.0,0.0025502056837611664,4.5,4950000.0,0.0 
 04/06  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,21.541400019697647,1.5350712303325844,22.19132230683958,-0.04735649382536251,22.85095232754027,-1.823260417775183,21.28024653658999,0.25582200678438705,22.375877199799763,-1.9411378223801208,21.36982227483871,3.9922807982954733,21.541400019697647,26.55437769440998,0.0,0.0,22.19132230683958,22.754178498443384,15.840000000000002,0.0,22.85095232754027,18.86631961488807,6.840000000000001,0.0,21.28024653658999,24.603089270465336,15.840000000000002,0.0,22.375877199799763,19.231696286979933,6.840000000000001,0.0,21.36982227483871,31.949431300035418,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,21.409228983156282,0.004261850493150648,1.5350712303325844,21.409228983156282,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.002520385145415892,11.5,6.1,0.0,0.002520385145415892,4.5,4950000.0,0.0 
 04/06  16:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,22.06221085486477,1.5298609746302163,22.8940507987353,-0.05189384554867047,22.202396462551352,-1.8277383941503083,21.18372012564748,0.25066609558862635,23.673343656307985,-1.9456118918726637,21.55013341904385,3.9869651726721655,22.06221085486477,25.71188144402877,0.0,0.0,22.8940507987353,21.793301643214342,15.840000000000002,0.0,22.202396462551352,19.61652459440292,6.840000000000001,0.0,21.18372012564748,24.740107020782588,15.840000000000002,0.0,23.673343656307985,17.772035872933824,6.840000000000001,0.0,21.55013341904385,31.58665427979438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,22.00081574533331,0.004261850493150648,1.5298609746302163,22.00081574533331,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.002503121058500762,11.5,5.7875,0.0,0.002503121058500762,4.5,4950000.0,0.0 
 04/06  17:00:00,5.6,0.0,0.0,0.0,0.0,0.0,22.227019116610723,1.5211721020683822,23.03928887490551,-0.059460677481428734,21.633341912567428,-1.8352062046888764,20.912401010621807,0.24206784494431624,24.460148190820583,-1.9530731338400282,21.667020869036637,3.9781006318756105,22.227019116610723,25.43856626354118,0.0,0.0,23.03928887490551,21.58829299266809,15.840000000000002,0.0,21.633341912567428,20.297153121661808,6.840000000000001,0.0,20.912401010621807,25.14075993817667,15.840000000000002,0.0,24.460148190820583,16.93791303089632,6.840000000000001,0.0,21.667020869036637,31.341918394416417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,22.2210059546887,0.004261850493150649,1.5211721020683822,22.2210059546887,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0024224642597565783,11.5,5.6,0.0,0.0024224642597565783,4.5,4950000.0,0.0 
 04/06  18:00:00,4.5375,0.0,0.0,0.0,0.0,0.0,22.022614795716784,1.507260661991511,22.514333654635475,-0.07157585771215678,20.96328152470239,-1.8471628528651398,20.446522547404847,0.2283015144994053,24.3613889143773,-1.9650192912227535,21.66724752923458,3.963907910512402,22.022614795716784,25.73234960617264,0.0,0.0,22.514333654635475,22.267319977419167,15.840000000000002,0.0,20.96328152470239,21.128245132769067,6.840000000000001,0.0,20.446522547404847,25.84762985236781,15.840000000000002,0.0,24.3613889143773,17.022449084119366,6.840000000000001,0.0,21.66724752923458,31.310201098016634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,22.096839556986374,0.004261850493150649,1.507260661991511,22.096839556986374,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,4.5375,0.0,0.0023102863296133123,11.5,4.5375,0.0,0.0023102863296133123,4.5,4950000.0,0.0 
 04/06  19:00:00,2.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.38991443873151,1.5020411959598863,21.054989645035853,-0.07612145871504507,20.247211554735387,-1.8516489931876148,19.88935922536858,0.22313647649905513,22.48468797799309,-1.969501479863873,21.498920604121878,3.95858292287886,21.38991443873151,26.739489194092712,0.0,0.0,21.054989645035853,24.341040995255838,15.840000000000002,0.0,20.247211554735387,22.07348691342411,6.840000000000001,0.0,19.88935922536858,26.74461022137733,15.840000000000002,0.0,22.48468797799309,19.070988641765297,6.840000000000001,0.0,21.498920604121878,31.622928355551345,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,21.48793618046782,0.004261850493150648,1.5020411959598863,21.48793618046782,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.219999999999999,0.0,2.5249999999999995,0.0,0.0024234507253630285,11.5,2.5249999999999995,0.0,0.0024234507253630285,4.5,4950000.0,0.0 
 04/06  20:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,20.524225244808807,1.4933369649121637,20.01366457126935,-0.08370205509185176,19.686741187633473,-1.8591304845943355,19.405359138704082,0.2145229854197241,20.85430102004984,-1.976976290342671,21.188673126842698,3.9497026594213973,20.524225244808807,28.184256838459433,0.0,0.0,20.01366457126935,25.93208752128023,15.840000000000002,0.0,19.686741187633473,22.838188663376073,6.840000000000001,0.0,19.405359138704082,27.542658365020277,15.840000000000002,0.0,20.85430102004984,21.043491058781576,6.840000000000001,0.0,21.188673126842698,32.2101378132948,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,20.69085710423301,0.004261850493150649,1.4933369649121637,20.69085710423301,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,1.0125,0.0,0.002661902821561355,11.5,1.0125,0.0,0.002661902821561355,4.5,4950000.0,0.0 
 04/06  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.65794007802498,1.479400903724517,19.41560797427815,-0.09583929059528501,19.302903899122825,-1.8711088338149262,19.076497300318977,0.20073224226619202,19.981193844713044,-1.9889442767404368,20.879337578708032,3.935484852103914,19.65794007802498,29.70683957180836,0.0,0.0,19.41560797427815,26.884324367908253,15.840000000000002,0.0,19.302903899122825,23.36603866919248,6.840000000000001,0.0,19.076497300318977,28.08433893423997,15.840000000000002,0.0,19.981193844713044,22.183912404585975,6.840000000000001,0.0,20.879337578708032,32.79536124194178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,19.87136554846795,0.004261850493150648,1.479400903724517,19.87136554846795,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.002753537873309919,11.5,0.6,0.0,0.002753537873309919,4.5,4950000.0,0.0 
