Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/06  22:00:00,1.6,0.0,0.0,0.0,0.0,0.0,18.85561736955953,1.4654524745025848,19.059231481283234,-0.10798758721116145,19.050007999151,-1.8830981652952645,18.874464180792224,0.1869292538129525,19.44360531634411,-2.000923134535907,20.602745613939014,3.921254461681056,18.85561736955953,31.19737421745414,0.0,0.0,19.059231481283234,27.459872755543515,15.840000000000002,0.0,19.050007999151,23.713351648650388,6.840000000000001,0.0,18.874464180792224,28.412166776773724,15.840000000000002,0.0,19.44360531634411,22.912718920975497,6.840000000000001,0.0,20.602745613939014,33.325339128710574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,19.044366274850653,0.004261850493150649,1.4654524745025848,19.044366274850653,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,1.6,0.0,0.0025268326578003733,11.5,1.6,0.0,0.0025268326578003733,4.5,4950000.0,0.0 
 04/06  23:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,18.20781380588459,1.4514916672833849,18.855623982341783,-0.12014696397616216,18.897180159484765,-1.895098471357779,18.757392276085994,0.17311400166132235,19.12268005007763,-2.0129129079405894,20.37492395688767,3.907011448046658,18.20781380588459,32.455857772304014,0.0,0.0,18.855623982341783,27.7831910883696,15.840000000000002,0.0,18.897180159484765,23.916660017824327,6.840000000000001,0.0,18.757392276085994,28.592149214336715,15.840000000000002,0.0,19.12268005007763,23.351552424298063,6.840000000000001,0.0,20.37492395688767,33.76318892767067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,18.354504240539953,0.004261850493150647,1.4514916672833849,18.354504240539953,0.0,0.004261850493150647,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.8875,0.0,0.0023766737770600783,11.5,2.8875,0.0,0.0023766737770600783,4.5,4950000.0,0.0 
 04/06  24:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.7044515023714,1.4375184352069807,18.70056111135818,-0.13231744655759686,18.777650724558004,-1.9071097484539272,18.654468684036093,0.15928646060841278,18.907757736172535,-2.024913655032253,20.225059273842454,3.8927557589526214,17.7044515023714,33.46617349190197,0.0,0.0,18.70056111135818,28.025778343704836,15.840000000000002,0.0,18.777650724558004,24.071848318887472,6.840000000000001,0.0,18.654468684036093,28.748037681697706,15.840000000000002,0.0,18.907757736172535,23.64309958025144,6.840000000000001,0.0,20.225059273842454,34.04303959618029,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.818712826477658,0.004261850493150649,1.4375184352069807,17.818712826477658,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.0023253611987591296,11.5,2.9875,0.0,0.0023253611987591296,4.5,4950000.0,0.0 
 04/07  01:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.308651168289444,1.4235327996466474,18.569832537793815,-0.14449904792833917,18.67371720818237,-1.919132014930721,18.555860769173734,0.1454466081035366,18.74893404502826,-2.036925407159205,20.122066924277842,3.878487467851265,17.308651168289444,34.2784164041993,0.0,0.0,18.569832537793815,28.227650153243637,15.840000000000002,0.0,18.67371720818237,24.204528880139257,6.840000000000001,0.0,18.555860769173734,28.897026972825472,15.840000000000002,0.0,18.74893404502826,23.854952111161115,6.840000000000001,0.0,20.122066924277842,34.22622233134858,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.399952156011363,0.004261850493150648,1.4235327996466474,17.399952156011363,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.002296739194176299,11.5,2.8,0.0,0.002296739194176299,4.5,4950000.0,0.0 
 04/07  02:00:00,2.8625,0.0,0.0,0.0,0.0,0.0,16.98155802739044,1.418285442310348,18.486815977229007,-0.14906958781788743,18.59733207084082,-1.9236427816789183,18.488394172108826,0.14025396706547077,18.640801501032783,-2.0414322025450913,20.039084856905625,3.8731340401312027,16.98155802739044,34.98256376611313,0.0,0.0,18.486815977229007,28.364155674843296,15.840000000000002,0.0,18.59733207084082,24.31138430858531,6.840000000000001,0.0,18.488394172108826,29.00850758720129,15.840000000000002,0.0,18.640801501032783,24.007840903805835,6.840000000000001,0.0,20.039084856905625,34.38953381512681,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.05806839778778,0.004261850493150649,1.418285442310348,17.05806839778778,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.8625,0.0,0.002278294428097343,11.5,2.8625,0.0,0.002278294428097343,4.5,4950000.0,0.0 
 04/07  03:00:00,2.8374999999999995,0.0,0.0,0.0,0.0,0.0,16.708044504920583,1.418285442310348,18.42202575296835,-0.14906958781788743,18.53520796780026,-1.9236427816789183,18.431941657038294,0.14025396706547077,18.560456930474473,-2.0414322025450913,19.972008812556258,3.8731340401312027,16.708044504920583,35.5950861251855,0.0,0.0,18.42202575296835,28.479589414072084,15.840000000000002,0.0,18.53520796780026,24.40616374042889,6.840000000000001,0.0,18.431941657038294,29.111343048999444,15.840000000000002,0.0,18.560456930474473,24.12891790561277,6.840000000000001,0.0,19.972008812556258,34.53270188480258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.771758939101275,0.004261850493150648,1.418285442310348,16.771758939101275,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.0,0.0021976543124634157,11.5,2.8374999999999995,0.0,0.0021976543124634157,4.5,4950000.0,0.0 
 04/07  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.48002175006733,1.4095346987584179,18.36496635960402,-0.1566917982499091,18.480934822578703,-1.9311652542431972,18.37991005751147,0.13159441833079424,18.495588608287335,-2.0489480835388134,19.91722328444305,3.864206432076891,16.48002175006733,36.09225209972617,0.0,0.0,18.36496635960402,28.56372940641557,15.840000000000002,0.0,18.480934822578703,24.47391749566023,6.840000000000001,0.0,18.37991005751147,29.188136028175457,15.840000000000002,0.0,18.495588608287335,24.211951771557004,6.840000000000001,0.0,19.91722328444305,34.62836266537294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.533349946848844,0.004261850493150649,1.4095346987584179,16.533349946848844,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.002157810515011655,11.5,2.8,0.0,0.002157810515011655,4.5,4950000.0,0.0 
 04/07  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.287677622466894,1.4042826795050098,18.31221028491584,-0.1612665238206864,18.430402887237484,-1.9356801195425468,18.328819323802243,0.12639714393694806,18.438897546793438,-2.0534590824089145,19.871633794692798,3.858848287924562,16.287677622466894,36.52342916953486,0.0,0.0,18.31221028491584,28.64763700111898,15.840000000000002,0.0,18.430402887237484,24.542316370003178,6.840000000000001,0.0,18.328819323802243,29.270810363267124,15.840000000000002,0.0,18.438897546793438,24.288986485761768,6.840000000000001,0.0,19.871633794692798,34.713280122423285,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.332819327897884,0.004261850493150648,1.4042826795050098,16.332819327897884,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0023058236960378517,11.5,2.8,0.0,0.0023058236960378517,4.5,4950000.0,0.0 
 04/07  06:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,16.128084906450624,1.4042826795050098,18.290052256457955,-0.1612665238206864,18.410991473969947,-1.9356801195425468,18.3131256232819,0.12639714393694806,18.41591942680208,-2.0534590824089145,19.833696799671316,3.858848287924562,16.128084906450624,36.89711198461009,0.0,0.0,18.290052256457955,28.687498052712346,15.840000000000002,0.0,18.410991473969947,24.572207645526493,6.840000000000001,0.0,18.3131256232819,29.299656098493735,15.840000000000002,0.0,18.41591942680208,24.324003415308116,6.840000000000001,0.0,19.833696799671316,34.79504071393313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.164175227542337,0.004261850493150648,1.4042826795050098,16.164175227542337,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,3.1125,0.0,0.002387626406688986,11.5,3.1125,0.0,0.002387626406688986,4.5,4950000.0,0.0 
 04/07  07:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.021429437216508,1.4042826795050098,18.34364684448053,-0.1612665238206864,18.511358824772284,-1.9356801195425468,18.422787821626386,0.12639714393694806,18.512055357305723,-2.0534590824089145,19.810892507036165,3.858848287924562,16.021429437216508,37.14919637272015,0.0,0.0,18.34364684448053,28.59118272486345,15.840000000000002,0.0,18.511358824772284,24.418141515115373,6.840000000000001,0.0,18.422787821626386,29.098843345048408,15.840000000000002,0.0,18.512055357305723,24.1779070186762,6.840000000000001,0.0,19.810892507036165,34.84428850656683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.04192194454138,0.004261850493150648,1.4042826795050098,16.04192194454138,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.002628209772836442,11.5,2.9875,0.0,0.002628209772836442,4.5,4950000.0,0.0 
 04/07  08:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,15.9753754241687,1.4130353894597523,18.346999345995336,-0.15364256424920936,18.587863639299314,-1.92815591977729,18.484948016393254,0.13505862411292494,18.588385713318253,-2.045941363572857,19.807586048874473,3.867777870128551,15.9753754241687,37.28208270535647,0.0,0.0,18.346999345995336,28.60330839013207,15.840000000000002,0.0,18.587863639299314,24.316630618659005,6.840000000000001,0.0,18.484948016393254,29.00390635342835,15.840000000000002,0.0,18.588385713318253,24.07766230230368,6.840000000000001,0.0,19.807586048874473,34.87334889788167,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.982797026571276,0.004261850493150649,1.4130353894597523,15.982797026571276,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.1125,0.0,0.003249128860956534,11.5,2.1125,0.0,0.003249128860956534,4.5,4950000.0,0.0 
 04/07  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,15.925200998812514,1.4095346987584179,18.140263255670455,-0.1566917982499091,18.573201872193046,-1.9311652542431972,18.366368624602273,0.13159441833079424,18.571418439380324,-2.0489480835388134,19.805367288217703,3.864206432076891,15.925200998812514,37.39249079279679,0.0,0.0,18.140263255670455,28.969590413767087,15.840000000000002,0.0,18.573201872193046,24.332862912851287,6.840000000000001,0.0,18.366368624602273,29.212940608609443,15.840000000000002,0.0,18.571418439380324,24.097210089165085,6.840000000000001,0.0,19.805367288217703,34.86938237003834,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.945522177671936,0.004261850493150649,1.4095346987584179,15.945522177671936,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.003711928061838974,11.5,1.7,0.0,0.003711928061838974,4.5,4950000.0,0.0 
 04/07  10:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,15.802347237733066,1.4042826795050098,18.123524843615797,-0.1612665238206864,18.661909801754632,-1.9356801195425468,18.42312138877616,0.12639714393694806,18.64858669921595,-2.0534590824089145,19.79384770354167,3.858848287924562,15.802347237733066,37.673357449286435,0.0,0.0,18.123524843615797,28.98913121420529,15.840000000000002,0.0,18.661909801754632,24.188980309669702,6.840000000000001,0.0,18.42312138877616,29.098187199625823,15.840000000000002,0.0,18.64858669921595,23.972023251809595,6.840000000000001,0.0,19.79384770354167,34.88115364338029,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.834742821038514,0.004261850493150648,1.4042826795050098,15.834742821038514,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.003831137193612282,11.5,2.0125,0.0,0.003831137193612282,4.5,4950000.0,0.0 
 04/07  11:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.694260146710183,1.3955241341353846,18.157524586304522,-0.1688957103352186,18.756486365318324,-1.9432095504843327,18.507086808726207,0.11772987107391597,18.736566557562927,-2.0609818493655814,19.786286433308003,3.8499127085179587,15.694260146710183,37.911046273942866,0.0,0.0,18.157524586304522,28.90909871946114,15.840000000000002,0.0,18.756486365318324,24.03117309279878,6.840000000000001,0.0,18.507086808726207,28.927280117527015,15.840000000000002,0.0,18.736566557562927,23.82544993332056,6.840000000000001,0.0,19.786286433308003,34.87557799958658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.717062476192128,0.004261850493150648,1.3955241341353846,15.717062476192128,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.004056709818207011,11.5,2.5749999999999997,0.0,0.004056709818207011,4.5,4950000.0,0.0 
 04/07  12:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,15.640503842595177,1.3815010569277848,18.257332577500723,-0.18111081094361778,18.892919344489542,-1.9552648867384816,18.64853012873861,0.10385294188306698,18.870136667923372,-2.0730266450214483,19.787327787757345,3.835606273080309,15.640503842595177,38.003507677513795,0.0,0.0,18.257332577500723,28.699581872209507,15.840000000000002,0.0,18.892919344489542,23.803153077435738,6.840000000000001,0.0,18.64853012873861,28.643369227210513,15.840000000000002,0.0,18.870136667923372,23.603579218468337,6.840000000000001,0.0,19.787327787757345,34.83822094935341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.647977977992486,0.004261850493150649,1.3815010569277848,15.647977977992486,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,3.4875,0.0,0.0045347676135409154,11.5,3.4875,0.0,0.0045347676135409154,4.5,4950000.0,0.0 
 04/07  13:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,15.670147295792777,1.3762396439355384,18.570544520262168,-0.18569392438565516,19.12283836371825,-1.9597880419066922,18.975823098896083,0.09864637995813832,19.105324591653794,-2.0775457964815436,19.80447678302479,3.830238538870435,15.670147295792777,37.91712540990801,0.0,0.0,18.570544520262168,28.131153350829916,15.840000000000002,0.0,19.12283836371825,23.4552267058763,6.840000000000001,0.0,18.975823098896083,28.053026092850768,15.840000000000002,0.0,19.105324591653794,23.250883160870952,6.840000000000001,0.0,19.80447678302479,34.78802788947348,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.650881561679569,0.004261850493150648,1.3762396439355384,15.650881561679569,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,4.5875,0.0,0.004983653503053612,11.5,4.5875,0.0,0.004983653503053612,4.5,4950000.0,0.0 
 04/07  14:00:00,5.375,0.0,0.0,0.0,0.0,0.0,15.855257579636268,1.3674654260743246,18.821076127244766,-0.19333712324058386,19.3461712884506,-1.9673312898532798,19.245332287425814,0.08996360631192053,19.34056663224886,-2.0850824593462587,19.84972847577296,3.8212870554599476,15.855257579636268,37.44729105791623,0.0,0.0,18.821076127244766,27.67588666188402,15.840000000000002,0.0,19.3461712884506,23.1164622554021,6.840000000000001,0.0,19.245332287425814,27.567763611392976,15.840000000000002,0.0,19.34056663224886,22.898051009930427,6.840000000000001,0.0,19.84972847577296,34.66868847235689,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,15.79358132033577,0.004261850493150649,1.3674654260743246,15.79358132033577,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.005377792955060931,11.5,5.375,0.0,0.005377792955060931,4.5,4950000.0,0.0 
 04/07  15:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,16.15100030177969,1.362199326657005,18.98010888745077,-0.19792444328816095,19.481352829239597,-1.9718586246681733,19.390877987093305,0.0847523886751886,19.490078955936742,-2.089605787821362,19.911566228635778,3.815914565542564,16.15100030177969,36.73249805066684,0.0,0.0,18.98010888745077,27.39176825081752,15.840000000000002,0.0,19.481352829239597,22.9140202621658,6.840000000000001,0.0,19.390877987093305,27.308498403832587,15.840000000000002,0.0,19.490078955936742,22.677281357993124,6.840000000000001,0.0,19.911566228635778,34.522951099721865,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.07349181582243,0.004261850493150649,1.362199326657005,16.07349181582243,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.005540327568973973,11.5,5.9125,0.0,0.005540327568973973,4.5,4950000.0,0.0 
 04/07  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,16.454784132042995,1.3534172741228656,19.104847011379093,-0.20557466626654583,19.57328121176781,-1.9794088157671421,19.48703745031861,0.0760618406949522,19.607576745396692,-2.0971493848171763,19.972888664720337,3.806955053167077,16.454784132042995,36.00521403112837,0.0,0.0,19.104847011379093,27.162188946921756,15.840000000000002,0.0,19.57328121176781,22.769035531330367,6.840000000000001,0.0,19.48703745031861,27.128456194873003,15.840000000000002,0.0,19.607576745396692,22.498028241061473,6.840000000000001,0.0,19.972888664720337,34.370322700396294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.381630117582112,0.004261850493150649,1.3534172741228656,16.381630117582112,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005549404506011792,11.5,6.1,0.0,0.005549404506011792,4.5,4950000.0,0.0 
 04/07  17:00:00,6.475,0.0,0.0,0.0,0.0,0.0,16.70748527982813,1.348146456721482,19.107630076771336,-0.21016620226648897,19.507153058787708,-1.9839403093806403,19.417024736625564,0.07084595616763206,19.538153183027788,-2.1016769569016764,20.02250835230949,3.8015777416476966,16.70748527982813,35.417375573420195,0.0,0.0,19.107630076771336,27.14715373824714,15.840000000000002,0.0,19.507153058787708,22.85421228638158,6.840000000000001,0.0,19.417024736625564,27.236599884130683,15.840000000000002,0.0,19.538153183027788,22.586795153191254,6.840000000000001,0.0,20.02250835230949,34.25184220579872,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.651324746702834,0.004261850493150648,1.348146456721482,16.651324746702834,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005543407495304572,11.5,6.475,0.0,0.005543407495304572,4.5,4950000.0,0.0 
 04/07  18:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,16.877362615749266,1.3393565376495506,19.085302534497675,-0.2178234633980346,19.390165053069115,-1.991497405361418,19.30357316003839,0.06214762061854316,19.429860990538078,-2.109227431507339,20.046441836178776,3.7926102597286033,16.877362615749266,35.01505245051181,0.0,0.0,19.085302534497675,27.16782176598406,15.840000000000002,0.0,19.390165053069115,23.006611966374628,6.840000000000001,0.0,19.30357316003839,27.41231721566362,15.840000000000002,0.0,19.429860990538078,22.725031974492495,6.840000000000001,0.0,20.046441836178776,34.17951837506258,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.843255492705783,0.004261850493150649,1.3393565376495506,16.843255492705783,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.00554128717563526,11.5,7.0125,0.0,0.00554128717563526,4.5,4950000.0,0.0 
 04/07  19:00:00,7.575,0.0,0.0,0.0,0.0,0.0,16.9617064867552,1.3428729002466335,19.02466674400032,-0.2147602069088269,19.235860078913333,-1.9884742114836653,19.154079679777,0.06562734468290445,19.267568272858487,-2.1062068874972972,20.052080982590997,3.7961976667449253,16.9617064867552,34.836873106585536,0.0,0.0,19.02466674400032,27.277730598019136,15.840000000000002,0.0,19.235860078913333,23.234668940073753,6.840000000000001,0.0,19.154079679777,27.675915891994094,15.840000000000002,0.0,19.267568272858487,22.961712476866296,6.840000000000001,0.0,20.052080982590997,34.17621604639248,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.94776552513853,0.004261850493150648,1.3428729002466335,16.94776552513853,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.00551740343116447,11.5,7.575,0.0,0.00551740343116447,4.5,4950000.0,0.0 
 04/07  20:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,16.98491690029287,1.348146456721482,18.989021991867613,-0.21016620226648897,19.139180486376258,-1.9839403093806403,19.067456592862246,0.07084595616763206,19.15657137016607,-2.1016769569016764,20.044003513472354,3.8015777416476966,16.98491690029287,34.7988092473709,0.0,0.0,18.989021991867613,27.34882094278981,15.840000000000002,0.0,19.139180486376258,23.383885540428285,6.840000000000001,0.0,19.067456592862246,27.83629267374877,15.840000000000002,0.0,19.15657137016607,23.129749939636334,6.840000000000001,0.0,20.044003513472354,34.206271142284635,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.98279964725883,0.004261850493150649,1.348146456721482,16.98279964725883,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.005663449523987861,11.5,8.1125,0.0,0.005663449523987861,4.5,4950000.0,0.0 
 04/07  21:00:00,8.675,0.0,0.0,0.0,0.0,0.0,16.9860547427724,1.348146456721482,18.985789173515677,-0.21016620226648897,19.10046770249188,-1.9839403093806403,19.03807314327448,0.07084595616763206,19.1106034526793,-2.1016769569016764,20.035642269263665,3.8015777416476966,16.9860547427724,34.796299197209954,0.0,0.0,18.985789173515677,27.354339934702775,15.840000000000002,0.0,19.10046770249188,23.440398768880293,6.840000000000001,0.0,19.03807314327448,27.887367184336608,15.840000000000002,0.0,19.1106034526793,23.19613169509069,6.840000000000001,0.0,20.035642269263665,34.22398616821855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.98580494576779,0.004261850493150648,1.348146456721482,16.98580494576779,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.006048358296755971,11.5,8.675,0.0,0.006048358296755971,4.5,4950000.0,0.0 
 04/07  22:00:00,8.9,0.0,0.0,0.0,0.0,0.0,16.994361980379406,1.348146456721482,18.992158641314298,-0.21016620226648897,19.088297328021174,-1.9839403093806403,19.030810353291862,0.07084595616763206,19.09428815593548,-2.1016769569016764,20.03107029644093,3.8015777416476966,16.994361980379406,34.77797561918935,0.0,0.0,18.992158641314298,27.34346506411648,15.840000000000002,0.0,19.088297328021174,23.458199865069403,6.840000000000001,0.0,19.030810353291862,27.900009687519812,15.840000000000002,0.0,19.09428815593548,23.219748380469877,6.840000000000001,0.0,20.03107029644093,34.233677694245046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,16.990985388431337,0.004261850493150649,1.348146456721482,16.990985388431337,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006543127868434639,11.5,8.9,0.0,0.006543127868434639,4.5,4950000.0,0.0 
 04/07  23:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,17.015704692642892,1.348146456721482,19.00500431639007,-0.21016620226648897,19.089782332149827,-1.9839403093806403,19.035432791455452,0.07084595616763206,19.093256364576803,-2.1016769569016764,20.030327561883155,3.8015777416476966,17.015704692642892,34.73095091675616,0.0,0.0,19.00500431639007,27.321549994814063,15.840000000000002,0.0,19.089782332149827,23.456027409654443,6.840000000000001,0.0,19.035432791455452,27.891963808588677,15.840000000000002,0.0,19.093256364576803,23.22124262591768,6.840000000000001,0.0,20.030327561883155,34.23525272742235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.009413342265947,0.004261850493150648,1.348146456721482,17.009413342265947,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,9.2125,0.0,0.006739836352120481,11.5,9.2125,0.0,0.006739836352120481,4.5,4950000.0,0.0 
 04/07  24:00:00,9.4,0.0,0.0,0.0,0.0,0.0,17.04610286596094,1.3393565376495506,19.027542160190613,-0.2178234633980346,19.103542211755183,-1.991497405361418,19.0525724783736,0.06214762061854316,19.105548939746832,-2.109227431507339,20.033038069458865,3.7926102597286033,17.04610286596094,34.642218552705366,0.0,0.0,19.027542160190613,27.265918884456443,15.840000000000002,0.0,19.103542211755183,23.42110896376567,6.840000000000001,0.0,19.0525724783736,27.844558375335854,15.840000000000002,0.0,19.105548939746832,23.18879625128055,6.840000000000001,0.0,20.033038069458865,34.20789764354195,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.037658793933215,0.004261850493150648,1.3393565376495506,17.037658793933215,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.006745893277423748,11.5,9.4,0.0,0.006745893277423748,4.5,4950000.0,0.0 
 04/08  01:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,17.073054622212002,1.3340810063331494,18.896513714190476,-0.22241922822331975,18.977123181380662,-1.996033084891652,18.91610476817879,0.05692705991018694,18.97828411475151,-2.1137591329418455,19.869927822748082,3.7872281135824104,17.073054622212002,34.56997832494631,0.0,0.0,18.896513714190476,27.4795878335415,15.840000000000002,0.0,18.977123181380662,23.597734747124676,6.840000000000001,0.0,18.91610476817879,28.072261591815483,15.840000000000002,0.0,18.97828411475151,23.364902090192253,6.840000000000001,0.0,19.869927822748082,34.5424714276229,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.068651642680464,0.004261850493150649,1.3340810063331494,17.068651642680464,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.0067451268855451395,11.5,9.0875,0.0,0.0067451268855451395,4.5,1710000.0,0.0 
 04/08  02:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.078570619252464,1.3252831998413934,18.82547764527685,-0.23008353211987947,18.905166411740495,-2.0035972045444232,18.841249903277998,0.04822092427082817,18.905841573585654,-2.1213165546433244,19.793402466631154,3.7782526364500715,17.078570619252464,34.536056622653206,0.0,0.0,18.82547764527685,27.584316497558667,15.840000000000002,0.0,18.905166411740495,23.68897560245521,6.840000000000001,0.0,18.841249903277998,28.185950110690623,15.840000000000002,0.0,18.905841573585654,23.455953168932275,6.840000000000001,0.0,19.793402466631154,34.68472388102484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.078430997973626,0.004261850493150648,1.3252831998413934,17.078430997973626,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.0067463957374495915,11.5,8.9,0.0,0.0067463957374495915,4.5,1710000.0,0.0 
 04/08  03:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.071941719030203,1.3200029540948857,18.797014740937676,-0.23468353128756017,18.870600805775872,-2.0081370714033606,18.809885816881035,0.042995679799143566,18.87099488926915,-2.1258524271376222,19.761196820087417,3.772865753624057,17.071941719030203,34.53745916691111,0.0,0.0,18.797014740937676,27.622958701375154,15.840000000000002,0.0,18.870600805775872,23.731182270240136,6.840000000000001,0.0,18.809885816881035,28.230548265349444,15.840000000000002,0.0,18.87099488926915,23.498157084870577,6.840000000000001,0.0,19.761196820087417,34.74092008431509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.07433889909658,0.004261850493150649,1.3200029540948857,17.07433889909658,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006748983596701457,11.5,8.9,0.0,0.006748983596701457,4.5,1710000.0,0.0 
 04/08  04:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.06102632230682,1.3200029540948857,18.782749106588057,-0.23468353128756017,18.851297640597018,-2.0081370714033606,18.793566315162273,0.042995679799143566,18.851531453020826,-2.1258524271376222,19.74252885104609,3.772865753624057,17.06102632230682,34.561357373025515,0.0,0.0,18.782749106588057,27.647608134687772,15.840000000000002,0.0,18.851297640597018,23.759825566762622,6.840000000000001,0.0,18.793566315162273,28.259366357354516,15.840000000000002,0.0,18.851531453020826,23.526754586010135,6.840000000000001,0.0,19.74252885104609,34.78119231037409,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.063872553849606,0.004261850493150649,1.3200029540948857,17.063872553849606,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.9,0.0,0.006748983596701457,11.5,8.9,0.0,0.006748983596701457,4.5,1710000.0,0.0 
 04/08  05:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,17.048108701090495,1.3200029540948857,18.7634769883098,-0.23468353128756017,18.830589808819603,-2.0081370714033606,18.773196739088423,0.042995679799143566,18.83072645648362,-2.1258524271376222,19.729984227906943,3.772865753624057,17.048108701090495,34.589663556833514,0.0,0.0,18.7634769883098,27.680950457376824,15.840000000000002,0.0,18.830589808819603,23.790599455196208,6.840000000000001,0.0,18.773196739088423,28.295385626617303,15.840000000000002,0.0,18.83072645648362,23.557368727019185,6.840000000000001,0.0,19.729984227906943,34.80828526337968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.051617422158326,0.004261850493150648,1.3200029540948857,17.051617422158326,0.0,0.004261850493150648,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006578421664325298,11.5,8.525000000000002,0.0,0.006578421664325298,4.5,1710000.0,0.0 
 04/08  06:00:00,8.3,0.0,0.0,0.0,0.0,0.0,17.0316895143089,1.3200029540948857,18.74752619289464,-0.23468353128756017,18.823416530388105,-2.0081370714033606,18.765512113991228,0.042995679799143566,18.82232954513927,-2.1258524271376222,19.720528165494564,3.772865753624057,17.0316895143089,34.625680342978384,0.0,0.0,18.74752619289464,27.70857804757219,15.840000000000002,0.0,18.823416530388105,23.8012788222767,6.840000000000001,0.0,18.765512113991228,28.308998331321284,15.840000000000002,0.0,18.82232954513927,23.569743886793468,6.840000000000001,0.0,19.720528165494564,34.828722901402855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,54.06791176496574,0.0,7.375993522168702,0.0,17.03579807983303,0.004261850493150649,1.3200029540948857,17.03579807983303,0.0,0.004261850493150649,13.0,81.9999945034858,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.0067853986439281345,11.5,8.3,0.0,0.0067853986439281345,4.5,1710000.0,0.0 
 04/08  07:00:00,8.675,0.0,0.0,0.0,0.0,0.0,17.809962764320403,1.8422023010129513,21.778901162890456,2.314201869471362,21.847305998256257,2.8647578053644387,21.78136822290489,2.4086180209375394,21.83361536076439,3.0874500230573805,21.659456213681782,4.444753898095585,17.809962764320403,34.23208534007859,1495.6778767529584,0.0,21.778901162890456,27.691129971081576,2585.0508434977155,0.0,21.847305998256257,28.754314922832833,1162.0889546832775,0.0,21.78136822290489,27.86978862248709,2458.1638672378494,0.0,21.833615360764394,29.240649296035436,1164.6453670985063,0.0,21.659456213681782,32.40768984480401,2448.112300338866,0.0,0.0,14084.214459451485,0.0,0.0,3293.1655757155722,1761.3680372266738,3128.3726145353958,1824.5025081011397,3133.7086145571225,0.0,706.2812934430959,0.0,0.0,0.0,0.0,14084.214459451485,17605.268074314354,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,67.22176518843173,0.2475360717874262,7.375993522168702,0.0,10.12688780613417,0.006543896253945531,7.383732087203737,13.000157477186843,0.3705044250126874,0.006543896253945531,13.0,81.9999998544742,0.0,0.0049532694015269095,0.0,7.22,0.0,8.675,0.31057230924622753,0.006970608652191041,11.5,8.675,0.31057230924622753,0.006970608652191041,4.5,3297621.846307827,1354960.257918031 
 04/08  08:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,18.58196931473926,4.958167505944818,22.1959371040318,5.733854783490349,22.196553983600676,7.00677840810619,22.196360803808915,5.662278850829791,22.19680499629142,7.16582118897,22.19746863460633,5.767244506677335,18.58196931473926,40.66976893904079,1433.4850124729383,0.0,22.1959371040318,34.34202035804131,1648.6161354751612,0.0,22.196553983600676,37.479142017161294,680.4254120720477,0.0,22.196360803808915,34.16943057734716,1506.6944479442059,0.0,22.19680499629142,37.885428698294916,683.6246668156496,0.0,22.19746863460633,34.3909201253736,1684.3077250465337,0.0,0.0,9927.16287399804,0.0,0.0,2388.153530526746,1301.7559731337628,2206.7813402473207,1369.0695912391313,2418.2656197175543,0.0,490.5688708492528,0.0,0.0,0.0,0.0,9927.16287399804,12408.953592497548,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,59.38212371362801,0.10548694965787098,7.375993522168702,0.0,10.70030540807042,0.0068548708507205364,8.05462232094961,12.99981768982248,0.3705044250126874,0.0068548708507205364,13.0,82.0,0.0,0.0031734005600073537,0.0,7.22,0.0,9.2125,0.31057230924622753,0.007166789365222791,11.5,9.2125,0.31057230924622753,0.007166789365222791,4.5,3163616.9786988595,1354960.257918031 
 04/08  09:00:00,9.4,11.0,5.0,11.0,5.0,20.0,19.710407190828775,7.848285159376498,22.199644431500907,9.281738614251863,22.20016943765169,9.773152575584698,22.19979636629817,9.229498957796329,22.200012204850697,9.776772757518293,22.43339733737245,8.920833743688483,19.710407190828775,46.265447325456556,2297.709108858984,0.0,22.199644431500907,43.83467369531662,64.30948318703449,62.939187856452236,22.20016943765169,45.24071707020853,5.201627042694241,97.65614331507624,22.19979636629817,43.6852545602226,12.715819144242857,191.11853394803936,22.200012204850697,45.244333355341844,5.978303590527389,95.51210869333897,22.43339733737245,42.165290766637995,0.0,749.3392306987378,0.0,2165.8318771585286,0.0,0.0,737.9451066151721,528.7306303737357,518.8942297922496,595.9121447485726,0.0,0.0,367.2641759125944,0.0,0.0,0.0,0.0,2165.8318771585286,2707.2898464481605,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,48.95355609799902,0.01604342086398533,7.375993522168702,0.0,11.028754130863803,0.007280470798287199,8.924338294361553,12.999659639885671,0.3705044250126874,0.007280470798287199,13.0,82.0,0.0,0.002250342705982978,0.0,7.22,0.0,9.4,0.31057230924622753,0.007434280535658805,11.5,9.4,0.31057230924622753,0.007434280535658805,4.5,32869894.182366967,1354960.257918031 
 04/08  10:00:00,9.775,11.0,5.0,11.0,5.0,20.0,20.68141044772415,10.911451105082225,22.232220394209627,11.891895003319625,22.200612147279234,11.348262007325765,22.486388211125814,11.942852295585615,22.201137673653186,11.224857393262742,23.566336685074848,12.298023041799198,20.68141044772415,53.51504154097937,2107.6634383538794,0.0,22.232220394209627,51.93490430480003,0.0,724.1745535380383,22.200612147279234,50.183652423752115,0.0,448.07061688083803,22.486388211125814,51.30566259880974,0.0,720.8849556466289,22.201137673653186,49.77221936463017,0.0,446.5878712700421,23.566336685074848,49.203293038903354,0.0,842.4589158470889,0.0,521.6115651600214,0.0,0.0,16.83821267846301,174.16153578138528,0.0,239.9431735595231,0.0,0.0,184.56805343402075,0.0,0.0,0.0,0.0,521.6115651600214,652.0144564500267,0.0,0.0,7.375993522168702,7.375993522168702,0.0,0.0,42.810364914693324,0.003196207249304111,7.375993522168702,0.0,11.514102114041274,0.007614548027569427,9.577679209010022,12.999905013505954,0.3705044250126874,0.007614548027569427,13.0,82.0,0.0,0.0010355252385002016,0.0,7.22,0.0,9.775,0.31057230924622753,0.0075213578886023005,11.5,9.775,0.31057230924622753,0.0075213578886023005,4.5,43207926.62909078,1354960.257918031 
 04/08  11:00:00,10.375,11.0,5.0,11.0,5.0,20.0,21.462980396757377,12.548225914590013,22.343674047899864,13.164138735617255,22.200765844319363,12.150203712497547,22.747425029747948,13.34156527611422,22.20015981746064,12.007415288574903,23.89902523988537,14.277424644353074,21.462980396757377,56.81945379130379,2038.3196038429705,0.0,22.343674047899864,56.06456615472196,0.0,752.4040106076861,22.200765844319363,52.91724348214812,0.0,525.7483892691964,22.747425029747948,55.34410684690829,0.0,743.159150504894,22.20015981746064,52.42396532570925,0.0,521.8204425598565,23.89902523988537,54.87103245580697,0.0,1241.0072359960793,0.0,241.50482581090802,424.85473714641057,0.0,0.0,98.26752069966348,0.0,166.56524388043502,0.0,0.0,0.0,0.0,0.0,347.9788247574155,347.97882475741454,241.50482581090802,301.881032263635,489.79073806297447,424.85473714641057,7.446697178772641,7.22,0.43978773791583264,914.6454752093849,41.56104479284108,0.0014295679621865827,7.446697178772641,0.43978773791583264,12.891586627359246,0.008193878816139394,10.645977247868574,12.979115907028818,0.4035079073879008,0.008193878816139394,13.0,82.0,0.0,0.0,0.01910246185196844,7.22,0.0,10.375,0.31057230924622753,0.007922168743822317,11.5,10.375,0.31057230924622753,0.007922168743822317,4.5,46743735.02052587,1374585.7545854738 
 04/08  12:00:00,10.6,8.8,4.0,8.8,4.0,16.0,21.89494162905423,13.593474653203701,22.33695443041839,13.8630268041499,22.201370499960262,12.75130826557714,22.779463255377983,14.09475584293075,22.200033929994092,12.618001045576321,23.898950123519807,15.048524945052481,21.89494162905423,59.249515209056085,1792.1615619749896,0.0,22.33695443041839,58.69521911397191,0.0,750.5306109898231,22.201370499960262,55.03894953785093,0.0,503.08720017331916,22.779463255377983,58.00481253499721,0.0,744.4421697231421,22.200033929994092,54.56425867104807,0.0,500.1478504796753,23.898950123519807,57.66043778207522,0.0,1189.5861024061628,0.0,283.91907541187277,559.861472170723,0.0,0.0,119.6629917855156,0.0,186.78552752602968,0.0,0.0,0.0,0.0,0.0,416.43491655420803,416.43491655420866,283.91907541187277,354.89884426484093,512.8550676357918,559.861472170723,7.45313360229866,7.219999999999999,0.5731895488798279,1072.716539806515,41.06224625853786,0.001659336864857862,7.45313360229866,0.5731895488798279,13.09100180474696,0.00854857179745085,11.26376509009188,13.004717125058688,0.39902216186278816,0.00854857179745085,13.0,82.0,0.0,0.0,0.021358074416611472,7.219999999999999,0.0,10.6,0.31057230924622753,0.00817445750982321,11.5,10.6,0.31057230924622753,0.00817445750982321,4.5,45596932.33456824,1371817.4930250656 
 04/08  13:00:00,10.9125,4.4,2.0,4.4,2.0,8.0,22.04318269241122,13.690429613994539,22.20245028638338,13.491260499663944,22.201480379869945,12.354763211220359,22.415902243950477,13.716624372961725,22.201205033342767,12.231424707811605,23.780482382403513,14.972018337439916,22.04318269241122,59.090046869067365,1416.7680699521206,0.0,22.20245028638338,57.76803736875277,0.0,547.5194061946238,22.201480379869945,53.62797818909681,0.0,375.6307067451341,22.415902243950477,57.8619083017079,0.0,716.1311204498245,22.201205033342767,53.195129012724365,0.0,373.8002828699977,23.780482382403513,57.78684431009594,0.0,861.2959473449806,0.0,711.6036396999657,427.5015269460945,0.0,191.00597188316218,246.36024937761087,0.0,312.4216373629823,0.0,0.0,0.0,0.0,0.0,262.5705719048407,262.57057190484016,711.6036396999657,889.504549624957,489.8634761475065,427.5015269460945,7.371655297344523,7.219999999999999,0.6717733436268558,917.365003093601,40.28465322772581,0.004079024507329542,7.371655297344523,0.6717733436268568,12.715612745156665,0.008507540465251602,11.177127537099079,13.016565564357244,0.3705044250126874,0.008507540465251602,13.0,82.0,0.0,0.0,0.01386775279717244,7.219999999999999,0.0,10.9125,0.31057230924622753,0.008198159954915747,11.5,10.9125,0.31057230924622753,0.008198159954915747,4.5,41540236.90970367,1354960.257918031 
 04/08  14:00:00,11.1,8.8,4.0,8.8,4.0,16.0,22.275845983051934,13.416087305162925,22.296201745651135,13.52201802634242,22.20005510742711,12.588462489526831,22.673112474209553,13.708454480270486,22.201512401918713,12.491160125649394,23.897551800542658,15.072802569039194,22.275845983051934,57.22401637713537,1527.865697482966,0.0,22.296201745651135,57.552113363772875,0.0,748.6923344393169,22.20005510742711,54.46460405295559,0.0,504.86830007862284,22.673112474209553,56.93410127035498,0.0,737.6566090851086,22.201512401918713,54.11297466741291,0.0,504.69573136280854,23.897551800542658,57.75601233303031,0.0,1166.3380367677537,0.0,289.3619775124609,728.1072995186722,0.0,0.0,119.17277811563325,0.0,183.92390857220772,0.0,0.0,0.0,0.0,0.0,597.9095007511304,597.9095007511303,289.3619775124609,361.70247189057613,541.6785068740835,728.1072995186722,7.484796504682569,7.22,0.6577310585481382,1269.7858063927558,39.865471745712654,0.0016431111120740554,7.484796504682569,0.6577310585481382,13.509940096107673,0.008696697755509453,11.488335975798087,12.982847243098316,0.3967223192013548,0.008696697755509453,13.0,82.0,0.0,0.0,0.029321211281537217,7.219999999999999,0.0,11.1,0.31057230924622753,0.008375650694279533,11.5,11.1,0.31057230924622753,0.008375650694279533,4.5,44427147.21470329,1370510.2280997047 
 04/08  15:00:00,11.1,11.0,5.0,11.0,5.0,20.0,22.576753074285556,14.107191015879287,22.662781128867934,14.411920925702516,22.200257611053537,13.393625783208986,23.08185314674939,14.635498385609328,22.20036094111189,13.273032761607926,23.89873039836352,15.582165783435606,22.576753074285556,58.771356225378845,1646.19550617077,0.0,22.662781128867934,59.63115988567348,0.0,778.2891811982784,22.200257611053537,57.40726337569467,0.0,584.4526517938934,23.08185314674939,58.98290677141694,0.0,768.9546695773049,22.20036094111189,56.956592364424225,0.0,586.1937887781742,23.89873039836352,59.67334801986851,0.0,1428.252631742064,0.0,137.10532151368898,1000.7004072615784,0.0,0.0,39.6958844745813,0.0,102.38460452063731,0.0,0.0,0.0,0.0,0.0,852.1137205431464,852.1137205431473,137.10532151368898,171.38165189211122,588.967636581661,1000.7004072615784,7.567831823142185,7.219999999999999,0.6854861208374805,1589.6680438432395,39.660107287287886,0.0007747507343273204,7.567831823142185,0.685486120837481,14.07931638545447,0.008935634619471455,11.877626058513561,12.990802336936463,0.4201533497629282,0.008935634619471455,13.0,82.0,0.0,0.0,0.03935140411979328,7.22,0.0,11.1,0.31057230924622753,0.00848095920557934,11.5,11.1,0.31057230924622753,0.00848095920557934,4.5,45536581.62007581,1384973.7005268172 
 04/08  16:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,22.853943911626608,14.760092777781624,22.732314329671617,15.040595616026247,22.200713335318255,13.705389819691714,23.144195672417297,15.306866040266193,22.20093454731341,13.55092657282911,23.89859693068244,15.982058683636202,22.853943911626608,60.28238392419763,1550.9532652885405,0.0,22.732314329671617,61.83737906830013,0.0,783.746009985263,22.200713335318255,58.57951906963774,0.0,565.8813295126239,23.144195672417297,61.356183767778376,0.0,773.6600033017239,22.20093454731341,57.992632272215474,0.0,569.1747467716342,23.89859693068244,61.219421075191484,0.0,1366.0784229914088,0.0,169.4785488177295,912.7685287092685,0.0,0.0,57.82710531704694,0.0,118.875195849249,0.0,0.0,0.0,0.0,0.0,725.236457402882,725.236457402882,169.4785488177295,211.84818602216185,573.7942431015338,912.7685287092685,7.508225575384186,7.22,0.7558260517280836,1486.5627718108021,39.54716533617164,0.0009550258169365865,7.508225575384186,0.7558260517280836,13.809741003581044,0.00891753340236232,11.841738848200475,13.003272078340311,0.41464381147171847,0.00891753340236232,13.0,82.0,0.0,0.0,0.033900966315944615,7.22,0.0,10.7875,0.31057230924622753,0.008307753059483676,11.5,10.7875,0.31057230924622753,0.008307753059483676,4.5,43743336.290243804,1381478.666276317 
 04/08  17:00:00,10.6,11.0,5.0,11.0,5.0,20.0,23.057740552738203,14.925568228957701,22.45043413060468,15.127600437933859,22.20143017088817,13.558618132476717,22.81414309092994,15.4226040132071,22.20084496909571,13.3834428333587,23.898708291933577,16.35913768971902,23.057740552738203,60.18178514644673,1411.0217011020682,0.0,22.45043413060468,63.25803714119216,0.0,760.3820030496066,22.20143017088817,58.020237127193454,0.0,457.376198692626,22.81414309092994,63.061515386728,0.0,747.9007335562793,22.20084496909571,57.36358793918849,0.0,458.46405760439796,23.898708291933577,62.711462373487564,0.0,1089.5702403902617,0.0,387.1433204966607,630.7896941644657,0.0,0.0,165.3496928808236,0.0,228.4575025078945,0.0,0.0,0.0,0.0,0.0,429.5129349138364,429.5129349138357,387.1433204966607,483.9291506208258,525.0870669427405,630.7896941644657,7.405244541509125,7.219999999999999,0.8123728720603338,1155.8767611072062,39.41451068164239,0.002174677980227165,7.405244541509125,0.8123728720603347,13.138370590578834,0.00875912784841199,11.574425297062914,13.012863760264429,0.3899615099903908,0.00875912784841199,13.0,82.0,0.0,0.0,0.021224944241770724,7.219999999999999,0.0,10.6,0.31057230924622753,0.008202921848823343,11.5,10.6,0.31057230924622753,0.008202921848823343,4.5,40006013.670906305,1366355.0654213806 
