Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/08  18:00:00,10.6,11.0,5.0,11.0,5.0,20.0,23.1262915970477,14.941912346683557,22.276886197879364,15.028783965258592,22.202018121440886,13.46074403255189,22.56841188625941,15.324360953537342,22.20161638626563,13.287491491220896,23.898604557753742,16.736686333614166,23.1262915970477,59.99573229237336,1334.3822284518646,0.0,22.276886197879364,63.52306497670693,0.0,747.2295681476548,22.202018121440886,57.649025757980574,0.0,412.64378800010513,22.56841188625941,63.60470789905838,0.0,729.9380826879342,22.20161638626563,57.002562398627,0.0,413.4219455927854,23.898604557753742,64.23510488247992,0.0,1065.8612139597124,0.0,483.68101381932206,610.8075138753404,0.0,0.0,210.71840706409495,0.0,274.24037532770626,0.0,0.0,0.0,0.0,0.0,418.40962123433627,418.4096212343361,483.68101381932206,604.6012672741525,521.6392025221267,610.8075138753404,7.395326968784023,7.22,0.8305753289731003,1132.446716397467,39.36880935002917,0.002714332421574317,7.395326968784023,0.8305753289731025,13.100541520442647,0.008753990985546264,11.556061061865146,13.001448274954816,0.387683415631338,0.008753990985546264,13.0,82.0,0.0,0.0,0.020767132044975677,7.219999999999999,0.0,10.6,0.31057230924622753,0.008208215600165499,11.5,10.6,0.31057230924622753,0.008208215600165499,4.5,40009489.991765246,1364998.825603991 
 04/08  19:00:00,9.5375,5.5,2.5,5.5,2.5,10.0,22.727945650775382,14.568305878638757,22.202489953054318,14.097437744724294,22.201530276478184,12.447793893811795,22.203212848959527,14.365581939391632,22.20181359544612,12.266172997848617,23.095888756462724,16.311447327496257,22.727945650775382,60.00035752277248,789.9749005016297,0.0,22.202489953054318,60.111126504111674,27.907727924385426,64.36301697325914,22.201530276478184,53.980795144285736,0.0,63.697874674867336,22.203212848959527,61.16317012999396,2.8774182889785607,167.32900650294394,22.20181359544612,53.33925885711046,0.0,63.356600451400396,23.095888756462724,65.62094564975651,0.0,809.4652921028344,0.0,2622.7831588326453,86.67158394638442,0.0,701.5435271421313,558.6168123734794,534.9032341253128,623.3483553975117,0.0,0.0,140.82071233483882,0.0,0.0,24.600453529659553,24.600453529659255,2622.7831588326453,3278.4789485408064,119.11841947265215,86.67158394638442,7.306586472871654,7.281667856287409,0.20729403468958704,205.79000341903657,40.43397321145275,0.0151279944227109,7.306586472871654,0.20729403468958707,11.69639609680302,0.008152895090257958,10.498479819120831,13.000041556496747,0.3705044250126874,0.008152895090257958,13.0,82.0,0.0,0.0008105155170022187,0.0013568029763050063,7.219999999999999,0.0,9.5375,0.31057230924622753,0.007639266670880316,11.5,9.5375,0.31057230924622753,0.007639266670880316,4.5,23588509.21299244,1354960.257918031 
 04/08  20:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,22.085664466308877,13.021384935859095,22.20355899377909,11.919842232523795,22.202693834709372,10.27164419986246,22.204119926111424,12.151315977351103,22.202799469522198,10.110807731107654,22.249291289244383,14.52588851803025,22.085664466308877,56.436046931964235,354.8614034275927,0.0,22.20355899377909,52.16038505517571,729.7761799146824,0.0,22.202693834709372,46.7486948672363,280.8770318498726,0.0,22.204119926111424,52.96189098687175,668.4926093699551,0.0,22.202799469522198,46.24628355038143,280.3997823252788,0.0,22.249291289244383,61.64378344470818,0.0,250.68822386969296,0.0,6026.242410368879,0.0,0.0,1464.001479511677,901.7122255783288,1363.5356084776179,965.5902765674462,486.28375271319885,0.0,570.7091073577013,0.0,0.0,0.0,0.0,6026.242410368879,7532.803012961099,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,46.24840804446062,0.040617516184993555,7.302223808383212,0.0,10.488940937117514,0.007304146878534523,8.885910112261719,12.999044293880745,0.3705044250126874,0.007304146878534523,13.0,82.0,0.0,0.00382744512364444,0.0,7.22,0.0,8.2125,0.31057230924622753,0.00679822988064539,11.5,8.2125,0.31057230924622753,0.00679822988064539,4.5,12192713.97160709,1354960.257918031 
 04/08  21:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,21.314640406537286,12.116177527815973,20.6480907990165,10.792291785678506,20.878003282118918,9.249457119590236,20.70936381950817,11.008644870316436,20.87777229661411,9.113910980036446,21.74790182777394,13.46667393962003,21.314640406537286,55.734669227351674,0.0,0.0,20.6480907990165,53.2149287324944,47.52,0.0,20.878003282118918,47.307106204143956,20.520000000000003,0.0,20.70936381950817,53.78085021487806,47.52,0.0,20.87777229661411,46.877273030519085,20.520000000000003,0.0,21.74790182777394,59.294891665244805,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383211,7.302223808383211,0.0,0.0,48.85647485130062,0.0,7.302223808383211,0.0,21.43083864184387,0.009082083765307954,12.124697893235611,21.43083864184387,0.0,0.009082083765307954,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,8.1125,0.0,0.006815239578473867,11.5,8.1125,0.0,0.006815239578473867,4.5,5760000.0,0.0 
 04/08  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,20.56660601801336,12.1323837130037,19.770677111890894,10.808470082051329,20.05158251780344,9.26533178324797,19.838443952942555,11.024863715199173,20.051639312382676,9.129745639938283,21.152960379993257,13.483145783037862,20.56660601801336,58.418904057483886,0.0,0.0,19.770677111890894,56.21506117211684,27.720000000000002,0.0,20.05158251780344,49.81987417221558,11.970000000000002,0.0,19.838443952942555,56.79082173281531,27.720000000000002,0.0,20.051639312382676,49.366300257289474,11.970000000000002,0.0,21.152960379993257,61.56247307049708,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,20.74437692147077,0.009077407916721824,12.132457346147923,20.74437692147077,0.0,0.009077407916721824,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.007001688309923761,11.5,8.3,0.0,0.007001688309923761,4.5,1710000.0,0.0 
 04/08  23:00:00,8.3,0.0,0.0,0.0,0.0,0.0,19.92719016693231,12.14777636849321,19.489175773490373,10.823695962158151,19.680900073753726,9.28037612920078,19.532363569592928,11.040115043262725,19.680943051232138,9.144774715487323,20.678362382117257,13.498699510805269,19.92719016693231,60.83491359542827,0.0,0.0,19.489175773490373,57.26165611850881,15.840000000000002,0.0,19.680900073753726,51.02750489202536,6.840000000000001,0.0,19.532363569592928,57.936065999170715,15.840000000000002,0.0,19.680943051232138,50.56298207381306,6.840000000000001,0.0,20.678362382117257,63.44732911243926,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,20.077253094469047,0.009077341634214846,12.147774308118375,20.077253094469047,0.0,0.009077341634214846,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.006861926428195004,11.5,8.3,0.0,0.006861926428195004,4.5,1710000.0,0.0 
 04/08  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.379971875323626,12.163190405823102,19.19604091181961,10.838948858723493,19.401295066157306,9.29544282623786,19.24062266203239,11.055394624694644,19.401320921597268,9.159824980360153,20.399205596178348,13.514278837228789,19.379971875323626,63.0011560275662,0.0,0.0,19.19604091181961,58.377078415775614,15.840000000000002,0.0,19.401295066157306,51.975202494766435,6.840000000000001,0.0,19.24062266203239,59.058841875394805,15.840000000000002,0.0,19.401320921597268,51.50210775713838,6.840000000000001,0.0,20.399205596178348,64.61398704006062,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,19.510035601238126,0.009077343788706406,12.163190405823102,19.510035601238126,0.0,0.009077343788706406,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.006588744325562531,11.5,7.987500000000001,0.0,0.006588744325562531,4.5,1710000.0,0.0 
 04/09  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.899958752680543,12.178588930931861,18.978174262313637,10.854186649310224,19.18630439997092,9.310494272531049,19.024421410273057,11.070658600887825,19.186319515845092,9.174860407046335,20.223339412224007,13.529842553796762,18.899958752680543,64.98051275219032,0.0,0.0,18.978174262313637,59.23407336065128,15.840000000000002,0.0,19.18630439997092,52.72846507953926,6.840000000000001,0.0,19.024421410273057,59.9195412802615,15.840000000000002,0.0,19.186319515845092,52.24854787561445,6.840000000000001,0.0,20.223339412224007,65.38608409622974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,19.012569179262652,0.009077343722374502,12.178588930931861,19.012569179262652,0.0,0.009077343722374502,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.006471547819650437,11.5,7.8,0.0,0.006471547819650437,4.5,1710000.0,0.0 
 04/09  02:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.512290047357723,12.19397397967032,18.958851124142598,10.869411072210067,19.090439037303256,9.325532579505444,18.98636785324325,11.085908949613822,19.090447821828256,9.189882219273834,20.09588181747669,13.545392644405267,18.512290047357723,66.64258321395009,0.0,0.0,18.958851124142598,59.365713169739706,15.840000000000002,0.0,19.090439037303256,53.09836600124741,6.840000000000001,0.0,18.98636785324325,60.12295904160517,15.840000000000002,0.0,19.090447821828256,52.615102380818236,6.840000000000001,0.0,20.09588181747669,65.97037154669056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,18.60125545031012,0.009077343724292336,12.19397397967032,18.60125545031012,0.0,0.009077343724292336,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0064649270730627074,11.5,7.8,0.0,0.0064649270730627074,4.5,1710000.0,0.0 
 04/09  03:00:00,7.425,0.0,0.0,0.0,0.0,0.0,18.19346078934244,12.2093453773139,18.880038070207558,10.884621800425641,18.994052911646406,9.340557575928715,18.902484757385544,11.101145954743599,18.99405794718169,9.204890978390843,20.004500958158207,13.560928679528356,18.19346078934244,68.05744922561637,0.0,0.0,18.880038070207558,59.7191446009927,15.840000000000002,0.0,18.994052911646406,53.47280019436225,6.840000000000001,0.0,18.902484757385544,60.49998403985873,15.840000000000002,0.0,18.99405794718169,52.986142122117144,6.840000000000001,0.0,20.004500958158207,66.41182848915709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,18.26772352259742,0.0090773437242413,12.2093453773139,18.26772352259742,0.0,0.0090773437242413,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0063349471270911,11.5,7.425,0.0,0.0063349471270911,4.5,1710000.0,0.0 
 04/09  04:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.922876377142018,12.234292830035457,18.800151534853104,10.90930890802597,18.907657080811845,9.36494282574286,18.82049988790193,11.125875400744588,18.907659955777223,9.22924996729417,19.93180954621157,13.586144223154191,17.922876377142018,69.33899130054402,0.0,0.0,18.800151534853104,60.11669581284673,15.840000000000002,0.0,18.907657080811845,53.85042665199818,6.840000000000001,0.0,18.82049988790193,60.91066885561964,15.840000000000002,0.0,18.907659955777223,53.36033971936917,6.840000000000001,0.0,19.93180954621157,66.82126398844005,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,17.987174644046668,0.009077343724242497,12.234292830035457,17.987174644046668,0.0,0.009077343724242497,13.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.006251046264882027,11.5,7.2,0.0,0.006251046264882027,4.5,1710000.0,0.0 
 04/09  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,17.68479705662247,12.255377219134894,18.730825342870514,10.9301729501598,18.833483455230642,9.385551839040941,18.749521340698365,11.146775403685414,18.833485063695782,9.249836498047857,19.871554681247193,13.60745481664194,17.68479705662247,70.48443852516195,0.0,0.0,18.730825342870514,60.46174108873679,15.840000000000002,0.0,18.833483455230642,54.17570836239899,6.840000000000001,0.0,18.749521340698365,61.266556777317774,15.840000000000002,0.0,18.833485063695782,53.6826650701216,6.840000000000001,0.0,19.871554681247193,67.16441654027918,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,17.741551455683904,0.009077343724242484,12.255377219134894,17.741551455683904,0.0,0.009077343724242484,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006029737261578404,11.5,6.8875,0.0,0.006029737261578404,4.5,1710000.0,0.0 
 04/09  06:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.48238719008062,12.280258618140037,18.68570864043266,10.954794047129488,18.900076860913973,9.409872185457887,18.792123251238692,11.17143900079839,18.798427549454367,9.274130407190547,19.82153950909655,13.63260295897069,17.48238719008062,71.50742239983319,0.0,0.0,18.68570864043266,60.73193145932499,15.840000000000002,0.0,18.900076860913973,54.041353861075365,6.840000000000001,0.0,18.792123251238692,61.20516011195251,15.840000000000002,0.0,18.798427549454367,53.88856226723456,6.840000000000001,0.0,19.82153950909655,67.48347480323372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,48.85647485130062,0.0,7.302223808383212,0.0,17.526533043604335,0.00907734372424249,12.280258618140037,17.526533043604335,0.0,0.00907734372424249,13.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.005659640604169793,11.5,6.7,0.0,0.005659640604169793,4.5,1710000.0,0.0 
 04/09  07:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.131343096052696,10.949101847187098,21.770414426595032,9.743985637588942,22.05328803504291,8.02791972376993,21.989540615745874,9.964907502951311,21.842969059153575,7.862062131508798,21.721627748438305,12.601862164618318,18.131343096052696,62.96781389706864,1431.7396353129134,0.0,21.77041442659504,46.44160199018531,2609.7052144921404,0.0,22.05328803504291,40.59236074271872,873.186070686965,0.0,21.989540615745874,46.45957903014663,2102.703162003282,0.0,21.84296905915357,40.698187251579725,1148.6285164922642,0.0,21.72162774843831,56.26472034132697,2369.1734891881056,0.0,0.0,14384.09310736292,0.0,0.0,3297.501005502784,1479.6216098199031,2770.924687012146,1802.2390893290542,3038.464869657345,0.0,1420.4985421635236,0.0,0.0,0.0,0.0,14185.197665386819,17731.497081733523,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,65.90754867263787,0.2310749356358529,7.302223808383212,0.0,8.226460177294095,0.00599038476694621,6.216813758729581,13.000017225203294,0.3705044250126874,0.00599038476694621,13.0,81.87550199449659,0.0,0.012609022843353936,0.0,7.22,0.0,6.325000000000001,0.31057230924622753,0.005517505350294282,11.5,6.325000000000001,0.31057230924622753,0.005517505350294282,4.5,3281993.3102565673,1354960.257918031 
 04/09  08:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.783986359101405,8.767017248424935,22.202466477032118,7.639733933840033,22.200754695313485,6.355625288890099,22.203204792325575,7.823062176231826,22.1992915783865,6.2616025087567255,22.20454406720073,10.401623323751382,18.783986359101405,52.1723505775241,1365.2072713264577,0.0,22.202466477032118,39.11461434388243,1742.3445562152674,0.0,22.200754695313485,35.80741732248997,577.8458663891888,0.0,22.203204792325575,39.60666555385639,1436.9150670587608,0.0,22.1992915783865,35.57790731912901,689.5302786309121,0.0,22.20454406720073,47.13894836566795,1615.1800607900038,0.0,0.0,10769.41128650039,0.0,0.0,2473.7781851191835,1196.9261401843305,2129.580232672724,1372.5912111076968,2337.4237979148234,0.0,1453.1020736197245,0.0,0.0,0.0,0.0,10769.41128650039,13461.764108125488,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,58.84623096539156,0.11144226607084266,7.302223808383212,0.0,8.138389379070155,0.005818997851102509,5.821032888991132,13.000075438394076,0.3705044250126874,0.005818997851102509,13.0,81.99999999994449,0.0,0.012992978991745494,0.0,7.22,0.0,6.1,0.31057230924622753,0.005514294730418284,11.5,6.1,0.31057230924622753,0.005514294730418284,4.5,3169153.305213595,1354960.257918031 
 04/09  09:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,19.794140629275585,7.89741849935683,22.20114257519633,8.28614242261525,22.20119747923598,7.333043149790079,22.200524140534416,8.421412148600208,22.200711681033887,7.229428761818849,22.461155713340247,10.498241356045693,19.794140629275585,46.140345575301296,2269.168953875832,0.0,22.20114257519633,40.89324183226319,148.1129364136723,3.227119697859621,22.20119747923598,38.31302568408181,0.0,101.38016998566619,22.200524140534416,41.27163524366277,19.939067565660167,134.84842355294245,22.200711681033887,38.04031975010268,12.770333474566115,64.83134660490134,22.461155713340247,46.68735664821342,0.0,752.7839896412693,0.0,3712.35245104809,0.0,0.0,879.0960051152026,518.1249918645294,580.6293724592491,631.4417757810021,0.0,0.0,1495.415128904589,0.0,0.0,0.0,0.0,3712.35245104809,4640.4405638101125,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,51.101742560966954,0.028918362934770722,7.302223808383212,0.0,8.024500425829995,0.005687639555414806,5.509815519933568,12.999828345337399,0.3705044250126874,0.005687639555414806,13.0,82.0,0.0,0.0135585897183464,0.0,7.22,0.0,5.7875,0.31057230924622753,0.005499210524392249,11.5,5.7875,0.31057230924622753,0.005499210524392249,4.5,32881897.746599644,1354960.257918031 
 04/09  10:00:00,5.6,11.0,5.0,11.0,5.0,20.0,20.623355527097765,9.239304028013393,22.200598921257264,9.666263870684089,22.20080689056271,8.255477903439406,22.34622749585149,9.828299551515725,22.201740958812007,8.059209186446532,23.57094568942561,11.990094410529647,20.623355527097765,48.00487555110803,2118.122983462242,0.0,22.200598921257264,44.85645089968709,0.0,600.3184301680337,22.20080689056271,40.774610787643674,0.0,412.44330451766086,22.34622749585149,44.94425562349121,0.0,708.7020322072492,22.201740958812007,40.231583787181684,0.0,390.81625897106153,23.57094568942561,48.18406935247794,0.0,842.3905277267119,0.0,2323.353638204267,0.0,0.0,136.0885209493402,207.79401106529644,0.0,293.4851360790067,0.0,0.0,1499.5252555293357,0.0,0.0,0.0,0.0,1910.520399598612,2388.1504994982647,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,50.19842518038811,0.017467613313800975,7.302223808383212,0.0,8.014317361510575,0.005770958748502447,5.731783792928965,12.999811110190386,0.3705044250126874,0.005770958748502447,13.0,78.43756081575589,0.0,0.014177298258769433,0.0,7.22,0.0,5.6,0.31057230924622753,0.005487164592289198,11.5,5.6,0.31057230924622753,0.005487164592289198,4.5,43221222.78513324,1354960.257918031 
 04/09  11:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,21.317583377604045,10.198798829674,22.299839499377576,10.323925335181244,22.200904505519247,8.658939049791025,22.70026496867575,10.57519205342352,22.20005449674657,8.448438839426716,23.898403911078812,12.784975676322194,21.317583377604045,49.05903319886728,2081.882275410503,0.0,22.299839499377576,46.590492924593896,0.0,746.5165548993327,22.200904505519247,41.906153885675124,0.0,503.82109081229805,22.70026496867575,46.23959703561212,0.0,737.2708064221893,22.20005449674657,41.3147122614853,0.0,491.40649489842224,23.898403911078812,49.77747402578828,0.0,1215.9342114089798,0.0,1434.298209530434,0.0,0.0,0.0,117.88210553206542,0.0,194.35827628913586,0.0,0.0,969.4980650819318,0.0,0.0,0.0,0.0,1019.6758708061004,1274.5948385076256,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,49.34029849186808,0.010568370867775746,7.302223808383212,0.0,9.658858664568765,0.005995253599470275,6.291858762965276,12.979333090185673,0.40146266151668886,0.005995253599470275,13.0,73.52263356520132,0.0,0.00880662274756896,0.0,7.22,0.0,6.2875,0.31057230924622753,0.00548542080406371,11.5,6.2875,0.31057230924622753,0.00548542080406371,4.5,44583170.33731867,1373333.9541904735 
 04/09  12:00:00,6.324999999999999,8.8,4.0,8.8,4.0,16.0,21.806418362729453,10.55129431269297,22.373840209169032,10.37928027563007,22.20051356546575,8.561033311467,22.863655267815787,10.711131900741494,22.201805522351496,8.346028013160947,23.89854154325143,12.54012634291853,21.806418362729453,48.750150338501506,1827.6063101259547,0.0,22.373840209169032,46.5546899742761,0.0,750.695953505618,22.20051356546575,41.630653147055206,0.0,541.4882391961703,22.863655267815787,46.20243530627398,0.0,748.0896880488106,22.201805522351496,41.02470296576358,0.0,513.4029801562594,23.89854154325143,48.98567737953785,0.0,1179.3357969978954,0.0,1525.727297953803,0.0,0.0,0.0,78.67114118370719,0.0,170.75809905245893,0.0,0.0,944.720617098375,0.0,0.0,0.0,0.0,853.5275957070388,1066.9094946337984,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,46.80187034670199,0.010370588521391793,7.302223808383212,0.0,9.72818269730865,0.005933865095650368,6.150113690625386,13.00367689517667,0.3984139966252852,0.005933865095650368,13.0,71.30123984950765,0.0,0.008923010973710847,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.00534051672358634,11.5,6.324999999999999,0.31057230924622753,0.00534051672358634,4.5,43231091.608302616,1371451.0784115186 
 04/09  13:00:00,7.1625,4.4,2.0,4.4,2.0,8.0,22.1549754033776,9.867436553487739,22.430750872779072,9.295041005271028,22.2011280376636,7.421632121357655,22.98026466045037,9.645688566895156,22.200587197618102,7.2214999956027395,23.826580625572387,11.728157183239196,22.1549754033776,45.6073291914637,1421.827871219387,0.0,22.430750872779072,43.15893403396214,0.0,754.0108433372206,22.2011280376636,38.5325774228643,0.0,593.6113260320944,22.98026466045037,42.73991124840396,0.0,755.7449544720158,22.200587197618102,38.008821521205675,0.0,532.7947557132532,23.826580625572387,46.6404725550717,0.0,861.5884071236576,0.0,1796.2963559541172,0.0,0.0,0.0,25.65634610261599,0.0,150.20421260760682,0.0,0.0,915.0840144729581,0.0,0.0,0.0,0.0,749.1598103232475,936.4497629040593,0.0,0.0,7.302223808383212,7.302223808383212,0.0,0.0,45.784587980543364,0.011902657261239078,7.302223808383212,0.0,9.583451729184521,0.005665174407349467,5.4964156064206735,13.016344708273767,0.3705044250126874,0.005665174407349467,13.0,64.21913957440373,0.0,0.010710131821023837,0.0,7.22,0.0,7.1625,0.31057230924622753,0.005252195161175298,11.5,7.1625,0.31057230924622753,0.005252195161175298,4.5,39166020.5367349,1354960.257918031 
 04/09  14:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,22.901610226849968,9.149581344406744,23.373933451685232,9.02269984787965,22.62505749864956,7.348911163161622,23.662047791232226,9.36390028987774,22.505464523935473,7.167320477168497,23.898478458082153,11.09667431084302,22.901610226849968,41.51801928214082,1479.1919947281651,0.0,23.373933451685232,40.00091931955417,0.0,830.5135783837547,22.62505749864956,37.35368091560378,0.0,648.9139014850512,23.662047791232226,40.22603422932638,0.0,808.3318940022905,22.505464523935473,37.16094237975267,0.0,707.0718504515752,23.898478458082153,44.53242539150807,0.0,1398.1285103501737,0.0,163.5038160050135,74.32534550549293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.35362085162942,0.0,0.0,29.990492188783033,29.990492188783033,163.5038160050135,204.37977000626688,117.33527973759624,74.32534550549293,7.303954285897128,7.281667856287409,0.19875981545067992,191.66062524308916,44.012753558767656,0.0010368327276094364,7.303954285897128,0.19875981545067992,11.878316170070661,0.005594180431631301,5.330582856530379,12.99279726681058,0.41814651266868796,0.005594180431631301,13.0,64.42776545048557,0.0,0.0010368327276094364,0.0014080655073238774,7.22,0.0,8.1125,0.31057230924622753,0.00500658128436365,11.5,8.1125,0.31057230924622753,0.00500658128436365,4.5,42489980.35487232,1383765.2833741733 
 04/09  15:00:00,8.675,11.0,5.0,11.0,5.0,20.0,23.954500221693976,9.462317271698296,23.89557091354066,9.477041595115264,22.90509066583442,8.130411497897759,23.89807905138074,10.150883940498456,23.416434396610043,7.951934657729823,23.898489607061343,10.73483551168839,23.954500221693976,39.789578650475185,1332.1228345148913,0.0,23.89557091354066,39.96797180630162,0.0,1378.8388115273845,22.90509066583442,38.73956294907025,0.0,669.8539805317725,23.89807905138074,41.81422368792173,0.0,939.7581429173755,23.416434396610043,37.1029206929163,0.0,781.4120448633869,23.898489607061343,43.4713121447499,0.0,1808.488781371698,0.0,0.0,1356.4024449170172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1248.1056287723782,1248.1056287723782,0.0,0.0,651.5617101275135,1356.4024449170172,7.612758365659871,7.22,0.8203659179568933,2007.9641550445308,43.84353176956127,0.0,7.612758365659871,0.8203659179568933,14.554937826509306,0.005794741925716184,5.837880068101316,12.968516168694812,0.5104507014405815,0.005794741925716184,13.0,64.7632420194308,0.0,0.0,0.05053280771272769,7.22,0.0,8.675,0.31057230924622753,0.004767564204558869,11.5,8.675,0.31057230924622753,0.004767564204558869,4.5,45950975.63036168,1450664.3801671802 
 04/09  16:00:00,9.5875,11.0,5.0,11.0,5.0,20.0,24.88812105934979,9.753976333246491,23.898280613221146,9.298244890743801,22.957090557485532,8.915245411205067,23.898600292656766,10.80376114914478,23.898120042377588,8.591916231451902,23.898150289771475,10.860644953058138,24.88812105934979,38.37091716707225,858.9066973128697,0.0,23.898280613221146,39.483271504482516,0.0,1776.2896763492595,22.957090557485532,40.72685726772659,0.0,672.3783751383748,23.898600292656766,43.67363635374383,0.0,941.2692181128159,23.898120042377588,37.64385496272448,0.0,1035.2070723698619,23.898150289771475,43.83833136677164,0.0,1836.1881379515216,0.0,0.0,2588.454743068712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2430.3869013742155,2430.3869013742155,0.0,0.0,867.7640149902643,2588.454743068712,7.937735725797023,7.22,0.8586962919346588,3456.2187580589766,43.84353176956127,0.0,7.937735725797023,0.8586962919346588,16.461074615533718,0.006051427207455661,6.4599176815466395,12.99271186464504,0.5691295862431947,0.006051427207455661,13.0,64.7632420194308,0.0,0.0,0.09557531468479,7.219999999999999,0.0,9.5875,0.31057230924622753,0.004790791646057046,11.5,9.5875,0.31057230924622753,0.004790791646057046,4.5,45015559.16585927,1501647.6382522937 
 04/09  17:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,25.483231517097604,9.913535557601733,23.898249159088607,9.219119970803638,22.650311038463244,8.92645420397326,23.690042102617486,11.256980649014945,23.898058814165108,8.319642845509515,23.898017809477345,11.077217749854182,25.483231517097604,37.432206461708205,587.2475560992716,0.0,23.898249159088607,39.27342678347849,0.0,1493.401187013892,22.650311038463244,41.5203983362013,0.0,649.8122073111682,23.690042102617486,45.57654327626316,0.0,809.9344379995053,23.898058814165108,36.95781417043602,0.0,1014.5985432055301,23.898017809477345,44.47399195224092,0.0,1610.2663534229187,0.0,0.0,1935.078620816766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1657.3708673627686,1657.3708673627686,0.0,0.0,752.2994748684869,1935.078620816766,7.730688257092545,7.22,0.9055066653568293,2687.3780956852524,43.84353176956127,0.0,7.730688257092545,0.9055066653568293,15.422783981993964,0.005741603966188687,5.713967504444103,13.020718187175959,0.5123760358269894,0.005741603966188687,13.0,64.7632420194308,0.0,0.0,0.06541288558075017,7.22,0.0,8.9375,0.31057230924622753,0.004502617868508139,11.5,8.9375,0.31057230924622753,0.004502617868508139,4.5,40992646.67425769,1451351.0752515215 
 04/09  18:00:00,7.987500000000001,11.0,5.0,11.0,5.0,20.0,25.589964084596556,9.776786684684579,23.89841669679553,9.198284074128193,22.27144132222024,8.054646471788722,23.24505747120847,11.009868220535814,23.87615125142523,7.6898167192093005,23.89778176950795,10.849264527741951,25.589964084596556,36.85577980270998,556.5039580198618,0.0,23.89841669679553,39.218186704255544,0.0,1098.5067607880694,22.27144132222024,40.05161128610775,0.0,596.3336363773154,23.24505747120847,46.052453929110456,0.0,775.7443320253467,23.87615125142523,35.45144237985186,0.0,881.2119369940677,23.89778176950795,43.80677190241749,0.0,1580.7304454689784,0.0,29.971800754773696,1014.6163329847711,0.0,0.0,27.09926277861561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.5506033561212,755.5506033561212,29.971800754773696,37.464750943467116,592.4836049075188,1014.6163329847711,7.477369870505104,7.22,0.9432352196060273,1607.0999378922902,43.800415068842966,0.00018736892581000747,7.477369870505104,0.9432352196060273,13.768521351832005,0.005330974982444103,4.661506320368886,13.022475997305122,0.462334036373733,0.005330974982444103,13.0,64.82756535701692,0.0,0.0,0.031293808058662824,7.22,0.0,7.987500000000001,0.31057230924622753,0.004216317383661945,11.5,7.987500000000001,0.31057230924622753,0.004216317383661945,4.5,40414492.08396513,1413660.2094983673 
 04/09  19:00:00,6.737499999999999,5.5,2.5,5.5,2.5,10.0,24.82570879654061,8.859964685320772,22.55874611939391,8.26967868548922,22.201573263999045,5.962926374312051,22.270137342808834,9.308384448841139,22.41827729700826,5.786199287451125,23.47253072657191,10.257759703583437,24.82570879654061,36.26242896858824,102.96684930226206,0.0,22.55874611939391,39.93583359114967,0.0,637.9456306991906,22.201573263999045,34.87798937964201,0.0,148.50807429289677,22.270137342808834,43.62997998151439,0.0,351.05918572548734,22.41827729700826,33.97879592832997,0.0,551.4227448795679,23.47253072657191,43.202898545560366,0.0,833.2424930197852,0.0,2511.5978310130417,0.0,0.0,126.2939329041358,470.0576372127092,350.02992253178115,148.11947597907167,0.0,0.0,862.2080457184877,0.0,0.0,0.0,0.0,2511.5978310130417,3139.497288766302,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,42.99543328942459,0.015391751763384622,7.354592378294154,0.0,9.701395909313986,0.004636971987049579,2.7111381127205725,13.000006775554038,0.3705044250126874,0.004636971987049579,13.0,72.17903842838535,0.0,0.00816921016501809,0.0,7.219999999999999,0.0,6.737499999999999,0.31057230924622753,0.004134207042967585,11.5,6.737499999999999,0.31057230924622753,0.004134207042967585,4.5,22969245.229413833,1354960.257918031 
 04/09  20:00:00,4.35,0.0,0.0,0.0,0.0,0.0,23.470832868462455,6.802027879594439,22.201901956313417,5.68654723201867,22.20221545490253,3.4524939536749915,22.202513668091765,6.339962188906218,22.20061790051312,3.2672214317326858,22.36102153040285,8.457118070529479,23.470832868462455,34.19512528440571,0.0,152.83254609509072,22.201901956313417,34.24186460526995,478.52877799766446,0.0,22.20221545490253,29.267557240405296,259.0454034145216,0.0,22.202513668091765,35.835812080817355,647.1327660541804,0.0,22.20061790051312,28.88701977125526,99.65168762843925,14.288962604921096,22.36102153040285,40.96407074665027,0.0,527.849977403516,0.0,6535.170584935706,0.0,0.0,1210.1253772881514,876.762511786219,1338.93186227896,767.1126966084565,214.8946343051645,133.6097463333614,1557.8453503047692,0.0,0.0,0.0,0.0,6535.170584935706,8168.963231169633,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,47.882686973932636,0.04632943543651157,7.354592378294154,0.0,7.846479251489797,0.004404357426665813,1.9974031282640448,12.999910300508187,0.3705044250126874,0.004404357426665813,13.0,81.08925432246048,0.0007774210113026563,0.014825491317966906,0.0,7.22,0.0,4.775009210796449,0.31057230924622753,0.004024491816130965,11.5,4.775009210796449,0.31057230924622753,0.004024491816130965,4.5,12198056.40018266,1354960.257918031 
 04/09  21:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,22.288679108699423,5.593059615165101,20.72721143968046,4.376889360937679,20.79788372196866,2.4620507705514556,20.632690519544674,4.902689537021522,21.023774008603553,2.325198365178746,21.902565112289896,7.2842851256197445,22.288679108699423,33.78892924825781,0.0,0.0,20.72721143968046,34.1621959245112,47.52,0.0,20.79788372196866,29.708649134150303,20.520000000000003,0.0,20.632690519544674,35.65055630025521,47.52,0.0,21.023774008603553,29.01224020385534,20.520000000000003,0.0,21.902565112289896,38.862021585212986,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,22.455770060607726,0.0056886322256014515,5.604040000513017,22.455770060607726,0.0,0.0056886322256014515,13.0,81.96599627594576,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.0,0.003960132552180836,11.5,2.9875,0.0,0.003960132552180836,4.5,5760000.0,0.0 
 04/09  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.1838515510942,5.603013781415806,19.79107867484608,4.386726643158076,19.892929735069394,2.4714468824347446,19.709666749904944,4.912665788039991,20.079273629342516,2.3345417686339,21.31820407964703,7.294277617594997,21.1838515510942,36.170829954132905,0.0,0.0,19.79107867484608,36.2079944312042,27.720000000000002,0.0,19.892929735069394,31.426956589755275,11.970000000000002,0.0,19.709666749904944,37.7547159832638,27.720000000000002,0.0,20.079273629342516,30.765371287341093,11.970000000000002,0.0,21.31820407964703,40.305936128400134,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,21.438398958517606,0.005684674109358015,5.603108766046461,21.438398958517606,0.0,0.005684674109358015,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.00395796009517624,11.5,2.8,0.0,0.00395796009517624,4.5,1710000.0,0.0 
 04/09  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.21152278348726,5.608348521459651,19.27029279162673,4.392009914218414,19.38644826826482,2.476661159092707,19.218610996580708,4.917967252370199,19.50182941256117,2.339752047074797,20.779290878463158,7.299689657593242,20.21152278348726,38.41684336361651,0.0,0.0,19.27029279162673,37.41134171090986,15.840000000000002,0.0,19.38644826826482,32.441813816523634,6.840000000000001,0.0,19.218610996580708,38.93815532119886,15.840000000000002,0.0,19.50182941256117,31.897482718926238,6.840000000000001,0.0,20.779290878463158,41.676369602063076,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,20.44466137041975,0.005684618001068213,5.608345698821377,20.44466137041975,0.0,0.005684618001068213,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.003956473539836872,11.5,2.8,0.0,0.003956473539836872,4.5,1710000.0,0.0 
 04/09  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.35536714100463,5.608350192923721,18.911668587519216,4.392011639362322,19.039409287124556,2.4766623312791567,18.882369585629377,4.917969058386393,19.107933436249233,2.3397531539389775,20.41262321842816,7.299691279480894,19.35536714100463,40.51148306694103,0.0,0.0,18.911668587519216,38.257203128127514,15.840000000000002,0.0,19.039409287124556,33.15071623955156,6.840000000000001,0.0,18.882369585629377,39.7633259065018,15.840000000000002,0.0,19.107933436249233,32.68909173197144,6.840000000000001,0.0,20.41262321842816,42.62857520604605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,19.55810726646274,0.005684619824850116,5.608350304359504,19.55810726646274,0.0,0.005684619824850116,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.004022092274850722,11.5,2.425,0.0,0.004022092274850722,4.5,1710000.0,0.0 
 04/10  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.61881946801236,5.608350081487937,18.64460874500512,4.392011557152021,18.777602788978328,2.4766623312791567,18.628109229785586,4.917969058386393,18.819426881725867,2.3397531539389775,20.183572414826482,7.299691279480894,18.61881946801236,42.416584535482485,0.0,0.0,18.64460874500512,38.90118395945315,15.840000000000002,0.0,18.777602788978328,33.69715406751625,6.840000000000001,0.0,18.628109229785586,40.400465962903155,15.840000000000002,0.0,18.819426881725867,33.28304883198064,6.840000000000001,0.0,20.183572414826482,43.23602185006162,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,18.791127850710748,0.00568461976870001,5.608350081487937,18.791127850710748,0.0,0.00568461976870001,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.003969332251806578,11.5,1.8875000000000002,0.0,0.003969332251806578,4.5,1710000.0,0.0 
 04/10  02:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,18.012044024134685,5.608350081487937,18.453370138421636,4.392011557152021,18.57830871236293,2.4766623312791567,18.44283807668965,4.917969058386393,18.602811637636687,2.3397531539389775,20.0070498097841,7.299691279480894,18.012044024134685,44.06175464285147,0.0,0.0,18.453370138421636,39.369821351363136,15.840000000000002,0.0,18.57830871236293,34.11989634509911,6.840000000000001,0.0,18.44283807668965,40.87195497040121,15.840000000000002,0.0,18.602811637636687,33.73700887909919,6.840000000000001,0.0,20.0070498097841,43.7109175571562,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,18.152249827800194,0.005684619770323467,5.608350081487937,18.152249827800194,0.0,0.005684619770323467,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.0037550186387325093,11.5,2.0125,0.0,0.0037550186387325093,4.5,1710000.0,0.0 
 04/10  03:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.503052345155577,5.617308042828929,18.309928729060942,4.400881625135236,18.426309590887534,2.4853953566948013,18.30202265390315,4.926877100178741,18.440452662631724,2.348476483538403,19.868282300961315,7.308771974169983,17.503052345155577,45.52611930181992,0.0,0.0,18.309928729060942,39.75035892631139,15.840000000000002,0.0,18.426309590887534,34.46785887653428,6.840000000000001,0.0,18.30202265390315,41.260242424156964,15.840000000000002,0.0,18.440452662631724,34.103134801962035,6.840000000000001,0.0,19.868282300961315,44.115831090246175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,17.62342928160335,0.00568461977028027,5.617308042828929,17.62342928160335,0.0,0.00568461977028027,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0037358729111806386,11.5,1.8875000000000002,0.0,0.0037358729111806386,4.5,1710000.0,0.0 
 04/10  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.068645749498064,5.622681206480729,18.185509768145348,4.406202204419804,18.298328298749162,2.490633672939587,18.179319720303916,4.932220391396069,18.306538388074774,2.353708949734105,19.756076756693858,7.3142188655204565,17.068645749498064,46.811440750558916,0.0,0.0,18.185509768145348,40.07697372685291,15.840000000000002,0.0,18.298328298749162,34.75859544794001,6.840000000000001,0.0,18.179319720303916,41.594802527310094,15.840000000000002,0.0,18.306538388074774,34.40356354748066,6.840000000000001,0.0,19.756076756693858,44.4404758970836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,17.170689761929523,0.005684619770281285,5.622681206480729,17.170689761929523,0.0,0.005684619770281285,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0038903587263605256,11.5,1.7,0.0,0.0038903587263605256,4.5,1710000.0,0.0 
 04/10  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.698989944114768,5.622681206480729,18.089460688581042,4.406202204419804,18.197960948730437,2.490633672939587,18.083875805653253,4.932220391396069,18.202735702512634,2.353708949734105,19.664113498133375,7.3142188655204565,16.698989944114768,47.922191119243564,0.0,0.0,18.089460688581042,40.31958681894132,15.840000000000002,0.0,18.197960948730437,34.97831228214742,6.840000000000001,0.0,18.083875805653253,41.845025995923,15.840000000000002,0.0,18.202735702512634,34.62849091187469,6.840000000000001,0.0,19.664113498133375,44.69490263986585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,16.78593886891234,0.005684619770281269,5.622681206480729,16.78593886891234,0.0,0.005684619770281269,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.003955246053903626,11.5,1.7,0.0,0.003955246053903626,4.5,1710000.0,0.0 
 04/10  06:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.401284405530912,5.622681206480729,18.049235371498018,4.406202204419804,18.444090697072067,2.490633672939587,18.25749807555193,4.932220391396069,18.166353251029552,2.353708949734105,19.590620745857862,7.3142188655204565,16.401284405530912,48.838027496448674,0.0,0.0,18.049235371498018,40.42168262027616,15.840000000000002,0.0,18.444090697072067,34.45200900617338,6.840000000000001,0.0,18.25749807555193,41.39753925993773,15.840000000000002,0.0,18.166353251029552,34.70774957378586,6.840000000000001,0.0,19.590620745857862,44.89940186533703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,50.801620295206185,0.0,7.354592378294154,0.0,16.452986137191466,0.0056846197702812695,5.622681206480729,16.452986137191466,0.0,0.0056846197702812695,13.0,81.96599627594576,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.004045441306505141,11.5,2.0125,0.0,0.004045441306505141,4.5,1710000.0,0.0 
 04/10  07:00:00,3.95,0.0,0.0,0.0,0.0,0.0,17.168773072893636,4.694028189943967,21.521906767446737,3.9029365339047892,22.05878801520563,2.517347157165344,21.940165147924468,4.320769771780079,21.62770523791645,2.449769280499905,21.557942938776712,6.613824668462806,17.168773072893636,43.65184561013868,1732.6203460266674,0.0,21.521906767446737,31.543513834570376,2846.9765974345023,0.0,22.05878801520563,27.610884482102307,549.6989251509821,0.0,21.940165147924468,31.62318867290821,1933.2076413933669,0.0,21.62770523791645,28.234328444477363,1283.4281387307824,0.0,21.557942938776712,37.98471684590798,2553.292869854703,0.0,0.0,15156.14344003947,0.0,0.0,3519.3202920627573,1156.4744840249275,2600.9970967342033,1921.4073084221022,3215.4236293954273,212.59463278661954,2011.8520117624066,0.0,0.0,0.0,0.0,14971.31663017532,18714.14578771915,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,67.31293147358096,0.2607736756784027,7.354592378294154,0.0,6.639760856962377,0.004603781399425332,2.640721811521192,13.000466944353892,0.3705044250126874,0.004603781399425332,13.0,81.88773965355703,0.0012807171118116546,0.02180246630961602,0.0,7.219999999999999,0.0,4.625840650095672,0.31057230924622753,0.004455996771951993,11.5,4.625840650095672,0.31057230924622753,0.004455996771951993,4.5,3310021.5573407793,1354960.257918031 
 04/10  08:00:00,6.750000000000001,0.0,0.0,0.0,0.0,0.0,18.090709646966747,3.964202733742891,22.199467122880066,3.567575114455002,22.293374831294937,3.1961464736750544,22.200259100576353,3.7682328056344545,22.199177359091443,3.216328278142867,22.201882461022507,5.46707560720688,18.090709646966747,39.091529263375804,1620.1694671478347,0.0,22.199467122880066,29.475067521763485,1648.719799818872,0.0,22.293374831294937,28.548923629201166,0.0,478.03700916393433,22.200259100576353,29.893694563887486,704.6166186645501,0.0,22.199177359091443,28.75644483208164,669.34041479916,0.0,22.201882461022507,33.66783185664294,1681.5460757767412,0.0,0.0,8683.509830357978,0.0,0.0,2381.9690038021427,146.49333407026347,1398.7432849865716,1351.9504618869823,2407.2393731637785,0.0,1293.9603225831709,0.0,0.0,0.0,0.0,8683.509830357978,10854.387287947471,0.0,0.0,7.354592378294154,7.354592378294154,0.0,0.0,58.39633692464937,0.0889763766483309,7.354592378294154,0.0,8.553339819594356,0.004920629794858801,3.5849688592591917,12.999519767998974,0.3705044250126874,0.004920629794858801,13.0,81.99999999999724,0.0,0.01121526002723609,0.0,7.22,0.0,6.750000000000001,0.31057230924622753,0.0048883883758396255,11.5,6.750000000000001,0.31057230924622753,0.0048883883758396255,4.5,3148139.6569733126,1354960.257918031 
 04/10  09:00:00,9.175,11.0,5.0,11.0,5.0,20.0,19.66270466911096,4.7631352926616906,22.200061076182244,5.619151252445659,23.817603890990107,5.277887273345552,22.36529003272905,5.725692464710431,22.20028327831613,5.335684995449838,22.513793787320026,6.844974409110852,19.66270466911096,37.47148690833861,2574.284726633501,0.0,22.200061076182244,34.09224011292607,0.0,350.341305783622,23.817603890990107,30.144877409170366,0.0,1134.976641194719,22.36529003272905,33.984518857559486,0.0,707.4402569263639,22.20028327831613,33.399928180601584,0.0,228.9770327485173,22.513793787320026,36.36631749226348,0.0,754.3251442276704,0.0,802.7152283984085,88.30486118674528,0.0,383.4744823255925,0.0,0.0,453.69555617306935,0.0,0.0,268.26467923618486,0.0,0.0,88.5480829418495,88.5480829418495,802.7152283984085,1003.3940354980105,171.63935880332508,88.30486118674528,7.373914849267428,7.304120236433846,0.11186925519389065,259.94421999007034,51.2484788606016,0.006496439132373436,7.373914849267428,0.11186925519389065,11.578745537485075,0.005097101615236077,4.078078884917456,12.999509331503127,0.40732955996775533,0.005097101615236077,13.0,82.0,0.0,0.0017959709518459916,0.003951090438966311,7.22,0.0,9.175,0.31057230924622753,0.0050441536416545515,11.5,9.175,0.31057230924622753,0.0050441536416545515,4.5,33604144.55751761,1377275.837488998 
 04/10  10:00:00,11.0625,11.0,5.0,11.0,5.0,20.0,21.393312958365037,7.217673379224494,22.990788380087096,8.3612958681231,23.899088285348853,6.453770738498817,23.475096447305614,8.58274061476763,22.2285833295399,7.1946185584642315,23.700621925088832,9.76417690504728,21.393312958365037,39.90705162786811,2370.6220615387083,0.0,22.990788380087096,39.14964160220579,0.0,798.9539054427901,23.899088285348853,32.528884475811466,0.0,1879.3281819905926,23.475096447305614,38.599039962024065,0.0,793.1977775110809,22.2285833295399,37.872137200070405,0.0,649.453417197119,23.700621925088832,41.24084232932215,0.0,1022.7979160577994,0.0,26.080083149283336,1216.6937975625863,0.0,0.0,0.0,0.0,36.58746744071529,0.0,0.0,0.0,15.662732521484783,15.662732521484783,1265.4519991300965,1265.4519991300965,26.080083149283336,32.60010393660417,627.0387059609377,1216.6937975625863,8.008769691793743,7.22,0.3601686728564593,1843.732503523524,48.63284359912109,0.00018736211232864665,8.008769691793743,0.3601686728564593,14.70827534043306,0.00555139578289525,5.279143104860035,12.99969896274142,0.4894562773365808,0.00555139578289525,13.0,82.0,0.0,0.0,0.05090389269714092,7.22,0.0011088578581104468,11.012791993891094,0.31057230924622753,0.005165550994935991,11.5,11.0625,0.31057230924622753,0.005165550994935991,4.5,45872671.66976058,1433818.2534480488 
 04/10  11:00:00,12.7,11.0,5.0,11.0,5.0,20.0,22.96106499539485,9.09928048869132,23.80979537939951,10.191163345641375,23.89911007016726,7.650241590781313,23.898575042907147,10.240814904699548,22.624847868976865,8.531163878580564,23.899048698539005,11.078022855090907,22.96106499539485,41.22264709124884,1936.9937720168657,0.0,23.80979537939951,42.15227482670724,0.0,973.8380661474478,23.89911007016726,35.3156240883955,0.0,1962.8728521302849,23.898575042907147,42.06656393864076,0.0,1103.1448529172676,22.624847868976865,40.489985586447375,0.0,716.5733483621327,23.899048698539005,44.475760918941404,0.0,1700.8955043084072,0.0,0.0,3312.2890804021804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.0711758067267,378.0711758067267,2743.403019570924,2743.403019570924,0.0,0.0,1001.3882989889188,3312.2890804021804,8.21541620114402,7.22,0.7982589489083751,4313.6773793911,48.58452259620948,0.0,8.21541620114402,0.7982589489083751,16.842678311606083,0.0061283805096871155,6.69609190920534,12.999412617982998,0.5907309911036437,0.0061283805096871155,13.0,82.0,0.0,0.0,0.1269012718600038,7.22,0.029647063380699976,11.500157293835613,0.31057230924622753,0.00523975727873356,11.5,12.7,0.31057230924622753,0.00523975727873356,4.5,49063173.483093984,1523806.153425511 
