Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/10  12:00:00,13.9875,8.8,4.0,8.8,4.0,16.0,24.143712923423344,10.002173578754213,23.898520237302996,10.572281156559807,23.899002043929833,8.262726750632472,23.898531425732727,10.450425426151728,22.90927766062482,9.135747488346786,23.898557747459936,11.162795810722407,24.143712923423344,40.793937624724606,1198.5623636743694,0.0,23.898520237302996,43.003723689078164,0.0,1187.6553083685963,23.899002043929833,36.81027623566875,0.0,1594.6096608855935,23.898531425732727,42.6551607113309,0.0,1220.8894039659801,22.90927766062482,41.45507797554084,0.0,737.7463179753838,23.898557747459936,44.726620343934776,0.0,1793.6718434718452,0.0,0.0,4087.011666150366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.6120786876036,783.6120786876036,3110.200650551695,3110.200650551695,0.0,0.0,1145.1629011636599,4087.011666150366,8.352660743865412,7.22,0.8601028775879658,5232.174567314026,48.58452259620948,0.0,8.352660743865412,0.8601028775879659,17.4431389756269,0.006324605266878239,7.1366332914690265,13.005240479551189,0.5952646536642158,0.006324605266878239,13.0,82.0,0.0,0.0,0.1221825801024676,7.220000000000001,0.0641202872493205,11.499995904951007,0.31057230924622753,0.005106927397208872,11.5,13.9875,0.31057230924622753,0.005106927397208872,4.5,48291226.96093373,1527372.3295704406 
 04/10  13:00:00,15.4625,4.4,2.0,4.4,2.0,8.0,24.983617962786624,9.651776465784794,23.898569706749058,9.407047189070877,23.898857364751038,7.429215551912508,23.89861757674846,9.37660818799311,22.79205151052246,7.959176085712649,23.898577777330527,10.254819400225198,24.983617962786624,37.91023601639578,588.081279261045,0.0,23.898569706749058,39.793164546971944,0.0,1076.263461095622,23.898857364751038,34.78807734948026,0.0,1003.3876650911673,23.89861757674846,39.709022089174084,0.0,1050.4157726950798,22.79205151052246,38.57101038134107,0.0,726.4077088565192,23.898577777330527,42.11336777459374,0.0,1415.6172631522672,0.0,0.0,3521.3316557287867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1247.5653362224584,1247.5653362224584,1991.881289668801,1991.881289668801,0.0,0.0,1043.9849228217056,3521.3316557287867,8.074019970062096,7.22,0.9852869163641002,4565.316578550492,48.58452259620948,0.0,8.074019970062096,0.9852869163641002,16.274113446973214,0.005827203827933377,5.945412567682154,13.028982248527903,0.48385661732328655,0.005827203827933377,13.0,82.0,0.0,0.0,0.07764115244248629,7.22,0.1016406723461247,11.500110472516154,0.31057230924622753,0.004820639907057072,11.5,15.4625,0.31057230924622753,0.004820639907057072,4.5,43893790.61442412,1429021.4300567775 
 04/10  14:00:00,16.474999999999998,8.8,4.0,8.8,4.0,16.0,25.68176602542111,8.643596876193685,23.898477602978794,8.427563931176655,23.89898099240387,7.441607602681293,23.898608131794433,8.612549078285674,23.225670153297784,7.47472164937986,23.89828187733399,9.518509999716713,25.68176602542111,33.963929984372946,226.43944316660736,0.0,23.898477602978794,37.22688610380508,0.0,1542.5554278077236,23.89898099240387,34.80890771756056,0.0,866.4523392791591,23.898608131794433,37.69522743621067,0.0,1348.8205443727484,23.225670153297784,36.33098621377669,0.0,762.6753348637851,23.89828187733399,40.07339468047067,0.0,1916.4509377516306,0.0,0.0,5065.152929128854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1564.8996461660217,1564.8996461660217,3443.8775833913314,3443.8775833913314,0.0,0.0,1336.2799428916528,5065.152929128854,8.49204169137463,7.22,0.9835748022354139,6401.432872020507,48.58452259620948,0.0,8.49204169137463,0.9835748022354139,18.073556195661325,0.005638693717463902,5.466908583389591,12.971541716754237,0.583239511743084,0.005638693717463902,13.0,82.0,0.0,0.0,0.1367156351048597,7.220000000000001,0.12600372434985838,11.500554463015037,0.31057230924622753,0.004356517509951318,11.5,16.474999999999998,0.31057230924622753,0.004356517509951318,4.5,47730736.98108374,1515267.189337675 
 04/10  15:00:00,17.0125,11.0,5.0,11.0,5.0,20.0,26.18720303944354,8.547715200112405,23.89826874270282,8.099995089765757,23.89868795731929,8.040319693034913,23.898486753749474,8.724846289262134,23.846474297448438,7.8232646097841965,23.898141228012683,9.521189803704788,26.18720303944354,32.74525653592006,22.5455214765052,79.68431615710233,23.89826874270282,36.40690811886928,0.0,2021.4471045330827,23.89868795731929,36.26167163743659,0.0,802.4559234413643,23.898486753749474,37.984011595526574,0.0,1456.1066432655336,23.846474297448438,35.83860145303807,0.0,947.8980142771695,23.898141228012683,40.08100564763892,0.0,2121.6053547486317,0.0,0.0,6483.318870500258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.2072033264612,1733.2072033264612,4668.619742416175,4668.619742416175,0.0,0.0,1612.2279243844305,6483.318870500258,9.390402177163729,7.219999999999999,0.7121927742424856,8095.546794884687,48.58452259620948,0.0,9.390402177163729,0.7121927742424856,19.256686707500812,0.005623837532357802,5.417085434891367,12.986171957712102,0.6620463251515442,0.005623837532357802,13.0,82.0,0.0,0.0,0.18539562603315368,7.219999999999999,0.13879446892379493,11.500370570813153,0.31057230924622753,0.004087915787408248,11.5,17.0125,0.31057230924622753,0.004087915787408248,4.5,49464083.375325456,1604840.1809282086 
 04/10  16:00:00,17.575,11.0,5.0,11.0,5.0,20.0,26.421472831555466,8.630724462857586,23.898239856086374,7.9224571325381685,23.84594757306501,8.574785446447148,23.898446706031084,9.06293142053682,23.898149300694076,7.598429615862649,23.898107165714343,9.76711091702241,26.421472831555466,32.477385423225186,0.0,293.474157762118,23.898239856086374,35.969678800971565,0.0,2294.458997104789,23.84594757306501,37.71929521411802,0.0,731.9342117706583,23.898446706031084,38.86171718394024,0.0,1373.7970306337597,23.898149300694076,35.18440492305179,0.0,1267.9140728823559,23.898107165714343,40.74865264960471,0.0,2065.938645265408,0.0,0.0,7314.764637887709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.6861261652484,1909.6861261652484,5256.469270264996,5256.469270264996,0.0,0.0,1778.992210978697,7314.764637887709,9.586309206048707,7.22,0.737329417812191,9093.756848866407,48.58452259620948,0.0,9.586309206048707,0.7373294178121911,19.771789540544084,0.005673601410490998,5.528535813696416,12.99829649530846,0.6973163900682964,0.005673601410490998,13.0,82.0,0.0,0.0,0.20873641280723076,7.219999999999999,0.1521403241066643,11.50050190428983,0.31057230924622753,0.003988217752607959,11.5,17.575,0.31057230924622753,0.003988217752607959,4.5,48333521.6139483,1650795.792209637 
 04/10  17:00:00,17.1125,11.0,5.0,11.0,5.0,20.0,26.534100280314917,8.602997348316457,23.89829523872161,7.812637759467679,23.413124734702723,8.55208349802987,23.89855138250912,9.493914509116792,23.898484287375652,7.1645417297647835,23.898139074435036,10.028263388542527,26.534100280314917,32.20188265625383,0.0,235.82819471423227,23.89829523872161,35.701223080584285,0.0,2100.754862822638,23.413124734702723,38.65513660816165,0.0,701.9235415798837,23.89855138250912,40.00820638395245,0.0,1066.8158030557397,23.898484287375652,34.1545068426477,0.0,1375.5165633813785,23.898139074435036,41.46866008755007,0.0,1793.3021108017037,0.0,0.0,6473.477556778233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1764.5032751154695,1764.5032751154695,4463.797277887524,4463.797277887524,0.0,0.0,1610.7986243360701,6473.477556778233,9.314472344084201,7.22,0.7371721038370119,8084.276181114302,48.58452259620948,0.0,9.314472344084201,0.737172103837012,19.22333106725406,0.005558027408280961,5.229745398041441,13.01036698146678,0.6380399775066564,0.005558027408280961,13.0,82.0,0.0,0.0,0.17581468047105353,7.22,0.14116097163117017,11.500045140914791,0.31057230924622753,0.0040113938004749956,11.5,17.1125,0.31057230924622753,0.0040113938004749956,4.5,44051951.73004186,1574874.9309959724 
 04/10  18:00:00,16.0125,11.0,5.0,11.0,5.0,20.0,26.47772535311927,8.695289027793178,23.898428563780627,7.924264024931514,22.949946427019498,8.133122982195363,23.86661895640431,10.079061443671865,23.8986507280501,6.973063273031547,23.89796086194867,10.11642970337031,26.47772535311927,32.51205896761829,35.89819081173118,46.771513491641144,23.898428563780627,35.97394284228339,0.0,1639.5351305654028,22.949946427019498,38.63767827787419,0.0,669.5697695872922,23.86661895640431,41.691223202243144,0.0,853.1743008569305,23.8986507280501,33.70775172687247,0.0,1153.276604336988,23.89796086194867,41.71418709542955,0.0,1741.695036946504,0.0,0.0,4941.282761795068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1418.87035682864,1418.87035682864,3264.1937016394195,3264.1937016394195,0.0,0.0,1311.5421459145182,4941.282761795068,8.848919260674675,7.22,0.7231591683320959,6252.824907709587,48.58452259620948,0.0,8.848919260674675,0.7231591683320959,18.072786111677956,0.005380113132346516,4.757178448076099,13.0227817839109,0.5531283138300433,0.005380113132346516,13.0,82.0,0.0,0.0,0.12776955834355436,7.22,0.11479892757025777,11.500029083955205,0.31057230924622753,0.004084780515397401,11.5,16.0125,0.31057230924622753,0.004084780515397401,4.5,42874534.522572845,1487685.3916218025 
 04/10  19:00:00,14.162500000000001,5.5,2.5,5.5,2.5,10.0,25.7349791096728,8.2580322136565,23.109663050640457,7.375276774752923,22.228105828034447,6.032809211825982,22.661247935825465,8.93409604029087,22.732461118345007,5.532283588616433,23.62858403907958,9.747658007599409,25.7349791096728,32.97924344613082,0.0,103.64568391075954,23.109663050640457,36.33775812317483,0.0,808.1162425297445,22.228105828034447,34.99394512756631,0.0,401.8766439388155,22.661247935825465,41.51987283234341,0.0,732.1812931987033,22.732461118345007,32.74293471340106,0.0,705.7425727082856,23.62858403907958,41.360582726444974,0.0,845.2276909551949,0.0,191.91830680355002,1833.1269102554324,0.0,0.0,219.1524246564781,0.0,17.213852355274202,0.0,0.0,0.0,837.4145538065766,837.4145538065766,691.990005156021,691.990005156021,191.91830680355002,239.89788350443752,736.306535664174,1833.1269102554324,7.82737612558018,7.219999999999999,0.7143099282364869,2569.4334459196066,48.1782205876609,0.0013506875431493993,7.82737612558018,0.7143099282364871,13.840864680515804,0.004682333799352988,2.7967357067735605,13.000401948441016,0.3705044250126874,0.004682333799352988,13.0,82.0,0.0,0.0,0.029199943058376063,7.219999999999999,0.06839691763252098,11.499969125592521,0.31057230924622753,0.004243091846595078,11.5,14.162500000000001,0.31057230924622753,0.004243091846595078,4.5,26264049.51662924,1354960.257918031 
 04/10  20:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,24.330692382819123,6.5681866226158405,22.20667192274692,5.447551925984728,22.201018316276347,3.79667995444285,22.201301438062778,6.2323815490885295,22.200008193027895,3.615061990327166,22.463852701291056,8.165803528987553,24.330692382819123,31.949233029285374,0.0,460.39251540028977,22.20667192274692,33.64431318295267,24.848908891638644,181.23930142749305,22.201018316276347,29.972082318329985,33.96256329473226,14.099782375646896,22.201301438062778,35.55304053627671,100.8697056597187,21.69850574680575,22.200008193027895,29.58911025748279,0.0,143.45516596033127,22.463852701291056,39.89734228020432,0.0,620.2429800175023,0.0,2496.8065866439083,1224.9972224002363,0.0,577.5794641270411,638.0981829312822,773.0756269760734,538.8010852616011,131.08006106756093,0.0,0.0,467.9252903274263,467.9252903274263,609.9118717723068,609.9118717723068,2496.8065866439083,3121.008233304885,627.8494973935663,1224.9972224002363,7.695458348045732,7.219999999999999,0.613857514839415,1852.8467197938025,45.28520695676188,0.01615649064151784,7.695458348045732,0.6138575148394151,13.621563548414635,0.004697831278745192,2.843059364527862,12.999690866286413,0.3705044250126874,0.004697831278745192,13.0,82.0,0.0,0.0,0.026033492677161187,7.219999999999999,0.03695154004014607,11.50018135539644,0.31057230924622753,0.004393611665241749,11.5,12.9875,0.31057230924622753,0.004393611665241749,4.5,14994941.126401955,1354960.257918031 
 04/10  21:00:00,12.425,0.0,0.0,0.0,0.0,0.0,23.559653216856045,5.607809962810862,21.452860567275145,4.408924979282119,21.440451347376865,3.100308425445902,21.321994568641784,4.98107622395888,21.693611592757797,3.002341584680275,22.08632497089931,7.075995914926717,23.559653216856045,31.312881774706256,0.0,0.0,21.452860567275145,32.735905742272976,47.52,0.0,21.440451347376865,29.874645312526127,20.520000000000003,0.0,21.321994568641784,34.34732477415664,47.52,0.0,21.693611592757797,29.21067138753093,20.520000000000003,0.0,22.08632497089931,37.88334446907156,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,23.70674732922169,0.005717999087821457,5.620008035636961,23.70674732922169,0.0,0.005717999087821457,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,12.425,0.0,0.004676181769526294,11.5,12.425,0.0,0.004676181769526294,4.5,5760000.0,0.0 
 04/10  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,22.625091177415776,5.634408036636582,20.700564437144045,4.43360754798857,20.758993861665527,3.113576636748869,20.615757248373868,5.011361442577317,20.96133407943607,3.013386061237904,21.642436326961107,7.104125212816576,22.625091177415776,33.19565903632324,0.0,0.0,20.700564437144045,34.34074159705852,27.720000000000002,0.0,20.758993861665527,31.178989390736596,11.970000000000002,0.0,20.615757248373868,35.94270806048494,27.720000000000002,0.0,20.96133407943607,30.575992309969667,11.970000000000002,0.0,21.642436326961107,39.00128169005114,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,22.86161318074359,0.005723175654669636,5.6330009219664845,22.86161318074359,0.0,0.005723175654669636,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.0,0.004821093440196438,11.5,11.8875,0.0,0.004821093440196438,4.5,1710000.0,0.0 
 04/10  23:00:00,11.325,0.0,0.0,0.0,0.0,0.0,21.74956209239535,5.633792555196369,20.22927839708067,4.433036400609825,20.28911272616001,3.1132694572861266,20.176791916436702,5.010660845003115,20.410261087727914,3.013130338573968,21.172163302274004,7.1034744093824695,21.74956209239535,35.011420167051966,0.0,0.0,20.22927839708067,35.350897546432435,15.840000000000002,0.0,20.28911272616001,32.09360896325089,6.840000000000001,0.0,20.176791916436702,36.92701463158393,15.840000000000002,0.0,20.410261087727914,31.629383299075645,6.840000000000001,0.0,21.172163302274004,40.138154267102315,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,21.95772409737189,0.005723516504903296,5.633851551480977,21.95772409737189,0.0,0.005723516504903296,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.325,0.0,0.0049712208143607465,11.5,11.325,0.0,0.0049712208143607465,4.5,1710000.0,0.0 
 04/10  24:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.99616007859312,5.624792636465117,19.92888207681652,4.424122926017242,19.99780839565453,3.1044464717007356,19.89370102983048,5.001707870956725,20.06841760562404,3.0043137353257903,20.853719705983533,7.0943678204924225,20.99616007859312,36.641802307370284,0.0,0.0,19.92888207681652,35.99138888430724,15.840000000000002,0.0,19.99780839565453,32.656496577892725,6.840000000000001,0.0,19.89370102983048,37.556099096501114,15.840000000000002,0.0,20.06841760562404,32.284246522573326,6.840000000000001,0.0,20.853719705983533,40.90546348631233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,21.16907043491869,0.005723496189597731,5.624790333601043,21.16907043491869,0.0,0.005723496189597731,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.474999999999998,0.0,0.004272473271315434,11.5,11.474999999999998,0.0,0.004272473271315434,4.5,1710000.0,0.0 
 04/11  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.434367410303913,5.619385011748925,19.742117998406513,4.4187672884855935,19.808579924228845,3.099148148642109,19.717649150548617,4.99632714947072,19.849500258176356,2.999019778106945,20.622065009293422,7.088895478766161,20.434367410303913,37.91675066881343,0.0,0.0,19.742117998406513,36.39693801747812,15.840000000000002,0.0,19.808579924228845,33.0293111900114,6.840000000000001,0.0,19.717649150548617,37.95416414527925,15.840000000000002,0.0,19.849500258176356,32.71271462940887,6.840000000000001,0.0,20.622065009293422,41.477565945813836,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,20.561019048663,0.005723497125580888,5.619385011748925,20.561019048663,0.0,0.005723497125580888,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.7,0.0,0.004657968205477776,11.5,11.7,0.0,0.004657968205477776,4.5,1710000.0,0.0 
 04/11  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,19.97341463706073,5.610366258062511,19.61315923105261,4.409835905386381,19.67569537039582,3.0903118498309814,19.595361961949763,4.987353727486962,19.699349298897985,2.990190603415265,20.44292059106017,7.079769588116429,19.97341463706073,38.98829257151324,0.0,0.0,19.61315923105261,36.666528186941925,15.840000000000002,0.0,19.67569537039582,33.281939038573356,6.840000000000001,0.0,19.595361961949763,38.21951447947039,15.840000000000002,0.0,19.699349298897985,32.99816289400401,6.840000000000001,0.0,20.44292059106017,41.912113265228996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,20.08112407206341,0.0057234970874969334,5.610366258062511,20.08112407206341,0.0,0.0057234970874969334,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.7,0.0,0.0051828320660435405,11.5,11.7,0.0,0.0051828320660435405,4.5,1710000.0,0.0 
 04/11  03:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,19.58665805954249,5.6049535902190595,19.498518127167994,4.404475604307508,19.560251589358735,3.0850086387885822,19.483266880334792,4.981968166158937,19.573891598277648,2.984891728657876,20.31689469388046,7.074292396076835,19.58665805954249,39.91999958887807,0.0,0.0,19.498518127167994,36.91492382028362,15.840000000000002,0.0,19.560251589358735,33.508942113013795,6.840000000000001,0.0,19.483266880334792,38.47237388777362,15.840000000000002,0.0,19.573891598277648,33.24386412799763,6.840000000000001,0.0,20.31689469388046,42.22367709797508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,19.677395065565555,0.005723497088926989,5.6049535902190595,19.677395065565555,0.0,0.005723497088926989,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.0125,0.0,0.005210664430559715,11.5,11.0125,0.0,0.005210664430559715,4.5,1710000.0,0.0 
 04/11  04:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.260908930844067,5.6049535902190595,19.394393768804413,4.404475604307508,19.457144517967905,3.0850086387885822,19.38188007666417,4.981968166158937,19.465040324806274,2.984891728657876,20.228652085816634,7.074292396076835,19.260908930844067,40.737085851414804,0.0,0.0,19.394393768804413,37.15474877320174,15.840000000000002,0.0,19.457144517967905,33.7244160691046,6.840000000000001,0.0,19.38188007666417,38.715752982352015,15.840000000000002,0.0,19.465040324806274,33.469560416459785,6.840000000000001,0.0,20.228652085816634,42.45459700724659,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,19.336221964171358,0.0057234970888765,5.6049535902190595,19.336221964171358,0.0,0.0057234970888765,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,10.9125,0.0,0.005228711023687188,11.5,10.9125,0.0,0.005228711023687188,4.5,1710000.0,0.0 
 04/11  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.989624847265077,5.6049535902190595,19.32885743562943,4.404475604307508,19.38643750857667,3.0850086387885822,19.318167122143073,4.981968166158937,19.391017218955906,2.984891728657876,20.157907801003528,7.074292396076835,18.989624847265077,41.43201642329413,0.0,0.0,19.32885743562943,37.30662144662004,15.840000000000002,0.0,19.38643750857667,33.87310020593764,6.840000000000001,0.0,19.318167122143073,38.86960931107636,15.840000000000002,0.0,19.391017218955906,33.62404843154323,6.840000000000001,0.0,20.157907801003528,42.64075540495848,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,19.05402849981925,0.005723497088878194,5.6049535902190595,19.05402849981925,0.0,0.005723497088878194,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.1,0.0,0.005075266590035344,11.5,11.1,0.0,0.005075266590035344,4.5,1710000.0,0.0 
 04/11  06:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,18.78248046395888,5.595927099424791,19.285940413417105,4.395536376419164,19.67146408183518,3.0761647226976256,19.55439777319131,4.972987125854325,19.358968556477283,2.976054953868376,20.10500832277403,7.065158465132686,18.78248046395888,41.94508536334246,0.0,0.0,19.285940413417105,37.383030937263875,15.840000000000002,0.0,19.67146408183518,33.26404450423054,6.840000000000001,0.0,19.55439777319131,38.2836789377716,15.840000000000002,0.0,19.358968556477283,33.67011786935791,6.840000000000001,0.0,20.10500832277403,42.7537492244695,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67588952011372,7.67588952011372,0.0,0.0,44.06745940393863,0.0,7.67588952011372,0.0,18.818956307295593,0.005723497088878145,5.595927099424791,18.818956307295593,0.0,0.005723497088878145,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.0,0.0051567132651023995,11.5,10.4125,0.0,0.0051567132651023995,4.5,1710000.0,0.0 
 04/11  07:00:00,11.375,0.0,0.0,0.0,0.0,0.0,19.311152561892264,5.020788526378295,21.956103449734314,4.447973935824796,22.143560558677514,3.8106762491373383,22.11757342785324,4.8548264632935965,22.060111906010704,3.8060359361437026,21.86236414849218,6.637936854805169,19.311152561892264,39.00662651631613,1053.6905405346306,0.0,21.956103449734314,31.84327802204235,2089.062985741137,0.0,22.143560558677514,30.091338638308155,277.75103371895295,45.62913755045349,22.11757342785324,32.43214213767903,1010.6573751132934,0.0,22.060111906010704,30.237260029006404,882.8923598663212,0.0,21.86236414849218,37.305937381271434,2077.5372444729564,0.0,0.0,10431.024277588005,313.1148819114967,0.0,2799.5610780319057,845.5981075873149,1694.865817301047,1554.1857110624817,2768.454336687093,0.0,9.046162374452251,66.98135770871522,66.98135770871522,183.75547166565508,183.75547166565508,10129.522577035677,12661.903221294593,365.7548309621127,313.1148819114967,7.568026215577189,7.333972380028429,0.23854075875481254,678.8697128736094,63.139010243089146,0.14770488943186033,7.568026215577189,0.2385407587548126,12.46450093055002,0.005313133505925038,4.541535057993775,13.00090865890688,0.3705044250126874,0.005313133505925038,13.0,81.79710417744502,0.0,0.000043305566729243246,0.008393982072851143,7.22,0.0050094519266328085,11.162440966877508,0.31057230924622753,0.0052732324024634325,11.5,11.375,0.31057230924622753,0.0052732324024634325,4.5,4739696.901233157,1354960.257918031 
 04/11  08:00:00,13.575,0.0,0.0,0.0,0.0,0.0,19.9515757871903,4.851268706435255,22.19967757532426,4.572998921707892,22.318494289345836,4.534726129482867,22.1995491549252,4.734083021347552,22.199476805170416,4.559966359870057,22.200665443794197,5.876805033646093,19.9515757871903,37.03253139404114,922.7367949841082,0.0,22.19967757532426,31.632657070956725,953.258355813493,0.0,22.318494289345836,31.320620345521405,0.0,554.958234796445,22.1995491549252,31.991069543884326,41.37494872432501,29.223722783381902,22.199476805170416,31.60520096668548,352.45472844357465,0.0,22.200665443794197,34.63773242228946,1254.9330993005456,0.0,0.0,5255.642096607845,1002.8210569688085,0.0,1687.2032974631038,71.70192443284307,706.810695221394,1035.374355030716,1982.362757345651,0.0,0.0,654.0452293447095,654.0452293447095,316.9143346446086,316.9143346446086,5255.642096607845,6569.552620759807,588.8741790760196,1002.8210569688085,7.834169842152934,7.22,0.385612220285135,1591.695236044828,54.497982901350134,0.04598905755177844,7.834169842152934,0.385612220285135,12.84350434777398,0.005403094515583389,4.784553684748228,13.00164603272698,0.3705044250126874,0.005403094515583389,13.0,81.99999910720422,0.0,0.0,0.014272342432790068,7.219999999999999,0.053032971824234255,11.49999145875686,0.31057230924622753,0.005398428431674752,11.5,13.575,0.31057230924622753,0.005398428431674752,4.5,5582557.904101939,1354960.257918031 
 04/11  09:00:00,15.4625,11.0,5.0,11.0,5.0,20.0,21.345521695906214,5.752053252725608,22.342768567686026,6.64704443203855,23.77645063002229,6.542671315936986,23.0923475452692,6.811780686303315,22.20008505207272,6.490292833102639,22.77276163162671,7.488577609587441,21.345521695906214,36.18580115027147,1911.1329959128348,0.0,22.342768567686026,36.26421672818958,0.0,712.755480057079,23.77645063002229,32.988887857241885,0.0,972.5736362761954,23.0923475452692,35.0349451348263,0.0,763.0853603667981,22.20008505207272,36.179959421351526,0.0,470.3739841212474,22.77276163162671,37.413564324479026,0.0,775.344505447307,0.0,175.02567455402846,1899.169419898296,0.0,33.3076920132629,0.0,0.0,213.1177226512974,0.0,0.0,0.0,1249.507567465595,1249.507567465595,593.779914507157,593.779914507157,175.02567455402846,218.78209319253557,748.6734295164,1899.169419898296,8.142691687092654,7.219999999999999,0.4875249972526102,2647.842849414696,51.347376011204474,0.0013759856734945188,8.142691687092654,0.4875249972526103,13.514692234350962,0.005655038099392148,5.430775103098581,12.999083527113047,0.39279246547444197,0.005655038099392148,13.0,81.99999995676217,0.0,0.0,0.025273351065480537,7.219999999999999,0.10186178614327229,11.50011149168921,0.31057230924622753,0.0056482914504362245,11.5,15.4625,0.31057230924622753,0.0056482914504362245,4.5,36013256.572835,1368246.0093345568 
 04/11  10:00:00,17.85,11.0,5.0,11.0,5.0,20.0,22.871175970121865,8.501677314807637,23.6191370806113,9.518566080574324,23.89910157248223,7.961456196586126,23.882910185020044,9.534943907704982,22.690127676315832,8.500022645769867,23.82312273307293,10.442168672832292,22.871175970121865,39.809376589805524,1809.951487155667,0.0,23.6191370806113,40.76069446236956,0.0,926.4027411668344,23.89910157248223,36.069886821952764,0.0,1746.1162518316794,23.882910185020044,40.16683704542206,0.0,1237.5509626315607,22.690127676315832,40.24580262661002,0.0,721.6410353686213,23.82312273307293,42.840996585613645,0.0,1315.5045395117581,0.0,0.0,4433.737124829707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2002.7431292298338,2002.7431292298338,2285.1423037368704,2285.1423037368704,0.0,0.0,1224.4312630194959,4433.737124829707,8.486476532543252,7.22,0.8413355947733798,5658.168387849202,50.73629741443398,0.0,8.486476532543252,0.8413355947733798,16.26847121651179,0.006243534845073355,6.845175093292529,12.995559544386547,0.5464148607288961,0.006243534845073355,13.0,81.99999995888795,0.0,0.0,0.12413760096456901,7.22,0.15942290260861347,11.500398791208827,0.31057230924622753,0.005780215242036993,11.5,17.85,0.31057230924622753,0.005780215242036993,4.5,48516783.933331445,1484824.6941541913 
 04/11  11:00:00,19.5875,11.0,5.0,11.0,5.0,20.0,24.17115775352237,10.162872917729217,23.898694252902047,10.807611983469299,23.899009974443636,8.95429589246905,23.89873220993688,10.490798110082828,23.302681672697297,9.879494588173674,23.89873553919204,11.55981544819721,24.17115775352237,41.16303212345688,1248.2587291527202,0.0,23.898694252902047,43.683047902592286,0.0,1430.9903598226035,23.899009974443636,38.57859696673161,0.0,1868.535966202512,23.89873220993688,42.770648299285966,0.0,1602.2276814818213,23.302681672697297,42.5576916786231,0.0,768.3207726769244,23.89873553919204,45.91949823972327,0.0,1968.1039401361177,0.0,0.0,6936.0344545639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.061287260925,2549.061287260925,4241.9005393970065,4241.900539397006,0.0,0.0,1718.7911282782284,6936.0344545639,8.923004300847374,7.22,0.9712064601454935,8654.82558284213,50.73629741443398,0.0,8.923004300847374,0.9712064601454935,18.36980462826341,0.006726633513893585,7.920608252410896,12.996327216490963,0.69105566919892,0.006726633513893585,13.0,81.99999995888795,0.0,0.0,0.3233091228715608,7.22,0.20040414693463598,11.501338985934877,0.31057230924622753,0.005482065104114968,11.5,19.5875,0.31057230924622753,0.005482065104114968,4.5,51923956.42335547,1642807.9105208477 
 04/11  12:00:00,20.6875,8.8,4.0,8.8,4.0,16.0,25.151837012507436,10.56762488731883,23.898468583266656,10.666126917764984,23.89903588072196,9.2474480625624,23.898515358633844,10.472408437986997,23.621420454421024,10.195068467797968,23.898294051075574,11.612251667048413,25.151837012507436,39.88899688998813,524.5999160108504,0.0,23.898468583266656,43.273714028667094,0.0,1596.0312102653138,23.89903588072196,39.347037375489435,0.0,1546.0197659559014,23.898515358633844,42.717628611753675,0.0,1698.9021042016698,23.621420454421024,42.63861629009284,0.0,791.9233554741897,23.898294051075574,46.07900461606099,0.0,1946.9802190506966,0.0,0.0,7639.024794760594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2895.6684105177583,2895.6684105177583,4521.321682762431,4521.32168276243,0.0,0.0,1869.179011662175,7639.024794760594,9.049145788738901,7.22,0.9959845486212211,9508.203806422769,50.73629741443398,0.0,9.049145788738901,0.9959845486212211,18.847084740980314,0.006868958811340179,8.20143797665067,13.00281925349719,0.6839430143865736,0.006868958811340179,13.0,81.99999995888795,0.0,0.0,0.3282030675807327,7.22,0.22619527921055463,11.501232537318014,0.31057230924622753,0.005439393753764787,11.5,20.6875,0.31057230924622753,0.005439393753764787,4.5,51127553.91916549,1632208.8058229615 
 04/11  13:00:00,21.1,4.4,2.0,4.4,2.0,8.0,25.87925804614288,10.253066664462303,23.898756264049535,9.822301030314645,23.898989787559522,8.860566732434094,23.898751292509633,9.67729932731964,23.561097409436194,9.414947898606377,23.898652522881427,10.995590996266419,25.87925804614288,37.414921016462756,45.40580382445705,30.764406091267574,23.898756264049535,40.90675710464703,0.0,1430.7812978621275,23.898989787559522,38.3360689551178,0.0,1073.647077556071,23.898751292509633,40.510284941522485,0.0,1532.8171282880364,23.561097409436194,40.61918828637967,0.0,785.8383770329948,23.898652522881427,44.238134040496746,0.0,1549.622452537091,0.0,0.0,6725.238456266826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3026.1743148955275,3026.1743148955275,3389.32269476851,3389.3226947685107,0.0,0.0,1687.6813442974276,6725.238456266826,8.730059860145104,7.22,1.0630473401168494,8412.919800564254,50.73629741443398,0.0,8.730059860145104,1.0630473401168494,18.08086952341417,0.006664062874934712,7.750339744174418,13.018208527270582,0.5767670918259571,0.006664062874934712,13.0,81.99999995888795,0.0,0.0,0.26183550711387266,7.220000000000001,0.23590373861172573,11.501178840031033,0.31057230924622753,0.005524879686028314,11.5,21.1,0.31057230924622753,0.005524879686028314,4.5,46362439.38676739,1508800.9975761063 
 04/11  14:00:00,22.1625,8.8,4.0,8.8,4.0,16.0,26.326335101748484,9.68139532394577,23.89884594437501,9.605729159337796,23.899081710666344,9.120935563213846,23.898882764092527,9.516177185671644,23.85721294549743,9.326786622046361,23.898529998069105,10.700999093889761,26.326335101748484,35.059059667207855,0.0,343.94693622301384,23.89884594437501,40.3081246591364,0.0,1776.943012169557,23.899081710666344,39.01534335561767,0.0,1009.5694533708474,23.898882764092527,40.066473876388756,0.0,1827.7878063229014,23.85721294549743,39.657603059621295,0.0,903.4994180844026,23.898529998069105,43.373645870594565,0.0,2046.3114515182106,0.0,0.0,8555.931316002117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3361.1802873491943,3361.1802873491943,4977.018062996134,4977.018062996134,0.0,0.0,2073.88114103071,8555.931316002117,8.92780586878043,7.22,1.1942824199404383,10629.812457032827,50.73629741443398,0.0,8.92780586878043,1.1942824199404383,19.51799331749613,0.006640839756143905,7.690783577741364,12.980566864371863,0.6800949943715263,0.006640839756143905,13.0,81.99999995888795,0.0,0.0,0.3966332358161183,7.220000000000001,0.2606779159393311,11.500049829052871,0.31057230924622753,0.005474297027057547,11.5,22.1625,0.31057230924622753,0.005474297027057547,4.5,50692129.697738886,1627429.201366592 
 04/11  15:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,26.646657953859755,10.059126285987652,23.89850326159459,9.967553046779416,23.898693247996427,9.797518313111071,23.89859410594951,10.025150639626087,23.898387650840203,9.563130428938145,23.898279934377193,11.105926073455864,26.646657953859755,35.28591820925999,0.0,610.0882439515008,23.89850326159459,41.29953388237361,0.0,2042.9283288015172,23.898693247996427,40.83260406799857,0.0,958.4968997512381,23.89859410594951,41.46007835063913,0.0,1900.2123011611684,23.898387650840203,40.193201246073954,0.0,1240.0003665673555,23.898279934377193,44.55970847509086,0.0,2228.2254945190775,0.0,0.0,10151.234202180145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3776.7126608520734,3776.7126608520734,6135.2826211702195,6135.2826211702195,0.0,0.0,2430.6004701888487,10151.234202180145,9.16159911852424,7.22,1.2469480358407328,12581.834672368994,50.73629741443398,0.0,9.16159911852424,1.2469480358407328,20.37349553130875,0.006702694654132504,7.819806984187743,12.994712593048492,0.7528082492060579,0.006702694654132504,13.0,81.99999995888795,0.0,0.0,0.48040295046555637,7.219999999999999,0.29100827581644156,11.500872787432899,0.31057230924622753,0.005201985963176495,11.5,23.487499999999997,0.31057230924622753,0.005201985963176495,4.5,53032037.09775445,1734684.453339843 
 04/11  16:00:00,23.525,11.0,5.0,11.0,5.0,20.0,26.855347077838935,10.353028446345967,23.89839081883091,10.123270551053173,23.898583763477603,10.263269698398712,23.898514456677713,10.420323944462133,23.898461101205104,9.452511630554952,23.8981939611717,11.485005124630316,26.855347077838935,35.54710442345739,0.0,790.657332020468,23.89839081883091,41.73227637254116,0.0,2149.5346619001275,23.898583763477603,42.125706649335974,0.0,855.134432210172,23.898514456677713,42.56995396302119,0.0,1757.5020373524505,23.898461101205104,39.89502645140361,0.0,1535.6212834778412,23.8981939611717,45.693445729378034,0.0,2143.2668137379883,0.0,0.0,10399.370999949433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3788.610920064802,3788.610920064802,6334.768553177973,6334.768553177973,0.0,0.0,2484.5169063249514,10399.370999949433,9.221707449435062,7.219999999999999,1.2394417631046852,12883.887906274384,50.73629741443398,0.0,9.221707449435062,1.2394417631046852,20.569086018532957,0.0068120368363938635,8.045258943845386,13.00025539253615,0.7595110227955566,0.0068120368363938635,13.0,81.99999995888795,0.0,0.0,0.47691115819343727,7.22,0.29192793729928035,11.500021476911101,0.31057230924622753,0.005173224359618643,11.5,23.525,0.31057230924622753,0.005173224359618643,4.5,51429890.200057015,1745341.431869317 
 04/11  17:00:00,23.3,11.0,5.0,11.0,5.0,20.0,26.99949362483064,10.503252049549472,23.898249711424906,10.13035438810677,23.80678495033165,10.558004963146278,23.898425034515785,10.760616776567666,23.89845848106015,9.198389225952818,23.898132902275364,11.806964099277359,26.99949362483064,35.602669528102076,0.0,689.2201272700677,23.898249711424906,41.75246684803352,0.0,2008.3297203380882,23.80678495033165,43.199950458295376,0.0,730.2044147783789,23.898425034515785,43.5464580749325,0.0,1443.558336569544,23.89845848106015,39.219139877009766,0.0,1629.4716769976394,23.898132902275364,46.676463310423884,0.0,1860.0686192432725,0.0,0.0,9441.035371195125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3717.072016009521,3717.072016009521,5401.843770433519,5401.843770433519,0.0,0.0,2274.7024200641117,9441.035371195125,9.038869204146753,7.22,1.2382016103653464,11715.737791259236,50.73629741443398,0.0,9.038869204146753,1.2382016103653464,20.03914153518823,0.006684719189975631,7.756510116728636,13.005914862763975,0.6911680001714168,0.006684719189975631,13.0,81.99999995888795,0.0,0.0,0.4232461251400269,7.22,0.2867081100471012,11.498736845658886,0.31057230924622753,0.005017693854833658,11.5,23.3,0.31057230924622753,0.005017693854833658,4.5,46970215.15975592,1642147.8126991943 
 04/11  18:00:00,22.6125,11.0,5.0,11.0,5.0,20.0,26.95790079931168,10.482351195836209,23.898221264772722,9.942798492134475,23.46334466535441,10.230519450176903,23.89832410109333,10.863293422326567,23.898475408147803,8.781626707265971,23.897854092902925,11.789163467071806,26.95790079931168,35.63998661854638,0.0,466.40561884826366,23.898221264772722,41.23138477132019,0.0,1722.7584550424692,23.46334466535441,43.14868114168381,0.0,706.5527329735911,23.89832410109333,43.84508404249675,0.0,1212.4205541729907,23.898475408147803,38.13046340131395,0.0,1422.1084223728963,23.897854092902925,46.622468684814216,0.0,1818.2581354601784,0.0,0.0,8226.704976599438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3497.9938538301985,3497.9938538301985,4399.107363350064,4399.107363350064,0.0,0.0,2010.4786676479662,8226.704976599438,8.81944752986876,7.22,1.2263528926907155,10237.183644247405,50.73629741443398,0.0,8.81944752986876,1.2263528926907155,19.261955828984675,0.006374952639737534,7.05291305673501,13.01480076063203,0.6224681729317212,0.006374952639737534,13.0,81.99999995888795,0.0,0.0,0.2810880607307084,7.220000000000001,0.27041313266642397,11.50007614754444,0.31057230924622753,0.004685970650829345,11.5,22.6125,0.31057230924622753,0.004685970650829345,4.5,45924166.236691274,1558215.0268906674 
 04/11  19:00:00,21.512499999999996,5.5,2.5,5.5,2.5,10.0,26.527394452138054,9.772157221697649,23.55939044985206,9.047499416968286,22.387252344394522,7.8351207195994785,23.270825345764727,9.791930687769016,23.31038271567275,7.1297760959930585,23.730719984063,11.258220151333408,26.527394452138054,34.86102814581437,0.0,280.07587724084306,23.55939044985206,39.62226866020714,0.0,845.3894460230969,22.387252344394522,39.2074731383726,0.0,591.115340458525,23.270825345764727,42.39378740019319,0.0,779.029835932631,23.31038271567275,35.30385289140788,0.0,766.9360258248091,23.730719984063,45.46738647590439,0.0,854.7510240696519,0.0,25.134590239377346,4269.001059787666,0.0,0.0,42.01619944874084,0.0,0.0,0.0,0.0,0.0,3152.8495652519578,3152.8495652519578,736.9427636335575,736.9427636335575,25.134590239377346,31.41823779922168,1205.2159421232682,4269.001059787666,8.067319467594814,7.22,1.2010357348736203,5474.217001910934,50.65570621337706,0.0001910025304304682,8.067319467594814,1.2010357348736203,13.959140219374621,0.005356062731239143,4.567943734700405,13.000152201949,0.3705044250126874,0.005356062731239143,13.0,81.99999995903795,0.0,0.0,0.030923863691067876,7.219999999999999,0.24509597484932905,11.500069941569619,0.31057230924622753,0.00488525823762442,11.5,21.512499999999996,0.31057230924622753,0.00488525823762442,4.5,28398818.80362902,1354960.257918031 
 04/11  20:00:00,20.4125,0.0,0.0,0.0,0.0,0.0,25.244063739995592,8.172789304962235,22.3528217006753,7.471474518205175,22.20050209747688,6.1307157300827715,22.279630768776805,7.859306818471494,22.21878746218852,5.986858081667073,22.589132724044745,9.855950682362547,25.244063739995592,33.7591721499004,0.0,753.2197299230513,22.3528217006753,38.30083515025994,0.0,593.6084749582469,22.20050209747688,35.25263581889337,0.0,184.97535329210157,22.279630768776805,39.51214893563437,0.0,476.80603742399927,22.21878746218852,34.86289662064576,0.0,408.0885657032863,22.589132724044745,44.367991720834226,0.0,750.9277514480832,0.0,856.5877944014619,3754.552119422109,0.0,154.0709495219503,434.589938825859,225.55619850896676,276.97707187696403,11.896934767534601,0.0,0.0,2810.180156060531,2810.180156060531,663.6352623677974,663.6352623677974,856.5877944014619,1070.7347430018272,1101.6003725789603,3754.552119422109,7.981222424903601,7.219999999999999,1.1758938782425514,4856.15249200107,47.91636743269264,0.005875251569392072,7.981222424903601,1.1758938782425514,13.762996179497144,0.005836180877094344,5.791509058610872,12.999640329263176,0.3705044250126874,0.005836180877094344,13.0,81.99999996712836,0.0,0.0,0.028114292245213876,7.219999999999999,0.2199541182182605,11.500066033475056,0.31057230924622753,0.005610692359270267,11.5,20.4125,0.31057230924622753,0.005610692359270267,4.5,17207954.12421405,1354960.257918031 
 04/11  21:00:00,19.3125,0.0,0.0,0.0,0.0,0.0,24.764228877284967,7.390111351533697,22.162047646851292,6.88449131147696,22.089997215455902,6.1371699735674206,22.06943813632584,7.148204108322478,22.37082227497271,6.106791773032219,22.251048554784557,8.982198574989024,24.764228877284967,32.932845559213284,0.0,0.0,22.162047646851292,37.21659889152818,47.52,0.0,22.089997215455902,35.50443114190253,20.520000000000003,0.0,22.06943813632584,38.11074488628051,47.52,0.0,22.37082227497271,34.82907705579387,20.520000000000003,0.0,22.251048554784557,42.700530986136926,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,24.83540122762904,0.00653982424549499,7.433671528814883,24.83540122762904,0.0,0.00653982424549499,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,19.3125,0.0,0.006294060153143437,11.5,19.3125,0.0,0.006294060153143437,4.5,5760000.0,0.0 
 04/11  22:00:00,18.9,0.0,0.0,0.0,0.0,0.0,24.08418593725538,7.401829577843525,21.692127141058062,6.897002376867133,21.674169490005283,6.143731801061242,21.6186981834988,7.162279229611741,21.901984951522305,6.111696091130588,21.921457936705153,8.995507919723796,24.08418593725538,34.33117566527524,0.0,0.0,21.692127141058062,38.33381215165156,27.720000000000002,0.0,21.674169490005283,36.43483326938868,11.970000000000002,0.0,21.6186981834988,39.21342736631436,27.720000000000002,0.0,21.901984951522305,35.85235753053582,11.970000000000002,0.0,21.921457936705153,43.60833536756249,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,24.277595565256682,0.006524578227123343,7.400096217884027,24.277595565256682,0.0,0.006524578227123343,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,18.9,0.0,0.006503624291184195,11.5,18.9,0.0,0.006503624291184195,4.5,1710000.0,0.0 
 04/11  23:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,23.364151295309334,7.401712034846579,21.255367721728,6.896724678108647,21.27624738869178,6.143415710558916,21.206365501309104,7.1619951152479615,21.41869343555922,6.1113987528461715,21.521941360741142,8.995348159119915,23.364151295309334,35.85100383433595,0.0,0.0,21.255367721728,39.37112379009193,15.840000000000002,0.0,21.27624738869178,37.332016607529866,6.840000000000001,0.0,21.206365501309104,40.214888039691004,15.840000000000002,0.0,21.41869343555922,36.92596661592146,6.840000000000001,0.0,21.521941360741142,44.68433331671388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,23.536324550828276,0.006525335655689412,7.40177584255702,23.536324550828276,0.0,0.006525335655689412,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,18.525000000000002,0.0,0.006606463200189177,11.5,18.525000000000002,0.0,0.006606463200189177,4.5,1710000.0,0.0 
 04/11  24:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.73299085010899,7.383273652162688,20.94275283162864,6.878370638760332,20.978540231766203,6.125181567120613,20.90671524842568,7.143600483102468,21.06261523705168,6.093169999251577,21.262247541900116,8.976673944342501,22.73299085010899,37.198852446859775,0.0,0.0,20.94275283162864,40.083307581759286,15.840000000000002,0.0,20.978540231766203,37.97251250509523,6.840000000000001,0.0,20.90671524842568,40.91007820839513,15.840000000000002,0.0,21.06261523705168,37.69345766962947,6.840000000000001,0.0,21.262247541900116,45.34356354155358,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,22.88241627580086,0.006525303532279545,7.383271546400132,22.88241627580086,0.0,0.006525303532279545,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.007772558839905908,11.5,18.3,0.0,0.007772558839905908,4.5,1710000.0,0.0 
 04/12  01:00:00,18.3,0.0,0.0,0.0,0.0,0.0,22.191202563528773,7.381431571585479,20.728050208739617,6.876535540142875,20.76426363374632,6.123357051402864,20.699326691851788,7.141761618354478,20.812799960015784,6.091345749094551,21.065055597817096,8.974808149262646,22.191202563528773,38.43908330776353,0.0,0.0,20.728050208739617,40.6112384717466,15.840000000000002,0.0,20.76426363374632,38.471497726627625,6.840000000000001,0.0,20.699326691851788,41.4303558964507,15.840000000000002,0.0,20.812799960015784,38.27199507916565,6.840000000000001,0.0,21.065055597817096,45.89000909639489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,22.317995510891585,0.006525304773555309,7.381431571585479,22.317995510891585,0.0,0.006525304773555309,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,18.3,0.0,0.008857934858870167,11.5,18.3,0.0,0.008857934858870167,4.5,1710000.0,0.0 
 04/12  02:00:00,18.675,0.0,0.0,0.0,0.0,0.0,21.741283597914503,7.377742545264407,20.599997696913587,6.872861422223812,20.630766230773048,6.119705026137497,20.580663923160774,7.138079635670543,20.65851564298333,6.087694770486985,20.914967604215498,8.971071752768557,21.741283597914503,39.49823272083136,0.0,0.0,20.599997696913587,40.92246615340073,15.840000000000002,0.0,20.630766230773048,38.77927009581819,6.840000000000001,0.0,20.580663923160774,41.72379707204281,15.840000000000002,0.0,20.65851564298333,38.62745368754638,6.840000000000001,0.0,20.914967604215498,46.30351297321763,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,21.845331209884424,0.006525304728712164,7.377742545264407,21.845331209884424,0.0,0.006525304728712164,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,18.675,0.0,0.009073193933420955,11.5,18.675,0.0,0.009073193933420955,4.5,1710000.0,0.0 
 04/12  03:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,21.380341602946498,7.372207929906269,20.50687460803572,6.867349500531465,20.53344645197479,6.114226147613279,20.493257128852743,7.13255581560144,20.54925213147518,6.082217443600699,20.802639045792727,8.965466111805398,21.380341602946498,40.364874185439874,0.0,0.0,20.50687460803572,41.142659640470946,15.840000000000002,0.0,20.53344645197479,38.99794935987594,6.840000000000001,0.0,20.493257128852743,41.93353223912283,15.840000000000002,0.0,20.54925213147518,38.87384714345276,6.840000000000001,0.0,20.802639045792727,46.60699581793372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,21.462642874242857,0.006525304730243939,7.372207929906269,21.462642874242857,0.0,0.006525304730243939,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,18.525000000000002,0.0,0.00926581984650273,11.5,18.525000000000002,0.0,0.00926581984650273,4.5,1710000.0,0.0 
