Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/12  04:00:00,17.6125,0.0,0.0,0.0,0.0,0.0,21.088136970986003,7.381431571585479,20.377795613383828,6.876535521685573,20.416024725728796,6.123356973767816,20.37223832983334,7.141761583978598,20.42502145367484,6.091345749094551,20.71583415804467,8.974808149262646,21.088136970986003,41.12091445843484,0.0,0.0,20.377795613383828,41.49808857314969,15.840000000000002,0.0,20.416024725728796,39.30647199590536,6.840000000000001,0.0,20.37223832983334,42.27477618739742,15.840000000000002,0.0,20.42502145367484,39.197826415385094,6.840000000000001,0.0,20.71583415804467,46.88638302448201,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,21.157263394155237,0.006525304730194287,7.381431571585479,21.157263394155237,0.0,0.006525304730194287,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,17.6125,0.0,0.009386781991214174,11.5,17.6125,0.0,0.009386781991214174,4.5,1710000.0,0.0 
 04/12  05:00:00,16.8875,0.0,0.0,0.0,0.0,0.0,20.82258142433539,7.3869640351905534,20.25966495464049,6.882045898378505,20.29601914975484,6.128833938134557,20.258135335605065,7.147283608833652,20.301016498120898,6.096821358030961,20.64111429855852,8.980411697781754,20.82258142433539,41.81361008337666,0.0,0.0,20.25966495464049,41.817824570442475,15.840000000000002,0.0,20.29601914975484,39.61383957390447,6.840000000000001,0.0,20.258135335605065,42.58991470590868,15.840000000000002,0.0,20.301016498120898,39.514081861493665,6.840000000000001,0.0,20.64111429855852,47.12056685742665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,20.887969768427162,0.006525304730195814,7.3869640351905534,20.887969768427162,0.0,0.006525304730195814,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,16.8875,0.0,0.009423993087318092,11.5,16.8875,0.0,0.009423993087318092,4.5,1710000.0,0.0 
 04/12  06:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,20.60610688633632,7.3869640351905534,20.17716521410292,6.882045898378505,20.489976181972427,6.128833938134557,20.405250858095652,7.147283608833652,20.2341701369469,6.096821358030961,20.572354121417124,8.980411697781754,20.60610688633632,42.37457778314821,0.0,0.0,20.17716521410292,42.03165826138485,15.840000000000002,0.0,20.489976181972427,39.14726401367063,6.840000000000001,0.0,20.405250858095652,42.20806599905415,15.840000000000002,0.0,20.2341701369469,39.67766780472741,6.840000000000001,0.0,20.572354121417124,47.3207304786274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.953380402122708,7.953380402122708,0.0,0.0,44.56789015338241,0.0,7.953380402122708,0.0,20.642923554983525,0.006525304730195773,7.3869640351905534,20.642923554983525,0.0,0.006525304730195773,13.0,81.99999997766838,0.0,0.0,0.0,7.220000000000001,0.0,16.0125,0.0,0.009404754866463236,11.5,16.0125,0.0,0.009404754866463236,4.5,1710000.0,0.0 
 04/12  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,20.88467082038312,7.900659497928763,22.127950843428604,8.244744067993402,22.177910282446103,8.633394292169907,22.16984578486181,8.364601326573302,22.135548319399014,8.753989753039706,22.080046139183967,9.361821845386972,20.88467082038312,43.14972486929361,512.6083805887946,0.0,22.127950843428604,40.95076850931582,1361.6272684119042,0.0,22.1779102824461,41.96648181117054,104.58352835341792,21.828706353885686,22.16984578486181,41.17849156685542,502.9397751775655,24.123522935238935,22.135548319399014,42.412206887369116,572.7491877785442,0.0,22.080046139183967,44.272138907111554,1612.5241596776598,0.0,0.0,8110.818771439428,2499.1685634156224,0.0,2093.5251079131585,702.0092840677448,1172.318039452216,1254.3350644104082,2330.510421766134,0.0,0.0,1932.4268012170514,1301.9062990626865,377.21112107841634,377.21112107841634,7845.08946206407,9806.361827580087,856.9472367747311,2499.1685634156224,7.942943050497058,7.22,0.8243070907942378,3356.1158001903536,58.49964605529948,0.08885621533604732,7.942943050497058,0.824307090794238,13.002529589293797,0.008245287584815741,10.832167025820889,13.00032549891239,0.3705044250126874,0.008245287584815741,13.0,81.73652814690294,0.0,0.0,0.020509696238944837,7.22,0.18185187684449056,11.499245370736539,0.31057230924622753,0.008555666038555888,11.5,15.6,0.31057230924622753,0.009360556715117369,4.5,6991435.647605947,1354960.257918031 
 04/12  08:00:00,15.912500000000001,0.0,0.0,0.0,0.0,0.0,21.166283251194603,9.655907568285844,22.198696789203044,9.991349514760362,22.199506807203072,10.650992162809876,22.199155126630572,9.980352111237597,22.19927896534135,10.725721681286466,22.198605607149005,10.028881795718105,21.166283251194603,47.75778015369092,464.60507174335453,0.0,22.198696789203044,45.85497226689107,798.4758272820595,0.0,22.199506807203072,47.91445170838473,63.192600023559805,0.0,22.199155126630572,45.81907815031287,397.25165927088017,0.0,22.19927896534135,48.153257029012074,282.565983022537,0.0,22.198605607149005,45.96393321803868,1019.8024433110343,0.0,0.0,5885.3114919445015,2720.1432771488244,0.0,1537.3898470657668,685.4863188189873,1096.3138029504246,969.3697157785473,1753.5080229466669,0.0,0.0,2180.305800867598,1401.0761122584186,396.07421070470605,396.07421070470593,5885.3114919445015,7356.6393649306265,897.6532615831491,2720.1432771488244,8.063900766890335,7.22,0.7702320229592564,3617.796538731973,51.53321476230218,0.046234513149112005,8.063900766890335,0.7702320229592564,13.052247262929306,0.008365804438601956,11.058732009688706,13.00014950303329,0.3705044250126874,0.008365804438601956,13.0,81.99963880178393,0.0,0.0,0.02089756837197662,7.220000000000001,0.20533845843761886,11.500886428675122,0.31057230924622753,0.008550922699428882,11.5,15.912500000000001,0.31057230924622753,0.009545646821650381,4.5,7048165.643954637,1354960.257918031 
 04/12  09:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,22.05016003603755,11.204847868453374,22.25540244506029,12.196115075326453,22.200257783091498,12.302732241523918,22.63898314921769,12.216340022871899,22.200423235574853,12.274208392412177,22.823896808579534,12.169162122078832,22.05016003603755,50.17578809003751,1466.3949208711797,0.0,22.25540244506029,52.9546202693661,0.0,694.9244299865813,22.200257783091498,53.4791942582716,0.0,547.3406006981176,22.63898314921769,51.78635311342174,0.0,732.4560758309815,22.200423235574853,53.373640144723495,0.0,440.8635345436132,22.823896808579534,51.05590623595357,0.0,782.7977299784402,0.0,288.34319841305876,3058.1299050505813,0.0,47.98691153245146,75.54794955717631,0.0,246.35580931252434,0.0,0.0,0.0,2464.6006100740524,1580.2842410245833,442.4548342129016,442.45483421290237,288.34319841305876,360.42899801632353,960.576994497305,3058.1299050505813,8.217254026460985,7.22,0.7311714350706638,4018.7068995478867,49.156503446165814,0.002115063940544433,8.217254026460985,0.7311714350706638,13.175308782554893,0.008492739017088111,11.28257589753736,13.000573366567924,0.3705044250126874,0.008492739017088111,13.0,81.99998535595809,0.0,0.0,0.022598096684248344,7.219999999999999,0.23229365647314937,11.500226331871625,0.31057230924622753,0.008543064738329392,11.5,16.474999999999998,0.31057230924622753,0.009671937603925942,4.5,36987657.44483246,1354960.257918031 
 04/12  10:00:00,16.325,11.0,5.0,11.0,5.0,20.0,22.924832966784795,13.39063365988805,23.19179378344553,14.124526298424875,22.798238831662843,13.417727236789823,23.715163859926513,14.268289634220425,22.42560446218687,13.270033390777497,23.817115706003282,14.62238961566726,22.924832966784795,54.92787895027452,1510.6931992695065,0.0,23.19179378344553,56.68510866552702,0.0,821.0688070091553,22.798238831662843,55.44246552853469,0.0,665.2270404020072,23.715163859926513,55.439571303447586,0.0,878.8289879256358,22.42560446218687,56.16721870210229,0.0,706.0747343698511,23.817115706003282,56.38575027643819,0.0,1244.6255194567536,0.0,0.0,3423.302463116371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2299.095329187778,1532.332958089196,913.0663980713146,913.0663980713141,0.0,0.0,1027.704741750397,3423.302463116371,8.157323301146006,7.22,0.8704553007196877,4451.007204866768,48.53503080309363,0.0,8.157323301146006,0.8704553007196878,14.202483376908509,0.008795285623175303,11.812477579881406,12.982995466868303,0.4098849959131881,0.008795285623175303,13.0,81.99998649748565,0.0,0.0,0.04183374810296944,7.22,0.21640888817529977,11.499807821396484,0.31057230924622753,0.008534454635300354,11.5,16.325,0.31057230924622753,0.009513264436982301,4.5,47729568.280250974,1379045.3714929197 
 04/12  11:00:00,16.1,11.0,5.0,11.0,5.0,20.0,23.696833118100777,14.616312026497134,23.7429339995266,15.163152268711643,23.23560144351542,13.920072613308177,23.89832627277569,14.956296294614914,22.819323235578672,13.692369580193054,23.89852701576904,15.426215036293616,23.696833118100777,56.76052996802778,1436.3834490972586,0.0,23.7429339995266,58.634273520229186,0.0,866.8119948320424,23.23560144351542,55.7883679444033,0.0,695.5409981014848,23.89832627277569,57.320102905810415,0.0,1170.9239194641896,22.819323235578672,56.3711997020876,0.0,736.1608710715174,23.89852701576904,59.07803658474555,0.0,1767.0924035426806,0.0,0.0,4535.803053433093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2152.3004156615957,1460.3555277037326,2195.1533247317975,1766.72163493923,0.0,0.0,1234.8672635901605,4535.803053433093,8.331811806925288,7.22,0.971665423670826,5770.670317023254,48.53503080309363,0.0,8.331811806925288,0.971665423670826,15.762105117695441,0.009214380921851452,12.515624647722763,12.980519559163374,0.4806188193546324,0.00886364506944223,13.0,81.99998649748565,0.0,0.0,0.09656645102979655,7.22,0.20240753912856035,11.500625760521219,0.31057230924622753,0.008532851577201878,11.5,16.1,0.31057230924622753,0.00941615262856518,4.5,49966155.816958964,1426732.0846993998 
 04/12  12:00:00,15.787500000000001,8.8,4.0,8.8,4.0,16.0,24.209604657664606,14.803171009482856,23.839307845159095,15.335107652105727,23.27983462221055,13.81301516512939,23.898434538079243,14.705364887651504,22.895115480281984,13.577896031606638,23.898575209899676,15.242692655921141,24.209604657664606,55.70927941529899,1153.2080606887203,0.0,23.839307845159095,58.94314374490095,0.0,873.1193548653109,23.27983462221055,55.25408782615719,0.0,696.9724906268457,23.898434538079243,56.40055883320371,0.0,1151.5580246902844,22.895115480281984,55.69652067355752,0.0,740.0783042944909,23.898575209899676,58.38636222193075,0.0,1730.6243122220294,0.0,0.0,4589.785264031916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2013.6228860117512,1360.928687692524,2315.8987707607894,1802.958380123445,0.0,0.0,1243.8409733195388,4589.785264031916,8.264376687676801,7.22,1.0481331542210408,5833.6262373514555,48.53503080309363,0.0,8.264376687676801,1.048133154221041,15.895321260895535,0.00930343903064073,12.660766358985732,13.004902560441929,0.4761966391018796,0.008876729027756904,13.0,81.99998649748565,0.0,0.0,0.10126039621483009,7.22,0.18937113267178168,11.500926235531816,0.31057230924622753,0.008538244699101935,11.5,15.787500000000001,0.31057230924622753,0.009371440170101431,4.5,48715369.05336356,1423294.7229568893 
 04/12  13:00:00,13.850000000000001,4.4,2.0,4.4,2.0,8.0,24.449878180425426,14.414325549154302,23.425942797711382,14.6565282566803,22.87566064392587,13.208497598760703,23.875695491872122,14.242233036286471,22.536835582031898,13.02846443392036,23.899009509170043,14.763752769391912,24.449878180425426,53.55243067898004,790.7820788041181,0.0,23.425942797711382,57.84686302979171,0.0,837.1463983189165,22.87566064392587,54.4348274548087,0.0,667.3578148553673,23.875695491872122,54.811834423951794,0.0,844.8571291361749,22.536835582031898,54.91522091135112,0.0,710.8973528209312,23.899009509170043,56.613063837486386,0.0,1268.9739716360145,0.0,0.0,2403.7980547080533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,907.993868230938,745.2891305436123,1169.9614505024451,1035.109487181849,0.0,0.0,838.7281306943953,2403.7980547080533,7.799936917236438,7.22,0.9822669332871918,3242.5261854024484,48.53503080309363,0.0,7.799936917236438,0.982266933287192,14.593729217666917,0.008989724226363752,12.155123708066569,13.029736869425252,0.40811540801938884,0.008859158221789336,13.0,81.99998649748565,0.0,0.0,0.05252421680629596,7.22,0.08035656747612212,11.5001031449103,0.31057230924622753,0.008502543874053203,11.5,13.850000000000001,0.31057230924622753,0.008710244407842644,4.5,43100471.66215728,1377414.9048024772 
 04/12  14:00:00,12.1125,8.8,4.0,8.8,4.0,16.0,24.62720442203246,14.020101523871237,23.46170980909021,14.46841127276176,22.885746356480663,13.252354526726952,23.89772725353075,14.35624220731505,22.596600757086108,13.099958174266614,23.898617052530053,14.65899930229663,24.62720442203246,51.64647460285353,793.500056596245,0.0,23.46170980909021,57.02379710297155,0.0,843.6729949203481,22.885746356480663,54.55843988758562,0.0,671.375593450479,23.89772725353075,55.1456625248286,0.0,948.691112700883,22.596600757086108,54.97309387476278,0.0,719.098527637919,23.898617052530053,56.23072877483478,0.0,1736.3027845262463,0.0,0.0,2047.0108083620228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.09962308084502,194.0996230808453,1677.4440367164993,1677.4440367164996,0.0,0.0,772.9254654060452,2047.0108083620228,7.787273242824972,7.22,0.8609605511619041,2819.936273768068,48.53503080309363,0.0,7.787273242824972,0.8609605511619041,15.725676076841735,0.008829169459507166,11.892017218873384,12.97824733829405,0.45817859765770313,0.008829169459507166,13.0,81.99998649748565,0.0,0.0,0.07437133277416189,7.219999999999999,0.016592130015991968,11.499854397237854,0.31057230924622753,0.008187987037324693,11.5,12.1125,0.31057230924622753,0.008187987037324693,4.5,45484938.30082326,1410367.350079919 
 04/12  15:00:00,11.325,11.0,5.0,11.0,5.0,20.0,24.741711941936007,14.36001408388475,23.515638221860247,15.007458507634924,22.894236154532564,13.613338135855969,23.89862780119344,14.916384921947948,22.647496377410665,13.416327514294736,23.898184075654935,14.91116647046665,24.741711941936007,52.43764844065096,899.9930385322496,0.0,23.515638221860247,58.85182737614187,0.0,847.1289639884062,22.894236154532564,55.82818759268343,0.0,671.0820841493069,23.89862780119344,57.174220684836925,0.0,944.7552548170559,22.647496377410665,55.94661291532144,0.0,721.9028350485618,23.898184075654935,57.15466576272589,0.0,1864.3260510622777,0.0,0.0,1966.6248069826745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.967108282202819,3.967108282202647,1770.0782948347883,1770.0782948347883,0.0,0.0,758.3381415625286,1966.6248069826745,7.785018238504497,7.22,0.8299500862091351,2724.9629485452033,48.53503080309363,0.0,7.785018238504497,0.8299500862091355,15.866176653888793,0.008721963282656552,11.709788991156369,12.996158611771467,0.46956664407496407,0.008721963282656552,13.0,81.99998649748565,0.0,0.0,0.0797362847934659,7.219999999999999,0.00030422728102139134,11.312473769487719,0.31057230924622753,0.00789747716024133,11.5,11.325,0.31057230924622753,0.00789747716024133,4.5,46311983.78113215,1418455.2820398873 
 04/12  16:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,24.7193780496312,14.602473196855556,23.36214256409826,15.180666046633494,22.711730738468816,13.445533550833378,23.847627215390865,15.258262478254286,22.508221020555823,13.209732028048645,23.89792423143795,14.987855057171922,24.7193780496312,53.33647859327287,907.002944530142,0.0,23.36214256409826,60.06297693689366,0.0,834.185529915142,22.711730738468816,55.83543195886894,0.0,657.92691225763,23.847627215390865,58.62390881167499,0.0,827.3016446107663,22.508221020555823,55.66670038008574,0.0,710.5891703489372,23.89792423143795,57.43819293629434,0.0,1731.4041279833834,0.0,0.0,1547.5648396671154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1334.5432487803646,1334.5432487803644,0.0,0.0,684.4790161773888,1547.5648396671154,7.659567075121156,7.22,0.8394730761670588,2232.043855844504,48.53503080309363,0.0,7.659567075121156,0.8394730761670592,15.076117590585403,0.008373070437988659,11.100997970027674,13.00799804718426,0.4476717198078512,0.008373070437988659,13.0,81.99998649748565,0.0,0.0,0.06531668223321785,7.22,0.0,10.7875,0.31057230924622753,0.0074106072685155054,11.5,10.7875,0.31057230924622753,0.0074106072685155054,4.5,44239493.50050573,1403101.070234676 
 04/12  17:00:00,10.225,11.0,5.0,11.0,5.0,20.0,24.55986288434226,14.399066494253125,22.89227343931934,14.836114424697616,22.272392457314044,12.851259692311789,23.31033846647005,15.109598329771597,22.2087636811869,12.607133015467104,23.898115988531046,15.011384127957216,24.55986288434226,53.14390677502901,888.8320745852534,0.0,22.89227343931934,60.43811571507557,0.0,795.5334677806406,22.272392457314044,55.161836928594866,0.0,595.3688493150707,23.31033846647005,59.97713214025295,0.0,785.267282853355,22.2087636811869,54.49791547044621,0.0,595.9798706274717,23.898115988531046,57.524860919823354,0.0,1392.3575321511016,0.0,93.29886498631743,989.2380054854848,0.0,0.0,31.832838298265475,0.0,91.05098904098716,0.0,0.0,0.0,0.0,0.0,771.0140389668702,771.0140389668707,93.29886498631743,116.62358123289677,587.2621769780072,989.2380054854848,7.503791845755732,7.22,0.8305607026893962,1576.5001824634921,48.314141615575394,0.0006598915861895417,7.503791845755732,0.8305607026893962,13.921319477344865,0.008048614512265205,10.516077654695106,13.01344401553294,0.4173197061747623,0.008048614512265205,13.0,81.99998677008517,0.0,0.0,0.041790907583051644,7.219999999999999,0.0,10.225,0.31057230924622753,0.007212466205904339,11.5,10.225,0.31057230924622753,0.007212466205904339,4.5,40261992.23886994,1383170.2549388127 
 04/12  18:00:00,9.625,11.0,5.0,11.0,5.0,20.0,24.280114650056163,14.126446735122173,22.529077486244244,14.39628680290972,22.20132058579514,12.404516589561549,22.842639642552903,14.722414428869545,22.201370673339664,12.192166123033394,23.89813977881403,15.156846518996447,24.280114650056163,53.09565272710689,920.3215053381291,0.0,22.529077486244244,60.053948463385545,0.0,766.6046793019543,22.20132058579514,53.801775932337655,0.0,469.0491238445748,22.842639642552903,60.177011244045204,0.0,749.9554737593538,22.201370673339664,53.05518684345707,0.0,465.54318347475845,23.89813977881403,58.06554293074913,0.0,1302.398115579597,0.0,297.9665217845079,653.5273495305441,0.0,0.0,153.31703854993702,0.0,220.98702652636211,0.0,0.0,0.0,0.0,0.0,460.2259266697079,460.22592666970746,297.9665217845079,372.4581522306349,529.5354213958118,653.5273495305441,7.419392171799343,7.22,0.7793453887651356,1183.0627709263558,46.979934896853194,0.002030670461001784,7.419392171799343,0.7793453887651356,13.188534815704266,0.007821875795852654,10.093148767644859,13.004271884877902,0.40912492888475127,0.007821875795852654,13.0,81.99998846722303,0.0,0.0,0.027038544077263783,7.219999999999999,0.0,9.625,0.31057230924622753,0.007040745693432214,11.5,9.625,0.31057230924622753,0.007040745693432214,4.5,40003191.95406686,1378029.630253328 
 04/12  19:00:00,8.712500000000002,5.5,2.5,5.5,2.5,10.0,23.58633184972019,13.414341685023599,22.203864221549082,13.115774859289532,22.201498755691098,11.113173958612984,22.22019079195698,13.425627959343261,22.202285222316974,10.90589436282132,23.22184422951306,14.753555224484886,23.58633184972019,52.854431374167454,478.5825944401886,0.0,22.203864221549082,56.391632990136,0.0,141.30710965822055,22.201498755691098,49.42488528985864,0.0,95.28180021295853,22.22019079195698,57.48532133697029,0.0,256.4589007008158,22.202285222316974,48.74524890512262,0.0,94.67034840711113,23.22184422951306,58.930366809245754,0.0,817.5912833002551,0.0,2306.499204170573,0.0,0.0,596.2079714743692,526.1666790789374,443.6619352657277,591.0995934353272,0.0,0.0,320.15818906815474,0.0,0.0,0.0,0.0,2306.499204170573,2883.124005213216,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,43.65855873261235,0.014299851650314738,7.379509471140336,0.0,11.153503121987047,0.0072966147073759875,9.080721693525977,12.999540811317154,0.3705044250126874,0.0072966147073759875,13.0,81.9999940456882,0.0,0.0019463904368306221,0.0,7.22,0.0,8.712500000000002,0.31057230924622753,0.006790778173611161,11.5,8.712500000000002,0.31057230924622753,0.006790778173611161,4.5,22968234.292927854,1354960.257918031 
 04/12  20:00:00,8.3,0.0,0.0,0.0,0.0,0.0,22.664243848798094,11.89879552177511,22.202636106939245,11.09485673781721,22.201080925754326,9.487026327623273,22.202471044350183,11.340433728889142,22.20122951702049,9.353698773994438,22.27609405550358,13.282774426757529,22.664243848798094,50.599706999310044,139.76978939534297,0.0,22.202636106939245,49.371514168728595,645.2480967978324,0.0,22.201080925754326,44.32856189786261,242.43904436811482,0.0,22.202471044350183,50.18540151888281,571.6969521291348,0.0,22.20122951702049,43.930026364143366,242.58712996082062,0.0,22.27609405550358,56.751736917232186,0.0,335.53401326547004,0.0,5542.972180349472,0.0,0.0,1379.8929505417636,863.1147171791068,1267.1448393649716,927.5621931508035,403.2926155155137,0.0,505.35294819443607,0.0,0.0,0.0,0.0,5542.972180349472,6928.715225436841,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,45.7726199401952,0.03679818265445502,7.379509471140336,0.0,10.662311558052174,0.007082000855790964,8.650434208765917,13.000035469125532,0.3705044250126874,0.007082000855790964,13.0,81.99999927692933,0.0,0.0032819684227811427,0.0,7.22,0.0,8.3,0.31057230924622753,0.006704079458136234,11.5,8.3,0.31057230924622753,0.006704079458136234,4.5,12189155.596982762,1354960.257918031 
 04/12  21:00:00,8.675,0.0,0.0,0.0,0.0,0.0,21.779316233435853,11.159063040371038,20.84844752969728,10.231806439028928,21.00997374598639,8.935533986692716,20.893537078529597,10.44321192763681,21.009304700910146,8.849387368443095,21.81582101323771,12.420560513501965,21.779316233435853,50.85095172122756,0.0,0.0,20.84844752969728,50.624402488086716,47.52,0.0,21.00997374598639,45.93708015169976,20.520000000000003,0.0,20.893537078529597,51.20138508176348,47.52,0.0,21.009304700910146,45.67222475891208,20.520000000000003,0.0,21.81582101323771,55.140682244233616,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.908217687689692,0.008395159033106833,11.165789718314695,21.908217687689692,0.0,0.008395159033106833,13.0,81.9999999397072,0.0,0.0,0.0,7.219999999999999,0.0,8.675,0.0,0.006694695041732547,11.5,8.675,0.0,0.006694695041732547,4.5,5760000.0,0.0 
 04/12  22:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.971244025810957,11.165335135077967,20.079070603570912,10.23807737871027,20.239473666956386,8.941467246746656,20.117594428053245,10.449522903098716,20.23902553698153,8.85527812306879,21.260114494650754,12.426967094465478,20.971244025810957,53.45147572897312,0.0,0.0,20.079070603570912,53.09073517100975,27.720000000000002,0.0,20.239473666956386,48.17909045981571,11.970000000000002,0.0,20.117594428053245,53.718007870006,27.720000000000002,0.0,20.23902553698153,47.90056147265136,11.970000000000002,0.0,21.260114494650754,57.07373981814094,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.15335181479391,0.00839172626409844,11.165393216286324,21.15335181479391,0.0,0.00839172626409844,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006518415285405953,11.5,8.525000000000002,0.0,0.006518415285405953,4.5,1710000.0,0.0 
 04/12  23:00:00,8.675,0.0,0.0,0.0,0.0,0.0,20.30743363925584,11.165308679514574,19.70518722470529,10.238049378183934,19.83964182786145,8.941451320070865,19.732551489311824,10.449493454868177,19.839362108958944,8.85526368890293,20.798157967810848,12.426937215430549,20.30743363925584,55.68273945812615,0.0,0.0,19.70518722470529,54.33353305177366,15.840000000000002,0.0,19.83964182786145,49.38492721700207,6.840000000000001,0.0,19.732551489311824,55.01310903483717,15.840000000000002,0.0,19.839362108958944,49.09892512959686,6.840000000000001,0.0,20.798157967810848,58.714670945598456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,20.464860707910113,0.008391677602870096,11.165306982692343,20.464860707910113,0.0,0.008391677602870096,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.006585702442942775,11.5,8.675,0.0,0.006585702442942775,4.5,1710000.0,0.0 
 04/12  24:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,19.734627533438637,11.155863016798234,19.47356488406045,10.228672934334083,19.585285530748074,8.932170949891923,19.490723643556233,10.44010132582356,19.585120499390662,8.845989985733901,20.500276519667068,12.417396618477955,19.734627533438637,57.65633431965288,0.0,0.0,19.47356488406045,55.08643957497593,15.840000000000002,0.0,19.585285530748074,50.13920050888008,6.840000000000001,0.0,19.490723643556233,55.81067085527671,15.840000000000002,0.0,19.585120499390662,49.84847754274232,6.840000000000001,0.0,20.500276519667068,59.76444666964438,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,19.869484641509498,0.008391679184587669,11.155863016798234,19.869484641509498,0.0,0.008391679184587669,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006522526064362006,11.5,8.525000000000002,0.0,0.006522526064362006,4.5,1710000.0,0.0 
 04/13  01:00:00,7.3,0.0,0.0,0.0,0.0,0.0,19.261874377210972,11.159642042557838,19.41098389450378,10.23242427600114,19.50007984922592,8.935883793389008,19.421323188118258,10.443859068954223,19.499984403629856,8.849700152916297,20.50523527285873,12.421213780789587,19.261874377210972,59.39051408331388,0.0,0.0,19.41098389450378,55.314930540468886,15.840000000000002,0.0,19.50007984922592,50.41781952547437,6.840000000000001,0.0,19.421323188118258,56.065880174708965,15.840000000000002,0.0,19.499984403629856,50.12526388327402,6.840000000000001,0.0,20.50523527285873,59.76067936308117,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,19.367903217013026,0.008391679135890178,11.159642042557838,19.367903217013026,0.0,0.008391679135890178,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.3,0.0,0.006276940536610622,11.5,7.3,0.0,0.006276940536610622,4.5,4950000.0,0.0 
 04/13  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.88479724765713,11.165309664604703,19.297716454692008,10.238050337783331,19.384774255934772,8.941452055995967,19.304528702147277,10.449494715659167,19.38471887355405,8.855264275146085,20.47494197453519,12.426938434700993,18.88479724765713,60.82674020575399,0.0,0.0,19.297716454692008,55.727298213650705,15.840000000000002,0.0,19.384774255934772,50.79989536570488,6.840000000000001,0.0,19.304528702147277,56.496223310342096,15.840000000000002,0.0,19.38471887355405,50.50499707187106,6.840000000000001,0.0,20.47494197453519,59.89501564961214,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.976563410940294,0.008391679137298162,11.165309664604703,18.976563410940294,0.0,0.008391679137298162,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006184094135031174,11.5,6.7,0.0,0.006184094135031174,4.5,4950000.0,0.0 
 04/13  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.532051173091865,11.155862922639418,19.202703755910036,10.228672883075642,19.28253898476667,8.932170949891923,19.20608319937995,10.44010132582356,19.282506817935644,8.845989985733901,20.387621190997333,12.417396618477955,18.532051173091865,62.14481639740313,0.0,0.0,19.202703755910036,56.02297454496068,15.840000000000002,0.0,19.28253898476667,51.09220091669333,6.840000000000001,0.0,19.20608319937995,56.808113503280325,15.840000000000002,0.0,19.282506817935644,50.795533515146424,6.840000000000001,0.0,20.387621190997333,60.181022249775395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.617272852131887,0.008391679137260698,11.155862922639418,18.617272852131887,0.0,0.008391679137260698,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006031799585388545,11.5,6.7,0.0,0.006031799585388545,4.5,4950000.0,0.0 
 04/13  04:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.214732372619725,11.150193184931021,19.095999220188965,10.223044766081339,19.177578988764513,8.92660068200762,19.098933347424477,10.434463743136515,19.177560291284735,8.840423606416497,20.300531782103704,12.411669785454462,18.214732372619725,63.37020918431567,0.0,0.0,19.095999220188965,56.3758442239766,15.840000000000002,0.0,19.177578988764513,51.40817630080183,6.840000000000001,0.0,19.098933347424477,57.16749405001692,15.840000000000002,0.0,19.177560291284735,51.10963097181783,6.840000000000001,0.0,20.300531782103704,60.482932036878765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.290645903425986,0.008391679137261573,11.150193184931021,18.290645903425986,0.0,0.008391679137261573,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.0,0.005811332823719985,11.5,6.012499999999999,0.0,0.005811332823719985,4.5,4950000.0,0.0 
 04/13  05:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,17.929379881768998,11.159642042557838,19.00692198027368,10.23242427600114,19.089204559882248,8.935883793389008,19.010411029786766,10.443859068954223,19.08919370618549,8.849700152916297,20.231625849655654,12.421213780789587,17.929379881768998,64.55785453868086,0.0,0.0,19.00692198027368,56.72551904606097,15.840000000000002,0.0,19.089204559882248,51.72462747470059,6.840000000000001,0.0,19.010411029786766,57.52008874099097,15.840000000000002,0.0,19.08919370618549,51.42421921847219,6.840000000000001,0.0,20.231625849655654,60.77921477079447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,17.99808578174052,0.008391679137261555,11.159642042557838,17.99808578174052,0.0,0.008391679137261555,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,6.2875,0.0,0.006012596865503446,11.5,6.2875,0.0,0.006012596865503446,4.5,4950000.0,0.0 
 04/13  06:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.70472580758445,11.165309664604703,19.013100557941264,10.238050337783331,19.497116645310328,8.941452055995967,19.369234602536764,10.449494715659167,19.096597189947303,8.855264275146085,20.182116538464708,12.426938434700993,17.70472580758445,65.50201650096867,0.0,0.0,19.013100557941264,56.72508722113629,15.840000000000002,0.0,19.497116645310328,50.463424123204035,6.840000000000001,0.0,19.369234602536764,56.28284369248816,15.840000000000002,0.0,19.096597189947303,51.419993378468945,6.840000000000001,0.0,20.182116538464708,60.98849546669816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,17.74102266218787,0.008391679137261559,11.165309664604703,17.74102266218787,0.0,0.008391679137261559,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.006199736601170081,11.5,7.0125,0.0,0.006199736601170081,4.5,4950000.0,0.0 
 04/13  07:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,17.711375665513604,11.165309664604703,19.27299664238265,10.238050337783331,21.42775071067834,8.941452055995967,20.66729896604108,10.449494715659167,19.433236328436294,8.855264275146085,20.216014879645453,12.426938434700993,17.711375665513604,65.47459121828301,0.0,0.0,19.27299664238265,55.81444380458609,15.84,0.0,21.42775071067834,44.81984715994999,6.840000000000001,0.0,20.66729896604108,51.93515597327735,15.84,0.0,19.433236328436294,50.35456562729778,6.840000000000001,0.0,20.216014879645453,60.860855155351956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140335,7.379509471140335,0.0,0.0,47.90930797027106,0.0,7.379509471140335,0.0,17.69720230882242,0.008391679137261559,11.165309664604703,17.69720230882242,0.0,0.008391679137261559,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.8875,0.0,0.006211904173642034,11.5,7.8875,0.0,0.006211904173642034,4.5,4950000.0,0.0 
 04/13  08:00:00,9.3625,0.0,0.0,0.0,0.0,0.0,18.015278602206934,11.17475010332124,19.726388979801186,10.24742155384978,24.016966117846778,8.950726707766956,21.666213316158675,10.458881599778415,19.947099761859274,8.864532839674949,20.387577423753616,12.436473645748745,18.015278602206934,64.2757007336431,0.0,0.0,19.726388979801186,54.298019066535964,15.84,0.0,24.016966117846778,38.33730647207667,6.840000000000001,0.0,21.666213316158675,48.86873773296648,15.84,0.0,19.947099761859274,48.80450023864613,6.840000000000001,0.0,20.387577423753616,60.257154007264504,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140335,7.379509471140335,0.0,0.0,47.90930797027106,0.0,7.379509471140335,0.0,17.974898310691522,0.008391679137261559,11.17475010332124,17.974898310691522,0.0,0.008391679137261559,13.0,81.9999999397072,0.0,0.0,0.0,7.219999999999999,0.0,9.3625,0.0,0.00605830690634431,11.5,9.3625,0.0,0.00605830690634431,4.5,4950000.0,0.0 
 04/13  09:00:00,11.0625,0.0,0.0,0.0,0.0,0.0,18.643918760522222,11.180412864223795,20.29111185930805,10.25304237724871,26.22307261451129,8.95629017156327,22.037447251843076,10.46451216871004,20.57191775161169,8.87009218044223,20.644736739852313,12.442193117768493,18.643918760522222,61.81718645686202,0.0,0.0,20.29111185930805,52.45263651413016,15.840000000000002,0.0,26.22307261451129,33.60953611875733,6.840000000000001,0.0,22.037447251843076,47.78727054188927,15.840000000000002,0.0,20.57191775161169,46.975062231232506,6.840000000000001,0.0,20.644736739852313,59.33122366699131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.536820347880564,0.008391679137261559,11.180412864223795,18.536820347880564,0.0,0.008391679137261559,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,11.0625,0.0,0.006234236184649129,11.5,11.0625,0.0,0.006234236184649129,4.5,4950000.0,0.0 
 04/13  10:00:00,12.7,0.0,0.0,0.0,0.0,0.0,19.555086826591314,11.180412864223795,21.025465869207128,10.25304237724871,27.455278514265306,8.95629017156327,22.275361314965323,10.46451216871004,21.368008178695085,8.87009218044223,20.9356695435211,12.442193117768493,19.555086826591314,58.40541847947067,0.0,0.0,21.025465869207128,50.132644474562795,15.840000000000002,0.0,27.455278514265306,31.245795101799125,6.840000000000001,0.0,22.275361314965323,47.10052866274417,15.840000000000002,0.0,21.368008178695085,44.731580664644895,6.840000000000001,0.0,20.9356695435211,58.278063017934265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,19.341251395863107,0.008391679137261564,11.180412864223795,19.341251395863107,0.0,0.008391679137261564,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,12.7,0.0,0.006435925049626119,11.5,12.7,0.0,0.006435925049626119,4.5,4950000.0,0.0 
 04/13  11:00:00,13.9875,0.0,0.0,0.0,0.0,0.0,20.580069599482314,11.170974303416468,21.65290858656432,10.243673543983434,27.18615442097878,8.94701717887513,22.636521192892463,10.455127236515697,22.076881655840484,8.860825863350913,21.23895864052432,12.432659974981869,20.580069599482314,54.78052427310625,0.0,0.0,21.65290858656432,48.20887671662848,15.840000000000002,0.0,27.18615442097878,31.722028225700893,6.840000000000001,0.0,22.636521192892463,46.04874634005214,15.840000000000002,0.0,22.076881655840484,42.806157650009894,6.840000000000001,0.0,21.23895864052432,57.166577370540224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,20.322522077930586,0.008391679137261568,11.170974303416468,20.322522077930586,0.0,0.008391679137261568,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,13.9875,0.0,0.006619449264356361,11.5,13.9875,0.0,0.006619449264356361,4.5,4950000.0,0.0 
 04/13  12:00:00,15.15,0.0,0.0,0.0,0.0,0.0,21.595608659067963,11.155862922639418,22.30424233907297,10.228672883075642,26.87515950437619,8.932170949891923,22.94713919249752,10.44010132582356,22.62937353764893,8.845989985733901,21.526076995117688,12.417396618477955,21.595608659067963,51.415326567751606,0.0,0.0,22.30424233907297,46.284795182922615,15.840000000000002,0.0,26.87515950437619,32.27424677805892,6.840000000000001,0.0,22.94713919249752,45.14414055694819,15.840000000000002,0.0,22.62937353764893,41.34872915990212,6.840000000000001,0.0,21.526076995117688,56.113015367912766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.34440726211669,0.008391679137261566,11.155862922639418,21.34440726211669,0.0,0.008391679137261566,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,15.15,0.0,0.006998636614602929,11.5,15.15,0.0,0.006998636614602929,4.5,4950000.0,0.0 
 04/13  13:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,22.666876751970428,11.159642042557838,22.765306695073015,10.23242427600114,25.86747436895589,8.935883793389008,23.10004791696662,10.443859068954223,22.9506387856988,8.849700152916297,21.79032270224016,12.421213780789587,22.666876751970428,48.18074341221093,0.0,0.0,22.765306695073015,45.01567592520086,15.840000000000002,0.0,25.86747436895589,34.26703630326632,6.840000000000001,0.0,23.10004791696662,44.73896607265908,15.840000000000002,0.0,22.9506387856988,40.56014070222065,6.840000000000001,0.0,21.79032270224016,55.227100357858255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,22.47419250467861,0.00839167913726157,11.159642042557838,22.47419250467861,0.0,0.00839167913726157,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.007189484631453578,11.5,16.287499999999998,0.0,0.007189484631453578,4.5,4950000.0,0.0 
 04/13  14:00:00,16.325,0.0,0.0,0.0,0.0,0.0,23.811359204770774,11.155862922639418,23.15191671964378,10.228672883075642,24.90684662194156,8.932170949891923,23.249191293786282,10.44010132582356,23.455185452556496,8.845989985733901,22.04047282925744,12.417396618477955,23.811359204770774,44.949315639308516,0.0,0.0,23.15191671964378,43.963239640012404,15.840000000000002,0.0,24.90684662194156,36.26451826636752,6.840000000000001,0.0,23.249191293786282,44.32645725026395,15.840000000000002,0.0,23.455185452556496,39.336732922948116,6.840000000000001,0.0,22.04047282925744,54.37666942573084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,23.544343851710302,0.008391679137261578,11.155862922639418,23.544343851710302,0.0,0.008391679137261578,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.007327685329071874,11.5,16.325,0.0,0.007327685329071874,4.5,4950000.0,0.0 
 04/13  15:00:00,16.1,0.0,0.0,0.0,0.0,0.0,24.88185047963763,11.14073794206635,23.581434580524668,10.213659136454504,24.41923964898737,8.91731156333401,23.410226730516115,10.425062096346183,24.620999390141012,8.83114066768821,22.28799212790258,12.402119903842692,24.88185047963763,42.113583973550064,0.0,0.0,23.581434580524668,42.79534861073816,15.840000000000002,0.0,24.41923964898737,37.29781309720464,6.840000000000001,0.0,23.410226730516115,43.85346427383887,15.840000000000002,0.0,24.620999390141012,36.646527235218855,6.840000000000001,0.0,22.28799212790258,53.50923108354974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,24.718350678338663,0.008391679137261583,11.14073794206635,24.718350678338663,0.0,0.008391679137261583,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.00740599265310153,11.5,16.1,0.0,0.00740599265310153,4.5,4950000.0,0.0 
 04/13  16:00:00,16.1,0.0,0.0,0.0,0.0,0.0,25.659002694095165,11.13506314300681,23.834190573936056,10.208026150885436,24.068880080817546,8.911736486272105,23.4401120193143,10.41941942296019,25.552801079214348,8.825569505438832,22.50705732271016,12.396388037639984,25.659002694095165,40.19050570976985,0.0,0.0,23.834190573936056,42.131896462643255,15.840000000000002,0.0,24.068880080817546,38.07535217003837,6.840000000000001,0.0,23.4401120193143,43.757878386806766,15.840000000000002,0.0,25.552801079214348,34.64520832350259,6.840000000000001,0.0,22.50705732271016,52.78080752018789,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,25.51140007761586,0.008391679137261587,11.13506314300681,25.51140007761586,0.0,0.008391679137261587,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.007408816506036442,11.5,16.1,0.0,0.007408816506036442,4.5,4950000.0,0.0 
 04/13  17:00:00,15.787500000000001,0.0,0.0,0.0,0.0,0.0,25.866494999354273,11.13506314300681,23.559344883581023,10.208026150885436,23.551972794284108,8.911736486272105,23.122539184338255,10.41941942296019,25.286086147546357,8.825569505438832,22.605932763082063,12.396388037639984,25.866494999354273,39.69764584362512,0.0,0.0,23.559344883581023,42.837389032918296,15.840000000000002,0.0,23.551972794284108,39.2796905181642,6.840000000000001,0.0,23.122539184338255,44.60710200071092,15.840000000000002,0.0,25.286086147546357,35.201956534090314,6.840000000000001,0.0,22.605932763082063,52.46454535710675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,25.876240976323935,0.00839167913726159,11.13506314300681,25.876240976323935,0.0,0.00839167913726159,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.007475238179488388,11.5,15.787500000000001,0.0,0.007475238179488388,4.5,4950000.0,0.0 
 04/13  18:00:00,13.850000000000001,0.0,0.0,0.0,0.0,0.0,25.441188549581902,11.116129969080973,22.734985144028705,10.189231648820295,22.77773928172663,8.893135290720965,22.447521810975218,10.400593637924308,24.059855007733937,8.806981056739145,22.529245093286725,12.377264707601565,25.441188549581902,40.663598253392784,0.0,0.0,22.734985144028705,44.975009722445755,15.840000000000002,0.0,22.77773928172663,41.11274592535508,6.840000000000001,0.0,22.447521810975218,46.41546134490997,15.840000000000002,0.0,24.059855007733937,37.840318327694064,6.840000000000001,0.0,22.529245093286725,52.64342440452215,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,25.537832030569746,0.008391679137261594,11.116129969080973,25.537832030569746,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.007151929821909296,11.5,13.850000000000001,0.0,0.007151929821909296,4.5,4950000.0,0.0 
 04/13  19:00:00,11.7375,0.0,0.0,0.0,0.0,0.0,24.579429383780507,11.114237291370733,21.75985046891177,10.187352919406855,21.88369956951274,8.891275803901518,21.60097679955049,10.398711640681455,22.635366785318965,8.805122870055817,22.29081534801003,12.375352872327122,24.579429383780507,42.80556891436598,0.0,0.0,21.75985046891177,47.71878318341469,15.840000000000002,0.0,21.88369956951274,43.40563397511944,6.840000000000001,0.0,21.60097679955049,48.86898113020624,15.840000000000002,0.0,22.635366785318965,41.230058849183045,6.840000000000001,0.0,22.29081534801003,53.406123112399506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,24.738160205755825,0.008391679137261594,11.114237291370733,24.738160205755825,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,11.7375,0.0,0.006780546610138787,11.5,11.7375,0.0,0.006780546610138787,4.5,4950000.0,0.0 
 04/13  20:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,23.551918784997532,11.119920017690395,21.002497333595958,10.192993717222768,21.157533474942948,8.896858793682693,20.913030565146926,10.404362041534645,21.579634365720143,8.81070184048092,21.985839587447305,12.381092505422238,23.551918784997532,45.547213788946735,0.0,0.0,21.002497333595958,50.00080879654312,15.840000000000002,0.0,21.157533474942948,45.392930902236515,6.840000000000001,0.0,20.913030565146926,50.991406516715344,15.840000000000002,0.0,21.579634365720143,43.979122856048946,6.840000000000001,0.0,21.985839587447305,54.428426173070804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,23.812744400834923,0.008391679137261594,11.119920017690395,23.812744400834923,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,10.4125,0.0,0.006385249900569099,11.5,10.4125,0.0,0.006385249900569099,4.5,4950000.0,0.0 
 04/13  21:00:00,9.625,0.0,0.0,0.0,0.0,0.0,22.520076998735277,11.119920017690395,20.47555674883195,10.192993717222768,20.621799338777812,8.896858793682693,20.432077095550216,10.404362041534645,20.860614955004024,8.81070184048092,21.672544398364955,12.381092505422238,22.520076998735277,48.481267579007806,0.0,0.0,20.47555674883195,51.6483286794287,15.840000000000002,0.0,20.621799338777812,46.91276860880099,6.840000000000001,0.0,20.432077095550216,52.523708726769144,15.840000000000002,0.0,20.860614955004024,45.960374417989684,6.840000000000001,0.0,21.672544398364955,55.47990683098253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,22.772412522584155,0.008391679137261594,11.119920017690395,22.772412522584155,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,9.625,0.0,0.0061956820562690485,11.5,9.625,0.0,0.0061956820562690485,4.5,4950000.0,0.0 
 04/13  22:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,21.578289819708107,11.110448080411373,20.148266327321934,10.18359157480405,20.26112636731282,8.887553118218662,20.129627943769435,10.394943954149637,20.380053253755538,8.801402774208267,21.383054845767024,12.37152574389695,21.578289819708107,51.31255153762659,0.0,0.0,20.148266327321934,52.669560502399605,15.840000000000002,0.0,20.26112636731282,47.93770772276982,6.840000000000001,0.0,20.129627943769435,53.480524897035664,15.840000000000002,0.0,20.380053253755538,47.31061241045421,6.840000000000001,0.0,21.383054845767024,56.436138430025395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.80260251165459,0.008391679137261594,11.110448080411373,21.80260251165459,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.006198331025020666,11.5,9.0875,0.0,0.006198331025020666,4.5,4950000.0,0.0 
