Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/13  23:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,20.83469103569397,11.104763173852955,19.90281547730726,10.177948338811545,20.010049933250205,8.881968050951267,19.898788329318904,10.389291295407373,20.078988026833258,8.795821457090726,21.141158186770834,12.365783991701544,20.83469103569397,53.68523915798206,0.0,0.0,19.90281547730726,53.45593653973929,15.840000000000002,0.0,20.010049933250205,48.669723797935525,6.840000000000001,0.0,19.898788329318904,54.229991006858555,15.840000000000002,0.0,20.078988026833258,48.181057348126814,6.840000000000001,0.0,21.141158186770834,57.258035557817166,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,20.999022551271544,0.008391679137261594,11.104763173852955,20.999022551271544,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.006224176931930557,11.5,8.525000000000002,0.0,0.006224176931930557,4.5,4950000.0,0.0 
 04/13  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.216588333583402,11.095282887335063,19.699866760815663,10.168537583449538,19.802347540562206,8.872654208437213,19.70042474564664,10.379864832623584,19.84184248687639,8.786513920856908,20.93996372068631,12.356208357167393,20.216588333583402,55.736067423579115,0.0,0.0,19.699866760815663,54.09903780432235,15.840000000000002,0.0,19.802347540562206,49.26928075536841,6.840000000000001,0.0,19.70042474564664,54.866887410374595,15.840000000000002,0.0,19.84184248687639,48.863315982399456,6.840000000000001,0.0,20.93996372068631,57.93367358941521,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,20.36542497209151,0.008391679137261594,11.095282887335063,20.36542497209151,0.0,0.008391679137261594,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.00623410907664493,11.5,7.987500000000001,0.0,0.00623410907664493,4.5,4950000.0,0.0 
 04/14  01:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,19.664525397631937,11.080104357901362,19.52156689625327,10.153470490615192,19.614208588419316,8.857741902074478,19.51777066642353,10.364772239597169,19.637047179981323,8.771612108549489,20.764704502650403,12.340877203782428,19.664525397631937,57.617151068614334,0.0,0.0,19.52156689625327,54.64648034984887,15.840000000000002,0.0,19.614208588419316,49.797838743154706,6.840000000000001,0.0,19.51777066642353,55.43707816511225,15.840000000000002,0.0,19.637047179981323,49.43842920375994,6.840000000000001,0.0,20.764704502650403,58.50279290242025,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,19.796303400405932,0.008391679137261592,11.080104357901362,19.796303400405932,0.0,0.008391679137261592,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.006228973199478129,11.5,7.1125,0.0,0.006228973199478129,4.5,4950000.0,0.0 
 04/14  02:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.17819653582017,11.064912366044641,19.351600224236176,10.138389777070199,19.444051061888914,8.842816575345463,19.34940795234975,10.349666363283056,19.458082973482846,8.756697019718498,20.61133698471298,12.325532719560123,19.17819653582017,59.326727096982566,0.0,0.0,19.351600224236176,55.17169470435219,15.840000000000002,0.0,19.444051061888914,50.276629914338685,6.840000000000001,0.0,19.34940795234975,55.96431219274319,15.840000000000002,0.0,19.458082973482846,49.94100247648907,6.840000000000001,0.0,20.61133698471298,58.99863345480966,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,19.29223561126373,0.008391679137261595,11.064912366044641,19.29223561126373,0.0,0.008391679137261595,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.006065884591302999,11.5,6.324999999999999,0.0,0.006065884591302999,4.5,4950000.0,0.0 
 04/14  03:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.76260225888678,11.05921241694516,19.225847970382507,10.132731664598044,19.312618181956033,8.83721666850922,19.22415602583338,10.343998695940211,19.32056856734753,8.751100931715785,20.47745156941028,12.31977540374906,18.76260225888678,60.86304531793829,0.0,0.0,19.225847970382507,55.584306945516914,15.840000000000002,0.0,19.312618181956033,50.67031568195462,6.840000000000001,0.0,19.22415602583338,56.3811121859448,15.840000000000002,0.0,19.32056856734753,50.351068520153,6.840000000000001,0.0,20.47745156941028,59.46536520521895,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.862616575865793,0.008391679137261595,11.05921241694516,18.862616575865793,0.0,0.008391679137261595,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005976361029062314,11.5,6.475,0.0,0.005976361029062314,4.5,4950000.0,0.0 
 04/14  04:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,18.394628566725423,11.049706727580537,19.169621154757003,10.123295851185878,19.237121177776906,8.827877573774916,19.163232844473633,10.334546921112544,19.241725243896884,8.741768381274127,20.364156490663476,12.310174467310372,18.394628566725423,62.24209500494262,0.0,0.0,19.169621154757003,55.74417889273687,15.840000000000002,0.0,19.237121177776906,50.87696884358347,6.840000000000001,0.0,19.163232844473633,56.559838805286134,15.840000000000002,0.0,19.241725243896884,50.566942214880875,6.840000000000001,0.0,20.364156490663476,59.84491325457033,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.48072366236219,0.008391679137261597,11.049706727580537,18.48072366236219,0.0,0.008391679137261597,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.3875,0.0,0.006273589610238248,11.5,7.3875,0.0,0.006273589610238248,4.5,4950000.0,0.0 
 04/14  05:00:00,7.8,0.0,0.0,0.0,0.0,0.0,18.097112372072633,11.044001760399832,19.12823662495808,10.117632632516761,19.184584815156587,8.822272726663934,19.117614034946357,10.328874148130588,19.187259987494002,8.736167134601976,20.276255146305722,12.304411993997958,18.097112372072633,63.39137549665103,0.0,0.0,19.12823662495808,55.86704966686722,15.840000000000002,0.0,19.184584815156587,51.02448804152664,6.840000000000001,0.0,19.117614034946357,56.6994818970885,15.840000000000002,0.0,19.187259987494002,50.719653672523876,6.840000000000001,0.0,20.276255146305722,60.14801219138498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.16431122058563,0.0083916791372616,11.044001760399832,18.16431122058563,0.0,0.0083916791372616,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.006455845108365848,11.5,7.8,0.0,0.006455845108365848,4.5,4950000.0,0.0 
 04/14  06:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,17.880901571997168,11.044001760399832,19.082321163073594,10.117632632516761,19.322588363480342,8.822272726663934,19.22223539209889,10.328874148130588,19.156145360993975,8.736167134601976,20.222362109367026,12.304411993997958,17.880901571997168,64.25912515587069,0.0,0.0,19.082321163073594,56.02727192473429,15.840000000000002,0.0,19.322588363480342,50.59328445691365,6.840000000000001,0.0,19.22223539209889,56.33506344045864,15.840000000000002,0.0,19.156145360993975,50.81816623940139,6.840000000000001,0.0,20.222362109367026,60.34872591017449,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,17.921201789975918,0.008391679137261604,11.044001760399832,17.921201789975918,0.0,0.008391679137261604,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,7.1125,0.0,0.0063181377277332935,11.5,7.1125,0.0,0.0063181377277332935,4.5,4950000.0,0.0 
 04/14  07:00:00,9.450000000000001,0.0,0.0,0.0,0.0,0.0,17.8640031084064,11.044001760399832,19.350146385981986,10.117632632516761,21.111048630760102,8.822272726663934,20.45725437258266,10.328874148130588,19.494033937778998,8.736167134601976,20.234746979091025,12.304411993997958,17.8640031084064,64.32745582065725,0.0,0.0,19.350146385981986,55.10242453208905,15.84,0.0,21.111048630760102,45.33897358530885,6.840000000000001,0.0,20.45725437258266,52.19682394857612,15.84,0.0,19.494033937778998,49.762950469884004,6.840000000000001,0.0,20.234746979091025,60.30258220792224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140335,7.379509471140335,0.0,0.0,47.90930797027106,0.0,7.379509471140335,0.0,17.855005188353303,0.00839167913726161,11.044001760399832,17.855005188353303,0.0,0.00839167913726161,13.0,81.9999999397072,0.0,0.0,0.0,7.219999999999999,0.0,9.450000000000001,0.0,0.00720956439240187,11.5,9.450000000000001,0.0,0.00720956439240187,4.5,4950000.0,0.0 
 04/14  08:00:00,13.5375,0.0,0.0,0.0,0.0,0.0,18.168011338211727,11.044001760399832,19.95553239487654,10.117632632516761,23.83374704652243,8.822272726663934,21.733228624489318,10.328874148130588,20.14422566250177,8.736167134601976,20.407218996306298,12.304411993997958,18.168011338211727,63.11167257688672,0.0,0.0,19.95553239487654,53.07081493754677,15.84,0.0,23.83374704652243,38.43386948512674,6.840000000000001,0.0,21.733228624489318,48.25251295932298,15.84,0.0,20.14422566250177,47.79749068749123,6.840000000000001,0.0,20.407218996306298,59.66394795308598,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140335,7.379509471140335,0.0,0.0,47.90930797027106,0.0,7.379509471140335,0.0,18.125037719730184,0.008391679137261607,11.044001760399832,18.125037719730184,0.0,0.008391679137261607,13.0,81.9999999397072,0.0,0.0,0.0,7.219999999999999,0.0,13.5375,0.0,0.008450091640520054,11.5,13.5375,0.0,0.008450091640520054,4.5,4950000.0,0.0 
 04/14  09:00:00,16.375,0.0,0.0,0.0,0.0,0.0,18.88000296419554,11.034487463628867,20.7497852599847,10.108188348864104,26.447854675518734,8.812925644860355,22.356319023527256,10.319414052411059,20.963616511590853,8.726826426591753,20.698100579847267,12.294802543123806,18.88000296419554,60.326281560309454,0.0,0.0,20.7497852599847,50.500911526448334,15.840000000000002,0.0,26.447854675518734,32.85869972578486,6.840000000000001,0.0,22.356319023527256,46.41668133174332,15.840000000000002,0.0,20.963616511590853,45.4148020521443,6.840000000000001,0.0,20.698100579847267,58.56646727193454,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,18.774989691841366,0.008391679137261607,11.034487463628867,18.774989691841366,0.0,0.008391679137261607,13.0,81.9999999397072,0.0,0.0,0.0,7.219999999999999,0.0,16.375,0.0,0.008802358447730469,11.5,16.375,0.0,0.008802358447730469,4.5,4950000.0,0.0 
 04/14  10:00:00,18.262499999999996,0.0,0.0,0.0,0.0,0.0,19.950070205693926,11.028777171169732,21.62265718761492,10.102520234213419,28.24319090300996,8.807315721877881,22.630821772702703,10.313736084804013,21.758246285245814,8.721220239436054,21.046348618864833,12.289035083198096,19.950070205693926,56.42455721871555,0.0,0.0,21.62265718761492,47.84746387086194,15.840000000000002,0.0,28.24319090300996,29.54834213683049,6.840000000000001,0.0,22.630821772702703,45.63188586205528,15.840000000000002,0.0,21.758246285245814,43.23775403694046,6.840000000000001,0.0,21.046348618864833,57.30336594189803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,19.780996295327483,0.008391679137261607,11.028777171169732,19.780996295327483,0.0,0.008391679137261607,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,18.262499999999996,0.0,0.00861610081563312,11.5,18.262499999999996,0.0,0.00861610081563312,4.5,4950000.0,0.0 
 04/14  11:00:00,19.9625,0.0,0.0,0.0,0.0,0.0,21.244015941240086,11.019254774676714,22.45654665274749,10.093067461590591,28.805927977783057,8.797960090469457,23.030220233523128,10.30426762951762,22.459757107405416,8.71187132600208,21.421750831280235,12.279417104065844,21.244015941240086,52.067594942921,0.0,0.0,22.45654665274749,45.44580106370569,15.840000000000002,0.0,28.805927977783057,28.574141289752518,6.840000000000001,0.0,23.030220233523128,44.51274305534209,15.840000000000002,0.0,22.459757107405416,41.401216309050206,6.840000000000001,0.0,21.421750831280235,55.963231584627366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.052418522535483,0.008391679137261611,11.019254774676714,21.052418522535483,0.0,0.008391679137261611,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.0079527102394911,11.5,19.9625,0.0,0.0079527102394911,4.5,4950000.0,0.0 
 04/14  12:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,22.58021858396461,10.994471250779407,23.186911259118215,10.068465575170702,28.261725125814603,8.7736111727103,23.4793540594979,10.27962439998268,23.109448964512602,8.687539228340436,21.784471020022796,12.254384509211157,22.58021858396461,47.91040563590285,0.0,0.0,23.186911259118215,43.40484391844217,15.840000000000002,0.0,28.261725125814603,29.44655531198495,6.840000000000001,0.0,23.4793540594979,43.25016236029834,15.840000000000002,0.0,23.109448964512602,39.73630246709419,6.840000000000001,0.0,21.784471020022796,54.644794132083575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,22.388811070918,0.008391679137261614,10.994471250779407,22.388811070918,0.0,0.008391679137261614,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,21.599999999999998,0.0,0.007980343654634837,11.5,21.599999999999998,0.0,0.007980343654634837,4.5,4950000.0,0.0 
 04/14  13:00:00,22.575,0.0,0.0,0.0,0.0,0.0,23.842491445502574,10.973475086336089,23.74987795875854,10.04762360761865,27.095870161614243,8.752983440174326,23.924213355793945,10.258747452778413,23.700353638606515,8.666925585606647,22.117102836504753,12.23317785164486,23.842491445502574,44.32594167520795,0.0,0.0,23.74987795875854,41.89547601971584,15.840000000000002,0.0,27.095870161614243,31.481454463830993,6.840000000000001,0.0,23.924213355793945,42.04795001976035,15.840000000000002,0.0,23.700353638606515,38.28995182418442,6.840000000000001,0.0,22.117102836504753,53.47180858818811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,23.670376873068257,0.008391679137261616,10.973475086336089,23.670376873068257,0.0,0.008391679137261616,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.008643205663652223,11.5,22.575,0.0,0.008643205663652223,4.5,4950000.0,0.0 
 04/14  14:00:00,23.487499999999997,0.0,0.0,0.0,0.0,0.0,24.90423567505585,10.967744332150493,24.1576987139468,10.041935224351239,26.02559378898316,8.747353329508968,24.19343889399179,10.25304925951198,24.31917076275179,8.661299232962,22.400941752613694,12.227389904072894,24.90423567505585,41.57606629567553,0.0,0.0,24.1576987139468,40.8652278645277,15.840000000000002,0.0,26.02559378898316,33.512614097353634,6.840000000000001,0.0,24.19343889399179,41.35705447179487,15.840000000000002,0.0,24.31917076275179,36.8819452830558,6.840000000000001,0.0,22.400941752613694,52.535355814275775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,24.66377814101226,0.008391679137261616,10.967744332150493,24.66377814101226,0.0,0.008391679137261616,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.008218716770109824,11.5,23.487499999999997,0.0,0.008218716770109824,4.5,4950000.0,0.0 
 04/14  15:00:00,23.9,0.0,0.0,0.0,0.0,0.0,25.8727558987412,10.95818792159225,24.63755546703337,10.032448604527836,25.458360160216877,8.73796425982481,24.41512919573031,10.243546778750694,25.60619995542848,8.651916925200817,22.643974492345336,12.217737189936827,25.8727558987412,39.22437022514458,0.0,0.0,24.63755546703337,39.68281692550083,15.840000000000002,0.0,25.458360160216877,34.63396360741791,6.840000000000001,0.0,24.41512919573031,40.78533257375285,15.840000000000002,0.0,25.60619995542848,34.14414638924967,6.840000000000001,0.0,22.643974492345336,51.73255356818347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,25.734480580194493,0.008391679137261618,10.95818792159225,25.734480580194493,0.0,0.008391679137261618,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.007430566307657569,11.5,23.9,0.0,0.007430566307657569,4.5,4950000.0,0.0 
 04/14  16:00:00,23.9,0.0,0.0,0.0,0.0,0.0,26.58405559638225,10.942886988197586,24.97822095407593,10.017259944176807,25.089437749502512,8.722931748980583,24.495463477030473,10.228332560024455,26.78782278506843,8.636894539871196,22.857072449657558,12.202282744048658,26.58405559638225,37.56918287512077,0.0,0.0,24.97822095407593,38.8431794168107,15.840000000000002,0.0,25.089437749502512,35.366279310748396,6.840000000000001,0.0,24.495463477030473,40.548102575651896,15.840000000000002,0.0,26.78782278506843,31.800389538466085,6.840000000000001,0.0,22.857072449657558,51.01607276980477,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,26.4674563044032,0.008391679137261618,10.942886988197586,26.4674563044032,0.0,0.008391679137261618,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.007462325420012382,11.5,23.9,0.0,0.007462325420012382,4.5,4950000.0,0.0 
 04/14  17:00:00,24.2125,0.0,0.0,0.0,0.0,0.0,26.899142607151155,10.937146298939895,25.049298573099513,10.01156128114171,24.66073133771296,8.717291480719283,24.300581002908643,10.222624251734894,27.226750152533526,8.631258483344839,22.983664839452416,12.196484237228313,26.899142607151155,36.863479739799814,0.0,0.0,25.049298573099513,38.66398124885786,15.840000000000002,0.0,24.66073133771296,36.26947829044195,6.840000000000001,0.0,24.300581002908643,41.00908419429645,15.840000000000002,0.0,27.226750152533526,30.976696021716986,6.840000000000001,0.0,22.983664839452416,50.606819359642024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,26.860231427963335,0.008391679137261621,10.937146298939895,26.860231427963335,0.0,0.008391679137261621,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.007632592032523973,11.5,24.2125,0.0,0.007632592032523973,4.5,4950000.0,0.0 
 04/14  18:00:00,23.7125,0.0,0.0,0.0,0.0,0.0,26.777562525511996,10.927572463643404,24.54902431951765,10.002057607141912,24.071596935541457,8.707885780592507,23.839810666846162,10.213104826305205,26.508062865993768,8.621859011035719,22.986426312380047,12.186814366644754,26.777562525511996,37.10480212300632,0.0,0.0,24.54902431951765,39.81474092021193,15.840000000000002,0.0,24.071596935541457,37.549818544739026,6.840000000000001,0.0,23.839810666846162,42.13431554967708,15.840000000000002,0.0,26.508062865993768,32.30082768726568,6.840000000000001,0.0,22.986426312380047,50.56614606807334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,26.82400936159023,0.008391679137261625,10.927572463643404,26.82400936159023,0.0,0.008391679137261625,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.0075748055373886,11.5,23.7125,0.0,0.0075748055373886,4.5,4950000.0,0.0 
 04/14  19:00:00,22.6125,0.0,0.0,0.0,0.0,0.0,26.26813486816325,10.931402394722813,23.653838909866387,10.005859446741308,23.349585518444176,8.711648553365453,23.18503240656068,10.21691304942416,24.963749170960533,8.62561921543318,22.834812595831195,12.190682748880834,26.26813486816325,38.2474298292648,0.0,0.0,23.653838909866387,42.02522932636124,15.840000000000002,0.0,23.349585518444176,39.2284444375759,6.840000000000001,0.0,23.18503240656068,43.84297432203585,15.840000000000002,0.0,24.963749170960533,35.413360842766075,6.840000000000001,0.0,22.834812595831195,51.04610221147206,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,26.362548930827725,0.008391679137261628,10.931402394722813,26.362548930827725,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,22.6125,0.0,0.00798876132399301,11.5,22.6125,0.0,0.00798876132399301,4.5,4950000.0,0.0 
 04/14  20:00:00,22.2,0.0,0.0,0.0,0.0,0.0,25.55622155099327,10.937146298939895,22.94116789990037,10.01156128114171,22.782751682435276,8.717291480719283,22.671982472533173,10.222624251734894,23.69919113944831,8.631258483344839,22.59036256709024,12.196484237228313,25.55622155099327,39.90970873896832,0.0,0.0,22.94116789990037,43.885931310317375,15.840000000000002,0.0,22.782751682435276,40.610330975892005,6.840000000000001,0.0,22.671982472533173,45.24163473675431,15.840000000000002,0.0,23.69919113944831,38.203847515309064,6.840000000000001,0.0,22.59036256709024,51.8285784157586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,25.712797160895704,0.00839167913726163,10.937146298939895,25.712797160895704,0.0,0.00839167913726163,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.00879180267703073,11.5,22.2,0.0,0.00879180267703073,4.5,4950000.0,0.0 
 04/14  21:00:00,21.512499999999996,0.0,0.0,0.0,0.0,0.0,24.83691556559253,10.937146298939895,22.475041326297497,10.01156128114171,22.39251308969874,8.717291480719283,22.321148164612154,10.222624251734894,22.904026637750846,8.631258483344839,22.358228363193483,12.196484237228313,24.83691556559253,41.655223052541615,0.0,0.0,22.475041326297497,45.14396901168007,15.840000000000002,0.0,22.39251308969874,41.58376592081494,6.840000000000001,0.0,22.321148164612154,46.21628890766387,15.840000000000002,0.0,22.904026637750846,40.08042683671865,6.840000000000001,0.0,22.358228363193483,52.56481406036614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,25.0122164573865,0.008391679137261628,10.937146298939895,25.0122164573865,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.009778256437727128,11.5,21.512499999999996,0.0,0.009778256437727128,4.5,4950000.0,0.0 
 04/14  22:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.17968701998375,10.937146298939895,22.101023739772238,10.01156128114171,22.067539534740487,8.717291480719283,22.012971313143517,10.222624251734894,22.353250108694688,8.631258483344839,22.156331717863253,12.196484237228313,24.17968701998375,43.32543022826579,0.0,0.0,22.101023739772238,46.182754905977525,15.840000000000002,0.0,22.067539534740487,42.414426634490106,6.840000000000001,0.0,22.012971313143517,47.09176785114344,15.840000000000002,0.0,22.353250108694688,41.44151733903098,6.840000000000001,0.0,22.156331717863253,53.214809584141804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,24.33731319977761,0.008391679137261628,10.937146298939895,24.33731319977761,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010454929784693073,11.5,20.7875,0.0,0.010454929784693073,4.5,4950000.0,0.0 
 04/14  23:00:00,20.225,0.0,0.0,0.0,0.0,0.0,23.59180597386284,10.937146298939895,21.818044745833006,10.01156128114171,21.810440078518198,8.717291480719283,21.769082132064792,10.222624251734894,21.970398405900823,8.631258483344839,21.968844485007786,12.196484237228313,23.59180597386284,44.88361922054039,0.0,0.0,21.818044745833006,46.986823463455146,15.840000000000002,0.0,21.810440078518198,43.08497267975064,6.840000000000001,0.0,21.769082132064792,47.798007536174694,15.840000000000002,0.0,21.970398405900823,42.41881449706075,6.840000000000001,0.0,21.968844485007786,53.82652407574105,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,23.732483377126602,0.008391679137261628,10.937146298939895,23.732483377126602,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010578759592502984,11.5,20.225,0.0,0.010578759592502984,4.5,4950000.0,0.0 
 04/14  24:00:00,20.0,0.0,0.0,0.0,0.0,0.0,23.072414142023774,10.937146298939895,21.604105640683024,10.01156128114171,21.608338617035972,8.717291480719283,21.57880814600778,10.222624251734894,21.69850424887951,8.631258483344839,21.802759531027228,12.196484237228313,23.072414142023774,46.31293704668225,0.0,0.0,21.604105640683024,47.605107145002606,15.840000000000002,0.0,21.608338617035972,43.62040803334097,6.840000000000001,0.0,21.57880814600778,48.357187628391,15.840000000000002,0.0,21.69850424887951,43.12868577789657,6.840000000000001,0.0,21.802759531027228,54.375012848258244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,23.195679696229906,0.008391679137261632,10.937146298939895,23.195679696229906,0.0,0.008391679137261632,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010545282378534374,11.5,20.0,0.0,0.010545282378534374,4.5,4950000.0,0.0 
 04/15  01:00:00,20.0,0.0,0.0,0.0,0.0,0.0,22.60777585898626,10.937146298939895,21.225177815051296,10.01156128114171,21.249212875482833,8.717291480719283,21.207548955526082,10.222624251734894,21.30023324869457,8.631258483344839,21.40015360151756,12.196484237228313,22.60777585898626,47.6354022965855,0.0,0.0,21.225177815051296,48.72429829178983,15.840000000000002,0.0,21.249212875482833,44.591549012210315,6.840000000000001,0.0,21.207548955526082,49.4710612458745,15.840000000000002,0.0,21.30023324869457,44.19417447800204,6.840000000000001,0.0,21.40015360151756,55.7329165544934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,22.720829534996636,0.008391679137261628,10.937146298939895,22.720829534996636,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010832690918009022,11.5,20.0,0.0,0.010832690918009022,4.5,1710000.0,0.0 
 04/15  02:00:00,19.625,0.0,0.0,0.0,0.0,0.0,22.192405337148216,10.937146298939895,20.960069437067656,10.01156128114171,20.988500288830636,8.717291480719283,20.938529382858732,10.222624251734894,21.017378549249365,8.631258483344839,21.123607613739345,12.196484237228313,22.192405337148216,48.8534946845672,0.0,0.0,20.960069437067656,49.52340865091128,15.840000000000002,0.0,20.988500288830636,45.310632609076514,6.840000000000001,0.0,20.938529382858732,50.29461773601115,15.840000000000002,0.0,21.017378549249365,44.967609643220875,6.840000000000001,0.0,21.123607613739345,56.6846849974318,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,22.289850277542207,0.008391679137261628,10.937146298939895,22.289850277542207,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.011027964329518596,11.5,19.625,0.0,0.011027964329518596,4.5,1710000.0,0.0 
 04/15  03:00:00,18.712500000000002,0.0,0.0,0.0,0.0,0.0,21.833880504098012,10.946713429655107,20.74514504037187,10.021058377941877,20.779124251578267,8.72669117438267,20.72388879051269,10.232137397986282,20.795538386912845,8.64065138806676,20.968317367178223,12.206147692144294,21.833880504098012,49.96515314070276,0.0,0.0,20.74514504037187,50.21471250614756,15.840000000000002,0.0,20.779124251578267,45.92726243167726,6.840000000000001,0.0,20.72388879051269,50.99587728837398,15.840000000000002,0.0,20.795538386912845,45.61440305487511,6.840000000000001,0.0,20.968317367178223,57.26447646791757,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.91979257278537,0.00839167913726163,10.946713429655107,21.91979257278537,0.0,0.00839167913726163,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.011000789718304706,11.5,18.712500000000002,0.0,0.011000789718304706,4.5,1710000.0,0.0 
 04/15  04:00:00,17.9875,0.0,0.0,0.0,0.0,0.0,21.503865341416425,10.952452064769977,20.550431884277344,10.026755016201989,20.591328841879683,8.732329182327634,20.53075577223052,10.2378436035822,20.600680211904105,8.646285876127086,20.848963603224902,12.211944029610857,21.503865341416425,51.00304580660703,0.0,0.0,20.550431884277344,50.84019905711119,15.840000000000002,0.0,20.591328841879683,46.47940707254443,6.840000000000001,0.0,20.53075577223052,51.62618960825873,15.840000000000002,0.0,20.600680211904105,46.18280758144129,6.840000000000001,0.0,20.848963603224902,57.708361323884155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.584915210357867,0.00839167913726163,10.952452064769977,21.584915210357867,0.0,0.00839167913726163,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.01067062891781462,11.5,17.9875,0.0,0.01067062891781462,4.5,1710000.0,0.0 
 04/15  05:00:00,17.1125,0.0,0.0,0.0,0.0,0.0,21.18709302045546,10.952452064769977,20.37163236099605,10.026755016201989,20.41171456875761,8.732329182327634,20.350832112971922,10.2378436035822,20.41702352142714,8.646285876127086,20.747733332223948,12.211944029610857,21.18709302045546,52.003130417651015,0.0,0.0,20.37163236099605,51.404397061252595,15.840000000000002,0.0,20.41171456875761,46.99743598390562,6.840000000000001,0.0,20.350832112971922,52.20280342292363,15.840000000000002,0.0,20.41702352142714,46.70914423261161,6.840000000000001,0.0,20.747733332223948,58.06910315581749,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,21.265206095251077,0.008391679137261628,10.952452064769977,21.265206095251077,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.010515508598145847,11.5,17.1125,0.0,0.010515508598145847,4.5,1710000.0,0.0 
 04/15  06:00:00,17.3875,0.0,0.0,0.0,0.0,0.0,20.909902727964838,10.96201098843738,20.28620462896484,10.036243656565148,20.463844589152593,8.741720296620144,20.38962228680964,10.24734819273314,20.327333514191444,8.655670264409547,20.660398012137332,12.221598658552336,20.909902727964838,52.9295984970847,0.0,0.0,20.28620462896484,51.70906588138992,15.840000000000002,0.0,20.463844589152593,46.88002999819015,6.840000000000001,0.0,20.38962228680964,52.113946631994054,15.840000000000002,0.0,20.327333514191444,46.99827698932337,6.840000000000001,0.0,20.660398012137332,58.41949458868887,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.379509471140336,7.379509471140336,0.0,0.0,47.90930797027106,0.0,7.379509471140336,0.0,20.961748342124615,0.008391679137261628,10.96201098843738,20.961748342124615,0.0,0.008391679137261628,13.0,81.9999999397072,0.0,0.0,0.0,7.22,0.0,17.3875,0.0,0.010501477269100805,11.5,17.3875,0.0,0.010501477269100805,4.5,1710000.0,0.0 
 04/15  07:00:00,19.175,0.0,0.0,0.0,0.0,0.0,21.145254470428267,10.619344396989732,22.14439730360879,10.437933096727342,22.180873422215733,10.04203735612208,22.171588493380128,10.565906820124495,22.154519208091674,10.075856809670599,22.09884260556206,12.047266141789777,21.145254470428267,50.995693823621316,420.3922451865892,1.5720908462186192,22.14439730360879,47.396782704325936,1121.412422021994,0.0,22.180873422215733,46.07194494688058,97.11196561660341,163.8105489797244,22.171588493380128,47.72184711186969,295.1154975678326,79.63493668204005,22.154519208091674,46.2501989912685,429.69757012509154,1.217534259984903,22.09884260556206,52.892406914358595,1553.2832605759704,0.0,0.0,6912.439627879704,4349.922380614616,0.0,1852.1691926807732,552.7648520129462,908.3338134754781,1110.9397800943407,2269.1031499998967,0.0,0.0,3952.516054131358,2441.4912291775645,394.4606872044836,394.4606872044835,6820.682649098106,8525.853311372633,1211.666534754429,4349.922380614616,8.459298474333458,7.219999999999999,0.8345278427900222,5561.588915369044,58.02437811416895,0.07699006234273116,8.459298474333458,0.8345278427900223,13.04846576532579,0.008524806379300651,11.211049437884428,13.000648200303173,0.3705044250126874,0.008524806379300651,13.0,81.89438137989636,0.0,0.0,0.02045368338812995,7.219999999999999,0.3763469549653325,11.500923778659134,0.31057230924622753,0.008588956738214611,11.5,19.175,0.31057230924622753,0.010517852434824164,4.5,8266754.901839545,1354960.257918031 
 04/15  08:00:00,20.6875,0.0,0.0,0.0,0.0,0.0,21.560779115556194,11.002655388728934,22.199918208887237,10.924335150541275,22.396342764470518,11.041007282558905,22.20003283949844,10.958791035682234,22.199753716786073,11.074879911811948,22.20090688579031,11.72122901867938,21.560779115556194,50.99479564716476,322.7119949699302,0.0,22.199918208887237,48.789067391203524,284.5451378780573,0.0,22.396342764470518,48.58660296411889,0.0,601.878497192964,22.20003283949844,48.90044830527966,0.0,433.78830198502726,22.199753716786073,49.28020894854243,67.64778374630171,0.0,22.20090688579031,51.43269926217877,887.2705808225189,0.0,0.0,3526.3150468335407,5117.112390757214,0.0,1022.7263329097741,33.663673553741376,264.8101616144972,754.4860986903005,1619.565183503633,0.0,0.0,4504.159811559704,2923.0536072795985,418.43839907193853,418.4383990719384,3526.3150468335407,4407.893808541925,1366.064605699425,5117.112390757214,8.575186776852998,7.22,0.9003902172871139,6483.176996456639,50.201573542884816,0.02661599280333965,8.575186776852998,0.9003902172871139,13.11194993493514,0.008516807303377949,11.212429529229812,13.000727071447624,0.3705044250126874,0.008516807303377949,13.0,81.9992685282775,0.0,0.0,0.021627839436815354,7.22,0.4295079216068749,11.500654055115364,0.31057230924622753,0.008551233667946969,11.5,20.6875,0.31057230924622753,0.010569592020635319,4.5,8835912.744193057,1354960.257918031 
 04/15  09:00:00,22.475,11.0,5.0,11.0,5.0,20.0,22.91316613659147,11.70172900535349,22.94084537272381,12.277672577566994,23.85438291600712,12.098559575295809,23.599764966038073,12.33840307503353,22.253387026231053,12.164303300272536,22.99811926617774,12.808989933609363,22.91316613659147,49.191367430080305,1418.9762936315135,0.0,22.94084537272381,51.01275902975377,0.0,798.2421320882313,23.85438291600712,47.71273962040911,0.0,1256.8109125682643,23.599764966038073,49.22311445741035,0.0,900.2845380831752,22.253387026231053,52.800208261135566,0.0,643.0493464267079,22.99811926617774,52.643065681995864,0.0,797.5593264749959,0.0,37.90688004314808,6775.584639534745,0.0,0.0,0.0,0.0,48.33235240143165,0.0,0.0,0.0,5505.511914564552,3495.3824524103393,1071.5795911372225,1071.5795911372225,37.90688004314808,47.3836000539351,1711.3050467057928,6775.584639534745,8.746801548363415,7.219999999999999,1.0551308971711468,8486.889686240538,48.59964935540487,0.0002720569760551452,8.746801548363415,1.055130897171147,14.511281031007952,0.008585522412045254,11.33734468561233,12.9975550871421,0.42584691637249245,0.008585522412045254,13.0,81.99984650641102,0.0,0.0,0.051449569222410216,7.219999999999999,0.5300629448388503,11.500161359660773,0.31057230924622753,0.008532931794330425,11.5,22.475,0.31057230924622753,0.011098959967520599,4.5,40021167.54553698,1389512.8240029032 
 04/15  10:00:00,24.737500000000004,11.0,5.0,11.0,5.0,20.0,24.256625056480555,13.393098235602466,23.88677772183221,13.941504587915203,23.898809964199934,12.658528142221906,23.898639738462588,13.735437483038018,23.23567914444994,13.352026420263401,23.881349292009375,14.673768133950734,24.256625056480555,50.69397303467056,1071.4672695406962,0.0,23.88677772183221,53.71796630011663,0.0,1403.4606757675792,23.898809964199934,49.36521182075108,0.0,2034.7206313131364,23.898639738462588,52.96415612545893,0.0,1752.6945362624206,23.23567914444994,53.76283072961918,0.0,766.9148137953201,23.881349292009375,56.34720887128293,0.0,1640.8338915216298,0.0,0.0,11658.261603729648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6697.287207781952,4220.340143280057,4781.286432467297,4237.959709278281,0.0,0.0,2790.881971765418,11658.261603729648,9.335195931515752,7.22,1.3090737606521492,14449.143575495067,48.55673155907656,0.0,9.335195931515752,1.3090737606521492,18.31407894769714,0.009165576442807574,12.310597208441628,12.987513770271935,0.6850832602029266,0.008869725850107006,13.0,81.99984730536166,0.0,0.0,0.21246757071999295,7.219999999999999,0.6516100187518581,11.500063245102684,0.31057230924622753,0.00851206352134662,11.5,24.737500000000004,0.31057230924622753,0.011674007329226167,4.5,54743371.041851774,1641840.588142275 
 04/15  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,25.27544984612226,13.794531681183031,23.898035134777473,13.83035009793592,23.898592575724507,12.555858793158903,23.898135330757917,13.64179778067261,23.842597528196272,13.667166498359457,23.897871327836583,14.874771878162921,25.27544984612226,48.972692849938596,333.67972633170484,0.0,23.898035134777473,53.294706064207034,0.0,1928.6183265435016,23.898592575724507,49.03422671794738,0.0,2127.894881767791,23.898135330757917,52.64372000138941,0.0,2043.2429057524473,23.842597528196272,52.907203023664415,0.0,851.8852289792364,23.897871327836583,57.02156013011712,0.0,2144.8139150726743,0.0,0.0,15633.568950934543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7661.906822072817,4817.554316371945,7666.506564611365,6270.976090935321,0.0,0.0,3760.468735458529,15633.568950934543,9.687342310971035,7.22,1.5108472126447705,19394.037686393072,48.55673155907656,0.0,9.687342310971035,1.5108472126447707,19.893889154543825,0.009500094067637879,12.85182945928496,12.996966542474935,0.8155268426005007,0.008822901041556657,13.0,81.99984730536166,0.0,0.0,0.3522327627259657,7.219999999999999,0.7515354803077731,11.501703562038065,0.31057230924622753,0.008496353667828156,11.5,26.6,0.31057230924622753,0.012127304068038476,4.5,59974263.87402621,1846569.1957149748 
 04/15  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,26.05203488966452,13.574068644078094,23.898332085104556,13.343245821638563,23.89888833542312,12.487815785193838,23.898382080887455,13.290228011916152,23.89838886627001,13.349597889412227,23.89807362813603,14.531233711834233,26.05203488966452,46.10117291768634,0.0,333.0190779858922,23.898332085104556,51.629664979635464,0.0,2047.5183038476437,23.89888833542312,48.81472469101643,0.0,1765.6813331260596,23.898382080887455,51.45068550788924,0.0,2071.9345965614766,23.89838886627001,51.65079355461259,0.0,917.2468285769708,23.89807362813603,55.77131983452284,0.0,2089.164716423743,0.0,0.0,16206.662956283368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8147.591303304285,5229.543946578879,7680.414921021536,6444.345845039698,0.0,0.0,3943.516212432161,16206.662956283368,9.61955573876825,7.219999999999999,1.6113915558540064,20150.179168715527,48.55673155907656,0.0,9.61955573876825,1.6113915558540066,20.288940535061457,0.009416030354362963,12.718169739392406,13.001097378609082,0.7973096675875484,0.008801758943461349,13.0,81.99984730536166,0.0,0.0,0.35243715457008584,7.219999999999999,0.8007142549123475,11.500074361817127,0.31057230924622753,0.008476475455423097,11.5,27.8875,0.31057230924622753,0.012201505280751453,4.5,59340398.379342355,1811234.2457952364 
 04/15  13:00:00,29.3625,4.4,2.0,4.4,2.0,8.0,26.67315453539213,13.18599090957204,23.8989297565525,12.79094202484676,23.899270102557985,12.35308997623316,23.898940711941922,12.782925643396341,23.89896575193476,12.789520977913334,23.898740716843648,13.969716964733198,26.67315453539213,43.3332748901682,0.0,744.7502175664613,23.8989297565525,49.79760121905998,0.0,1922.2736569925237,23.899270102557985,48.383524351332156,0.0,1249.6598660086045,23.898940711941922,49.77122166921457,0.0,1915.8697222937935,23.89896575193476,49.79291086832681,0.0,866.0023236453342,23.898740716843648,53.77882627332231,0.0,1681.659206075061,0.0,0.0,14467.139864654057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8274.298123592016,5695.492940024433,5774.043234383216,5158.560457289974,0.0,0.0,3566.8253879436925,14467.139864654057,9.319419876128833,7.22,1.6439424621160459,18033.96525259775,48.55673155907656,0.0,9.319419876128833,1.6439424621160459,19.72546405294876,0.009177313434770738,12.332767750178528,13.007962822296694,0.6853338606535813,0.008821638266006022,13.0,81.99984730536166,0.0,0.0,0.25664547636021506,7.22,0.8062894833620119,11.499561494990402,0.31057230924622753,0.008437135442737184,11.5,29.3625,0.31057230924622753,0.01172910735650819,4.5,53787099.3339352,1634092.98352098 
 04/15  14:00:00,30.375,8.8,4.0,8.8,4.0,16.0,27.074040404489246,12.938884584904724,23.898846475983248,12.789939183838019,23.89898561969322,12.611038215454162,23.898862807234263,12.80846984542055,23.89881969826095,12.75938044397839,23.898546467080624,13.839261411859258,27.074040404489246,41.638228341151176,0.0,1264.895083873108,23.898846475983248,49.79271702843512,0.0,2288.0616670644313,23.89898561969322,49.21219784239618,0.0,1187.2503980612605,23.898862807234263,49.853323403979694,0.0,2224.8298918301593,23.89881969826095,49.69286532227229,0.0,1105.4371116279372,23.898546467080624,53.32281139362075,0.0,2173.1835150771776,0.0,0.0,15769.44839459015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7636.571928979296,6004.342285800756,7854.715444758259,7116.184055087842,0.0,0.0,3930.283335973021,15769.44839459015,9.637759359606429,7.219999999999999,1.5570686987315074,19699.731730563173,48.55673155907656,0.0,9.637759359606429,1.5570686987315074,21.024773917734574,0.009094998224269804,12.19802231222199,12.991365722498315,0.8049286197844543,0.00873150938458365,13.0,81.99984730536166,0.0,0.0,0.36346937395450934,7.219999999999999,0.7261629612540258,11.500260085897338,0.31057230924622753,0.008381765712333317,11.5,30.375,0.31057230924622753,0.010465386211631044,4.5,57907298.48673573,1825749.6385532585 
 04/15  15:00:00,30.9125,11.0,5.0,11.0,5.0,20.0,27.341166626492083,13.168089725290713,23.89840080251767,12.95737033945409,23.898539542198407,12.919132021453011,23.898449449337406,13.046071237278385,23.89829052838694,12.74180279296393,23.89819096394301,14.11420273513155,27.341166626492083,41.6102298635559,0.0,1604.7394683398734,23.89840080251767,50.342492512352194,0.0,2542.8286640563974,23.898539542198407,50.21654685107337,0.0,1149.9833571879922,23.898449449337406,50.635490407904854,0.0,2336.7914200390983,23.89829052838694,49.63715336432037,0.0,1443.1172627165383,23.89819096394301,54.28441696892159,0.0,2352.7467956400883,0.0,0.0,17058.888549029696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7202.926335980394,6166.619178988947,9557.028500034474,8419.696962131955,0.0,0.0,4286.08645603717,17058.888549029696,9.886338735220857,7.219999999999999,1.5263921661268323,21344.975005066866,48.55673155907656,0.0,9.886338735220857,1.5263921661268323,21.732149989468102,0.009210593492967725,12.377508152321518,12.999494998142852,0.8813538593221668,0.008699989246096093,13.0,81.99984730536166,0.0,0.0,0.45694535767262073,7.219999999999999,0.6736028277573756,11.50000228832656,0.31057230924622753,0.008354593210406068,11.5,30.9125,0.31057230924622753,0.009677489929296408,4.5,60218624.32444773,1984393.0936782109 
 04/15  16:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,27.46749764092077,13.25952074457404,23.898287395376567,12.964723943497173,23.89843857014439,13.08253453767608,23.898364841753242,13.162057529650681,23.89843761546447,12.553896537239883,23.898075204033052,14.310936793741714,27.46749764092077,41.55104679688499,0.0,1733.0752404230207,23.898287395376567,50.367022446949136,0.0,2609.1937283487914,23.89843857014439,50.75636137625173,0.0,1052.4558004146415,23.898364841753242,51.0210199262164,0.0,2212.873427434078,23.89843761546447,49.02855736366078,0.0,1731.7443124466176,23.898075204033052,54.98091323838369,0.0,2263.359410927423,0.0,0.0,17274.96850830176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7080.587770386956,6125.717328231234,9848.35729168434,8574.011571735884,0.0,0.0,4336.106858700825,17274.96850830176,9.896546950338841,7.219999999999999,1.539958821810867,21611.075367002584,48.55673155907656,0.0,9.896546950338841,1.539958821810867,21.862675380183465,0.009266281831132102,12.47182148743554,12.999934617061712,0.8853295617384851,0.00869605141475744,13.0,81.99984730536166,0.0,0.0,0.4732968436629188,7.22,0.6607871917915265,11.500004095715333,0.31057230924622753,0.008350787422700465,11.5,30.7875,0.31057230924622753,0.009569726194539475,4.5,58619641.845504835,1992854.9269157806 
 04/15  17:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.53419923836153,13.308978986524735,23.898425543537737,13.045410366676446,23.898554212875027,13.333769803872883,23.898501947954227,13.387638256759825,23.898704226786133,12.51787758260774,23.898220548959838,14.564266533410851,27.53419923836153,41.523298060616966,0.0,1502.3773437109148,23.898425543537737,50.63337620716048,0.0,2441.402524018018,23.898554212875027,51.596414133305935,0.0,887.2894664304686,23.898501947954227,51.77814301008793,0.0,1889.0556630697133,23.898704226786133,48.91176076588461,0.0,1807.502690260774,23.898220548959838,55.889571534194516,0.0,1972.143499345715,0.0,0.0,15676.120954067317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6875.018585708579,5946.792752795724,8411.902387002556,7406.585106824678,0.0,0.0,3900.919155007035,15676.120954067317,9.665722667429659,7.22,1.5291396296290383,19577.04010907435,48.55673155907656,0.0,9.665722667429659,1.5291396296290383,21.36350494286792,0.009231922030122124,12.412256813909382,13.001809007407712,0.8070295921232242,0.008738492441186928,13.0,81.99984730536166,0.0,0.0,0.39195922123812843,7.219999999999999,0.6416596188175973,11.500010431321991,0.31057230924622753,0.008359498720322437,11.5,30.225,0.31057230924622753,0.009544424341149669,4.5,53279904.570710495,1829760.31158062 
