Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/15  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,27.48447576784875,13.553632470518785,23.898514043513035,13.26692433835353,23.88770058509578,13.655916765231112,23.898517775381457,13.698288341773889,23.898832616961975,12.68131840695781,23.898125569568883,14.814621026822175,27.48447576784875,42.3144964416557,0.0,1154.465507883091,23.898514043513035,51.371894576136874,0.0,2135.987513147141,23.88770058509578,52.72590039427581,0.0,769.7487546427307,23.898517775381457,52.83679682645891,0.0,1644.3486707322095,23.898832616961975,49.43953339410601,0.0,1579.2859716354506,23.898125569568883,56.799952314790104,0.0,1928.5559512466632,0.0,0.0,13869.872481277067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6526.697829494698,5656.424880349942,6946.425646734901,6109.361044689595,0.0,0.0,3420.626064328724,13869.872481277067,9.403725819959526,7.219999999999999,1.5150315188244428,17290.49854560579,48.55673155907656,0.0,9.403725819959526,1.5150315188244428,20.62426895279001,0.009255852490397,12.435621102470176,13.008428082832651,0.7229669089813958,0.008798241511073937,13.0,81.99984730536166,0.0,0.0,0.3146909307552442,7.220000000000001,0.6090073678219812,11.50003345137302,0.31057230924622753,0.008378461727835903,11.5,29.3125,0.31057230924622753,0.009489407642635464,4.5,51398131.28900244,1690036.469232452 
 04/15  19:00:00,27.8375,5.5,2.5,5.5,2.5,10.0,27.319780649396925,13.711013433311686,23.8817324364856,13.403936143651539,22.889526811081115,13.190018378161842,23.793922182566977,13.827578147151833,23.60913411707729,12.712520169906902,23.834021858935134,14.989966475163845,27.319780649396925,43.164107940294976,0.0,533.2586263583339,23.8817324364856,51.885035171606816,0.0,1013.7645534006786,22.889526811081115,54.32284120666063,0.0,670.0750040277051,23.793922182566977,53.61894308182363,0.0,844.6333185844975,23.60913411707729,50.415295508221924,0.0,821.6260286714025,23.834021858935134,57.66825540509886,0.0,879.4065092953472,0.0,0.0,8052.293187068124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6502.460636954473,5193.492742457905,1053.648374699308,1053.6483746993079,0.0,0.0,2042.6844704114421,8052.293187068124,8.443103908535083,7.22,1.5705001439217763,10094.977657479567,48.55673155907656,0.0,8.443103908535083,1.5705001439217767,14.664268017276385,0.008741819028372289,11.59450170457714,13.009475186135601,0.3888502610134305,0.008741819028372289,13.0,81.99984730536166,0.0,0.0,0.04901744729442516,7.22,0.6145603838974857,11.500242076698534,0.31057230924622753,0.008412174716176477,11.5,27.8375,0.31057230924622753,0.010083135914907665,4.5,31764509.74071575,1366028.6517947505 
 04/15  20:00:00,26.512500000000003,0.0,0.0,0.0,0.0,0.0,26.235369058471576,13.281651748610052,22.900184091993346,12.743927976917659,22.20418401755661,12.064103324697605,22.74040179225972,13.000665212538692,22.334496983296653,11.962982268068007,22.784220774807352,14.293093033514916,26.235369058471576,44.73724792278512,0.0,1011.489422090852,22.900184091993346,52.72543738460736,0.0,795.7535471244676,22.20418401755661,52.60726001623944,0.0,397.90393119062423,22.74040179225972,54.14147962884566,0.0,741.422301848,22.334496983296653,51.8373520649364,0.0,589.1745156250028,22.784220774807352,58.73723017038412,0.0,782.2686308460445,0.0,265.4177932479699,7847.2857402605505,0.0,0.0,225.37354539372194,0.0,108.3619171220374,0.0,0.0,0.0,6757.157161837371,4780.04613741886,725.6913100557445,725.691310055744,265.4177932479699,331.77224155996237,1978.1139354320687,7847.2857402605505,8.386368612559732,7.22,1.6044537000947794,9825.39967569262,47.934891497812245,0.0018485387948271954,8.386368612559732,1.6044537000947794,13.923179200292799,0.008685400286030718,11.509874892074961,12.99975419495919,0.3705044250126874,0.008685400286030718,13.0,81.9998563015031,0.0,0.0,0.035122846874225865,7.22,0.6496634385093508,11.500380379714292,0.31057230924622753,0.008457268894987727,11.5,26.512500000000003,0.31057230924622753,0.010981147028075487,4.5,20753939.48611848,1354960.257918031 
 04/15  21:00:00,25.7875,0.0,0.0,0.0,0.0,0.0,26.00412798209253,12.80496130088123,22.954093511994632,12.26826120448605,22.68989155572968,11.702345447660385,22.796492769585868,12.456362979991237,22.97093427658509,11.645543779411883,22.512401243401477,13.71257010389558,26.00412798209253,43.960878823157955,0.0,0.0,22.954093511994632,50.939141200422426,47.52,0.0,22.68989155572968,49.86511845120004,20.520000000000003,0.0,22.796492769585868,52.06780021748216,47.52,0.0,22.97093427658509,48.84099215294147,20.520000000000003,0.0,22.512401243401477,57.50641603159731,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,26.016071621735524,0.009468514137445276,12.811442623159328,26.016071621735524,0.0,0.009468514137445276,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,25.7875,0.0,0.01162195795601592,11.5,25.7875,0.0,0.01162195795601592,4.5,5760000.0,0.0 
 04/15  22:00:00,24.85,0.0,0.0,0.0,0.0,0.0,25.508081181849704,12.824860536779385,22.66675930444045,12.285396315930482,22.505744838098195,11.715315570749391,22.545278886698473,12.475243679421755,22.724926570814688,11.657403773441917,22.23965558829275,13.73337225941756,25.508081181849704,45.33391594660718,0.0,0.0,22.66675930444045,51.89337311932657,27.720000000000002,0.0,22.505744838098195,50.46894598259777,11.970000000000002,0.0,22.545278886698473,52.93381060372043,27.720000000000002,0.0,22.724926570814688,49.61223972197743,11.970000000000002,0.0,22.23965558829275,58.54959834882698,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,25.66883429172639,0.009472830228269107,12.824114341080762,25.66883429172639,0.0,0.009472830228269107,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.012051189766975185,11.5,24.85,0.0,0.012051189766975185,4.5,1710000.0,0.0 
 04/15  23:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.896403710451107,12.83419645459292,22.253678122633097,12.294754441326809,22.167792483459795,11.724726030077182,22.161451501929157,12.484576054443757,22.302505807021078,11.666835643270163,21.889300676764062,13.742757523979291,24.896403710451107,47.04345506838241,0.0,0.0,22.253678122633097,53.244235059136926,15.840000000000002,0.0,22.167792483459795,51.54877829738686,6.840000000000001,0.0,22.161451501929157,54.21636144849955,15.840000000000002,0.0,22.302505807021078,50.932808224197004,6.840000000000001,0.0,21.889300676764062,59.84852313965915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,25.045700275696774,0.009473114420593667,12.83422765061293,25.045700275696774,0.0,0.009473114420593667,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,24.0875,0.0,0.012187033668430575,11.5,24.0875,0.0,0.012187033668430575,4.5,1710000.0,0.0 
 04/15  24:00:00,23.525,0.0,0.0,0.0,0.0,0.0,24.33174274000038,12.830337433023825,21.952918473966214,12.290910997518951,21.898731637465648,11.72089818645026,21.877680556715692,12.48072754596365,21.977425057609516,11.663009099453836,21.660532617849448,13.738871122004769,24.33174274000038,48.645787502694425,0.0,0.0,21.952918473966214,54.215043917483584,15.840000000000002,0.0,21.898731637465648,52.38796844288922,6.840000000000001,0.0,21.877680556715692,55.1484489921541,15.840000000000002,0.0,21.977425057609516,51.93803818708541,6.840000000000001,0.0,21.660532617849448,60.67524609747663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,24.467627050916015,0.009473097482204483,12.830336247512392,24.467627050916015,0.0,0.009473097482204483,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,23.525,0.0,0.012156573467998076,11.5,23.525,0.0,0.012156573467998076,4.5,1710000.0,0.0 
 04/16  01:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,23.825412599270063,12.834201982366354,21.707183658210294,12.29475907862143,21.66935564207687,11.724728940424653,21.641757462209156,12.484581381687319,21.714532794100457,11.666838012018289,21.481320993195375,13.742763506307812,23.825412599270063,50.15966660251691,0.0,0.0,21.707183658210294,55.04873985771415,15.840000000000002,0.0,21.66935564207687,53.140761100118596,6.840000000000001,0.0,21.641757462209156,55.96342208887481,15.840000000000002,0.0,21.714532794100457,52.79187553954337,6.840000000000001,0.0,21.481320993195375,61.35985941876332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,23.946466430084076,0.009473098262603619,12.834201982366354,23.946466430084076,0.0,0.009473098262603619,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,22.9875,0.0,0.012125247792420017,11.5,22.9875,0.0,0.012125247792420017,4.5,1710000.0,0.0 
 04/16  02:00:00,22.1125,0.0,0.0,0.0,0.0,0.0,23.37351451528666,12.839997328772258,21.482436342054324,12.300529797603579,21.457865089101027,11.730473848500772,21.423040783758232,12.490360681627157,21.48364628833983,11.672580269029407,21.335239051580622,13.748600686274743,23.37351451528666,51.563333620380604,0.0,0.0,21.482436342054324,55.8321517768475,15.840000000000002,0.0,21.457865089101027,53.85346484956183,6.840000000000001,0.0,21.423040783758232,56.739275110354626,15.840000000000002,0.0,21.48364628833983,53.56319000382501,6.840000000000001,0.0,21.335239051580622,61.934952178464506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,23.48211933357933,0.009473098230850175,12.839997328772258,23.48211933357933,0.0,0.009473098230850175,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,22.1125,0.0,0.012153941259374586,11.5,22.1125,0.0,0.012153941259374586,4.5,1710000.0,0.0 
 04/16  03:00:00,21.324999999999996,0.0,0.0,0.0,0.0,0.0,22.960771625283755,12.839997328772258,21.26774129294512,12.300529797603579,21.256787620743296,11.730473848500772,21.21397340647764,12.490360681627157,21.2714696817511,11.672580269029407,21.209697764232363,13.748600686274743,22.960771625283755,52.86592360280021,0.0,0.0,21.26774129294512,56.57154816481935,15.840000000000002,0.0,21.256787620743296,54.52126252531413,6.840000000000001,0.0,21.21397340647764,57.471187305613185,15.840000000000002,0.0,21.2714696817511,54.26415638841133,6.840000000000001,0.0,21.209697764232363,62.413690808774575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,23.061237078920243,0.009473098232042518,12.839997328772258,23.061237078920243,0.0,0.009473098232042518,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,21.324999999999996,0.0,0.01219599245395307,11.5,21.324999999999996,0.0,0.01219599245395307,4.5,1710000.0,0.0 
 04/16  04:00:00,21.1,0.0,0.0,0.0,0.0,0.0,22.576599931916423,12.839997328772258,21.10250029093814,12.300529797603579,21.093788431340922,11.730473848500772,21.051709849382295,12.490360681627157,21.10215520282648,11.672580269029407,21.098562059313466,13.748600686274743,22.576599931916423,54.11173008758035,0.0,0.0,21.10250029093814,57.14806522998906,15.840000000000002,0.0,21.093788431340922,55.06939082208409,6.840000000000001,0.0,21.051709849382295,58.04651279042731,15.840000000000002,0.0,21.10215520282648,54.83088409137571,6.840000000000001,0.0,21.098562059313466,62.84097839241722,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,22.66962181289832,0.009473098232000425,12.839997328772258,22.66962181289832,0.0,0.009473098232000425,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,21.1,0.0,0.012210605664015238,11.5,21.1,0.0,0.012210605664015238,4.5,1710000.0,0.0 
 04/16  05:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,22.23132138126477,12.84965121074571,20.975311038791506,12.310142589174934,20.965852894498365,11.740043218410355,20.928525199428083,12.499987891163203,20.97061758274655,11.682145257223038,21.002518545323476,13.758323818879301,22.23132138126477,55.29462870536088,0.0,0.0,20.975311038791506,57.632918147442886,15.840000000000002,0.0,20.965852894498365,55.539160324065975,6.840000000000001,0.0,20.928525199428083,58.52473136540425,15.840000000000002,0.0,20.97061758274655,55.31083482185101,6.840000000000001,0.0,21.002518545323476,63.25290303240361,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,22.31327395793361,0.009473098232001835,12.84965121074571,22.31327395793361,0.0,0.009473098232001835,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,20.7875,0.0,0.01216629820921068,11.5,20.7875,0.0,0.01216629820921068,4.5,1710000.0,0.0 
 04/16  06:00:00,20.225,0.0,0.0,0.0,0.0,0.0,21.95008994045601,12.855441453939116,20.868174261601396,12.31590839346651,21.03854818386447,11.745783201354811,20.97112026789359,12.505762253349644,20.87640663154163,11.68788251919383,20.923573542361865,13.764155859886799,21.95008994045601,56.27137310147796,0.0,0.0,20.868174261601396,58.0358002342059,15.840000000000002,0.0,21.03854818386447,55.31778386841869,6.840000000000001,0.0,20.97112026789359,58.39741507945595,15.840000000000002,0.0,20.87640663154163,55.653228735806564,6.840000000000001,0.0,20.923573542361865,63.584720999387535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.391408520118333,8.391408520118333,0.0,0.0,46.96248407709663,0.0,8.391408520118333,0.0,22.003878486237575,0.009473098232001792,12.855441453939116,22.003878486237575,0.0,0.009473098232001792,13.0,81.9998732182274,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.01214518691163968,11.5,20.225,0.0,0.01214518691163968,4.5,1710000.0,0.0 
 04/16  07:00:00,21.0625,0.0,0.0,0.0,0.0,0.0,22.04001984604953,12.452869271064134,22.179498898857005,12.061059624512158,22.212016529805084,11.660864226083458,22.20909924326002,12.197009129057447,22.182255075470433,11.631661865313244,22.146293532870722,13.315124152995665,22.04001984604953,54.51144328722109,118.43520542375954,11.320725022510851,22.179498898857005,52.67112911235077,592.3423471879528,0.0,22.212016529805084,51.193248383117435,55.69952473078204,374.4794649881526,22.20909924326002,53.047815381272876,179.8631074700091,383.4560386385746,22.182255075470433,51.18762636146893,252.79322316824056,0.0,22.146293532870722,57.31426980209438,1061.5813549269274,0.0,0.0,4982.015065483198,6551.152364457976,0.0,1324.6661225538776,302.9992060095001,492.2352248631956,936.7998271240285,1780.6260991576796,0.0,0.0,5858.712016331377,3051.152371980127,452.2316089620201,452.2316089620201,4982.015065483198,6227.518831853997,1652.654866661915,6551.152364457976,8.539296153030277,7.22,1.184066700613147,8203.807231119888,55.742371445231015,0.04874452708594508,8.539296153030277,1.184066700613147,13.201005353035303,0.008686004280918622,11.566318089262277,13.00048215893134,0.3705044250126874,0.008686004280918622,13.0,81.99999125589152,0.0,0.0,0.02233628772756909,7.219999999999999,0.5727035925288444,11.500551197391244,0.31057230924622753,0.008571551259400722,11.5,21.0625,0.31057230924622753,0.012155536868499505,4.5,10149377.481157161,1354960.257918031 
 04/16  08:00:00,22.7,0.0,0.0,0.0,0.0,0.0,22.349688698321653,11.9975299626384,22.2003880848923,11.709293315937328,23.14785789817114,11.515833712716546,22.270024875724467,11.774772721696593,22.200517586607567,11.506947246823334,22.20073396875401,12.599434060505496,22.349688698321653,51.9123336672383,69.31274807028149,0.0,22.2003880848923,51.39374991462884,99.4893169430024,7.872957597387142,23.14785789817114,47.92778825267118,0.0,686.7468788620255,22.270024875724467,51.399652971096465,0.0,696.3419625500369,22.200517586607567,50.70968693466433,25.107920801256455,17.149611733786884,22.20073396875401,54.49778541779189,711.9956450524427,0.0,0.0,2832.316410368429,7383.0991419685215,0.0,829.8276028077846,0.0,8.119383770156281,694.9663994746461,1444.0076687237215,0.0,0.0,6646.61702520683,3575.588578703896,469.52637042712524,469.52637042712536,2832.316410368429,3540.395512960536,1836.2631103339886,7383.0991419685215,8.635552666526957,7.219999999999999,1.2435111494143074,9219.362252302511,49.29664962329197,0.0207669324698846,8.635552666526957,1.2435111494143074,13.246838806347792,0.008617363475728813,11.453875662649846,13.000565311035476,0.3705044250126874,0.008617363475728813,13.0,81.99999962619177,0.0,0.0,0.023448152981167605,7.219999999999999,0.6541348819854281,11.5009757792345,0.31057230924622753,0.00854727621205666,11.5,22.7,0.31057230924622753,0.012467591168951063,4.5,10838839.566471819,1354960.257918031 
 04/16  09:00:00,23.987499999999997,11.0,5.0,11.0,5.0,20.0,23.63278049620471,12.299186827727375,23.158635149759334,12.917410776876435,23.897842950554306,12.358195320378396,23.74278391627852,12.934764320803838,22.298183986402744,12.543325662751776,23.132749892805215,13.603441089028511,23.63278049620471,48.99150596489835,1165.9178981620048,0.0,23.158635149759334,52.50367144401527,0.0,816.2480130798201,23.897842950554306,48.410636214895035,0.0,1638.9647799524769,23.74278391627852,50.75209097749371,0.0,1059.683504936983,22.298183986402744,53.98550631492373,0.0,672.9483541427305,23.132749892805215,54.996302876906334,0.0,808.9658899026999,0.0,16.68085214728223,9095.835952048581,0.0,0.0,0.0,0.0,22.036413701699793,0.0,0.0,0.0,7174.807075805036,3987.8302824948023,1665.0444708992407,1665.0444708992413,16.68085214728223,20.85106518410279,2211.3785657342632,9095.835952048581,8.878754952256473,7.219999999999999,1.306915665989197,11307.214517782844,47.79723797031579,0.00011682050169172212,8.878754952256473,1.306915665989197,15.582398098307529,0.008706690417838272,11.597479592026025,12.997448945933385,0.47314752975754376,0.008706690417838272,13.0,81.99999988479402,0.0,0.0,0.07608179705513098,7.219999999999999,0.7085703532185215,11.500149917548823,0.31057230924622753,0.008531859454855578,11.5,23.987499999999997,0.31057230924622753,0.012600190600921955,4.5,42085415.769504115,1421996.7352558156 
 04/16  10:00:00,25.15,11.0,5.0,11.0,5.0,20.0,24.778859041502315,13.591541520554877,23.89656022335079,14.036216045804444,23.898817849615973,12.579262483097743,23.89857968885367,13.755092151811146,23.33375489920812,13.44045994445764,23.897446498702813,14.911960830950346,24.778859041502315,49.774502667414126,684.5111979469516,0.0,23.89656022335079,54.01553753681715,0.0,1517.6520254188254,23.898817849615973,49.109085793140416,0.0,2225.8529799112493,23.89857968885367,53.03132710452723,0.0,1862.516907041842,23.33375489920812,53.75620669086612,0.0,773.9212418208789,23.897446498702813,57.16088672635708,0.0,1760.4830543643477,0.0,0.0,13909.388593986481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7773.568944640645,4360.946369825723,5916.730319131551,5033.5305412496255,0.0,0.0,3311.9194349645186,13909.388593986481,9.44662526051775,7.219999999999999,1.486735527861351,17221.308028951,47.781566106315594,0.0,9.44662526051775,1.4867355278613512,19.025956403221436,0.009289050339947882,12.558637161535167,12.992835723220551,0.7330363699385988,0.00882531622422632,13.0,81.99999988496369,0.0,0.0,0.2659022091571905,7.219999999999999,0.771850118102483,11.501308246226934,0.31057230924622753,0.008523991994805344,11.5,25.15,0.31057230924622753,0.012880367258991929,4.5,56850394.218780234,1709673.1763016814 
 04/16  11:00:00,26.6,11.0,5.0,11.0,5.0,20.0,25.608627059007176,13.75158850269572,23.898015388097793,13.75790949710056,23.898627662170142,12.4940064523383,23.898122527368926,13.555379605856817,23.870580516242768,13.634545156374909,23.89777845401616,14.86269853363829,25.608627059007176,47.8763376920072,93.20592601029512,77.4647114470281,23.898015388097793,53.04444602351654,0.0,1983.48468136479,23.898627662170142,48.835335692359564,0.0,2201.262331741567,23.898122527368926,52.34839607992587,0.0,2120.9253155144306,23.870580516242768,52.706135855505,0.0,881.5314532281727,23.89777845401616,56.97791284315523,0.0,2197.4952494066356,0.0,0.0,17035.832130417108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8369.174239663565,4825.781864558616,8335.114082403146,6809.9837752766925,0.0,0.0,4102.657821514511,17035.832130417108,9.726286031891425,7.219999999999999,1.6212591240712049,21138.489951931617,47.781566106315594,0.0,9.726286031891425,1.621259124071205,20.294651533949907,0.00949235315377539,12.885979112906375,12.998331000399101,0.8413878425255938,0.008774527867090088,13.0,81.99999988496369,0.0,0.0,0.3874270777754739,7.22,0.8339829381847813,11.50033149000782,0.31057230924622753,0.008502497627742418,11.5,26.6,0.31057230924622753,0.013025810022676939,4.5,61359167.77462361,1898009.113401695 
 04/16  12:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,26.177745288431428,13.484232962500801,23.89835054386402,13.260542286969711,23.89891085210608,12.435563106203663,23.898387224053494,13.17800192857062,23.898394428377944,13.237890723016632,23.89807438126966,14.456778517171884,26.177745288431428,45.491572591955276,0.0,494.9679465297586,23.89835054386402,51.35165435093826,0.0,2102.321721227253,23.89891085210608,48.647358668289954,0.0,1799.3601090842915,23.898387224053494,51.07507595229403,0.0,2181.3746524619023,23.898394428377944,51.27571484120163,0.0,966.0623765228835,23.89807438126966,55.50365705103905,0.0,2127.8790082975393,0.0,0.0,16904.43486089773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8351.188314225834,5231.900355191119,8170.3209349970975,6884.013828781723,0.0,0.0,4117.042767243918,16904.43486089773,9.676106725587267,7.219999999999999,1.6420436570035832,21021.47762814165,47.781566106315594,0.0,9.676106725587267,1.6420436570035832,20.568090007714503,0.009386049155440227,12.697274661311372,13.000679608637533,0.8229974173364083,0.008766835533550347,13.0,81.99999988496369,0.0,0.0,0.37848721961281073,7.219999999999999,0.824489291690709,11.500026056478422,0.31057230924622753,0.008470659535184373,11.5,27.8875,0.31057230924622753,0.012452582951641164,4.5,60042109.2196777,1860045.646587697 
 04/16  13:00:00,29.3625,4.4,2.0,4.4,2.0,8.0,26.65201120103684,13.119492544030276,23.89895909917706,12.753278646618401,23.899288166048123,12.333852823873332,23.898977791205887,12.721672401859312,23.89900142088875,12.72844426270379,23.898760386101713,13.913281103743893,26.65201120103684,43.19662730460828,0.0,756.9192274274692,23.89895909917706,49.67423569733218,0.0,1938.2680799000311,23.899288166048123,48.32219383377176,0.0,1253.3815139420822,23.898977791205887,49.571080493662755,0.0,1964.7360598932278,23.89900142088875,49.59322029082776,0.0,888.0125124871727,23.898760386101713,53.581593131189074,0.0,1699.3924224120594,0.0,0.0,14733.16141459938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8399.39180389659,5696.896633543217,5906.993319492563,5301.653834522622,0.0,0.0,3632.3446496031333,14733.16141459938,9.34620537819357,7.22,1.6531781381105257,18365.506064202513,47.781566106315594,0.0,9.34620537819357,1.6531781381105257,19.827304500191822,0.009145429547663952,12.305667108250201,13.008134639643679,0.6951338207122427,0.008800771908702442,13.0,81.99999988496369,0.0,0.0,0.2630780805479603,7.219999999999999,0.8207154406195072,11.500066933422904,0.31057230924622753,0.00842895509853589,11.5,29.3625,0.31057230924622753,0.011878822057632516,4.5,54044932.49104884,1647558.30898536 
 04/16  14:00:00,30.375,8.8,4.0,8.8,4.0,16.0,26.964839278263135,12.912147705269735,23.89886603913137,12.784184410322744,23.898998657535554,12.612249521622982,23.898884974845828,12.789114387527349,23.898842893957347,12.742286291708051,23.898575360623575,13.815855286790136,26.964839278263135,41.832719614995995,0.0,1182.0363350624684,23.89886603913137,49.77393766684016,0.0,2286.3075466069567,23.898998657535554,49.216106253655155,0.0,1182.554444480028,23.898884974845828,49.790138279391215,0.0,2248.1341881789385,23.898842893957347,49.637193314776,0.0,1115.3135204351383,23.898575360623575,53.241755565672534,0.0,2172.0521750779008,0.0,0.0,16392.392744502642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8261.41195502968,6013.1614874341885,7834.499081073492,7103.189670612443,0.0,0.0,4089.395649609202,16392.392744502642,9.63329340446357,7.219999999999999,1.6209732931897316,20481.78839411184,47.781566106315594,0.0,9.63329340446357,1.6209732931897318,20.984776085733767,0.009079381608135633,12.193457646581454,12.991778995187076,0.8072907116668422,0.00872059931833371,13.0,81.99999988496369,0.0,0.0,0.3623940131442442,7.219999999999999,0.7978076789034412,11.500035236527292,0.31057230924622753,0.008395922763715013,11.5,30.375,0.31057230924622753,0.011265924263726655,4.5,58543353.634803,1830207.3917287632 
 04/16  15:00:00,30.6,11.0,5.0,11.0,5.0,20.0,27.189033221934988,13.170593115480898,23.898421094641876,12.978544641859553,23.89853435935731,12.923988457969216,23.89844932748896,13.037170359224401,23.898319951323415,12.753997887917912,23.898205562809956,14.123662861271635,27.189033221934988,41.98972763346803,0.0,1463.2714201975277,23.898421094641876,50.41229158416896,0.0,2507.4087219989474,23.89853435935731,50.2325390909597,0.0,1159.1634362409595,23.89844932748896,50.60604534742609,0.0,2373.360792052131,23.898319951323415,49.67663460347596,0.0,1426.8045993474843,23.898205562809956,54.317820120140425,0.0,2345.146926187457,0.0,0.0,17479.0252669144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7708.379719324677,6075.885452021039,9455.779234141137,8316.22354644594,0.0,0.0,4380.577218894994,17479.0252669144,9.865198911475984,7.219999999999999,1.5767626797253766,21859.602485809395,47.781566106315594,0.0,9.865198911475984,1.5767626797253769,21.630952305738592,0.009204042726252082,12.391921398645076,12.999500664906627,0.8801820584616458,0.008691531813116613,13.0,81.99999988496369,0.0,0.0,0.45098267514726553,7.219999999999999,0.7326422681573521,11.500102014825913,0.31057230924622753,0.008369885954275421,11.5,30.6,0.31057230924622753,0.010453844495669487,4.5,60602124.97090859,1981386.0832631672 
 04/16  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.322038154968986,13.312024951647148,23.898399976334805,13.079638055529106,23.898468718508227,13.097551216679099,23.89840021827359,13.169675457632449,23.89840553934298,12.726304594205432,23.898110068464746,14.343968555049724,27.322038154968986,42.05028205649295,0.0,1444.8493990164461,23.898399976334805,50.746858078170774,0.0,2384.9650728910397,23.898468718508227,50.80621413339419,0.0,1062.460242980685,23.89840021827359,51.04639543185985,0.0,2238.1844582393164,23.89840553934298,49.58627027506117,0.0,1443.8908447399826,23.898110068464746,55.098591297676435,0.0,2244.131669999487,0.0,0.0,16479.856709463656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7169.604132515883,5950.781951931622,8933.124360535072,7804.483421589882,0.0,0.0,4105.687575438083,16479.856709463656,9.764920440777981,7.22,1.5448511322939202,20585.544284901738,47.781566106315594,0.0,9.764920440777981,1.5448511322939202,21.4682450672588,0.009245329412339666,12.459093036811154,13.00072356245702,0.8407505377128854,0.008713583379409145,13.0,81.99999988496369,0.0,0.0,0.42081708386549155,7.219999999999999,0.6742868815676971,11.500044929190535,0.31057230924622753,0.00835780063768856,11.5,30.225,0.31057230924622753,0.009913686652770388,4.5,57698105.65902413,1896334.57908878 
 04/16  17:00:00,30.0,11.0,5.0,11.0,5.0,20.0,27.421837730197534,13.555484468450118,23.898607145370647,13.4240405823117,23.898623178741314,13.451604634130817,23.898576590395095,13.501796477315285,23.89867538011135,13.083777914620383,23.898288420628404,14.6773076601945,27.421837730197534,42.47524812463868,0.0,963.0179507114299,23.898607145370647,51.90193872508564,0.0,1905.5878569181157,23.898623178741314,51.9950429735478,0.0,861.9119204594465,23.898576590395095,52.165472886169816,0.0,1834.4261175272572,23.89867538011135,50.761666325913694,0.0,1095.2976885792534,23.898288420628404,56.29963150526822,0.0,1913.5494124420215,0.0,0.0,13560.626790747685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6996.068777357151,5877.884399945791,6133.061032112364,5458.2307274443665,0.0,0.0,3366.539783986011,13560.626790747685,9.301163667131236,7.219999999999999,1.554963365678732,16927.166574733696,47.781566106315594,0.0,9.301163667131236,1.554963365678732,20.169719660998243,0.009187415891745505,12.364881971524305,13.01277790806699,0.6830923370635782,0.008796472447374476,13.0,81.99999988496369,0.0,0.0,0.2737675827348148,7.22,0.6563622072762009,11.500044697681105,0.31057230924622753,0.008356740077912157,11.5,30.0,0.31057230924622753,0.009784157024475538,4.5,51182806.343952306,1632690.4482871431 
 04/16  18:00:00,29.3125,11.0,5.0,11.0,5.0,20.0,27.349694754681874,13.993827592815826,23.89854529708866,13.833032288880542,23.863811910363804,13.828160538357466,23.898524450944702,13.879107675736499,23.89022944960242,13.529846179929649,23.898169113126094,15.014663507479291,27.349694754681874,43.88892542507385,0.0,608.8191267641032,23.89854529708866,53.30182879692676,0.0,1611.658599419345,23.863811910363804,53.39687586631472,0.0,748.7812203285825,23.898524450944702,53.46162374134938,0.0,1581.2553414825652,23.89022944960242,52.28711665936268,0.0,868.5762555307823,23.898169113126094,57.537004733813355,0.0,1834.0893793536795,0.0,0.0,11722.87455150545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6602.104584485815,5657.259321534049,4725.598250919549,4149.7623771204635,0.0,0.0,2905.7133800336014,11722.87455150545,9.00812496411846,7.22,1.5635004910166754,14628.587931539052,47.781566106315594,0.0,9.00812496411846,1.5635004910166754,19.113900213301356,0.009228561641405654,12.422226799831776,13.012093444339218,0.5963038331557114,0.008846066216901868,13.0,81.99999988496369,0.0,0.0,0.20703258920955728,7.22,0.6171439500329822,11.500080131266252,0.31057230924622753,0.008364539471532142,11.5,29.3125,0.31057230924622753,0.009570680544867118,4.5,49428055.785586104,1529077.5549993007 
 04/16  19:00:00,28.2125,5.5,2.5,5.5,2.5,10.0,26.981849243158052,14.043296726371238,23.75007165448555,13.855297973707241,22.83944536984535,13.20115726084828,23.77246408801505,13.914586187853365,22.832991627678656,13.004718390730686,23.758702662002765,15.150886394611586,26.981849243158052,44.98885927734087,0.0,413.0392551003374,23.75007165448555,53.85719382821761,0.0,872.9365054454311,22.83944536984535,54.52729766048966,0.0,667.3584993687289,23.77246408801505,53.992255129323084,0.0,834.9617830079638,22.832991627678656,53.852832919866366,0.0,735.7518531481526,23.758702662002765,58.53335577757992,0.0,860.968458728418,0.0,0.0,7563.788410211368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6326.223406270228,5308.943915791283,794.5676139515258,794.5676139515259,0.0,0.0,1940.9343218889403,7563.788410211368,8.384386211126849,7.22,1.5491294060899412,9504.722732100307,47.781566106315594,0.0,8.384386211126849,1.5491294060899412,14.097643637445584,0.008702501335605827,11.548752961586414,13.000098465007396,0.3724770640762349,0.008702501335605827,13.0,81.99999988496369,0.0,0.0,0.03805503409819774,7.22,0.5931896460656498,11.50000815611261,0.31057230924622753,0.008381664775154087,11.5,28.2125,0.31057230924622753,0.00968027181886787,4.5,31368619.498288378,1356102.7635382696 
 04/16  20:00:00,26.737500000000004,0.0,0.0,0.0,0.0,0.0,25.86139630434463,13.398330970318284,22.67720436874111,12.948246761699512,22.20403413794588,12.06106804683658,22.713953269199244,13.03535041672178,22.203694881587403,11.961842857360907,22.682360872969593,14.393091917192418,25.86139630434463,46.08724277820819,0.0,918.2470188818763,22.67720436874111,54.163361205906696,0.0,778.0047035466519,22.20403413794588,52.5970880166895,0.0,386.501770238938,22.713953269199244,54.35161784352529,0.0,739.4129580569839,22.203694881587403,52.25360605563558,0.0,407.72590428926605,22.682360872969593,59.485155212553316,0.0,774.195016773313,0.0,431.95908332795466,7511.927099432532,0.0,0.0,236.72933029356022,0.0,279.90546234233716,0.0,0.0,0.0,6455.526921835667,4847.237958991461,701.9110956093432,701.9110956093432,431.95908332795466,539.9488541599433,1909.274399360947,7511.927099432532,8.364808880097021,7.22,1.5648407708845014,9421.20149879348,46.81029067608263,0.0029180149123673657,8.364808880097021,1.5648407708845014,13.860442797665625,0.008668737195086377,11.506128993207573,12.999856091225164,0.3705044250126874,0.008668737195086377,13.0,81.99999989713461,0.0,0.0,0.03405388913283,7.220000000000001,0.6150003234980047,11.50030011815853,0.31057230924622753,0.00842285069071751,11.5,26.737500000000004,0.31057230924622753,0.010475909706096732,4.5,20470666.464861743,1354960.257918031 
 04/16  21:00:00,25.4125,0.0,0.0,0.0,0.0,0.0,25.662197073612603,12.786495213082134,22.73787997200618,12.333684756039563,22.63506229723461,11.6744785156325,22.72570012004671,12.413277910322883,22.67196930119136,11.624934628413078,22.405392453379868,13.708494621982542,25.662197073612603,44.80610477129002,0.0,0.0,22.73787997200618,51.83350115143939,47.52,0.0,22.63506229723461,49.938714367765236,20.520000000000003,0.0,22.72570012004671,52.143706692058075,47.52,0.0,22.67196930119136,49.66413314749748,20.520000000000003,0.0,22.405392453379868,57.86645094967944,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,25.64687046812537,0.009465276265902253,12.82741956285949,25.64687046812537,0.0,0.009465276265902253,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,25.4125,0.0,0.011446195720391348,11.5,25.4125,0.0,0.011446195720391348,4.5,5760000.0,0.0 
 04/16  22:00:00,24.625,0.0,0.0,0.0,0.0,0.0,25.210575812501204,12.793695582924887,22.51076952290721,12.343216017460279,22.445715924327473,11.681926894871603,22.484521357433565,12.422775919388803,22.476367223576922,11.631636181519958,22.15290241479517,13.717631852369621,25.210575812501204,46.04839657318965,0.0,0.0,22.51076952290721,52.58625356392737,27.720000000000002,0.0,22.445715924327473,50.541609305941535,11.970000000000002,0.0,22.484521357433565,52.94648238352613,27.720000000000002,0.0,22.476367223576922,50.28013808902761,11.970000000000002,0.0,22.15290241479517,58.799421282479955,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,25.359757805378376,0.009442978937850581,12.792120901173085,25.359757805378376,0.0,0.009442978937850581,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,24.625,0.0,0.012029922980836823,11.5,24.625,0.0,0.012029922980836823,4.5,1710000.0,0.0 
 04/16  23:00:00,24.0875,0.0,0.0,0.0,0.0,0.0,24.640403609590994,12.803344048267924,22.168048043027717,12.352709531027106,22.136918051231852,11.691342613874115,22.1402172718185,12.432281340065437,22.156221196455895,11.64105625648072,21.81745419595114,13.727286872532733,24.640403609590994,47.67136480512394,0.0,0.0,22.168048043027717,53.72669264570635,15.840000000000002,0.0,22.136918051231852,51.53182770430788,6.840000000000001,0.0,22.1402172718185,54.100092677039754,15.840000000000002,0.0,22.156221196455895,51.30045237894093,6.840000000000001,0.0,21.81745419595114,60.05113471350407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,24.77919757266113,0.009444002412369002,12.803400426878534,24.77919757266113,0.0,0.009444002412369002,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,24.0875,0.0,0.012174465121508174,11.5,24.0875,0.0,0.012174465121508174,4.5,1710000.0,0.0 
 04/16  24:00:00,23.2125,0.0,0.0,0.0,0.0,0.0,24.11796130849286,12.799476739712517,21.887990086144242,12.348861073771946,21.87207432722623,11.687518342069348,21.858839215801993,12.428430070150737,21.883479187165968,11.637233800011485,21.604572546042355,13.723393285503594,24.11796130849286,49.17361755011815,0.0,0.0,21.887990086144242,54.63831288285726,15.840000000000002,0.0,21.87207432722623,52.35780558531161,6.840000000000001,0.0,21.858839215801993,55.02277915687718,15.840000000000002,0.0,21.883479187165968,52.14771855013738,6.840000000000001,0.0,21.604572546042355,60.821978451853006,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,24.243945272778113,0.00944396085924954,12.799474582614465,24.243945272778113,0.0,0.00944396085924954,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,23.2125,0.0,0.012143952047313967,11.5,23.2125,0.0,0.012143952047313967,4.5,1710000.0,0.0 
 04/17  01:00:00,22.425,0.0,0.0,0.0,0.0,0.0,23.640662692902627,12.80333679679775,21.624280633879813,12.352707271645945,21.61911392843102,11.691344115391317,21.59031663465946,12.432278827354168,21.625702343480317,11.641058151471238,21.435362730030093,13.727281475041421,23.640662692902627,50.617982579630166,0.0,0.0,21.624280633879813,55.53983033555125,15.840000000000002,0.0,21.61911392843102,53.18683494694083,6.840000000000001,0.0,21.59031663465946,55.94723284341329,15.840000000000002,0.0,21.625702343480317,52.988946238259004,6.840000000000001,0.0,21.435362730030093,61.47087934203697,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,23.756282298392552,0.009443962417134893,12.80333679679775,23.756282298392552,0.0,0.009443962417134893,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,22.425,0.0,0.012163814978845507,11.5,22.425,0.0,0.012163814978845507,4.5,1710000.0,0.0 
 04/17  02:00:00,22.2,0.0,0.0,0.0,0.0,0.0,23.20270301323071,12.809124906569282,21.433807865743617,12.358475019992582,21.42968902144425,11.697081564760278,21.402337685481932,12.438050233446715,21.43346500687223,11.646793596488656,21.29361421299683,13.733111975419424,23.20270301323071,51.99269441762299,0.0,0.0,21.433807865743617,56.21225835787213,15.840000000000002,0.0,21.42968902144425,53.82739791070975,6.840000000000001,0.0,21.402337685481932,56.61613685677574,15.840000000000002,0.0,21.43346500687223,53.636326892826744,6.840000000000001,0.0,21.29361421299683,62.030702003766216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,23.30811964888799,0.009443962362204497,12.809124906569282,23.30811964888799,0.0,0.009443962362204497,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,22.2,0.0,0.01218837703279266,11.5,22.2,0.0,0.01218837703279266,4.5,1710000.0,0.0 
 04/17  03:00:00,22.2,0.0,0.0,0.0,0.0,0.0,22.815519488366085,12.809124906569282,21.303293540751827,12.358475019992582,21.29362761619791,11.697081564760278,21.27434023463728,12.438050233446715,21.295783737246236,11.646793596488656,21.17678228171956,13.733111975419424,22.815519488366085,53.225157027103386,0.0,0.0,21.303293540751827,56.66361928040428,15.840000000000002,0.0,21.29362761619791,54.278073949996674,6.840000000000001,0.0,21.27434023463728,57.062024448313025,15.840000000000002,0.0,21.295783737246236,54.09075780157065,6.840000000000001,0.0,21.17678228171956,62.476907441186015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,22.906651483441802,0.009443962364039974,12.809124906569282,22.906651483441802,0.0,0.009443962364039974,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,22.2,0.0,0.01218837703279266,11.5,22.2,0.0,0.01218837703279266,4.5,1710000.0,0.0 
 04/17  04:00:00,20.137499999999996,0.0,0.0,0.0,0.0,0.0,22.48138199935228,12.818766535726304,21.098415220002156,12.368082408476369,21.11578615633548,11.706638855257076,21.082193268030256,12.44766338418981,21.117014094152037,11.65634666914506,21.081136330368118,13.74282420685893,22.48138199935228,54.34980401342905,0.0,0.0,21.098415220002156,57.41810243953707,15.840000000000002,0.0,21.11578615633548,54.909095013408965,6.840000000000001,0.0,21.082193268030256,57.776607670775746,15.840000000000002,0.0,21.117014094152037,54.7227133085557,6.840000000000001,0.0,21.081136330368118,62.884647769460265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,22.562217876143166,0.009443962363981784,12.818766535726304,22.562217876143166,0.0,0.009443962363981784,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,20.137499999999996,0.0,0.012787718022514688,11.5,20.137499999999996,0.0,0.012787718022514688,4.5,1710000.0,0.0 
 04/17  05:00:00,18.9,0.0,0.0,0.0,0.0,0.0,22.134668835088416,12.824549664580521,20.825715185417636,12.373844899282908,20.879206092915908,11.71237144500212,20.81971091366428,12.453429517751697,20.87990539823284,11.662076961466333,20.985416592817728,13.748649680467539,22.134668835088416,55.5300684496176,0.0,0.0,20.825715185417636,58.409959660053005,15.840000000000002,0.0,20.879206092915908,55.73402535058397,6.840000000000001,0.0,20.81971091366428,58.73802265812555,15.840000000000002,0.0,20.87990539823284,55.546639786147445,6.840000000000001,0.0,20.985416592817728,63.279604775637715,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,22.227970858978225,0.009443962363983531,12.824549664580521,22.227970858978225,0.0,0.009443962363983531,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,18.9,0.0,0.012760707240395385,11.5,18.9,0.0,0.012760707240395385,4.5,1710000.0,0.0 
 04/17  06:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,21.771055452994013,12.824549664580521,20.715910754729734,12.373844899282908,20.92421159807509,11.71237144500212,20.848526225199784,12.453429517751697,20.76415519964865,11.662076961466333,20.888362909380014,13.748649680467539,21.771055452994013,56.77522765199199,0.0,0.0,20.715910754729734,58.806042610844514,15.840000000000002,0.0,20.92421159807509,55.585320922465336,6.840000000000001,0.0,20.848526225199784,58.63799896539648,15.840000000000002,0.0,20.76415519964865,55.943604186798225,6.840000000000001,0.0,20.888362909380014,63.65838721837079,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.376922886852888,8.376922886852888,0.0,0.0,45.816224453637986,0.0,8.376922886852888,0.0,21.842766093610813,0.00944396236398349,12.824549664580521,21.842766093610813,0.0,0.00944396236398349,13.0,81.99999991422908,0.0,0.0,0.0,7.220000000000001,0.0,19.2125,0.0,0.012031644534102348,11.5,19.2125,0.0,0.012031644534102348,4.5,1710000.0,0.0 
 04/17  07:00:00,20.15,0.0,0.0,0.0,0.0,0.0,21.85098945225629,12.437895287926311,22.173399142805167,12.09687771859561,22.198317741317986,11.64342513854443,22.208462159493926,12.160889953959739,22.17807839272041,11.618240720680415,22.14208593734798,13.302089793391414,21.85098945225629,55.089175697554346,185.00751251841484,9.421268799301515,22.173399142805167,52.81656136893429,666.645578076129,0.0,22.198317741317986,51.176625944409274,71.26042755027504,307.2664068049088,22.208462159493926,52.92368149197799,202.14796949674852,305.0450057739615,22.17807839272041,51.155516561933396,270.86734598066755,0.0,22.14208593734798,57.28102714799114,1105.6378112371863,0.0,0.0,5345.360898144734,5853.1317456242505,0.0,1398.3882833616562,384.8233068280558,592.7928632754034,954.5568277903656,1824.2615277756322,0.0,0.0,5184.75627515956,2757.6000405969185,440.84827027086146,440.8482702708613,5324.589907862523,6655.737384828153,1507.3806148074527,5853.1317456242505,8.490117905145423,7.22,1.098941622360417,7360.512360431703,55.9267086867368,0.053060438603567926,8.490117905145423,1.098941622360417,13.170843430821392,0.008675382239391358,11.563354614870915,13.000409354587068,0.3705044250126874,0.008675382239391358,13.0,81.94581363057954,0.0,0.0,0.02180745746262843,7.22,0.5025836535929854,11.500270036803835,0.31057230924622753,0.00856288335292945,11.5,20.15,0.31057230924622753,0.011661266263645033,4.5,9552117.123994647,1354960.257918031 
 04/17  08:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,22.13274103462396,12.007402129506318,22.199963641265434,11.729614998592583,22.564710932891096,11.530586455225333,22.200035161200958,11.766477829792809,22.200501095741824,11.52327796445488,22.200925671954373,12.581120874753807,22.13274103462396,52.63540029654804,113.18418226623044,0.0,22.199963641265434,51.464121842012,179.20060717387963,0.0,22.564710932891096,49.684355011861975,0.0,647.268387171389,22.200035161200958,51.58947913134083,0.0,577.003362276613,22.200501095741824,50.76453566246267,31.52273042624057,10.51467690153919,22.200925671954373,54.43174023007047,760.8341849113235,0.0,0.0,3103.4112139563185,6375.625978052651,0.0,917.3371935587844,0.0,122.07838624697487,708.0050226690372,1492.7666777557683,0.0,0.0,5675.405181539996,3002.1422884731764,454.8260368129939,454.82603681299366,3103.4112139563185,3879.2640174453973,1616.2218625298954,6375.625978052651,8.564795189027413,7.22,1.130485727058098,7991.847840582546,49.267988775716304,0.022726923576194127,8.564795189027413,1.130485727058098,13.208156801568684,0.008620887179858427,11.484741461814025,13.000750764770528,0.3705044250126874,0.008620887179858427,13.0,81.99756086230977,0.0,0.0,0.022665952086432867,7.219999999999999,0.5531184476343299,11.50091225717821,0.31057230924622753,0.008550766565552642,11.5,20.9125,0.31057230924622753,0.01196331497371501,4.5,9944530.746305615,1354960.257918031 
 04/17  09:00:00,22.1625,11.0,5.0,11.0,5.0,20.0,23.359619549494447,12.341147462839393,23.007707288148733,12.930001466681274,23.857506274036318,12.555310880362118,23.677189438664854,12.964159138940564,22.303014110489997,12.559148935581414,23.082853072291204,13.600599110849071,23.359619549494447,49.943018974216336,1240.9303378033555,0.0,23.007707288148733,53.030469632404206,0.0,804.1854949598606,23.857506274036318,49.162443972635984,0.0,1062.6023853557933,23.677189438664854,51.04749973377527,0.0,973.8250758508912,22.303014110489997,54.02484065378704,0.0,671.0109324789935,23.082853072291204,55.15318446431707,0.0,805.0279821524814,0.0,19.67033160380529,7893.895973009556,0.0,0.0,0.0,0.0,24.400864616008914,0.0,0.0,0.0,6632.068964033595,3405.5219818781097,997.29348143771,997.2934814377104,19.67033160380529,24.58791450475661,1936.9495221071793,7893.895973009556,8.700093746989946,7.219999999999999,1.2700909212296296,9830.845495116733,47.957846318531836,0.00013838736354250162,8.700093746989946,1.2700909212296296,14.407832346050398,0.008672488215099017,11.579053809740088,12.995344501439936,0.4143678911491061,0.008672488215099017,13.0,81.99934138909,0.0,0.0,0.046821899841260214,7.219999999999999,0.6546588056640081,11.500078576880883,0.31057230924622753,0.008548698994129082,11.5,22.1625,0.31057230924622753,0.012667543632036324,4.5,41023345.65472541,1381737.7635849654 
