Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/17  10:00:00,23.487499999999997,11.0,5.0,11.0,5.0,20.0,24.480418731704773,13.803627847626016,23.880323922115466,14.223666003682501,23.89862258294595,13.09888723951743,23.898601081488355,13.869833154012438,23.32569843866255,13.486537576591559,23.888185491030566,14.99423987419287,24.480418731704773,51.37433189238109,965.9965398168908,0.0,23.880323922115466,54.73037209329839,0.0,1309.4181810050795,23.89862258294595,50.810011745769586,0.0,1364.3031740929814,23.898601081488355,53.42832260429784,0.0,1795.5608524264326,23.32569843866255,53.94340698042532,0.0,773.9923874025261,23.888185491030566,57.49737083786006,0.0,1680.7681192240448,0.0,0.0,11865.679200959703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7372.758483754007,3831.209597607343,4262.885582362171,3606.3614641242766,0.0,0.0,2809.2994256678608,11865.679200959703,9.154267412914947,7.22,1.46020085344389,14674.978626627564,47.94373677968237,0.0,9.154267412914947,1.46020085344389,17.887932000712162,0.00923383364848935,12.524322791628965,12.98271590678031,0.6236087224125797,0.00883475730622418,13.0,81.99934253861481,0.0,0.0,0.188133420736816,7.219999999999999,0.7331857943467299,11.500429501394661,0.31057230924622753,0.008531840602919621,11.5,23.487499999999997,0.31057230924622753,0.013052799370045547,4.5,54870006.55701466,1563145.4824650798 
 04/17  11:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,25.28039263539281,14.042311004605121,23.897981961456956,14.029123939213225,23.898374964258146,12.875686751229129,23.898117689880298,13.66827044647911,23.872036805454492,13.699530099222748,23.897808232551863,15.008523474874785,25.28039263539281,49.75160244605254,396.40702017402236,0.0,23.897981961456956,53.988268980708284,0.0,1836.5857990678664,23.898374964258146,50.07475590334849,0.0,1662.3761718343808,23.898117689880298,52.73472922139551,0.0,2082.4570237168823,23.872036805454492,52.92486253971329,0.0,882.6961202667119,23.897808232551863,57.51570818327039,0.0,2136.7093177696624,0.0,0.0,15012.768722469707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7529.488860441729,4181.001892902723,7186.2127144579945,5726.206752767405,0.0,0.0,3550.993382758306,15012.768722469707,9.541413355885712,7.22,1.5425668268183697,18563.762105228016,47.94373677968237,0.0,9.541413355885712,1.5425668268183697,19.623647734411662,0.009539984640665765,13.013333574772833,12.99250293370907,0.7704704539228215,0.008790160203577735,13.0,81.99934253861481,0.0,0.0,0.3271646504440498,7.22,0.7464317535223789,11.499363511438563,0.31057230924622753,0.008501913393515775,11.5,24.5875,0.31057230924622753,0.012776422674715468,4.5,59168571.914927974,1765814.2188664188 
 04/17  12:00:00,26.062500000000004,8.8,4.0,8.8,4.0,16.0,25.90909961922145,13.69856163885322,23.898306755827264,13.465128926379604,23.898833238219815,12.646732552397532,23.898404091233875,13.32552051577724,23.89842373046904,13.361942738724078,23.898064117536023,14.613106708892383,25.90909961922145,46.87076972077798,4.431835073241018,167.35563291639664,23.898306755827264,52.04210969483471,0.0,1975.222561388291,23.898833238219815,49.326877412497375,0.0,1559.9846301312919,23.898404091233875,51.56912831600476,0.0,2065.9665310815117,23.89842373046904,51.69206606030888,0.0,925.3078932149913,23.898064117536023,56.06732534599142,0.0,2074.119182104163,0.0,0.0,15295.166602566524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7649.601692922167,4647.899399321704,7280.756396681673,6032.228660431127,0.0,0.0,3660.149663215498,15295.166602566524,9.540391166924639,7.219999999999999,1.5725557038516127,18955.316265782025,47.94373677968237,0.0,9.540391166924639,1.572555703851613,20.0292623667899,0.009409832776118074,12.800765956068409,13.001262635360757,0.7711925412990946,0.008768260691367841,13.0,81.99934253861481,0.0,0.0,0.3313807808251755,7.22,0.752805175218381,11.50004795988519,0.31057230924622753,0.00846125576182951,11.5,26.062500000000004,0.31057230924622753,0.012293075267792625,4.5,58238241.72515097,1764931.3463329277 
 04/17  13:00:00,27.0125,4.4,2.0,4.4,2.0,8.0,26.460270631957567,13.279816483108757,23.898941918593028,12.89367945730407,23.89916532461431,12.452250786830573,23.89896988916665,12.849503744240604,23.898996653360506,12.84496792435791,23.898748322928704,14.045960648017468,26.460270631957567,44.14976078703766,0.0,517.7638638674698,23.898941918593028,50.1337762615276,0.0,1810.3732726620326,23.89916532461431,48.700351168283404,0.0,1158.166987261745,23.89896988916665,49.98844864818541,0.0,1841.4213372389963,23.898996653360506,49.97369967091818,0.0,839.7005605715909,23.898748322928704,54.04554678829781,0.0,1655.8454534395996,0.0,0.0,13094.325718706701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7433.592333552373,4944.906068746293,5252.20175146124,4665.911563520172,0.0,0.0,3165.8450607511513,13094.325718706701,9.222444354915252,7.22,1.5597517903638969,16260.170779457852,47.94373677968237,0.0,9.222444354915252,1.5597517903638969,19.310809417981375,0.009143088982337498,12.369010391299211,13.010996164219705,0.6559142037392891,0.008789368563373213,13.0,81.99934253861481,0.0,0.0,0.2315629287588012,7.22,0.7229965281407347,11.500045826651014,0.31057230924622753,0.008420727457785446,11.5,27.0125,0.31057230924622753,0.011597656968209526,4.5,52228188.684887566,1596172.8869896426 
 04/17  14:00:00,27.8875,8.8,4.0,8.8,4.0,16.0,26.895441207098663,13.035559334921555,23.898847831799284,12.898306563630548,23.898991019636146,12.713182095141114,23.898875136828998,12.901568514434278,23.898827299333217,12.840101902016087,23.8985506868268,13.917169173319449,26.895441207098663,42.344285763570234,0.0,1022.5186385552897,23.898847831799284,50.14745059844359,0.0,2171.0408977414727,23.898991019636146,49.543174389603266,0.0,1116.922186553379,23.898875136828998,50.15831561179381,0.0,2127.987910037017,23.898827299333217,49.956422734206896,0.0,1070.9731479499087,23.8985506868268,53.59339762175159,0.0,2145.752013017665,0.0,0.0,15334.84723538482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7732.209093493391,5223.608464005652,7319.37214580356,6565.185227213632,0.0,0.0,3729.8370819629304,15334.84723538482,9.532215276290037,7.219999999999999,1.5817928131224845,19064.684317347746,47.94373677968237,0.0,9.532215276290037,1.5817928131224845,20.6680087211409,0.009088457605239516,12.279421751296269,12.988184842930572,0.7736671072323507,0.008702408460260554,13.0,81.99934253861481,0.0,0.0,0.3352403298029283,7.219999999999999,0.7520251367993185,11.501247046965894,0.31057230924622753,0.008407631640274419,11.5,27.8875,0.31057230924622753,0.011609979975651413,4.5,57152348.79638873,1769665.890843194 
 04/17  15:00:00,28.674999999999997,11.0,5.0,11.0,5.0,20.0,27.248358663293793,13.274414117304286,23.89838608517152,13.062765602409343,23.898531177574185,13.030787960578252,23.898448616565712,13.153927012914874,23.898276136884643,12.819575952178404,23.89818764645641,14.196138402069996,27.248358663293793,42.128675862446926,0.0,1434.139316696791,23.89838608517152,50.690830283806406,0.0,2453.578314711265,23.898531177574185,50.58482030010407,0.0,1099.4833436467302,23.898448616565712,50.99379866901572,0.0,2244.5150655024645,23.898276136884643,49.89088451291126,0.0,1413.063810982142,23.89818764645641,54.573557944718004,0.0,2331.23079285737,0.0,0.0,16796.239398326485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7360.1269019738065,5466.705067349978,9133.75113271904,7965.951245834904,0.0,0.0,4121.161419667184,16796.239398326485,9.792163452331957,7.22,1.558538410635824,20917.400817993668,47.94373677968237,0.0,9.792163452331957,1.558538410635824,21.49018271950157,0.00920361351059929,12.468123512899597,12.99847105811678,0.8558087067450761,0.008663675419966415,13.0,81.99934253861481,0.0,0.0,0.4324174323136508,7.219999999999999,0.7051840086126346,11.500257864000385,0.31057230924622753,0.008367345434279833,11.5,28.674999999999997,0.31057230924622753,0.010784390469028333,4.5,59598156.30281219,1928085.2996092266 
 04/17  16:00:00,28.9,11.0,5.0,11.0,5.0,20.0,27.48228083320446,13.341885143782765,23.898270927493854,13.034333859888013,23.898433702042993,13.175659250639642,23.898363993257167,13.259172902221593,23.898425874511126,12.598244423926607,23.898070208825466,14.37149662369572,27.48228083320446,41.73904325341555,0.0,1680.125214436157,23.898270927493854,50.59700523579365,0.0,2557.364678889159,23.898433702042993,51.0661857274424,0.0,1013.7215446757364,23.898363993257167,51.34564946275289,0.0,2128.7950507433643,23.898425874511126,49.1716347264219,0.0,1714.5648176156824,23.898070208825466,55.19683434623837,0.0,2253.0045146883604,0.0,0.0,16361.323678789744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6458.770061845223,5525.631464876456,9575.393569925905,8288.445735938507,0.0,0.0,4020.5173049883233,16361.323678789744,9.845861873729383,7.22,1.4868039803577469,20381.840983778067,47.94373677968237,0.0,9.845861873729383,1.4868039803577469,21.738716229006698,0.009241401958474404,12.529646815841204,13.000024136115714,0.8671831305999977,0.00865347972409794,13.0,81.99934253861481,0.0,0.0,0.4571013514467831,7.219999999999999,0.6035299929465989,11.500162179395177,0.31057230924622753,0.00832230043722014,11.5,28.9,0.31057230924622753,0.009513497311867826,4.5,57393876.88924386,1952118.9925996438 
 04/17  17:00:00,28.525,11.0,5.0,11.0,5.0,20.0,27.629500124833562,13.374002105105081,23.898412518913297,13.093339089056187,23.89855026230056,13.419330167139341,23.89850088151154,13.481035897267033,23.89868705615781,12.544186764309853,23.898212151974317,14.610337097211778,27.629500124833562,41.46807342168298,0.0,1533.3913049343837,23.898412518913297,50.79232477280783,0.0,2409.6036255269864,23.89855026230056,51.88521983458982,0.0,856.4777370563722,23.89850088151154,52.094458332157906,0.0,1815.7873498210631,23.89868705615781,48.99636994516463,0.0,1804.4201584105908,23.898212151974317,56.0561770442764,0.0,1971.9940139419996,0.0,0.0,14269.244147909101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5641.740371458606,5397.715426866222,8263.839242060394,7254.821482599372,0.0,0.0,3490.984937099946,14269.244147909101,9.62801176342111,7.219999999999999,1.413390766081238,17760.229085009047,47.94373677968237,0.0,9.62801176342111,1.413390766081238,21.316844523859235,0.009189027467325639,12.444385762571105,13.002271906357949,0.7946169301056343,0.00868598431858471,13.0,81.99934253861481,0.0,0.0,0.3836349109708042,7.219999999999999,0.5171003203481691,11.500241730510657,0.31057230924622753,0.00830417906979267,11.5,28.525,0.31057230924622753,0.008615688765942448,4.5,51674511.845095836,1806623.6927324715 
 04/17  18:00:00,27.6125,11.0,5.0,11.0,5.0,20.0,27.59982043398332,13.580762260954124,23.898362874576716,13.226702790630188,23.858204413304627,13.676433842250105,23.8984196463331,13.749801988833761,23.898627220689377,12.562598500571362,23.898021889469142,14.806300730463722,27.59982043398332,42.104067010201334,0.0,1231.0603636501855,23.898362874576716,51.23691734947692,0.0,2127.7549723619863,23.858204413304627,52.88942592085115,0.0,749.4595750186268,23.8984196463331,53.0138317704211,0.0,1563.5892126793638,23.898627220689377,49.05591019864987,0.0,1652.340488970349,23.898021889469142,56.76956948268304,0.0,1935.1325341779648,0.0,0.0,11918.346245320585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5095.685903020277,5095.685903020277,6354.307801636642,6121.235428564931,0.0,0.0,2909.043263580204,11918.346245320585,9.10615243650005,7.219999999999999,1.517281487371285,14827.389508900787,47.94373677968237,0.0,9.10615243650005,1.5172814873712852,20.676982078104164,0.008735375051506226,11.673088679913638,13.007919244294978,0.720549227329522,0.008612679549347826,13.0,81.99934253861481,0.0,0.0,0.29061905687359746,7.22,0.643365009868877,11.500582431392681,0.31057230924622753,0.007253223041302565,11.5,27.6125,0.31057230924622753,0.007253223041302565,4.5,49554464.769110814,1686015.371098539 
 04/17  19:00:00,26.200000000000003,5.5,2.5,5.5,2.5,10.0,27.422812043806125,13.14918065368689,23.865808295509982,12.203060657444347,22.786242725491192,11.61131892439977,23.71227228145819,12.935536704196892,23.619660907444327,10.813889451024519,23.840174432653384,14.383378245530956,27.422812043806125,41.36668248557944,0.0,580.2330541369786,23.865808295509982,48.02306737618476,0.0,994.8377048103123,22.786242725491192,49.32238253420695,0.0,661.9665915918558,23.71227228145819,50.84741035677582,0.0,817.3922136389032,23.619660907444327,44.46500498863939,0.0,841.937895279654,23.840174432653384,55.43523753580034,0.0,881.6904897264668,0.0,0.0,6101.549710894438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4641.57874725387,4641.57874725387,1047.6814797353622,1047.6814797353622,0.0,0.0,1607.019124938885,6101.549710894438,8.248287157428887,7.22,1.4190972267653899,7708.568835833324,47.94373677968237,0.0,8.248287157428887,1.4190972267653899,14.654939536898674,0.0070522840037288625,8.52408536193572,13.00833514439359,0.38773754253974674,0.0070522840037288625,13.0,81.99934253861481,0.0,0.0,0.07183649170788897,7.22,0.46328458807403367,11.500469575497007,0.31057230924622753,0.006384951716907652,11.5,26.200000000000003,0.31057230924622753,0.006384951716907652,4.5,30056176.583257448,1365387.5762567506 
 04/17  20:00:00,24.1625,0.0,0.0,0.0,0.0,0.0,26.26975012037,11.537000067757582,22.769207528539873,10.84092722636274,22.202487670753264,9.885309896503804,22.564952824185248,11.296192025841806,22.34030074673685,9.731556840876742,22.788054849172976,13.083584076718044,26.26975012037,39.80909121703142,0.0,1043.8889008957863,22.769207528539873,46.87098716782923,0.0,783.4873644984361,22.202487670753264,45.51438378695238,0.0,340.10533517613294,22.564952824185248,48.90944948632895,0.0,705.3830871495262,22.34030074673685,44.683112181035185,0.0,576.8495954259763,22.788054849172976,54.27848831832966,0.0,781.3382209648692,0.0,352.2769727551913,5039.955120069839,0.0,0.0,281.762053330905,21.213753201133315,119.50649893186318,0.0,0.0,0.0,4006.970962843736,4006.970962843736,727.7058082566361,727.7058082566361,352.2769727551913,440.3462159439891,1372.4646896222257,5039.955120069839,8.144460472523285,7.22,1.307178901301734,6412.4198096920645,47.31756408361793,0.0024123120071513912,8.144460472523285,1.307178901301734,13.930103109896596,0.007806773637352449,10.015270673187963,12.999814239599464,0.3705044250126874,0.007806773637352449,13.0,81.99939451076625,0.0,0.0,0.0428332542408641,7.220000000000001,0.46328965588701326,11.500510211096495,0.31057230924622753,0.00761741953718727,11.5,24.1625,0.31057230924622753,0.00761741953718727,4.5,18300629.982366983,1354960.257918031 
 04/17  21:00:00,22.9875,0.0,0.0,0.0,0.0,0.0,25.959577358475585,10.973359691038603,22.679312223290122,10.673077121993217,22.4809852504195,10.287122357036424,22.50093729480586,10.972615820709414,22.819401935273063,10.277624699712149,22.486908630275725,12.526703651673417,25.959577358475585,39.058250277796915,0.0,0.0,22.679312223290122,46.60193156397184,47.52,0.0,22.4809852504195,45.96664934455592,20.520000000000003,0.0,22.50093729480586,48.05777723631796,47.52,0.0,22.819401935273063,45.00504822933358,20.520000000000003,0.0,22.486908630275725,53.29979495630163,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,25.983914748974414,0.00831777533652715,10.973390357382856,25.983914748974414,0.0,0.00831777533652715,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,22.9875,0.0,0.007973707806742473,11.5,22.9875,0.0,0.007973707806742473,4.5,5760000.0,0.0 
 04/17  22:00:00,21.737500000000004,0.0,0.0,0.0,0.0,0.0,25.325091819688073,10.990479262527993,22.29427736979786,10.671410123505852,22.174252293383187,10.26014026855174,22.15210422145403,10.97717327706334,22.44265553442395,10.24576518608218,22.182933639540703,12.544875149290863,25.325091819688073,40.60554394987348,0.0,0.0,22.29427736979786,47.702008417879746,27.720000000000002,0.0,22.174252293383187,46.74972036613541,11.970000000000002,0.0,22.15210422145403,49.105648850530436,27.720000000000002,0.0,22.44265553442395,45.94913654781,11.970000000000002,0.0,22.182933639540703,54.361853659605146,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,25.520669328958896,0.008327042821060053,10.98993283729496,25.520669328958896,0.0,0.008327042821060053,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,21.737500000000004,0.0,0.008187563947738702,11.5,21.737500000000004,0.0,0.008187563947738702,4.5,1710000.0,0.0 
 04/17  23:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,24.57818353806983,10.990033282117631,21.81461990013638,10.671453633684454,21.774327277575047,10.260844307681342,21.71930178525613,10.977054392452741,21.94125752765726,10.24659673077313,21.79689611235987,12.544401904532236,24.57818353806983,42.45345637976993,0.0,0.0,21.81461990013638,49.1157390190441,15.840000000000002,0.0,21.774327277575047,47.90532631425728,6.840000000000001,0.0,21.71930178525613,50.41755827676677,15.840000000000002,0.0,21.94125752765726,47.37479986266773,6.840000000000001,0.0,21.79689611235987,55.6537168698564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,24.760513525270436,0.008327113683464716,10.990059090692153,24.760513525270436,0.0,0.008327113683464716,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,20.7875,0.0,0.009244537409525534,11.5,20.7875,0.0,0.009244537409525534,4.5,1710000.0,0.0 
 04/17  24:00:00,19.85,0.0,0.0,0.0,0.0,0.0,23.887407424724184,10.980571786835563,21.464220337461647,10.662005080712486,21.46623317665938,10.251411466236005,21.406936275504265,10.967586354577275,21.564693119510576,10.237162157824676,21.536551287693268,12.53482349523493,23.887407424724184,44.22034471015509,0.0,0.0,21.464220337461647,50.14804735345275,15.840000000000002,0.0,21.46623317665938,48.78599866632428,6.840000000000001,0.0,21.406936275504265,51.35838185991561,15.840000000000002,0.0,21.564693119510576,48.44688629026896,6.840000000000001,0.0,21.536551287693268,56.51095060455017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,24.054202263267133,0.008327104230899395,10.980570703825572,24.054202263267133,0.0,0.008327104230899395,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,19.85,0.0,0.010215849275613037,11.5,19.85,0.0,0.010215849275613037,4.5,1710000.0,0.0 
 04/18  01:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.25904255483458,10.984360525170171,21.14955911368968,10.665784595003126,21.17355225302925,10.255179007152623,21.105778954810425,10.971375043941599,21.23050471111997,10.240929174411157,21.327893986738115,12.538659525651873,23.25904255483458,45.93836503858117,0.0,0.0,21.14955911368968,51.13773185757308,15.840000000000002,0.0,21.17355225302925,49.68181841662103,6.840000000000001,0.0,21.105778954810425,52.329045361975226,15.840000000000002,0.0,21.23050471111997,49.46146612113094,6.840000000000001,0.0,21.327893986738115,57.25236095755916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,23.41043460037733,0.008327104762281854,10.984360739424034,23.41043460037733,0.0,0.008327104762281854,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,19.0875,0.0,0.010453729679521307,11.5,19.0875,0.0,0.010453729679521307,4.5,1710000.0,0.0 
 04/18  02:00:00,18.525000000000002,0.0,0.0,0.0,0.0,0.0,22.69073304926081,10.980571599043994,20.895749047181724,10.662005080712486,20.927709349758707,10.251411599376315,20.858041569377868,10.96758628292646,20.960369403773864,10.237162299562337,21.152457996132625,12.534823422332249,22.69073304926081,47.533751083312936,0.0,0.0,20.895749047181724,51.92829154317911,15.840000000000002,0.0,20.927709349758707,50.425042952490394,6.840000000000001,0.0,20.858041569377868,53.118478486783324,15.840000000000002,0.0,20.960369403773864,50.27601019599218,6.840000000000001,0.0,21.152457996132625,57.857172791739444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,22.827181483107495,0.008327104738386451,10.980571599043994,22.827181483107495,0.0,0.008327104738386451,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,18.525000000000002,0.0,0.010451536272215357,11.5,18.525000000000002,0.0,0.010451536272215357,4.5,1710000.0,0.0 
 04/18  03:00:00,20.050000000000004,0.0,0.0,0.0,0.0,0.0,22.190685523365854,10.974887398106139,20.77302900174952,10.656334784007042,20.78238130771244,10.24575927034558,20.729407891265218,10.961902054659722,20.801031771635152,10.231510843831542,21.005185092610507,12.529068043467031,22.190685523365854,48.98187501835261,0.0,0.0,20.77302900174952,52.30179521743807,15.840000000000002,0.0,20.78238130771244,50.85841613233903,6.840000000000001,0.0,20.729407891265218,53.52016427180275,15.840000000000002,0.0,20.801031771635152,50.75167751971691,6.840000000000001,0.0,21.005185092610507,58.36088880378218,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,22.307633448895515,0.008327104739344806,10.974887398106139,22.307633448895515,0.0,0.008327104739344806,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,20.050000000000004,0.0,0.011506661833591706,11.5,20.050000000000004,0.0,0.011506661833591706,4.5,1710000.0,0.0 
 04/18  04:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,21.798451276409544,10.965406843895456,20.762183389796945,10.646878589361561,20.735267181623065,10.236334771558134,20.70826117034647,10.952423110842338,20.745894934158198,10.222087189545448,20.894430661756424,12.519470603829046,21.798451276409544,50.1354335014596,0.0,0.0,20.762183389796945,52.30377728534653,15.840000000000002,0.0,20.735267181623065,50.97406009075127,6.840000000000001,0.0,20.70826117034647,53.55618194723628,15.840000000000002,0.0,20.745894934158198,50.892195578916706,6.840000000000001,0.0,20.894430661756424,58.722575707999894,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,21.8838399380979,0.008327104739309192,10.965406843895456,21.8838399380979,0.0,0.008327104739309192,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,20.7875,0.0,0.011832948150494422,11.5,20.7875,0.0,0.011832948150494422,4.5,1710000.0,0.0 
 04/18  05:00:00,20.9125,0.0,0.0,0.0,0.0,0.0,21.530599070811284,10.959717006925892,20.72005097636189,10.6412032983511,20.687745707894273,10.230677715571513,20.66523058354779,10.946734036817636,20.69379650132996,10.216430898576196,20.81803771386039,12.51371031267947,21.530599070811284,50.9437753356678,0.0,0.0,20.72005097636189,52.419826672545724,15.840000000000002,0.0,20.687745707894273,51.10414963520823,6.840000000000001,0.0,20.66523058354779,53.6780381026707,15.840000000000002,0.0,20.69379650132996,51.03645013579774,6.840000000000001,0.0,20.81803771386039,58.97694748535573,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,21.588556543684195,0.008327104739310436,10.959717006925892,21.588556543684195,0.0,0.008327104739310436,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,20.9125,0.0,0.011667490535942023,11.5,20.9125,0.0,0.011667490535942023,4.5,1710000.0,0.0 
 04/18  06:00:00,20.7875,0.0,0.0,0.0,0.0,0.0,21.35425667333223,10.959717006925892,20.716787683985494,10.6412032983511,20.78025845480458,10.230677715571513,20.747932932091334,10.946734036817636,20.696557826689762,10.216430898576196,20.765103074089232,12.51371031267947,21.35425667333223,51.496767014039094,0.0,0.0,20.716787683985494,52.43039553798916,15.840000000000002,0.0,20.78025845480458,50.81592250405456,6.840000000000001,0.0,20.747932932091334,53.40693505439694,15.840000000000002,0.0,20.696557826689762,51.027875019673466,6.840000000000001,0.0,20.765103074089232,59.169441927581794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.199659202775749,8.199659202775749,0.0,0.0,46.317843003618115,0.0,8.199659202775749,0.0,21.385572696705616,0.008327104739310389,10.959717006925892,21.385572696705616,0.0,0.008327104739310389,13.0,81.99948421261426,0.0,0.0,0.0,7.220000000000001,0.0,20.7875,0.0,0.011955277762951473,11.5,20.7875,0.0,0.011955277762951473,4.5,1710000.0,0.0 
 04/18  07:00:00,21.599999999999998,0.0,0.0,0.0,0.0,0.0,21.607243657581414,11.08757543234979,22.17267879566132,10.893632279273433,22.19337254154058,10.847207353892548,22.185479726392128,11.081459613134712,22.174067287154887,10.874012075217927,22.13060577934471,12.264640576377168,21.607243657581414,51.137923472066035,267.3059699456417,5.2555774251043665,22.17267879566132,48.771228180898675,664.1650092648777,0.0,22.19337254154058,48.56365017361531,116.43862114964084,172.60874325484642,22.185479726392128,49.344418832870204,262.3433121154336,144.54255284745608,22.174067287154887,48.706900319162784,283.7074695699414,0.0,22.13060577934471,53.54901914645115,1195.3502330455103,0.0,0.0,5853.6179711977065,6782.3460997784805,0.0,1396.4838391976957,564.1532274147564,811.5611295648972,967.1440875643494,1913.8774219375014,0.0,0.0,6206.213844600205,3223.6415358686572,424.05076574683073,424.05076574683096,5796.486322606381,7245.6079032579755,1703.871019086607,6782.3460997784805,8.724170548903876,7.22,1.0746446820308673,8486.217118865088,55.82689157550162,0.05846310084602139,8.724170548903876,1.0746446820308673,13.126372152922286,0.008522025073332428,11.313040695953191,13.000309057219209,0.3705044250126874,0.008522025073332428,13.0,81.87257068521268,0.0,0.0,0.02163537731392106,7.22,0.6089862295546945,11.501310414749417,0.31057230924622753,0.008552181041738076,11.5,21.599999999999998,0.31057230924622753,0.012359576612258807,4.5,10242192.934911374,1354960.257918031 
 04/18  08:00:00,23.262499999999996,0.0,0.0,0.0,0.0,0.0,22.00539596266777,11.32432840841169,22.199380293589996,11.165407408160407,22.590428489476647,11.263506071091438,22.201133961567837,11.227039312110525,22.199684625782787,11.279066153816078,22.200518072365988,11.87859598145457,22.00539596266777,50.70036155001722,164.57810797442903,0.0,22.199380293589996,49.577940147257,94.60072324534522,13.075460727003929,22.590428489476647,48.736402559572795,0.0,626.191747161157,22.201133961567837,49.775724301311655,0.0,605.9004859741369,22.199684625782787,49.952233048367326,21.50391711645875,30.80109215934681,22.200518072365988,51.97139281398873,804.7830674186857,0.0,0.0,3025.0540821542504,7880.381950185556,0.0,819.596516669504,22.607829020540354,92.86868722235005,677.5420042088241,1537.0977236806834,0.0,0.0,7166.118557071059,3758.3580239544367,445.64807905681306,445.6480790568136,3025.0540821542504,3781.317602692812,1945.3577214920708,7880.381950185556,8.795725992363927,7.22,1.192867759071556,9825.739671677627,49.476837149636225,0.022308287429669955,8.795725992363927,1.192867759071556,13.183829196996271,0.008535240927217186,11.332291975854364,13.000660250868517,0.3705044250126874,0.008535240927217186,13.0,81.99589209223248,0.0,0.0,0.022629589830447945,7.219999999999999,0.710712526096796,11.500047350367527,0.31057230924622753,0.008540225527595728,11.5,23.262499999999996,0.31057230924622753,0.01289039820405665,4.5,11186432.51242728,1354960.257918031 
 04/18  09:00:00,24.5875,11.0,5.0,11.0,5.0,20.0,23.333448695498763,12.01565462256388,23.16308794817331,12.669183047690344,23.864170413416545,12.418225457625855,23.704422555836985,12.678007134383538,22.386350081305967,12.434759623592344,23.081751067663106,13.17629699566174,23.333448695498763,48.960782310670965,1274.1763126416674,0.0,23.16308794817331,51.646477484475184,0.0,816.2292257693202,23.864170413416545,48.70463846234143,0.0,1080.795914256659,23.704422555836985,50.02327734266508,0.0,1056.406399074118,22.386350081305967,53.31237041144195,0.0,687.5593268761514,23.081751067663106,53.65634873942607,0.0,804.3499250419928,0.0,11.75141274096682,9310.457643173513,0.0,0.0,0.0,0.0,13.781652152175681,0.0,0.0,0.0,7922.20615007991,4184.617403296013,1090.2971690261395,1090.2971690261393,11.75141274096682,14.689265926208526,2266.2202649615333,9310.457643173513,8.837271141567022,7.219999999999999,1.372391767377593,11576.677908135047,48.346098697453144,0.00008357158967177045,8.837271141567022,1.372391767377593,14.580713728562923,0.008617923457549876,11.469607437784118,12.99854161466817,0.4232750978611967,0.008617923457549876,13.0,81.9988251878181,0.0,0.0,0.05150227032693983,7.219999999999999,0.7918589495274926,11.500664318272243,0.31057230924622753,0.008533298929206967,11.5,24.5875,0.31057230924622753,0.013304511252976367,4.5,42308644.28379432,1387590.8858769895 
 04/18  10:00:00,25.0,11.0,5.0,11.0,5.0,20.0,24.577379605242125,13.707203198837991,23.8965947009635,14.097488124687299,23.898589169793965,13.01079996668624,23.898575282897696,13.734753467150032,23.49320137050266,13.478321029706358,23.892353066518787,14.880035652524688,24.577379605242125,50.757803478608466,899.6210924287275,0.0,23.8965947009635,54.23082100900676,0.0,1454.5735012137015,23.898589169793965,50.51826051522246,0.0,1447.7703647573135,23.898575282897696,52.961231678426046,0.0,1894.8585291573286,23.49320137050266,53.372394614290805,0.0,786.3251411074484,23.892353066518787,57.061481759563456,0.0,1702.6022433973712,0.0,0.0,13099.859931736317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8143.431587851854,4317.134579439504,4704.408342769411,4007.3731296312553,0.0,0.0,3118.819317232692,13099.859931736317,9.25588176746573,7.22,1.5328958721832227,16218.679248969009,48.33974938455523,0.0,9.25588176746573,1.5328958721832227,18.246070506393835,0.009246365128893326,12.50986297172688,12.98695120453973,0.6549698288420457,0.008841604644152465,13.0,81.99882640693396,0.0,0.0,0.20844682901453299,7.219999999999999,0.815603613127203,11.501496288692788,0.31057230924622753,0.008535263064579234,11.5,25.0,0.31057230924622753,0.013419712766666203,4.5,56088382.88787265,1600365.2145361153 
 04/18  11:00:00,26.375000000000004,11.0,5.0,11.0,5.0,20.0,25.407298273904697,13.885649839012071,23.89798365568722,13.820567644429435,23.898438463373264,12.736663769014386,23.89811897830294,13.538879978514347,23.894777941595482,13.611117018976952,23.897814747081117,14.904125004296787,25.407298273904697,48.878181439540086,241.71337061045142,10.60274135842701,23.89798365568722,53.261698368317354,0.0,1980.7105252952242,23.898438463373264,49.62051340474339,0.0,1827.70716435763,23.89811897830294,52.292287961723446,0.0,2186.5832191795266,23.894777941595482,52.54941420184768,0.0,940.858219038234,23.897814747081117,57.13002315522128,0.0,2166.058862904244,0.0,0.0,16859.464396225252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8628.675673161273,4757.435612199291,7913.47829492262,6368.731642802242,0.0,0.0,4052.6769656252663,16859.464396225252,9.647338190778251,7.219999999999999,1.6560860413174718,20912.141361850518,48.33974938455523,0.0,9.647338190778251,1.6560860413174718,20.001854028205802,0.009541430884199491,12.969350678644751,12.994082025587801,0.8154684952006626,0.008791696560572238,13.0,81.99882640693396,0.0,0.0,0.36516832533215193,7.219999999999999,0.8658853027699898,11.500904748331141,0.31057230924622753,0.008519293350416748,11.5,26.375000000000004,0.31057230924622753,0.013461117147469781,4.5,61161264.631109595,1848000.3642458564 
 04/18  12:00:00,27.575,8.8,4.0,8.8,4.0,16.0,26.036961630966758,13.52877839190636,23.898342090430766,13.280443515077218,23.898866941212216,12.53912306400102,23.898391687965642,13.158260556134318,23.898414630082247,13.186086634988262,23.898067497584428,14.50240356885976,26.036961630966758,46.00648022147334,0.0,360.68424124110425,23.898342090430766,51.41848331633703,0.0,2103.2569826167273,23.898866941212216,48.97957481110716,0.0,1643.027386322138,23.898391687965642,51.00915024838635,0.0,2232.933773551958,23.898414630082247,51.10219793987461,0.0,1003.8935259670756,23.898067497584428,55.66776318928021,0.0,2111.6069548717765,0.0,0.0,17320.159387303178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8909.352856415002,5140.232551718063,8016.360795934865,6699.969114141432,0.0,0.0,4208.962245410827,17320.159387303178,9.641743636206561,7.22,1.7062953912039212,21529.121632714003,48.33974938455523,0.0,9.641743636206561,1.7062953912039212,20.42013560004619,0.009417680125331148,12.747813002710926,13.000666604726339,0.8155830318567698,0.008778094776368445,13.0,81.99882640693396,0.0,0.0,0.37014508408036434,7.219999999999999,0.8927170931688185,11.499898499605287,0.31057230924622753,0.008505698725373254,11.5,27.575,0.31057230924622753,0.013317165287970393,4.5,60417710.00228851,1845625.7199846995 
 04/18  13:00:00,29.550000000000004,4.4,2.0,4.4,2.0,8.0,26.553774304962246,13.11564214802424,23.89894055421206,12.746517215163838,23.89915532579782,12.353119135814481,23.898958484493704,12.68083925580028,23.89899010123628,12.674692780514992,23.89874686896574,13.931916248048058,26.553774304962246,43.43730131197679,0.0,726.1897064180012,23.89894055421206,49.65262327605723,0.0,1966.6356905794612,23.89915532579782,48.38408837095718,0.0,1244.976583633282,23.898958484493704,49.43884249834421,0.0,2058.72931334097,23.89899010123628,49.418928344474104,0.0,937.4197573517782,23.89874686896574,53.646871294930904,0.0,1695.2188549186121,0.0,0.0,15855.220550181977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9282.263337798937,5767.776287458144,6136.981711524887,5463.35089658395,0.0,0.0,3919.6221563097124,15855.220550181977,9.379677225869454,7.219999999999999,1.7514792312376044,19774.842706491687,48.33974938455523,0.0,9.379677225869454,1.7514792312376044,19.904216846822386,0.009179681424923591,12.35203247182068,13.006209776153648,0.7093080573379655,0.008803524873424055,13.0,81.99882640693396,0.0,0.0,0.27436174760212856,7.22,0.9245104818313802,11.500319173581612,0.31057230924622753,0.008467256901014441,11.5,29.550000000000004,0.31057230924622753,0.012953670267342359,4.5,55189512.43814537,1667499.4963048245 
 04/18  14:00:00,30.9125,8.8,4.0,8.8,4.0,16.0,26.890181421097907,12.886565179933433,23.898852635344532,12.758003150368856,23.898981679097826,12.596896368237417,23.89887991345032,12.740386470260038,23.89884223200653,12.689080899762306,23.89856023997276,13.817710220362734,26.890181421097907,41.946272686768644,0.0,1177.2768944619884,23.898852635344532,49.68860697388645,0.0,2335.445191278473,23.898981679097826,49.16651455465564,0.0,1199.2423933953921,23.89887991345032,49.631390290012064,0.0,2336.5653935774258,23.89884223200653,49.464347810907455,0.0,1162.2076706467585,23.89856023997276,53.2481965962444,0.0,2176.174509072858,0.0,0.0,17448.46416341208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9024.590985855442,6192.940692648531,8108.324760336216,7332.008943865794,0.0,0.0,4387.5392638698995,17448.46416341208,9.670421100079196,7.219999999999999,1.6994657022931632,21836.003427281983,48.33974938455523,0.0,9.670421100079196,1.6994657022931634,21.065845927569374,0.009090110151276797,12.205367915134518,12.993279153562757,0.8258535272753444,0.008717809215098179,13.0,81.99882640693396,0.0,0.0,0.3770211082724913,7.219999999999999,0.883973236852698,11.500107999434341,0.31057230924622753,0.008415960254598415,11.5,30.9125,0.31057230924622753,0.012030699925555758,4.5,59724747.936864525,1866068.0785829294 
 04/18  15:00:00,30.7875,11.0,5.0,11.0,5.0,20.0,27.17683872220057,13.121857139319985,23.89844909608079,12.9408618989465,23.898553249380722,12.888214569419805,23.898478609746586,12.981671005020619,23.898373628050397,12.713148252285624,23.898208362834595,14.100741883365616,27.17683872220057,41.88613677791237,0.0,1480.5289737568019,23.89844909608079,50.28805471170808,0.0,2526.954429228015,23.898553249380722,50.114969157717645,0.0,1171.7907778699764,23.898478609746586,50.42258982345876,0.0,2420.677438579909,23.898373628050397,49.543533393633744,0.0,1434.631213576567,23.898208362834595,54.23701782693877,0.0,2352.572048819774,0.0,0.0,18422.458077780917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8502.944118881582,6146.281196220361,9571.32955775443,8425.492280374763,0.0,0.0,4638.286255500363,18422.458077780917,9.86475094517084,7.220000000000001,1.661982379052037,23060.744333281284,48.33974938455523,0.0,9.86475094517084,1.661982379052037,21.663512101556414,0.009209085826786385,12.380858241758217,12.999804101474538,0.8887260859867987,0.008698366807149745,13.0,81.99882640693396,0.0,0.0,0.4576413094457967,7.220000000000001,0.8232273620581088,11.500032664786488,0.31057230924622753,0.008408229834486745,11.5,30.7875,0.31057230924622753,0.011416625132182508,4.5,61627659.75332438,2000764.1011209965 
 04/18  16:00:00,30.225,11.0,5.0,11.0,5.0,20.0,27.393133363579853,13.334503157296623,23.898503535082348,13.154420162581241,23.8985376313206,13.143318716787311,23.89847867382595,13.206713662550694,23.898562354086767,12.866034096534994,23.898145319098077,14.342865361143923,27.393133363579853,41.93716015442914,0.0,1352.4647499763169,23.898503535082348,50.995776170429764,0.0,2224.046190518477,23.8985376313206,50.95863890948708,0.0,1024.4913018646257,23.89847867382595,51.17022102922937,0.0,2163.5072637110293,23.898562354086767,50.04276099113724,0.0,1250.0002083466693,23.898145319098077,55.09472209295534,0.0,2234.247923411323,0.0,0.0,16202.095888998494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7632.81067342984,5957.4268859285385,8160.494959251136,7180.262458759073,0.0,0.0,4035.737771567297,16202.095888998494,9.63632121486149,7.219999999999999,1.598931260511518,20237.83366056579,48.33974938455523,0.0,9.63632121486149,1.598931260511518,21.182755838773062,0.009239036631026838,12.418016160944202,13.003058389432768,0.7980054694933746,0.008752735172212965,13.0,81.99882640693396,0.0,0.0,0.37843691439384797,7.22,0.7267980283655487,11.500272441699872,0.31057230924622753,0.008394175532343558,11.5,30.225,0.31057230924622753,0.010532884368234758,4.5,57413968.07195105,1814268.9332349757 
 04/18  17:00:00,30.375,11.0,5.0,11.0,5.0,20.0,27.48648479422204,13.677101279905184,23.89856221823284,13.564864499349758,23.898606793439093,13.546620531119993,23.898559347531844,13.59163762550438,23.898591043723123,13.306919963444507,23.898298093888513,14.718428816906407,27.48648479422204,42.651778795982786,0.0,899.3216102784218,23.89856221823284,52.380029947455384,0.0,1810.0920118400932,23.898606793439093,52.31781944393863,0.0,829.6007243495083,23.898559347531844,52.47149970441562,0.0,1774.2119750869344,23.898591043723123,51.50627106489976,0.0,981.3615263458516,23.898298093888513,56.44936119956337,0.0,1885.9086474818673,0.0,0.0,13182.57609877611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7096.563978461836,5996.890408142215,5673.203571877106,5038.814888693824,0.0,0.0,3285.993658468112,13182.57609877611,9.206996871979037,7.219999999999999,1.5828182994380944,16468.56975724422,48.33974938455523,0.0,9.206996871979037,1.5828182994380944,19.89272252477688,0.00921167040448036,12.373499419725789,13.01054697844381,0.6532565345453936,0.008826682040502487,13.0,81.99882640693396,0.0,0.0,0.2514466390306408,7.22,0.6653108857296162,11.500012503494762,0.31057230924622753,0.008367789328858705,11.5,30.375,0.31057230924622753,0.009771576359941959,4.5,50878848.99661313,1593077.9560640077 
 04/18  18:00:00,29.85,11.0,5.0,11.0,5.0,20.0,27.319718867741837,13.972431537184363,23.898349913599702,13.701890316844217,23.887309701500342,13.81363795214982,23.898442980962823,13.847703249697446,23.898239251409123,13.259735360671844,23.898123377065712,15.017264225602055,27.319718867741837,43.90390972804438,0.0,765.3707272615438,23.898349913599702,52.848803106250884,0.0,1832.5365521815536,23.887309701500342,53.27011659150398,0.0,757.6850577606094,23.898442980962823,53.35227148893654,0.0,1628.972299612697,23.898239251409123,51.348259913295585,0.0,1149.8357279205554,23.898123377065712,57.546524814964506,0.0,1842.2495526272269,0.0,0.0,13208.729051550186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7118.375217013675,5832.81758585179,5714.39086055077,4905.414674298941,0.0,0.0,3275.7854873133433,13208.729051550186,9.163190521030407,7.22,1.6216048232536426,16484.514538863532,48.33974938455523,0.0,9.163190521030407,1.6216048232536426,19.756620952538896,0.009344502675291053,12.56890622763809,13.002561729905386,0.6463961913740408,0.008848804677947592,13.0,81.99882640693396,0.0,0.0,0.2537233794295502,7.220000000000001,0.6711515630878249,11.50012973066434,0.31057230924622753,0.008393810850115362,11.5,29.85,0.31057230924622753,0.010034887828713418,4.5,50869414.29153146,1584711.6484469473 
 04/18  19:00:00,28.7125,5.5,2.5,5.5,2.5,10.0,27.047750179400552,13.912645615102466,23.849512445616217,13.65895326725592,22.92215354853313,13.25420586994154,23.82028427454827,13.879186432253572,23.341076309926034,12.895487312392873,23.791827424126026,15.143933468749722,27.047750179400552,44.43640176452175,0.0,416.54304885172974,23.849512445616217,52.856715619112435,0.0,942.0503487633785,22.92215354853313,54.44307834810424,0.0,672.9156855855507,23.82028427454827,53.713515534392556,0.0,852.0813758281687,23.341076309926034,51.85565468227003,0.0,773.5358048176097,23.791827424126026,58.390713856525196,0.0,863.584581300327,0.0,0.0,9235.093833302251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7849.909059035963,5485.533461833282,895.2908899484784,895.2908899484778,0.0,0.0,2318.7359112518516,9235.093833302251,8.502955084240122,7.22,1.7174496593825894,11553.829744554103,48.33974938455523,0.0,8.502955084240122,1.7174496593825896,14.322572775053258,0.008781125611789833,11.636668138477653,13.000854238273318,0.37924688483504704,0.008781125611789833,13.0,81.99882640693396,0.0,0.0,0.042052563537523416,7.22,0.7615098993582983,11.500083528679237,0.31057230924622753,0.008458722237651416,11.5,28.7125,0.31057230924622753,0.011476963035417013,4.5,32887581.39474494,1360121.8304492082 
 04/18  20:00:00,27.6125,0.0,0.0,0.0,0.0,0.0,25.98502633807676,13.389765542064483,22.857151796402263,12.90387832331319,22.212126098032385,12.139917563889162,22.821758147259587,13.05840292284822,22.251128206547545,12.034331017177312,22.725070848814404,14.401171149013662,25.98502633807676,45.72569254102295,0.0,929.0971770098574,22.857151796402263,53.420044344269755,0.0,792.480343091178,22.212126098032385,52.84475687066957,0.0,417.93390157368754,22.821758147259587,54.07906538146936,0.0,747.6932129553752,22.251128206547545,52.34951065806294,0.0,524.4026496614399,22.725070848814404,59.36226011123556,0.0,777.6813055170098,0.0,298.6832378228112,9324.410846334424,0.0,0.0,205.96731327778886,0.0,166.95314786861033,0.0,0.0,0.0,8211.817426625625,5143.695838352529,709.5000209043249,709.5000209043247,298.6832378228112,373.354047278514,2318.316559085738,9324.410846334424,8.481459801749228,7.22,1.7628269944232393,11642.72740542016,47.63758856554148,0.0020623397017540137,8.481459801749228,1.7628269944232395,13.880265822187958,0.008741107136955292,11.57444929003436,12.999732933438684,0.3705044250126874,0.008741107136955292,13.0,81.99890616330458,0.0,0.0,0.03414232360531935,7.22,0.8099212177678852,11.500484009774528,0.31057230924622753,0.00850540490463617,11.5,27.6125,0.31057230924622753,0.012422010658190189,4.5,22124572.42314394,1354960.257918031 
 04/18  21:00:00,26.8875,0.0,0.0,0.0,0.0,0.0,25.823302172711642,12.890902871663968,22.996142853800585,12.38053927820818,22.77873122361469,11.757316352615568,22.93496815246022,12.504300844534706,22.927614160733828,11.699466253909227,22.471389794767628,13.800894581994234,25.823302172711642,44.68473573425352,0.0,0.0,22.996142853800585,51.18681055527803,47.52,0.0,22.77873122361469,49.77846768726589,20.520000000000003,0.0,22.93496815246022,51.79605813980576,47.52,0.0,22.927614160733828,49.144188665123494,20.520000000000003,0.0,22.471389794767628,57.982081526675245,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,25.823240176082354,0.009548677990649413,12.897545133036015,25.823240176082354,0.0,0.009548677990649413,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.013208197272322777,11.5,26.8875,0.0,0.013208197272322777,4.5,5760000.0,0.0 
 04/18  22:00:00,26.325000000000003,0.0,0.0,0.0,0.0,0.0,25.42166756329278,12.91504853817433,22.795441213606686,12.402499294760663,22.665002399187255,11.774466155465731,22.745509717715567,12.52711333598131,22.780699486131898,11.715442241771582,22.22332649678809,13.825899970480439,25.42166756329278,45.83646827407158,0.0,0.0,22.795441213606686,51.88734207105306,27.720000000000002,0.0,22.665002399187255,50.1786478444717,11.970000000000002,0.0,22.745509717715567,52.47246110971758,27.720000000000002,0.0,22.780699486131898,49.634079773369706,11.970000000000002,0.0,22.22332649678809,58.96140567078002,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,25.55736408971655,0.009553135983524443,12.914283813814498,25.55736408971655,0.0,0.009553135983524443,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.012430009779608134,11.5,26.325000000000003,0.0,0.012430009779608134,4.5,1710000.0,0.0 
 04/18  23:00:00,24.725,0.0,0.0,0.0,0.0,0.0,24.905973578864618,12.93990303046713,22.406847118705585,12.42730154058717,22.34617628998613,11.799254239319527,22.369904874442746,12.551920896426491,22.41705230005811,11.740245810209958,21.89984717921358,13.850917754496535,24.905973578864618,47.342547821461466,0.0,0.0,22.406847118705585,53.21257589364866,15.840000000000002,0.0,22.34617628998613,51.243992809634875,6.840000000000001,0.0,22.369904874442746,53.77051296584975,15.840000000000002,0.0,22.41705230005811,50.82528614779558,6.840000000000001,0.0,21.89984717921358,60.23201315765127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,25.03237320351286,0.009553429519367348,12.93993508110589,25.03237320351286,0.0,0.009553429519367348,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,24.725,0.0,0.009809714933184336,11.5,24.725,0.0,0.009809714933184336,4.5,1710000.0,0.0 
 04/18  24:00:00,21.0875,0.0,0.0,0.0,0.0,0.0,24.39522845396036,12.951525025424129,21.89858536364081,12.438875575908195,21.92432694144415,11.810769129205411,21.88118669281242,12.56350682795389,21.96564240666553,11.75175468774237,21.686329868219005,13.862623780144421,24.39522845396036,48.847340901407065,0.0,0.0,21.89858536364081,54.931242209670515,15.840000000000002,0.0,21.92432694144415,52.62016852278947,6.840000000000001,0.0,21.88118669281242,55.44115017798801,15.840000000000002,0.0,21.96564240666553,52.28367906448506,6.840000000000001,0.0,21.686329868219005,61.069013207605956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,24.527159842741767,0.009553412024087151,12.951523878583604,24.527159842741767,0.0,0.009553412024087151,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,21.0875,0.0,0.010002284680437599,11.5,21.0875,0.0,0.010002284680437599,4.5,1710000.0,0.0 
