Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/19  01:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,23.786925252042785,12.941846679275715,21.36857689196661,12.429236438977949,21.45785106891653,11.801177770927382,21.363326349195955,12.553857916686926,21.481523191270067,11.742167842914444,21.48121640094227,13.852875556121832,23.786925252042785,50.6334132073613,0.0,0.0,21.36857689196661,56.70096173853536,15.840000000000002,0.0,21.45785106891653,54.1060747349304,6.840000000000001,0.0,21.363326349195955,57.18547590392091,15.840000000000002,0.0,21.481523191270067,53.81754943355952,6.840000000000001,0.0,21.48121640094227,61.80117949599904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,23.954703801516523,0.009553412830143822,12.941846679275715,23.954703801516523,0.0,0.009553412830143822,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010341693562054345,11.5,19.0875,0.0,0.010341693562054345,4.5,1710000.0,0.0 
 04/19  02:00:00,19.2125,0.0,0.0,0.0,0.0,0.0,23.08710004223345,12.945718444349275,21.086486969963964,12.43309260023988,21.148657213631594,11.805014759023479,21.071273316360497,12.557718007455488,21.162162801946742,11.7460030431306,21.27914383657024,13.856775397869097,23.08710004223345,52.83021578063947,0.0,0.0,21.086486969963964,57.70552474252055,15.840000000000002,0.0,21.148657213631594,55.15564478355415,6.840000000000001,0.0,21.071273316360497,58.234342586443674,15.840000000000002,0.0,21.162162801946742,54.89554977660929,6.840000000000001,0.0,21.27914383657024,62.587218772802736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,23.255708884891103,0.009553412797346408,12.945718444349275,23.255708884891103,0.0,0.009553412797346408,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.00996631942391763,11.5,19.2125,0.0,0.00996631942391763,4.5,1710000.0,0.0 
 04/19  03:00:00,19.0875,0.0,0.0,0.0,0.0,0.0,22.499691134910133,12.951525021794094,20.8743056191664,12.438875804656222,20.912264597526672,11.810769227544855,20.84470836078167,12.563507116234323,20.919965435266967,11.75175456936427,21.107494061614904,13.862624101005652,22.499691134910133,54.76479396867212,0.0,0.0,20.8743056191664,58.48518166240525,15.840000000000002,0.0,20.912264597526672,55.9836935330484,6.840000000000001,0.0,20.84470836078167,59.0734238667056,15.840000000000002,0.0,20.919965435266967,55.7394823872113,6.840000000000001,0.0,21.107494061614904,63.273940701545506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,22.633856499871207,0.009553412798577951,12.951525021794094,22.633856499871207,0.0,0.009553412798577951,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.010063565613202504,11.5,19.0875,0.0,0.010063565613202504,4.5,1710000.0,0.0 
 04/19  04:00:00,18.212500000000002,0.0,0.0,0.0,0.0,0.0,22.028951484904443,12.961196890697346,20.678331936993466,12.448508473719103,20.715342872007277,11.82035431680371,20.650435567952908,12.573149145820732,20.71973783761753,11.761335473949316,20.967690697843818,13.872365418849036,22.028951484904443,56.391842795449634,0.0,0.0,20.678331936993466,59.232732853642254,15.840000000000002,0.0,20.715342872007277,56.70229621957843,6.840000000000001,0.0,20.650435567952908,59.82232233004921,15.840000000000002,0.0,20.71973783761753,56.466400783170606,6.840000000000001,0.0,20.967690697843818,63.8602381610031,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,22.138587201115897,0.00955341279853447,12.961196890697346,22.138587201115897,0.0,0.00955341279853447,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.010360729949795554,11.5,18.212500000000002,0.0,0.010360729949795554,4.5,1710000.0,0.0 
 04/19  05:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.62303237629979,12.976661758644065,20.486785245781718,12.463910875879485,20.530762998778588,11.835680132453978,20.463193816778443,12.588566656793953,20.533273605748064,11.77665422492911,20.850004657262737,13.887941700558645,21.62303237629979,57.86564885417124,0.0,0.0,20.486785245781718,59.997176117406504,15.840000000000002,0.0,20.530762998778588,57.40924368975181,6.840000000000001,0.0,20.463193816778443,60.57848604027115,15.840000000000002,0.0,20.533273605748064,57.17702663674606,6.840000000000001,0.0,20.850004657262737,64.38928445913446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,21.720784969925326,0.009553412798535926,12.976661758644065,21.720784969925326,0.0,0.009553412798535926,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010264926158744563,11.5,17.425,0.0,0.010264926158744563,4.5,1710000.0,0.0 
 04/19  06:00:00,17.575,0.0,0.0,0.0,0.0,0.0,21.26809016481942,12.98245820223219,20.37512463614313,12.46968371510499,20.507816149562586,11.841424206526227,20.43568259869278,12.594345172768826,20.425686052559637,11.782395893645297,20.74834964171704,13.893779772995911,21.26809016481942,59.15929921963706,0.0,0.0,20.37512463614313,60.434748108193745,15.840000000000002,0.0,20.507816149562586,57.51399533598662,6.840000000000001,0.0,20.43568259869278,60.7055162570237,15.840000000000002,0.0,20.425686052559637,57.57946321753752,6.840000000000001,0.0,20.74834964171704,64.81800591022048,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.481206015874811,8.481206015874811,0.0,0.0,46.608788783569686,0.0,8.481206015874811,0.0,21.34570969330816,0.009553412798535886,12.98245820223219,21.34570969330816,0.0,0.009553412798535886,13.0,81.99904630587594,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.009263236960636375,11.5,17.575,0.0,0.009263236960636375,4.5,1710000.0,0.0 
 04/19  07:00:00,17.425,0.0,0.0,0.0,0.0,0.0,21.385471758688958,12.542986402766495,22.158055869114662,12.13227916368536,22.176378066500725,11.651662713580492,22.168243324440652,12.229283378561295,22.162332446490886,11.615270692754997,22.12719882976431,13.40738375845888,21.385471758688958,57.0749972021568,347.4272071221867,5.678711523163921,22.158055869114662,52.99524634526044,1004.0551071742045,18.594316704997222,22.176378066500725,51.276166156598116,168.1592627006843,23.721019313952468,22.168243324440652,53.299711937811516,515.1816856235415,16.875192360563616,22.162332446490886,51.19900278346002,414.7167599475203,0.002024496913952937,22.12719882976431,57.73416403779581,1259.7417972337144,0.0,0.0,7057.774138926538,2563.5848824267205,0.0,1715.4676722573734,763.6294342551074,1190.2846535476922,1097.055207996648,1976.4099723405584,0.0,0.0,1901.171961264401,1878.1026655057158,413.0079011463148,413.00790114631485,6914.773286302313,8643.466607877892,871.3315865598308,2563.5848824267205,8.036123620965935,7.219999999999999,0.7482922063543571,3434.916468986551,56.48694705871308,0.0712254913131448,8.036123620965935,0.7482922063543571,13.097202569410824,0.008604632378213307,11.43525574922882,13.00035420337257,0.3705044250126874,0.008604632378213307,13.0,81.78951132041428,0.0,0.0,0.020805156547940504,7.219999999999999,0.1782995957092146,11.500016242007984,0.31057230924622753,0.008463269142579777,11.5,17.425,0.31057230924622753,0.008492718225640026,4.5,6956730.469452973,1354960.257918031 
 04/19  08:00:00,17.2,0.0,0.0,0.0,0.0,0.0,21.55320400205919,11.96157463680127,22.20052144976431,11.598162021370822,22.201117457163203,11.320915372077412,22.20032636124351,11.654009737346605,22.199660387928756,11.30369004589149,22.201228334842547,12.560235106890557,21.55320400205919,54.36704342257773,320.0808781009407,0.0,22.20052144976431,51.01774843980783,641.3456449780479,0.0,22.201117457163203,50.08698582808903,46.66114351927445,5.838427515314379,22.20032636124351,51.207341110818426,290.0973808148654,0.0,22.199660387928756,50.03420961955249,202.348257784226,0.0,22.201228334842547,54.35749766349908,951.291514946923,0.0,0.0,5441.915608212106,2384.97833159668,0.0,1379.0474867442608,663.2623042266305,988.6179978818931,889.0640092356346,1682.501157588219,0.0,0.0,1806.4274186112048,1806.4274186112057,421.87120246491963,421.8712024649195,5441.915608212106,6802.394510265132,838.1348290159785,2384.97833159668,8.020281173355507,7.22,0.7107400447371808,3223.1131606126587,50.44865913880076,0.04131486848454932,8.020281173355507,0.7107400447371809,13.1208211385039,0.008460090181812475,11.20452675177992,13.000507786749287,0.3705044250126874,0.008460090181812475,13.0,81.99857274688618,0.0,0.0,0.021808476569962897,7.22,0.17320932569731734,11.49971713934212,0.31057230924622753,0.008358851088153072,11.5,17.2,0.31057230924622753,0.008358851088153072,4.5,6774565.960984683,1354960.257918031 
 04/19  09:00:00,17.575,11.0,5.0,11.0,5.0,20.0,22.465135478202868,12.099836952034067,22.459733709053616,12.580729986525894,22.670454761115295,12.120584734718749,22.926272560093214,12.672079099343756,22.200804988085476,12.03443484381884,22.886664359024213,13.460821381653975,22.465135478202868,51.89335699948268,1367.0791039336552,0.0,22.459733709053616,53.587150089901705,0.0,759.9142406099293,22.670454761115295,51.325259573073836,0.0,648.2596617476069,22.926272560093214,52.39801064885744,0.0,754.978970551968,22.200804988085476,52.51446478364313,0.0,535.8296491789192,22.886664359024213,55.30977983536333,0.0,789.3177216524539,0.0,127.75141279276207,2569.905642537609,0.0,0.0,6.541174674841203,0.0,151.41531280278772,0.0,0.0,0.0,1923.7068764446853,1923.706876444685,469.93929077333314,469.9392907733327,127.75141279276207,159.6892659909526,872.6205038785854,2569.905642537609,8.040111645541394,7.22,0.7483737380267562,3442.526146416194,48.694916996368526,0.0009210724289978273,8.040111645541394,0.7483737380267563,13.247834215560136,0.008131917874024694,10.6312740266915,13.000239158604217,0.3705044250126874,0.008131917874024694,13.0,81.99990641426919,0.0,0.0,0.02594684830107922,7.219999999999999,0.20154017316932768,11.500451477637656,0.31057230924622753,0.007985495797940145,11.5,17.575,0.31057230924622753,0.007985495797940145,4.5,36685723.229855515,1354960.257918031 
 04/19  10:00:00,16.425,11.0,5.0,11.0,5.0,20.0,23.56185178425763,13.378086710009038,23.699282211903725,13.889200257130858,23.89161328542008,12.595970110056975,23.875065621404936,13.848000744730907,22.844436440703056,12.690561344671304,23.850105940780054,14.925214974541484,23.56185178425763,52.80418037733716,1427.288245437939,0.0,23.699282211903725,54.14253493680397,0.0,955.180592732079,23.89161328542008,49.18515037422493,0.0,1227.574799382227,23.875065621404936,53.42978330331189,0.0,1197.092851145026,22.844436440703056,52.7207844467305,0.0,737.689872690203,23.850105940780054,57.372711582989254,0.0,1421.2394081545667,0.0,0.0,3677.183013397256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1559.1816405036427,1559.1816405036418,2014.9810206061518,2014.9810206061518,0.0,0.0,1075.2034252103695,3677.183013397256,8.302041878326468,7.22,0.8125662706212693,4752.386438607626,48.4814109808051,0.0,8.302041878326468,0.8125662706212694,15.944384781568882,0.008483421930166265,11.261447081942634,12.974415020023784,0.5045134838629759,0.008483421930166265,13.0,81.99990924111624,0.0,0.0,0.09382164426717304,7.22,0.17318355103958627,11.499635128150807,0.31057230924622753,0.007769653455238487,11.5,16.425,0.31057230924622753,0.007769653455238487,4.5,47917920.58851362,1449653.9013997104 
 04/19  11:00:00,15.225,11.0,5.0,11.0,5.0,20.0,24.531420077236156,14.11471911325661,23.898364859564246,14.542397233759115,23.898727159189278,12.945055006554208,23.89838262176245,14.248323146897576,23.307519529514057,13.587639794746327,23.89815296609039,15.153622564303971,24.531420077236156,52.264213366178296,1024.6083343209502,0.0,23.898364859564246,55.80942090847369,0.0,1324.9481789408592,23.898727159189278,50.30104786430286,0.0,1580.6703519686387,23.89838262176245,54.75740272926591,0.0,1488.001274906231,23.307519529514057,54.3585146094445,0.0,772.5254624270922,23.89815296609039,58.05355579592558,0.0,2015.049295212138,0.0,0.0,5338.214543787995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1178.7434399953952,1178.7434399953952,4018.7532782972035,3870.8515962946476,0.0,0.0,1383.341377349075,5338.214543787995,8.728875631592263,7.22,0.8427043269119756,6721.55592113707,48.4814109808051,0.0,8.728875631592263,0.8427043269119756,18.170682419792428,0.00891808708736473,12.02084539791007,12.985843053347061,0.6465695783367236,0.008829800007877468,13.0,81.99990924111624,0.0,0.0,0.17551409056618583,7.22,0.13775904142932596,11.50004708096032,0.31057230924622753,0.007564905764602137,11.5,15.225,0.31057230924622753,0.007564905764602137,4.5,50540653.65943522,1585350.930716243 
 04/19  12:00:00,15.375000000000002,8.8,4.0,8.8,4.0,16.0,25.285682256031404,14.130451487154724,23.89829849825826,14.184459559727106,23.898742796089458,12.78762415632496,23.898332683379195,13.970188469790902,23.4488664394536,13.495339356301184,23.89803054933782,14.810039678389348,25.285682256031404,50.02209937820139,497.2513864183652,0.0,23.89829849825826,54.533993670944234,0.0,1391.3118653130523,23.898742796089458,49.78509110044778,0.0,1350.5537740050747,23.898332683379195,53.78047307797157,0.0,1499.8738656780708,23.4488664394536,53.575537569754246,0.0,781.7595346306105,23.89803054933782,56.7851208939754,0.0,1953.5387674685649,0.0,0.0,5402.657040340656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.1841923251634,1225.184192325164,3922.1756280953614,3899.8832399825596,0.0,0.0,1395.988372923449,5402.657040340656,8.595631595061722,7.22,0.9372555238893735,6798.645413264105,48.4814109808051,0.0,8.595631595061722,0.9372555238893735,18.405332401670186,0.008739604731854147,11.724057092463415,13.005497729527931,0.6285518844034779,0.008725564924520791,13.0,81.99990924111624,0.0,0.0,0.17330364585243718,7.22,0.16786100037652918,11.500244198258468,0.31057230924622753,0.007144050638380546,11.5,15.375000000000002,0.31057230924622753,0.007144050638380546,4.5,49301371.60802874,1563558.8830625468 
 04/19  13:00:00,13.850000000000001,4.4,2.0,4.4,2.0,8.0,25.86646085349295,13.448406982874621,23.898381328247552,12.93439765383999,23.89832297153849,11.603558173763549,23.898364896106894,12.748388379747354,23.14451130131937,11.970834076394823,23.89815835625771,13.724248848796043,25.86646085349295,46.24675401853331,158.83804969596667,0.0,23.898381328247552,50.29101552006165,0.0,1094.9325181015329,23.89832297153849,46.07629020909652,0.0,892.5526041986266,23.898364896106894,49.68226664863232,0.0,1170.5681513237503,23.14451130131937,49.40676423556794,0.0,755.423324679233,23.89815835625771,52.9472210294627,0.0,1523.5710442733196,0.0,0.0,3345.0476935678093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,742.1232582319604,742.1232582319607,2304.8832231656847,2304.8832231656843,0.0,0.0,1009.2590797952686,3345.0476935678093,8.10828755443899,7.22,0.8933591989964438,4354.306773363078,48.4814109808051,0.0,8.10828755443899,0.8933591989964438,16.806077834799396,0.00776611315812846,9.965101136700142,13.035462426262695,0.49466831094156993,0.00776611315812846,13.0,81.99990924111624,0.0,0.0,0.1254385051638329,7.22,0.1012388051659155,11.500361995042066,0.31057230924622753,0.006457714937973879,11.5,13.850000000000001,0.31057230924622753,0.006457714937973879,4.5,43692730.429435566,1437542.6643938771 
 04/19  14:00:00,13.4875,8.8,4.0,8.8,4.0,16.0,26.215737555496144,12.158172500429542,23.898568485625383,12.048372955665618,23.898930032704996,11.16024643488723,23.898607929892975,11.909900440145854,23.49648735681673,11.12068490201866,23.8981692985441,12.747099405418991,26.215737555496144,41.612465548740545,2.085310986382865,48.43006813756983,23.898568485625383,47.42440856424878,0.0,1350.2485857781116,23.898930032704996,44.71908733225595,0.0,817.5157828241836,23.898607929892975,46.99302403929525,0.0,1397.5294587962576,23.49648735681673,45.695070095014806,0.0,785.3886807652226,23.8981692985441,49.65533319059381,0.0,1992.2660061523488,0.0,0.0,4160.372287945835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.3509489711037,627.3509489711037,3461.879759391214,3461.879759391215,0.0,0.0,1157.6027181661889,4160.372287945835,8.507499795516708,7.22,0.773123816774838,5317.975006112023,48.4814109808051,0.0,8.507499795516708,0.773123816774838,18.203525331255427,0.0075386252748338035,9.535447894978974,12.973065200664873,0.5711510371418267,0.0075386252748338035,13.0,81.99990924111624,0.0,0.0,0.2004392800339237,7.220000000000001,0.050525854230804954,11.500065693577652,0.31057230924622753,0.006204111496438298,11.5,13.4875,0.31057230924622753,0.006204111496438298,4.5,46881957.362060025,1503333.1758281223 
 04/19  15:00:00,13.525000000000002,11.0,5.0,11.0,5.0,20.0,26.43611532122015,12.049140924780165,23.898369879121947,12.055136451555384,23.898558086003803,11.581489505511449,23.898405973716656,11.999628527538594,23.893597936084376,11.328733328915055,23.898046330939604,12.683910220633557,26.43611532122015,40.7762545746048,0.0,111.26361414075564,23.898369879121947,47.44604137589292,0.0,1490.5004392442554,23.898558086003803,45.985192757951786,0.0,787.8156019884872,23.898405973716656,47.272755433845106,0.0,1496.2475720375987,23.893597936084376,45.23472848353907,0.0,975.5775483820255,23.898046330939604,49.44965128284815,0.0,2158.876886151631,0.0,0.0,4991.705645766764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.7977220918773,638.7977220918773,4201.127332100024,4201.127332100025,0.0,0.0,1312.0132753903067,4991.705645766764,8.764324369577587,7.22,0.770890540792668,6303.718921157069,48.4814109808051,0.0,8.764324369577587,0.770890540792668,18.95573963178334,0.0074327161833906835,9.328094904661903,12.991065959840446,0.6202054661408022,0.0074327161833906835,13.0,81.99990924111624,0.0,0.0,0.2513921575561438,7.22,0.051446348599026054,11.500388172257678,0.31057230924622753,0.0059495218150666055,11.5,13.525000000000002,0.31057230924622753,0.0059495218150666055,4.5,48386712.42407992,1554257.382535 
 04/19  16:00:00,12.6125,11.0,5.0,11.0,5.0,20.0,26.49031332690433,12.048422302471595,23.89819614002569,11.95242601893088,23.708284033159877,11.603977386075602,23.89834760001721,12.09053525958879,23.89798733946909,10.833303794244006,23.89789727396782,12.648967939288688,26.49031332690433,40.64434181281013,0.0,83.56767049935343,23.89819614002569,47.12661623408164,0.0,1431.616580413944,23.708284033159877,46.58313361271082,0.0,724.2403566468727,23.89834760001721,47.55691352828423,0.0,1276.0340045597059,23.89798733946909,43.76140011895541,0.0,1128.5819335917952,23.89789727396782,49.33696911848725,0.0,2047.927979494088,0.0,0.0,4438.496128194649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.6092424257487,350.6092424257487,3869.4789837663648,3869.4789837663657,0.0,0.0,1206.8128167819184,4438.496128194649,8.604363912654879,7.22,0.7645613212219846,5645.308944976567,48.4814109808051,0.0,8.604363912654879,0.7645613212219846,18.69058818092686,0.007195466789591302,8.852500901096858,13.00761984637337,0.5952746381085058,0.007195466789591302,13.0,81.99990924111624,0.0,0.0,0.2477778471120645,7.219999999999999,0.02732089787385209,11.50057265290241,0.31057230924622753,0.005589791851122931,11.5,12.6125,0.31057230924622753,0.005589791851122931,4.5,46175348.263600774,1527442.1550776267 
 04/19  17:00:00,11.5125,11.0,5.0,11.0,5.0,20.0,26.481715056510133,11.794036453505665,23.898242727177067,11.739823991547425,23.119774897282483,10.82508470762593,23.88549456774243,12.249021383845223,23.89792688154526,10.060208756590193,23.897810250870055,12.422110997380926,26.481715056510133,39.98817729590079,175.08466199479062,0.0,23.898242727177067,46.46933315312413,0.0,1085.328688709592,23.119774897282483,45.83795697665965,0.0,682.1978726054731,23.88549456774243,48.09357869772224,0.0,879.6016960109723,23.89792688154526,41.56193350669211,0.0,970.9403983603313,23.897810250870055,48.60830573912263,0.0,1720.2587564417977,0.0,0.0,2613.749705539419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.3339456449097,45.3339456449097,2288.2420213441105,2288.24202134411,0.0,0.0,873.7534545746267,2613.749705539419,8.025064802720452,7.22,0.7757692758105957,3487.503160114046,48.4814109808051,0.0,8.025064802720452,0.7757692758105957,16.840098772394015,0.006593723149167691,7.579581296582614,13.029656687812212,0.48611903078551055,0.006593723149167691,13.0,81.99990924111624,0.0,0.0,0.18015683575746477,7.219999999999999,0.0033002068841882747,11.368671779064075,0.31057230924622753,0.0053355846401755185,11.5,11.5125,0.31057230924622753,0.0053355846401755185,4.5,41290164.733872116,1430977.8459386185 
 04/19  18:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,26.17198636203711,11.415413470258002,23.84482561321472,11.691351790750433,22.579544771002514,9.821028767582765,23.572063997067094,12.270749008891288,23.889853639379133,9.397254988514707,23.897780625112922,12.064928321711308,26.17198636203711,39.71830604765671,354.61981881403653,0.0,23.84482561321472,46.47015391441397,0.0,902.3734886267844,22.579544771002514,44.288079030565456,0.0,646.155395851672,23.572063997067094,49.07961498416042,0.0,802.5435453125017,23.889853639379133,39.7686575251273,0.0,892.6288242571854,23.897780625112922,47.47923212567575,0.0,1645.9648310086695,0.0,0.0,1697.7890742760678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1472.9112915569885,1472.9112915569885,0.0,0.0,710.9021597788459,1697.7890742760678,7.728415019762817,7.22,0.796756583665358,2408.6912340549134,48.4814109808051,0.0,7.728415019762817,0.7967565836653583,15.362839924117349,0.006242148171220994,6.77998295865234,13.01212109264753,0.45096462418238814,0.006242148171220994,13.0,81.99990924111624,0.0,0.0,0.0584318442456983,7.22,0.0,10.4125,0.31057230924622753,0.005169871912896534,11.5,10.4125,0.31057230924622753,0.005169871912896534,4.5,40697662.86137667,1405441.87285722 
 04/19  19:00:00,9.3125,5.5,2.5,5.5,2.5,10.0,25.171808710107697,10.557106157478623,22.49838839778047,10.446296738800989,22.202340714352204,7.909656880247314,22.36398306663267,10.83500945571235,22.52453396060698,7.700548550909022,23.526933420344548,11.565939630326628,25.171808710107697,39.80813629393862,13.21031761902168,25.589253960486,22.49838839778047,46.414615263086304,0.0,625.0090064547212,22.202340714352204,39.85973377678765,0.0,247.0675761700751,22.36398306663267,48.03381949153594,0.0,523.6999100955692,22.52453396060698,38.50150735968424,0.0,597.0927801046918,23.526933420344548,46.97622126000195,0.0,838.8383469374205,0.0,693.0343779135112,186.39084639798543,0.0,136.0025570465585,372.82435595089646,186.48888339496483,111.5962684159188,0.0,0.0,67.56404688311677,0.0,0.0,37.36596610740428,37.36596610740428,693.0343779135112,866.292972391889,240.7081385461214,186.39084639798543,7.302917009022726,7.249114849440922,0.4125931621249426,427.0989849441068,47.109163580768154,0.004642203291721285,7.302917009022726,0.4125931621249427,11.91855924708619,0.0055005672748724265,4.96539558648069,12.999679040139487,0.3705044250126874,0.0055005672748724265,13.0,81.99992104152075,0.0,0.0003648706530730658,0.0017826726686419752,7.219999999999999,0.0,9.3125,0.31057230924622753,0.004978830472374464,11.5,9.3125,0.31057230924622753,0.004978830472374464,4.5,24205381.409609817,1354960.257918031 
 04/19  20:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,23.68876409814962,8.620294427637324,22.201951111734658,7.761801155206958,22.201729705491786,5.567205573182102,22.201829607100443,8.081110030964531,22.20072743393731,5.39958893503311,22.38574629305544,9.908215450951735,23.68876409814962,38.205076192362654,0.0,233.66232667238387,22.201951111734658,39.49111362018202,350.99603708860644,0.0,22.201729705491786,33.92942918930477,156.23331331324448,0.0,22.201829607100443,40.36322564807876,397.82986523863474,0.0,22.20072743393731,33.53552748189623,40.14840160120059,34.74739451674262,22.38574629305544,45.099100563592884,0.0,532.4247310417416,0.0,4238.4983274322985,0.0,0.0,1084.0175734935833,775.0428618825238,1091.4625583169823,688.3597651886708,213.51390230838288,0.0,364.9571247809223,0.0,0.0,0.0,0.0,4238.4983274322985,5298.122909290373,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,44.24129397456737,0.026910607330054126,7.278229698881845,0.0,11.027751871402645,0.0052937180988551135,4.422934562250834,12.999699109242215,0.3705044250126874,0.0052937180988551135,13.0,81.99997760017192,0.0,0.0022461448318855572,0.0,7.22,0.0,8.525000000000002,0.31057230924622753,0.004903994346756921,11.5,8.525000000000002,0.31057230924622753,0.004903994346756921,4.5,12179949.495065162,1354960.257918031 
 04/19  21:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,22.673510859427054,7.475448193360608,20.851937405386273,6.40670524091255,21.034533121805264,4.684553617560738,20.8586328626375,6.681513808080253,21.219408840371127,4.581033749242666,21.971973431549802,8.749002171061761,22.673510859427054,37.57577006402537,0.0,0.0,20.851937405386273,39.04205773447177,47.52,0.0,21.034533121805264,34.24938372544586,20.520000000000003,0.0,20.8586328626375,39.77071906784026,47.52,0.0,21.219408840371127,33.6165551824444,20.520000000000003,0.0,21.971973431549802,42.754371360555936,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2782296988818445,7.2782296988818445,0.0,0.0,45.416966603823994,0.0,7.2782296988818445,0.0,22.826499169372386,0.006559892768731715,7.502020608345466,22.826499169372386,0.0,0.006559892768731715,13.0,81.99999620446226,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.0,0.005140464286021348,11.5,7.987500000000001,0.0,0.005140464286021348,4.5,5760000.0,0.0 
 04/19  22:00:00,7.8,0.0,0.0,0.0,0.0,0.0,21.571605569486067,7.480771869211274,19.894575100379623,6.4112928219863425,20.130682344098744,4.693373293212923,19.914181532362832,6.685710917785171,20.286656978392777,4.59041144701929,21.404525222679588,8.754759531091405,21.571605569486067,40.19796985326988,0.0,0.0,19.894575100379623,41.41120815149121,27.720000000000002,0.0,20.130682344098744,36.22187032233644,11.970000000000002,0.0,19.914181532362832,42.15018223345801,27.720000000000002,0.0,20.286656978392777,35.61718565025155,11.970000000000002,0.0,21.404525222679588,44.28347467632732,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,21.810696921309543,0.0065433289779287165,7.480268648351835,21.810696921309543,0.0,0.0065433289779287165,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0051464761256815265,11.5,7.8,0.0,0.0051464761256815265,4.5,1710000.0,0.0 
 04/19  23:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.6662829967261,7.477418141966696,19.597985338550274,6.407991537615487,19.749622846169352,4.689969492163649,19.609034583932495,6.682416174689488,19.84393161939208,4.586990944801119,20.892667974085033,8.751358266893881,20.6662829967261,42.483974610360534,0.0,0.0,19.597985338550274,42.17053697910116,15.840000000000002,0.0,19.749622846169352,37.07770042560208,6.840000000000001,0.0,19.609034583932495,42.94569944394699,15.840000000000002,0.0,19.84393161939208,36.59704382055934,6.840000000000001,0.0,20.892667974085033,45.68439731858987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.87517027222394,0.006543709584771362,7.477433483249554,20.87517027222394,0.0,0.006543709584771362,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0051877816235089275,11.5,7.425,0.0,0.0051877816235089275,4.5,1710000.0,0.0 
 04/19  24:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.937770017344132,7.471889045618919,19.318034789827955,6.402509206613136,19.461086817326603,4.684568148197419,19.334174751591746,6.676921167977476,19.516289324598784,4.581594933072178,20.554019999042808,8.74577319114947,19.937770017344132,44.42227914696001,0.0,0.0,19.318034789827955,42.89481021060364,15.840000000000002,0.0,19.461086817326603,37.73386329044524,6.840000000000001,0.0,19.334174751591746,43.66939290559608,15.840000000000002,0.0,19.516289324598784,37.33474916397884,6.840000000000001,0.0,20.554019999042808,46.62929030894125,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.107172853629933,0.0065436970321784485,7.471888800718378,20.107172853629933,0.0,0.0065436970321784485,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.0050258752004637836,11.5,6.8875,0.0,0.0050258752004637836,4.5,1710000.0,0.0 
 04/20  01:00:00,6.7,0.0,0.0,0.0,0.0,0.0,19.335627373215175,7.471889216905692,19.27201117323031,6.402509682080029,19.3953769504431,4.6845682464051235,19.292279154700374,6.676921573300969,19.427421242281923,4.581595639738716,20.523205030555747,8.745773521958489,19.335627373215175,46.11420456076897,0.0,0.0,19.27201117323031,43.01754392142032,15.840000000000002,0.0,19.3953769504431,37.888089978697735,6.840000000000001,0.0,19.292279154700374,43.78308135583685,15.840000000000002,0.0,19.427421242281923,37.54124357129545,6.840000000000001,0.0,20.523205030555747,46.71741316935291,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,19.474772977305868,0.006543697399012392,7.471889216905692,19.474772977305868,0.0,0.006543697399012392,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.0050070856724078764,11.5,6.7,0.0,0.0050070856724078764,4.5,4950000.0,0.0 
 04/20  02:00:00,6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.85760190120061,7.471889216905692,19.16883432716331,6.402509682080029,19.28995935051455,4.6845682464051235,19.193399653213362,6.676921573300969,19.30852757250978,4.581595639738716,20.46763004355244,8.745773521958489,18.85760190120061,47.50905471695398,0.0,0.0,19.16883432716331,43.295155695383585,15.840000000000002,0.0,19.28995935051455,38.13766270243556,6.840000000000001,0.0,19.193399653213362,44.053778041654205,15.840000000000002,0.0,19.30852757250978,37.820199132415,6.840000000000001,0.0,20.46763004355244,46.87793359480393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.96634786938416,0.006543697389103036,7.471889216905692,18.96634786938416,0.0,0.006543697389103036,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.0,0.004730824169905549,11.5,6.012499999999999,0.0,0.004730824169905549,4.5,4950000.0,0.0 
 04/20  03:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.454182853490572,7.471889216905692,19.044835014052467,6.402509682080029,19.16886306261965,4.6845682464051235,19.071443893178543,6.676921573300969,19.17963665171107,4.581595639738716,20.3630061949804,8.745773521958489,18.454182853490572,48.72374197886045,0.0,0.0,19.044835014052467,43.63124611520361,15.840000000000002,0.0,19.16886306261965,38.4264996366892,6.840000000000001,0.0,19.071443893178543,44.390041336167116,15.840000000000002,0.0,19.17963665171107,38.12510086809235,6.840000000000001,0.0,20.3630061949804,47.18175549415308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.55177923325012,0.006543697389340396,7.471889216905692,18.55177923325012,0.0,0.006543697389340396,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.004204902433970444,11.5,5.6,0.0,0.004204902433970444,4.5,4950000.0,0.0 
 04/20  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.09000977247537,7.481083647903064,18.95362818929072,6.411624841335812,19.072655263418497,4.693558052070465,18.979794549852468,6.6860569872764435,19.078912307954788,4.590577190371754,20.267461837678518,8.755061955596815,18.09000977247537,49.881667843997796,0.0,0.0,18.95362818929072,43.90795354227244,15.840000000000002,0.0,19.072655263418497,38.682059351025785,6.840000000000001,0.0,18.979794549852468,44.672743975651706,15.840000000000002,0.0,19.078912307954788,38.3894481990535,6.840000000000001,0.0,20.267461837678518,47.490962222758355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.176784440692273,0.006543697389335944,7.481083647903064,18.176784440692273,0.0,0.006543697389335944,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.003791712911459304,11.5,5.6,0.0,0.003791712911459304,4.5,4950000.0,0.0 
 04/20  05:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.773952498697923,7.486598389197554,18.867204147771588,6.41709230338174,18.98431070119053,4.698950226123861,18.893151045733543,6.691536496378205,18.98793913096991,4.595964835048859,20.19726096357625,8.760633344547342,17.773952498697923,50.90279246396924,0.0,0.0,18.867204147771588,44.16229115573357,15.840000000000002,0.0,18.98431070119053,38.91058459189771,6.840000000000001,0.0,18.893151045733543,44.93207533054728,15.840000000000002,0.0,18.98793913096991,38.622569807560716,6.840000000000001,0.0,20.19726096357625,47.71550576882451,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.84849051790424,0.006543697389335979,7.486598389197554,17.84849051790424,0.0,0.006543697389335979,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.0036707834596483697,11.5,5.225,0.0,0.0036707834596483697,4.5,4950000.0,0.0 
 04/20  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.503599333565052,7.4957842024762655,18.799313639055995,6.4261994739034805,18.94663666814811,4.707931874883576,18.85280758791116,6.700663849348541,18.933078428214188,4.604939075132679,20.13705556223925,8.769913301042948,17.503599333565052,51.81078968391974,0.0,0.0,18.799313639055995,44.37789311350938,15.840000000000002,0.0,18.94663666814811,39.0268001235593,6.840000000000001,0.0,18.85280758791116,45.07384930785089,15.840000000000002,0.0,18.933078428214188,38.77941941135495,6.840000000000001,0.0,20.13705556223925,47.923644302356024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.565847011473075,0.006543697389335984,7.4957842024762655,17.565847011473075,0.0,0.006543697389335984,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.003466720702784816,11.5,5.0,0.0,0.003466720702784816,4.5,4950000.0,0.0 
 04/20  07:00:00,5.375,0.0,0.0,0.0,0.0,0.0,17.33364787364615,7.510471653045937,18.92069332066694,6.440761154102404,19.46695514053112,4.722292909275116,19.276453400840982,6.7152577917931815,19.154410414915688,4.6192879730240275,20.106794927605364,8.784751405987304,17.33364787364615,52.4223527327397,0.0,0.0,18.92069332066694,44.08708162213822,15.840000000000002,0.0,19.46695514053112,37.82353359405177,6.840000000000001,0.0,19.276453400840982,43.94464422858634,15.840000000000002,0.0,19.154410414915688,38.28658016470249,6.840000000000001,0.0,20.106794927605364,48.061661853588255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.360899237390974,0.0065436973893359856,7.510471653045937,17.360899237390974,0.0,0.0065436973893359856,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.003321877996873173,11.5,5.375,0.0,0.003321877996873173,4.5,4950000.0,0.0 
 04/20  08:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,17.3517735381915,7.50680104001427,19.20726269624352,6.43712191987875,20.487490284573003,4.718703827184266,19.861464504784255,6.711610495268319,19.56187872778755,4.615701954186643,20.142361858852574,8.781043080043647,17.3517735381915,52.34931938801565,0.0,0.0,19.20726269624352,43.29592536541338,15.840000000000002,0.0,20.487490284573003,35.510163018517076,6.840000000000001,0.0,19.861464504784255,42.365981103189526,15.840000000000002,0.0,19.56187872778755,37.3191940039873,6.840000000000001,0.0,20.142361858852574,47.94401653869643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.33443700505756,0.0065436973893359856,7.50680104001427,17.33443700505756,0.0,0.0065436973893359856,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,6.2875,0.0,0.003512131420640544,11.5,6.2875,0.0,0.003512131420640544,4.5,4950000.0,0.0 
 04/20  09:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.65358787504332,7.510471653045937,19.71097964520299,6.440761154102404,23.061260613950267,4.722292909275116,20.509578528497883,6.7152577917931815,20.11033089967253,4.6192879730240275,20.262866087630172,8.784751405987304,17.65358787504332,51.375328814277026,0.0,0.0,19.71097964520299,41.97169771541512,15.84,0.0,23.061260613950267,30.383575270607516,6.840000000000001,0.0,20.509578528497883,40.70935789419299,15.84,0.0,20.11033089967253,36.08041172251103,6.840000000000001,0.0,20.262866087630172,47.60017823728367,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2782296988818445,7.2782296988818445,0.0,0.0,45.416966603823994,0.0,7.2782296988818445,0.0,17.614220972862377,0.006543697389335986,7.510471653045937,17.614220972862377,0.0,0.006543697389335986,13.0,81.99999620446226,0.0,0.0,0.0,7.219999999999999,0.0,7.012499999999999,0.0,0.0036351942189323016,11.5,7.012499999999999,0.0,0.0036351942189323016,4.5,4950000.0,0.0 
 04/20  10:00:00,7.575,0.0,0.0,0.0,0.0,0.0,18.23748910793511,7.525146141006051,20.211648457427657,6.455309968774818,25.297830206994128,4.7366410920233495,20.84765463780951,6.729838773793439,20.612006388795272,4.63362436773924,20.497264737026,8.79957659794924,18.23748910793511,49.57375263783928,0.0,0.0,20.211648457427657,40.72997114649927,15.840000000000002,0.0,25.297830206994128,26.562408847450982,6.840000000000001,0.0,20.84765463780951,39.90949418713109,15.840000000000002,0.0,20.612006388795272,35.01430029054637,6.840000000000001,0.0,20.497264737026,46.963329240387786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.12616764862756,0.006543697389335992,7.525146141006051,18.12616764862756,0.0,0.006543697389335992,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.0035608811226179467,11.5,7.575,0.0,0.0035608811226179467,4.5,4950000.0,0.0 
 04/20  11:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,18.99361544162018,7.521478710072989,20.6946757115156,6.451674007713542,25.887409101168892,4.733055239401448,21.27115839321112,6.726194752021012,21.149069353614532,4.630041436516248,20.751628511706514,8.79587160604152,18.99361544162018,47.27085207755172,0.0,0.0,20.6946757115156,39.52390846986368,15.840000000000002,0.0,25.887409101168892,25.633915063201776,6.840000000000001,0.0,21.27115839321112,38.87500768465935,15.840000000000002,0.0,21.149069353614532,33.86778034921379,6.840000000000001,0.0,20.751628511706514,46.221138538408546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.79891443149534,0.006543697389335992,7.521478710072989,18.79891443149534,0.0,0.006543697389335992,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.00350835491884962,11.5,8.1125,0.0,0.00350835491884962,4.5,4950000.0,0.0 
 04/20  12:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.753102966932662,7.50680104001427,21.122158925749186,6.43712191987875,25.526537184882322,4.718703827184266,21.57828056054521,6.711610495268319,21.552531367792664,4.615701954186643,20.994576649390492,8.781043080043647,19.753102966932662,45.04206573633089,0.0,0.0,21.122158925749186,38.4582999324393,15.840000000000002,0.0,25.526537184882322,26.16553050558761,6.840000000000001,0.0,21.57828056054521,38.111165773243506,15.840000000000002,0.0,21.552531367792664,33.006200269259146,6.840000000000001,0.0,20.994576649390492,45.48959758353989,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,19.589353945511913,0.006543697389335991,7.50680104001427,19.589353945511913,0.0,0.006543697389335991,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.003389483064223416,11.5,7.987500000000001,0.0,0.003389483064223416,4.5,4950000.0,0.0 
 04/20  13:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.41783275451712,7.510471653045937,21.139303324208182,6.440761154102404,24.231597374543874,4.722292909275116,21.66359905810741,6.7152577917931815,21.727575762460503,4.6192879730240275,21.196004788270756,8.784751405987304,20.41783275451712,43.23537412769012,0.0,0.0,21.139303324208182,38.427140938223076,15.840000000000002,0.0,24.231597374543874,28.279378688040033,6.840000000000001,0.0,21.66359905810741,37.92207073872802,15.840000000000002,0.0,21.727575762460503,32.662514206889696,6.840000000000001,0.0,21.196004788270756,44.94124672786273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.332745709677912,0.006543697389335991,7.510471653045937,20.332745709677912,0.0,0.006543697389335991,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0033200447179296527,11.5,7.8,0.0,0.0033200447179296527,4.5,4950000.0,0.0 
 04/20  14:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.770656325326502,7.515976563324063,20.94216499597089,6.446219064618587,23.095722643226846,4.727675527534361,21.587329125083226,6.7207276680840256,21.739119897794243,4.624666024534565,21.29159511508499,8.790312984188526,20.770656325326502,42.31887326443794,0.0,0.0,20.94216499597089,38.91022606358791,15.840000000000002,0.0,23.095722643226846,30.287731111214494,6.840000000000001,0.0,21.587329125083226,38.11387343613019,15.840000000000002,0.0,21.739119897794243,32.6517081474445,6.840000000000001,0.0,21.29159511508499,44.69512185605257,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.722491824321914,0.006543697389335991,7.515976563324063,20.722491824321914,0.0,0.006543697389335991,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.8,0.0,0.0030686718162934172,11.5,7.8,0.0,0.0030686718162934172,4.5,4950000.0,0.0 
 04/20  15:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.823622873707684,7.50680104001427,20.771942890966436,6.43712191987875,22.36633086061498,4.718703827184266,21.428624084991217,6.711610495268319,21.76923417279577,4.615701954186643,21.30023646153951,8.781043080043647,20.823622873707684,42.15448163541751,0.0,0.0,20.771942890966436,39.29504054341747,15.840000000000002,0.0,22.36633086061498,31.6356144280562,6.840000000000001,0.0,21.428624084991217,38.4619334381168,15.840000000000002,0.0,21.76923417279577,32.57166901710194,6.840000000000001,0.0,21.30023646153951,44.64342320456391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.825243165933617,0.006543697389335991,7.50680104001427,20.825243165933617,0.0,0.006543697389335991,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.0030890746202262725,11.5,7.425,0.0,0.0030890746202262725,4.5,4950000.0,0.0 
 04/20  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,20.78960427647168,7.501294111197394,20.868513629181454,6.431662127723973,21.89654359391623,4.713319199170959,21.28125300199597,6.706138481984574,22.37604381121747,4.610321949185031,21.287810533966457,8.775479680413891,20.78960427647168,42.226976311156506,0.0,0.0,20.868513629181454,39.04755774481735,15.840000000000002,0.0,21.89654359391623,32.541462032100114,6.840000000000001,0.0,21.28125300199597,38.79654424776215,15.840000000000002,0.0,22.37604381121747,31.378360096703364,6.840000000000001,0.0,21.287810533966457,44.66064497291203,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.80152230810782,0.006543697389335991,7.501294111197394,20.80152230810782,0.0,0.006543697389335991,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.0031879659761473995,11.5,7.2,0.0,0.0031879659761473995,4.5,4950000.0,0.0 
 04/20  17:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.663352642642838,7.501294111197394,20.537103939753376,6.431662127723973,21.216167277261768,4.713319199170959,20.7680887411033,6.706138481984574,21.868923391061372,4.610321949185031,21.252487150276938,8.775479680413891,20.663352642642838,42.55695169877027,0.0,0.0,20.537103939753376,39.85557769653673,15.840000000000002,0.0,21.216167277261768,33.92799591199596,6.840000000000001,0.0,20.7680887411033,40.04259683302191,15.840000000000002,0.0,21.868923391061372,32.36930319859202,6.840000000000001,0.0,21.252487150276938,44.75758173359741,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.698707719467457,0.006543697389335992,7.501294111197394,20.698707719467457,0.0,0.006543697389335992,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.002851691071088669,11.5,6.512499999999999,0.0,0.002851691071088669,4.5,4950000.0,0.0 
 04/20  18:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,20.347163829597296,7.492110271976305,20.058847660747688,6.4225570178179225,20.52627579998153,4.704339631621802,20.23020305264167,6.69701335294695,20.905564181266033,4.601349796598636,21.116140966024762,8.76620171707631,20.347163829597296,43.36905770857558,0.0,0.0,20.058847660747688,41.02367184162472,15.840000000000002,0.0,20.52627579998153,35.37449510215865,6.840000000000001,0.0,20.23020305264167,41.36583257367838,15.840000000000002,0.0,20.905564181266033,34.31167358820918,6.840000000000001,0.0,21.116140966024762,45.10552720824667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,20.44634138955648,0.006543697389335992,7.492110271976305,20.44634138955648,0.0,0.006543697389335992,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.002746969292176835,11.5,5.7875,0.0,0.002746969292176835,4.5,4950000.0,0.0 
 04/20  19:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.855873611169425,7.4957842024762655,19.674749215806685,6.4261994739034805,20.01922033448477,4.707931874883576,19.789098026587673,6.700663849348541,20.215413745338616,4.604939075132679,20.927243262620596,8.769913301042948,19.855873611169425,44.72033652923655,0.0,0.0,19.674749215806685,42.02281395141628,15.840000000000002,0.0,20.01922033448477,36.50966567997831,6.840000000000001,0.0,19.789098026587673,42.52211116102265,15.840000000000002,0.0,20.215413745338616,35.81088087723557,6.840000000000001,0.0,20.927243262620596,45.643859000538626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,19.98740196022245,0.0065436973893359925,7.4957842024762655,19.98740196022245,0.0,0.0065436973893359925,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0028688133016392158,11.5,5.6,0.0,0.0028688133016392158,4.5,4950000.0,0.0 
