Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/20  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.319370257787327,7.492110271976305,19.395740876713496,6.4225570178179225,19.648171863125917,4.704339631621802,19.471656101601663,6.69701335294695,19.75794265282888,4.601349796598636,20.726338354004124,8.76620171707631,19.319370257787327,46.22456204351489,0.0,0.0,19.395740876713496,42.74679649238338,15.840000000000002,0.0,19.648171863125917,37.34932197325807,6.840000000000001,0.0,19.471656101601663,43.35728853769079,15.840000000000002,0.0,19.75794265282888,36.82964544656833,6.840000000000001,0.0,20.726338354004124,46.20006165736919,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,19.45275049996173,0.006543697389335994,7.492110271976305,19.45275049996173,0.0,0.006543697389335994,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0029843140662452576,11.5,5.6,0.0,0.0029843140662452576,4.5,4950000.0,0.0 
 04/20  21:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.82224077366763,7.486598389197554,19.203161182064804,6.41709230338174,19.40092277879117,4.698950226123861,19.258198180348945,6.691536496378205,19.463157627094198,4.595964835048859,20.54679002853209,8.760633344547342,18.82224077366763,47.66233080648375,0.0,0.0,19.203161182064804,43.24610260979138,15.840000000000002,0.0,19.40092277879117,37.913354886745054,6.840000000000001,0.0,19.258198180348945,43.92047457276833,15.840000000000002,0.0,19.463157627094198,37.49587507589341,6.840000000000001,0.0,20.54679002853209,46.69658583612456,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.93950615704609,0.006543697389335999,7.486598389197554,18.93950615704609,0.0,0.006543697389335999,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0029567303231396473,11.5,5.6,0.0,0.0029567303231396473,4.5,4950000.0,0.0 
 04/20  22:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.396012100614293,7.486598389197554,19.079259699912754,6.41709230338174,19.236673624051505,4.698950226123861,19.119639908232195,6.691536496378205,19.27230420432973,4.595964835048859,20.397156134148478,8.760633344547342,18.396012100614293,48.95103188526054,0.0,0.0,19.079259699912754,43.58142081787167,15.840000000000002,0.0,19.236673624051505,38.302965951611164,6.840000000000001,0.0,19.119639908232195,44.301317651317,15.840000000000002,0.0,19.27230420432973,37.94377240504409,6.840000000000001,0.0,20.397156134148478,47.12976786645723,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.49633076825501,0.006543697389336,7.486598389197554,18.49633076825501,0.0,0.006543697389336,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.9125,0.0,0.003088421987970137,11.5,5.9125,0.0,0.003088421987970137,4.5,4950000.0,0.0 
 04/20  23:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.040158697083456,7.486598389197554,18.990765043413262,6.41709230338174,19.125049210987232,4.698950226123861,19.02376372920535,6.691536496378205,19.14558875102768,4.595964835048859,20.28072254856413,8.760633344547342,18.040158697083456,50.05693774327833,0.0,0.0,18.990765043413262,43.8227625411551,15.840000000000002,0.0,19.125049210987232,38.570379085162315,6.840000000000001,0.0,19.02376372920535,44.56708522520401,15.840000000000002,0.0,19.14558875102768,38.244553124954585,6.840000000000001,0.0,20.28072254856413,47.469940758725414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,18.122451530251983,0.006543697389335999,7.486598389197554,18.122451530251983,0.0,0.006543697389335999,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.003269578964663653,11.5,6.1,0.0,0.003269578964663653,4.5,4950000.0,0.0 
 04/20  24:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,17.748726507882065,7.468208370676605,18.89486104756213,6.3988599235292165,19.022702103985573,4.680968970173897,18.92538948232363,6.673263789148514,19.034564383306822,4.5779988264423634,20.20558067353044,8.74205467268813,17.748726507882065,50.919478090446034,0.0,0.0,18.89486104756213,44.03063073296757,15.840000000000002,0.0,19.022702103985573,38.76866191619492,6.840000000000001,0.0,18.92538948232363,44.78532027089524,15.840000000000002,0.0,19.034564383306822,38.461934619529536,6.840000000000001,0.0,20.20558067353044,47.63101832344873,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.81678340713018,0.006543697389336,7.468208370676605,17.81678340713018,0.0,0.006543697389336,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.4125,0.0,0.0038678433856774042,11.5,5.4125,0.0,0.0038678433856774042,4.5,4950000.0,0.0 
 04/21  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.49447447104906,7.457168039716684,18.801213990946607,6.387914015765229,18.92700151328759,4.670173850815987,18.8310215955531,6.662293587060036,18.933871433651056,4.567212574353068,20.143107964788243,8.730901097524013,17.49447447104906,51.703930145728684,0.0,0.0,18.801213990946607,44.2556622627299,15.840000000000002,0.0,18.92700151328759,38.97157981360505,6.840000000000001,0.0,18.8310215955531,45.01617640105887,15.840000000000002,0.0,18.933871433651056,38.67528199200833,6.840000000000001,0.0,20.143107964788243,47.779386025224355,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.556134476264667,0.006543697389336,7.457168039716684,17.556134476264667,0.0,0.006543697389336,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.004285151658139833,11.5,5.0,0.0,0.004285151658139833,4.5,4950000.0,0.0 
 04/21  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.26017376185034,7.447959789614177,18.73330746323676,6.378784642931387,18.854175056688106,4.661170328098199,18.762146041275578,6.653144126943209,18.858158778090846,4.558216501248822,20.08820989768651,8.721598325810108,17.26017376185034,52.442278757134446,0.0,0.0,18.73330746323676,44.416006718935236,15.840000000000002,0.0,18.854175056688106,39.124641469578656,6.840000000000001,0.0,18.762146041275578,45.181968541258236,15.840000000000002,0.0,18.858158778090846,38.83416973333572,6.840000000000001,0.0,20.08820989768651,47.91180360960911,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.316527598060045,0.006543697389335999,7.447959789614177,17.316527598060045,0.0,0.006543697389335999,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.004350242690874287,11.5,5.0,0.0,0.004350242690874287,4.5,4950000.0,0.0 
 04/21  03:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,17.051564300453354,7.442433151310919,18.653595413711802,6.373305350403874,18.77745777041609,4.655766591359093,18.683345372716268,6.647652669395866,18.779765413800636,4.552817212022054,20.04018702749429,8.71601491026277,17.051564300453354,53.119542863459536,0.0,0.0,18.653595413711802,44.621292357880684,15.840000000000002,0.0,18.77745777041609,39.29791317428654,6.840000000000001,0.0,18.683345372716268,45.38815036043828,15.840000000000002,0.0,18.779765413800636,39.01023817446965,6.840000000000001,0.0,20.04018702749429,48.03631752858775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.101442496739008,0.006543697389336,7.442433151310919,17.101442496739008,0.0,0.006543697389336,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.3125,0.0,0.004605385902750806,11.5,4.3125,0.0,0.004605385902750806,4.5,4950000.0,0.0 
 04/21  04:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.858346030049635,7.433216795965723,18.54657528999775,6.364167820819187,18.687044955738834,4.646754905576451,18.5805433309692,6.638494993968441,18.688382574148395,4.5438130743211795,19.995884307286836,8.706704020576556,16.858346030049635,53.740583900468074,0.0,0.0,18.54657528999775,44.89319920338423,15.840000000000002,0.0,18.687044955738834,39.495929276538405,6.840000000000001,0.0,18.5805433309692,45.65255246516977,15.840000000000002,0.0,18.688382574148395,39.20918041966908,6.840000000000001,0.0,19.995884307286836,48.137947978016115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.906646482312272,0.006543697389336001,7.433216795965723,16.906646482312272,0.0,0.006543697389336001,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.0047491621440314685,11.5,3.9,0.0,0.0047491621440314685,4.5,4950000.0,0.0 
 04/21  05:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.655050695180783,7.436903742937342,18.311205714084213,6.367823229594624,18.53925662903808,4.650359945553799,18.36650496194936,6.642158458449451,18.54002662346339,4.547415138491516,19.948551312113153,8.710428760486028,16.655050695180783,54.45300380932837,0.0,0.0,18.311205714084213,45.57210501998077,15.840000000000002,0.0,18.53925662903808,39.87318070338558,6.840000000000001,0.0,18.36650496194936,46.280807866175785,15.840000000000002,0.0,18.54002662346339,39.585096031645044,6.840000000000001,0.0,19.948551312113153,48.29153011860255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.707418586084295,0.006543697389336002,7.436903742937342,16.707418586084295,0.0,0.006543697389336002,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.0047479556858977656,11.5,3.9,0.0,0.0047479556858977656,4.5,4950000.0,0.0 
 04/21  06:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.4518642984942,7.442433151310919,18.260756131509655,6.373305350403874,18.481290962901546,4.655766591359093,18.319546900808756,6.647652669395866,18.48173596488792,4.552817212022054,19.896259075454292,8.71601491026277,16.4518642984942,55.18221830057418,0.0,0.0,18.260756131509655,45.73396075805265,15.840000000000002,0.0,18.481290962901546,40.03334426208642,6.840000000000001,0.0,18.319546900808756,46.43495761277245,15.840000000000002,0.0,18.48173596488792,39.74491070619152,6.840000000000001,0.0,19.896259075454292,48.46661001868027,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.499347665405946,0.006543697389336006,7.442433151310919,16.499347665405946,0.0,0.006543697389336006,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.004746146765003935,11.5,3.9,0.0,0.004746146765003935,4.5,4950000.0,0.0 
 04/21  07:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,16.30967229296346,7.442433151310919,18.4119551056911,6.373305350403874,18.604857622262394,4.655766591359093,18.503430545981857,6.647652669395866,18.605116435117104,4.552817212022054,19.864089386367752,8.71601491026277,16.30967229296346,55.684156356847794,0.0,0.0,18.4119551056911,45.302015300993006,15.840000000000002,0.0,18.604857622262394,39.72478125223512,6.840000000000001,0.0,18.503430545981857,45.90263358216343,15.840000000000002,0.0,18.605116435117104,39.43903102692706,6.840000000000001,0.0,19.864089386367752,48.56335814048063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.337206497975778,0.006543697389336009,7.442433151310919,16.337206497975778,0.0,0.006543697389336009,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.2125,0.0,0.004720553049889742,11.5,4.2125,0.0,0.004720553049889742,4.5,4950000.0,0.0 
 04/21  08:00:00,4.4,0.0,0.0,0.0,0.0,0.0,16.259972578534953,7.442433151310919,18.547857467256545,6.373305350403874,18.798270468424978,4.655766591359093,18.713299098997897,6.647652669395866,18.797796099399413,4.552817212022054,19.863843616986784,8.71601491026277,16.259972578534953,55.86078824522559,0.0,0.0,18.547857467256545,44.91777343635998,15.840000000000002,0.0,18.798270468424978,39.24700862829509,6.840000000000001,0.0,18.713299098997897,45.30340919599794,15.840000000000002,0.0,18.797796099399413,38.96648002469223,6.840000000000001,0.0,19.863843616986784,48.56409792388164,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.263457606528803,0.006543697389336007,7.442433151310919,16.263457606528803,0.0,0.006543697389336007,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.0048371774937846215,11.5,4.4,0.0,0.0048371774937846215,4.5,4950000.0,0.0 
 04/21  09:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,16.293037263292867,7.423994230738994,18.655749930028687,6.355024160805707,18.9741832048894,4.637737257020724,18.88629610152801,6.62933116728574,18.970639271013948,4.5348029444136095,19.884127838327416,8.69738695890464,16.293037263292867,55.67298345574848,0.0,0.0,18.655749930028687,44.55913237072714,15.840000000000002,0.0,18.9741832048894,38.76921134660902,6.840000000000001,0.0,18.88629610152801,44.75963386372885,15.840000000000002,0.0,18.970639271013948,38.499436311188425,6.840000000000001,0.0,19.884127838327416,48.44195460047423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.27833518223264,0.006543697389336004,7.423994230738994,16.27833518223264,0.0,0.006543697389336004,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.004913374435985757,11.5,4.0875,0.0,0.004913374435985757,4.5,4950000.0,0.0 
 04/21  10:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,16.39205069378938,7.403691314150479,18.832094254638573,6.334895163058476,19.285133584904173,4.617885595640225,19.16982800761371,6.6091576652320745,19.252461950816,4.51496784721732,19.920532639393294,8.676875863183188,16.39205069378938,55.24612579679978,0.0,0.0,18.832094254638573,44.00939208792937,15.840000000000002,0.0,19.285133584904173,37.97232729083137,6.840000000000001,0.0,19.16982800761371,43.913937258083656,15.840000000000002,0.0,19.252461950816,37.776468968046615,6.840000000000001,0.0,19.920532639393294,48.26569057694908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.36170163809643,0.0065436973893360055,7.403691314150479,16.36170163809643,0.0,0.0065436973893360055,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.5875,0.0,0.0049202205669094355,11.5,4.5875,0.0,0.0049202205669094355,4.5,4950000.0,0.0 
 04/21  11:00:00,5.0,0.0,0.0,0.0,0.0,0.0,16.546197326237802,7.398149938719588,19.002103132296916,6.329401209329126,19.54220496080783,4.612467334906296,19.411197947246166,6.603651576438814,19.496533112716445,4.509554104510776,19.975450926885472,8.671277691397862,16.546197326237802,54.68597102979679,0.0,0.0,19.002103132296916,43.52779129705547,15.840000000000002,0.0,19.54220496080783,37.35503310222805,6.840000000000001,0.0,19.411197947246166,43.24179329696063,15.840000000000002,0.0,19.496533112716445,37.19238678015069,6.840000000000001,0.0,19.975450926885472,48.083475964584466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.503093049873918,0.006543697389336006,7.398149938719588,16.503093049873918,0.0,0.006543697389336006,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.004922120556182314,11.5,5.0,0.0,0.004922120556182314,4.5,4950000.0,0.0 
 04/21  12:00:00,5.375,0.0,0.0,0.0,0.0,0.0,16.739261481601865,7.3796615555842555,19.139659902752577,6.311071086790231,19.72178868205918,4.594389632409574,19.590239686958324,6.585280778022649,19.678975448503657,4.49149140253012,20.033146395056317,8.652599566522165,16.739261481601865,53.95072906732239,0.0,0.0,19.139659902752577,43.101271951534486,15.840000000000002,0.0,19.72178868205918,36.893849059878974,6.840000000000001,0.0,19.590239686958324,42.70891197549538,15.840000000000002,0.0,19.678975448503657,36.7265733903845,6.840000000000001,0.0,20.033146395056317,47.851412722587,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.68883515619121,0.006543697389336007,7.3796615555842555,16.68883515619121,0.0,0.006543697389336007,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.375,0.0,0.004916149443957166,11.5,5.375,0.0,0.004916149443957166,4.5,4950000.0,0.0 
 04/21  13:00:00,5.225,0.0,0.0,0.0,0.0,0.0,16.938330857467633,7.368561892377465,19.20067465524058,6.300066408367922,19.78458867005478,4.583536563371928,19.65518851921253,6.574251774128055,19.75622414716878,4.480647287134256,20.086288580243465,8.641386008804448,16.938330857467633,53.232591618290854,0.0,0.0,19.20067465524058,42.90487665963777,15.840000000000002,0.0,19.78458867005478,36.722257082056906,6.840000000000001,0.0,19.65518851921253,42.504424059550686,15.840000000000002,0.0,19.75622414716878,36.52292382449857,6.840000000000001,0.0,20.086288580243465,47.657974200214404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.89063727929354,0.006543697389336004,7.368561892377465,16.89063727929354,0.0,0.006543697389336004,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.004925175802989486,11.5,5.225,0.0,0.004925175802989486,4.5,4950000.0,0.0 
 04/21  14:00:00,5.0,0.0,0.0,0.0,0.0,0.0,17.09043708087978,7.3593042286451436,19.178356643793755,6.29088797208675,19.72982842194839,4.574484559270493,19.6004342082511,6.565053163743102,19.7163994139908,4.471602871487539,20.122141403903775,8.63203371067795,17.09043708087978,52.688181017998375,0.0,0.0,19.178356643793755,42.9373996655724,15.840000000000002,0.0,19.72982842194839,36.823956557968906,6.840000000000001,0.0,19.6004342082511,42.62226268033762,15.840000000000002,0.0,19.7163994139908,36.590147548113976,6.840000000000001,0.0,20.122141403903775,47.52221589258557,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.059378383778665,0.006543697389336005,7.3593042286451436,17.059378383778665,0.0,0.006543697389336005,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.005075112054583966,11.5,5.0,0.0,0.005075112054583966,4.5,4950000.0,0.0 
 04/21  15:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.172622883308847,7.335210048232177,19.126083318455652,6.266999826599833,19.653861260708062,4.550925362205726,19.518205115318857,6.541112216461512,19.656801385957507,4.448063323815883,20.137770998186312,8.607692287530963,17.172622883308847,52.328186165845395,0.0,0.0,19.126083318455652,43.00666119852331,15.840000000000002,0.0,19.653861260708062,36.93708613199572,6.840000000000001,0.0,19.518205115318857,42.77009165712009,15.840000000000002,0.0,19.656801385957507,36.66529160849672,6.840000000000001,0.0,20.137770998186312,47.39805466476015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.156870250905392,0.006543697389336007,7.335210048232177,17.156870250905392,0.0,0.006543697389336007,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.005270749613471287,11.5,4.625,0.0,0.005270749613471287,4.5,4950000.0,0.0 
 04/21  16:00:00,4.775,0.0,0.0,0.0,0.0,0.0,17.197673332944998,7.342626927026019,19.044544353606714,6.274353227645178,19.657756645184634,4.558177570153783,19.445621389613578,6.548481935450869,19.798513562148166,4.455309436758862,20.147900970188836,8.615185215622656,17.197673332944998,52.2717747479102,0.0,0.0,19.044544353606714,43.24793355791692,15.840000000000002,0.0,19.657756645184634,36.94695547332613,6.840000000000001,0.0,19.445621389613578,42.98545709376602,15.840000000000002,0.0,19.798513562148166,36.362762097624824,6.840000000000001,0.0,20.147900970188836,47.392396307595334,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.203068270175315,0.006543697389336006,7.342626927026019,17.203068270175315,0.0,0.006543697389336006,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.775,0.0,0.005331470994308435,11.5,4.775,0.0,0.005331470994308435,4.5,4950000.0,0.0 
 04/21  17:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.090147404846974,7.344482147528195,19.006831251915205,6.276192630732058,19.478424144985677,4.559991613963065,19.3249476176931,6.550325392533146,19.58381893287369,4.457122047474003,20.140239492680692,8.617059414464425,17.090147404846974,52.6357029427373,0.0,0.0,19.006831251915205,43.35537738108779,15.840000000000002,0.0,19.478424144985677,37.36621493399661,6.840000000000001,0.0,19.3249476176931,43.31530773268879,15.840000000000002,0.0,19.58381893287369,36.856106718608046,6.840000000000001,0.0,20.140239492680692,47.420887959400055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.122481899832877,0.006543697389336006,7.344482147528195,17.122481899832877,0.0,0.006543697389336006,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.625,0.0,0.0053292753233531425,11.5,4.625,0.0,0.0053292753233531425,4.5,4950000.0,0.0 
 04/21  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,16.982537579476656,7.348188896277266,18.879912403137176,6.279867682293977,19.23754640847978,4.563616061581701,19.10806262205143,6.5540086036582395,19.29026564485948,4.460743474140381,20.101927524643347,8.620804269274315,16.982537579476656,53.00938074611434,0.0,0.0,18.879912403137176,43.71152633473796,15.840000000000002,0.0,19.23754640847978,37.9402417670552,6.840000000000001,0.0,19.10806262205143,43.91586120887007,15.840000000000002,0.0,19.29026564485948,37.544527828409414,6.840000000000001,0.0,20.101927524643347,47.54554063870917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,17.006506103405773,0.006543697389336007,7.348188896277266,17.006506103405773,0.0,0.006543697389336007,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.4,0.0,0.005324859885353364,11.5,4.4,0.0,0.005324859885353364,4.5,4950000.0,0.0 
 04/21  19:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,16.878003499825198,7.353748020223404,18.74399268150894,6.285379217905859,19.00726031467399,4.569051770088727,18.887892399542896,6.55953231787975,19.036664161237617,4.46617452632279,20.056458558395605,8.6264205387137,16.878003499825198,53.38240373225389,0.0,0.0,18.74399268150894,44.10132832782634,15.840000000000002,0.0,19.00726031467399,38.50370511281099,6.840000000000001,0.0,18.887892399542896,44.540582363993686,15.840000000000002,0.0,19.036664161237617,38.157317656603354,6.840000000000001,0.0,20.056458558395605,47.69769623908693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.906661395135348,0.0065436973893360055,7.353748020223404,16.906661395135348,0.0,0.0065436973893360055,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,4.0875,0.0,0.005206627304436877,11.5,4.0875,0.0,0.005206627304436877,4.5,4950000.0,0.0 
 04/21  20:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.74413940081746,7.363007696683659,18.634798166267913,6.294559769702266,18.834051219756038,4.578105757591294,18.72552557338405,6.5687330278051785,18.85084994105589,4.475221061690405,20.007094248492034,8.635775078200638,16.74413940081746,53.87232421102423,0.0,0.0,18.634798166267913,44.43176282919996,15.840000000000002,0.0,18.834051219756038,38.94702450754815,6.840000000000001,0.0,18.72552557338405,45.02330339855965,15.840000000000002,0.0,18.85084994105589,38.62693635904124,6.840000000000001,0.0,20.007094248492034,47.87407264120879,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.780170629721127,0.006543697389336007,7.363007696683659,16.780170629721127,0.0,0.006543697389336007,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005134365033727779,11.5,3.9,0.0,0.005134365033727779,4.5,4950000.0,0.0 
 04/21  21:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.594398928157133,7.368561892377465,18.567019758825925,6.300066408367922,18.72645325826529,4.583536563371928,18.6298229137924,6.574251774128055,18.736145004505836,4.480647287134256,19.961676345831382,8.641386008804448,16.594398928157133,54.40819470190031,0.0,0.0,18.567019758825925,44.63765719641375,15.840000000000002,0.0,18.72645325826529,39.2247674042755,6.840000000000001,0.0,18.6298229137924,45.31089424785959,15.840000000000002,0.0,18.736145004505836,38.91964895437449,6.840000000000001,0.0,19.961676345831382,48.027198172912406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.631716405254117,0.00654369738933601,7.368561892377465,16.631716405254117,0.0,0.00654369738933601,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/21  22:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.454413169714442,7.368561892377465,18.52109497353009,6.300066408367922,18.655119487412044,4.583536563371928,18.567717904929747,6.574251774128055,18.660738230218882,4.480647287134256,19.92309485321752,8.641386008804448,16.454413169714442,54.895008859527806,0.0,0.0,18.52109497353009,44.76625058516197,15.840000000000002,0.0,18.655119487412044,39.40021861108795,6.840000000000001,0.0,18.567717904929747,45.48742382361047,15.840000000000002,0.0,18.660738230218882,39.10368465697802,6.840000000000001,0.0,19.92309485321752,48.14216194994821,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.487659849674408,0.006543697389336013,7.368561892377465,16.487659849674408,0.0,0.006543697389336013,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/21  23:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.33347709953151,7.368561892377465,18.487570278417685,6.300066408367922,18.606095433481553,4.583536563371928,18.524772238482534,6.574251774128055,18.609362162287322,4.480647287134256,19.891299977659937,8.641386008804448,16.33347709953151,55.31951478493198,0.0,0.0,18.487570278417685,44.8603954182693,15.840000000000002,0.0,18.606095433481553,39.521318566695506,6.840000000000001,0.0,18.524772238482534,45.60995889020364,15.840000000000002,0.0,18.609362162287322,39.229644045591186,6.840000000000001,0.0,19.891299977659937,48.23713655246608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.361971793120226,0.006543697389336014,7.368561892377465,16.361971793120226,0.0,0.006543697389336014,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/21  24:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.230414150049654,7.368561892377465,18.4578222715308,6.300066408367922,18.568563251476334,4.583536563371928,18.489953737416254,6.574251774128055,18.570463036435566,4.480647287134256,19.864948650834876,8.641386008804448,16.230414150049654,55.68419556975547,0.0,0.0,18.4578222715308,44.94411839632136,15.840000000000002,0.0,18.568563251476334,39.61431559289711,6.840000000000001,0.0,18.489953737416254,45.70957772535718,15.840000000000002,0.0,18.570463036435566,39.32531890215959,6.840000000000001,0.0,19.864948650834876,48.316011527876775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.2546094234011,0.006543697389336016,7.368561892377465,16.2546094234011,0.0,0.006543697389336016,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005132397771399512,11.5,3.9,0.0,0.005132397771399512,4.5,4950000.0,0.0 
 04/22  01:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.13223951543859,7.368561892377465,18.29434158270684,6.300066408367922,18.407368988665482,4.583536563371928,18.320733241238617,6.574251774128055,18.40847340179836,4.480647287134256,19.674051978488013,8.641386008804448,16.13223951543859,56.03414725504976,0.0,0.0,18.29434158270684,45.4075727778862,15.840000000000002,0.0,18.407368988665482,40.016709152739956,6.840000000000001,0.0,18.320733241238617,46.19745805535089,15.840000000000002,0.0,18.40847340179836,39.726752649216266,6.840000000000001,0.0,19.674051978488013,48.892070728615266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.157928871166064,0.006543697389336018,7.368561892377465,16.157928871166064,0.0,0.006543697389336018,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.005003061067415814,11.5,3.9,0.0,0.005003061067415814,4.5,1710000.0,0.0 
 04/22  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,16.032444193740098,7.368561892377465,18.198925021006055,6.300066408367922,18.31117539828064,4.583536563371928,18.22178809250846,6.574251774128055,18.311817262234108,4.480647287134256,19.57362852597955,8.641386008804448,16.032444193740098,56.39235966027519,0.0,0.0,18.198925021006055,45.680290544431315,15.840000000000002,0.0,18.31117539828064,40.25880731564169,6.840000000000001,0.0,18.22178809250846,46.48514866686888,15.840000000000002,0.0,18.311817262234108,39.96825442480823,6.840000000000001,0.0,19.57362852597955,49.19777467208145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,16.056188919041677,0.006543697389336018,7.368561892377465,16.056188919041677,0.0,0.006543697389336018,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.9,0.0,0.004925476116780398,11.5,3.9,0.0,0.004925476116780398,4.5,1710000.0,0.0 
 04/22  03:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,15.943198734619019,7.3778133007032025,18.128856503113628,6.3092386828115945,18.242970140086157,4.592582495307068,18.150947097463703,6.583444324255929,18.243343107020525,4.489685809134306,19.5215831013206,8.65073246937187,15.943198734619019,56.75082657510295,0.0,0.0,18.128856503113628,45.91090367380622,15.840000000000002,0.0,18.242970140086157,40.45716012871696,6.840000000000001,0.0,18.150947097463703,46.72205584314109,15.840000000000002,0.0,18.243343107020525,40.165852998185464,6.840000000000001,0.0,19.5215831013206,49.388444204780086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,15.964810507963765,0.006543697389336018,7.3778133007032025,15.964810507963765,0.0,0.006543697389336018,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.0,0.00491840765150614,11.5,3.5249999999999995,0.0,0.00491840765150614,4.5,1710000.0,0.0 
 04/22  04:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,15.856683508919136,7.4018426881175445,18.057160547766564,6.333062322023462,18.176294957921556,4.616077980486395,18.079770099128908,6.607320737247642,18.176511674188095,4.513161731562369,19.48392310720091,8.675008250329812,15.856683508919136,57.15960795522709,0.0,0.0,18.057160547766564,46.19421332223385,15.840000000000002,0.0,18.176294957921556,40.69380591859218,6.840000000000001,0.0,18.079770099128908,47.008798674795855,15.840000000000002,0.0,18.176511674188095,40.401190059704426,6.840000000000001,0.0,19.48392310720091,49.58568990981772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,15.878751612600453,0.00654369738933602,7.4018426881175445,15.878751612600453,0.0,0.00654369738933602,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.004678502934746256,11.5,2.9875,0.0,0.004678502934746256,4.5,1710000.0,0.0 
 04/22  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,15.76220747747524,7.422150954779747,17.983670121004614,6.353196695712002,18.108899044130116,4.635934984220309,18.007238733467698,6.627499630187468,18.109024943833052,4.533002149289592,19.452240074229756,8.695524769343606,15.76220747747524,57.58617303785324,0.0,0.0,17.983670121004614,46.472727610096186,15.840000000000002,0.0,18.108899044130116,40.9233070331957,6.840000000000001,0.0,18.007238733467698,47.289332251503666,15.840000000000002,0.0,18.109024943833052,40.62927313375381,6.840000000000001,0.0,19.452240074229756,49.7525500168811,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,15.78684172941879,0.006543697389336021,7.422150954779747,15.78684172941879,0.0,0.006543697389336021,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.004417594220787087,11.5,2.425,0.0,0.004417594220787087,4.5,1710000.0,0.0 
 04/22  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,15.66695531915451,7.427685363424444,17.948389149060706,6.358683715302127,18.19809110439359,4.641346431449702,18.07795415830597,6.632998811471823,18.08648683278291,4.53840895534071,19.42426179201764,8.701115950624883,15.66695531915451,57.960390698251146,0.0,0.0,17.948389149060706,46.593638506143506,15.840000000000002,0.0,18.19809110439359,40.712617078992515,6.840000000000001,0.0,18.07795415830597,47.09958973479724,15.840000000000002,0.0,18.08648683278291,40.70234468940648,6.840000000000001,0.0,19.42426179201764,49.85808221748309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,45.416966603823994,0.0,7.278229698881845,0.0,15.68662684222555,0.006543697389336021,7.427685363424444,15.68662684222555,0.0,0.006543697389336021,13.0,81.99999620446226,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.004145548693835131,11.5,2.2,0.0,0.004145548693835131,4.5,1710000.0,0.0 
 04/22  07:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.61672316142954,6.223881017626254,21.458132232737242,5.201545956910507,21.84856411844636,3.386098818985598,21.72481997901082,5.467598592018626,21.599906414456065,3.2440566317849235,21.445167516620458,7.755247937297437,16.61672316142954,50.325171881287304,1880.6056887268005,0.0,21.458132232737242,34.75018112486916,2935.65336930348,0.0,21.84856411844636,29.81748227164458,928.1156544046513,0.0,21.72481997901082,34.786894273624284,2296.086814018732,0.0,21.599906414456065,30.011836826943572,1300.7512491986388,0.0,21.445167516620458,41.39085840212082,2640.9935556868973,0.0,0.0,16901.799705277495,0.0,0.0,3597.872437749712,1519.3295290635133,2943.5486256984586,1934.739952030202,3289.4609906067367,605.2548482055047,2082.8759430379196,0.0,0.0,0.0,0.0,16546.786345516644,20683.482931895807,0.0,0.0,7.2782296988818445,7.2782296988818445,0.0,0.0,67.69582403386575,0.2917080607437591,7.2782296988818445,0.0,6.447776490326096,0.004353835667560946,1.6660546911150693,13.000603098160013,0.3705044250126874,0.004353835667560946,13.0,81.78768817444714,0.003943429651698454,0.023178604994526952,0.0,7.219999999999999,0.0,4.500145951039555,0.31057230924622753,0.004015888299145318,11.5,4.500145951039555,0.31057230924622753,0.004015888299145318,4.5,3339100.068232028,1354960.257918031 
 04/22  08:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,17.635362194381113,4.25283327649911,22.20239296338103,3.2419067861690025,22.201486630121572,1.8660664522906978,22.202145070713293,3.455059687235984,22.200869266738287,1.7711574531785326,22.203489106770117,5.8212207261982964,17.635362194381113,41.09406696035228,1792.4204250309247,0.0,22.20239296338103,28.816525840768044,1983.8336538407034,0.0,22.201486630121572,26.121084513731617,429.44672901210373,0.0,22.202145070713293,29.255907713399075,1384.301827189713,0.0,22.200869266738287,25.944371018681718,762.9186430171933,0.0,22.203489106770117,34.522404927809035,1820.792865408631,0.0,0.0,12042.755578854516,0.0,0.0,2713.377087510392,1046.8810233668721,2075.4781834289292,1444.1013892065873,2542.0041948914995,436.2265956276331,2025.7470963050278,0.0,0.0,0.0,0.0,12042.755578854516,15053.444473568146,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,60.248536159225615,0.13274503537091797,7.278229698881845,0.0,6.59892674927145,0.004231492814216286,1.2858156764518869,13.000970161809915,0.3705044250126874,0.004231492814216286,13.0,81.9999999999998,0.002677548451974418,0.02195061731485567,0.0,7.22,0.0,4.500042120568702,0.31057230924622753,0.004005298367307436,11.5,4.500042120568702,0.31057230924622753,0.004005298367307436,4.5,3189162.7988538872,1354960.257918031 
 04/22  09:00:00,3.675,11.0,5.0,11.0,5.0,20.0,18.898731175491402,3.6375656175283226,22.200658170996583,4.378620499869594,22.20063092082214,3.332945173922307,22.200569552842644,4.529924169565748,22.200749480727055,3.211717694302049,22.35983977606579,6.480537184914431,18.898731175491402,36.31354932909509,2596.242350805494,0.0,22.200658170996583,31.25802189509921,349.88679899707444,0.0,22.20063092082214,29.028490514087657,0.0,108.99756369555797,22.200569552842644,31.59062682548941,43.34123863813488,56.17901723183945,22.200749480727055,28.776019154639272,40.9359300435799,19.157448316293312,22.35983977606579,35.79734707784263,0.0,728.9788447636229,0.0,4853.173560657728,0.0,0.0,1081.6055879540613,508.6647881403985,680.4702361920528,703.2219293729066,13.011832818780125,259.4034114167876,1952.5115148769835,0.0,0.0,0.0,0.0,4853.173560657728,6066.46695082216,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,53.06691191243276,0.0403246305475881,7.278229698881845,0.0,6.793119045671662,0.0041615802221181,1.0701191286754126,13.000777414648324,0.3705044250126874,0.0041615802221181,13.0,82.0,0.0014806615351300807,0.020624609220721558,0.0,7.22,0.0,4.500095505790299,0.31057230924622753,0.004013265850086504,11.5,4.500095505790299,0.31057230924622753,0.004013265850086504,4.5,32892556.381286174,1354960.257918031 
 04/22  10:00:00,3.9,11.0,5.0,11.0,5.0,20.0,19.903948918788863,5.573474767966932,22.20092835575763,6.221940312401664,22.201678932024507,4.525698800286698,22.249906160442578,6.401213693876131,22.201008845992757,4.278941285709054,23.44210943315818,8.614566672550682,19.903948918788863,39.059032814975296,2370.548926220708,0.0,22.20092835575763,35.47778035929133,0.0,435.63301054860705,22.201678932024507,31.524511218661026,0.0,397.80839552551856,22.249906160442578,35.81106744715554,0.0,683.4589537609538,22.201008845992757,30.985087842115387,0.0,341.2922003328239,23.44210943315818,38.75455342002393,0.0,829.3818825871692,0.0,3045.8570061366254,0.0,0.0,298.1415485009361,220.67197379381287,15.84004731228033,340.88797004095375,0.0,188.61671716543665,1885.3912055952087,0.0,0.0,0.0,0.0,2950.0872601520673,3687.609075190084,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,52.91328969797841,0.02501078649765834,7.278229698881845,0.0,6.971902906244845,0.0041963614048719546,1.1902480935059008,13.000266243839153,0.3705044250126874,0.0041963614048719546,13.0,79.75205701670609,0.0010314150059963596,0.019513871999099756,0.0,7.22,0.0,4.5000398211704,0.31057230924622753,0.003922908329755407,11.5,4.5000398211704,0.31057230924622753,0.003922908329755407,4.5,43228274.69367957,1354960.257918031 
 04/22  11:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,20.706791282919315,6.652652939666024,22.216694439261012,6.8457575862111035,22.200869369653205,4.679376066177311,22.6169754424523,7.123004994504102,22.200893032731784,4.393500360348055,23.89256711611842,9.872585871741034,20.706791282919315,40.043149179673534,2275.8889910909543,0.0,22.216694439261012,36.99450531129577,0.0,709.4651726182522,22.200869369653205,31.866523526635348,0.0,504.44313765117886,22.6169754424523,36.798119565983775,0.0,728.5894976829421,22.200893032731784,31.235071493971006,0.0,471.61796190799043,23.89256711611842,41.05262443021974,0.0,1079.4470608366996,0.0,2500.7419479525606,0.0,0.0,27.90817925521467,115.20657720664367,0.0,211.8858383728285,0.0,90.38417921765003,1679.011495576253,0.0,0.0,0.0,0.0,1413.3094321418687,1766.6367901773356,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,53.5113579581478,0.021003110296753887,7.278229698881845,0.0,7.751617837893025,0.004228144022354656,1.3027755185234824,12.983130635255135,0.3895728970132823,0.004228144022354656,13.0,73.45957708865154,0.0004972165777094129,0.018594686188401204,0.0,7.22,0.0,4.500112828051185,0.31057230924622753,0.0037524849380940204,11.5,4.500112828051185,0.31057230924622753,0.0037524849380940204,4.5,44585791.98771849,1366207.4620073796 
 04/22  12:00:00,4.4,8.8,4.0,8.8,4.0,16.0,21.28750475508995,7.012441669064616,22.20110628757112,6.825626609105716,22.20033167460386,4.584241129627482,22.655632593726267,7.224215395700081,22.201614529754842,4.317182025848065,23.89864288003215,9.779583373943971,21.28750475508995,39.60883065432144,1993.1118528026855,0.0,22.20110628757112,36.97818319527973,0.0,684.9061129660697,22.20033167460386,31.656190973175754,0.0,468.9334506914571,22.655632593726267,36.9673900273279,0.0,729.9706124776637,22.201614529754842,31.067024508733518,0.0,450.5704774761681,23.89864288003215,40.781883030203105,0.0,1090.8823386140707,0.0,3377.1076021219637,0.0,0.0,49.431255752062036,149.12554209404402,0.0,231.33552192703024,0.0,31.364858095158027,1628.061526240744,0.0,0.0,0.0,0.0,1793.2224063136232,2241.528007892029,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,50.536441581109734,0.02568976211248115,7.278229698881845,0.0,7.931600709249372,0.0043841410100131945,1.8077541485647595,13.005056107019884,0.390749619885567,0.0043841410100131945,13.0,66.43595833041805,0.00018368365514220353,0.02269095067517922,0.0,7.22,0.0,4.499787587332353,0.31057230924622753,0.003881142077921446,11.5,4.499787587332353,0.31057230924622753,0.003881142077921446,4.5,43240753.05516428,1366831.5349865598 
 04/22  13:00:00,5.4624999999999995,4.4,2.0,4.4,2.0,8.0,21.59234612428835,6.5032752132632785,22.200744505890434,5.860076092279383,22.20077690484959,3.766808890275996,22.442191442581517,6.248305557570559,22.201006984775933,3.5415982327073205,23.72961290762746,9.022798932064266,21.59234612428835,37.54699066693547,1575.7619666991432,0.0,22.200744505890434,34.6106817376232,0.0,543.8561534662017,22.20077690484959,29.90075714105509,0.0,395.58170972950205,22.442191442581517,35.03495490362497,0.0,713.125030404068,22.201006984775933,29.428783271488705,0.0,383.57313674738964,23.72961290762746,39.15761713716539,0.0,851.9026953408732,0.0,3000.995351698777,0.0,0.0,189.28077001779576,221.89749941927678,0.0,297.67684866285447,0.0,0.0,1478.0402808863362,0.0,0.0,0.0,0.0,2685.273853155012,3356.592316443765,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,49.23617917902096,0.02191753929801968,7.278229698881845,0.0,8.07128463810241,0.004282500840085914,1.4929458683025625,13.013100356390696,0.3705044250126874,0.004282500840085914,13.0,72.46256483364745,0.0,0.017548038136627454,0.0,7.22,0.0,5.4624999999999995,0.31057230924622753,0.003911583809673518,11.5,5.4624999999999995,0.31057230924622753,0.003911583809673518,4.5,39175357.03094846,1354960.257918031 
 04/22  14:00:00,5.7875,8.8,4.0,8.8,4.0,16.0,22.174871609852225,5.759889111921456,22.839008557228517,5.535095764877998,22.327302681100257,3.582417289081487,23.23394854736874,5.899647540895785,22.406895572827217,3.370832909971304,23.888344563121684,8.526024610967212,22.174871609852225,34.4134392822081,1655.552181248689,0.0,22.839008557228517,32.53826263313576,0.0,785.8238019452734,22.327302681100257,29.277677708248763,0.0,625.2629876326525,23.23394854736874,32.58326085623798,0.0,773.990709109896,22.406895572827217,28.704180055323796,0.0,684.8469250720893,23.888344563121684,37.498626468037855,0.0,1197.592258049798,0.0,1379.8686571501996,0.0,0.0,0.0,2.1531725151578263,0.0,13.295350005150924,0.0,0.0,1054.4992200826682,0.0,0.0,0.0,0.0,1037.5728418111742,1296.9660522639676,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,49.30525621602508,0.01010058811838022,7.278229698881845,0.0,9.43553784524623,0.004107754336437997,0.9231888878096113,12.989918716067816,0.40042229249606154,0.004107754336437997,13.0,74.4073783206259,0.0,0.010025373084396723,0.0,7.22,0.0,5.7875,0.31057230924622753,0.003618655274685488,11.5,5.7875,0.31057230924622753,0.003618655274685488,4.5,41882180.02331368,1372779.962492356 
 04/22  15:00:00,5.6,11.0,5.0,11.0,5.0,20.0,23.199933303667947,6.243633361364452,23.59284477535047,6.556949659552607,22.55451613959825,4.370723095565826,23.63866357637484,6.933700643570905,23.420638024196556,4.215691124025533,23.898522985255074,8.21819950421202,23.199933303667947,33.43681200859924,1603.0891965276667,0.0,23.59284477535047,33.36744383174802,0.0,846.801642921559,22.55451613959825,30.526289342974206,0.0,643.194061338174,23.63866357637484,34.1529622898783,0.0,805.3722085839989,23.420638024196556,28.649075062481447,0.0,781.9622761239178,23.898522985255074,36.70018689421627,0.0,1641.8421510699281,0.0,632.9768754543197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.1225609774517,0.0,0.0,0.0,0.0,632.9768754543197,791.2210943178998,0.0,0.0,7.278229698881845,7.278229698881845,0.0,0.0,48.41541447028647,0.004521402234518763,7.278229698881845,0.0,10.751443669886024,0.0042873954107832965,1.5123310511399697,12.986242623234215,0.4410941226901576,0.0042873954107832965,13.0,77.98426527950423,0.0,0.004521402234518763,0.0,7.22,0.0,5.6,0.31057230924622753,0.003592401229587266,11.5,5.6,0.31057230924622753,0.003592401229587266,4.5,42802917.3455517,1398711.0432932633 
 04/22  16:00:00,5.225,11.0,5.0,11.0,5.0,20.0,24.21854486072685,6.891378821704264,23.897501558130827,7.6370205580508745,22.489936135028607,5.521046820754043,23.59049453666497,8.135981411039616,23.89753263989133,5.164178373394099,23.898415106806034,8.352169923631624,24.21854486072685,32.881751262472825,1217.4305998340647,0.0,23.897501558130827,35.28054385783371,0.0,1068.8854341310662,22.489936135028607,33.212972723980435,0.0,639.8649867109943,23.59049453666497,37.18892274812349,0.0,803.098607080438,23.89753263989133,29.74904257544533,0.0,1142.2369865929845,23.898415106806034,37.037085786450355,0.0,1713.6403020033458,0.0,91.83327729910542,141.79708339953882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.86653727415506,0.0,0.0,129.4780857453551,129.4780857453551,91.83327729910542,114.79159662388177,234.59249900330718,141.79708339953882,7.332867417042564,7.2491148494409225,0.2013783886226188,376.38958240284603,47.3843123726984,0.0006376587274230525,7.332867417042564,0.2013783886226188,12.208039373206669,0.0047385191791247516,2.900451797250973,12.977869304872064,0.49433309367312755,0.0047385191791247516,13.0,78.88795946059871,0.0,0.0006376587274230525,0.005781249826194064,7.22,0.0,5.225,0.31057230924622753,0.0038760779675762616,11.5,5.225,0.31057230924622753,0.0038760779675762616,4.5,42067901.9590073,1437521.2295350104 
