Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/22  17:00:00,4.625,11.0,5.0,11.0,5.0,20.0,24.837856041766045,7.476511366967986,23.898487827707555,8.16049056723684,22.233623052154783,6.396116577335357,23.230321464760152,9.051600331470564,23.898674089220332,5.4530819849044745,23.898352897489033,9.065270779710193,24.837856041766045,32.98186334646994,867.0089369000452,0.0,23.898487827707555,36.557522618219785,0.0,1101.6983771277492,22.233623052154783,35.831352783662325,0.0,594.0564032575858,23.230321464760152,40.43312842827075,0.0,774.5602200754851,23.898674089220332,30.348608029875997,0.0,1414.9409260366062,23.898352897489033,38.87135435441399,0.0,1506.860773136059,0.0,26.13216274096039,180.36085475653837,0.0,0.0,27.23018790866709,0.0,0.0,0.0,7.875324890244756,1.6278985878732217,0.0,0.0,81.51542848697218,81.51542848697218,26.13216274096039,32.66520342620048,346.6790163341891,180.36085475653837,7.388817484918615,7.287204082145022,0.3177615425477178,527.0398710907275,47.21475369353841,0.00017931254654677848,7.388817484918615,0.3177615425477178,12.376485744255566,0.004946456427209308,3.5179791907461677,13.006274898364222,0.503976676215918,0.004946456427209308,13.0,78.93632946277012,0.000037684281954993736,0.000007171991324835747,0.0037782942347301587,7.220000000000001,0.0,4.650050309542074,0.31057230924622753,0.003996832621103346,11.5,4.650050309542074,0.31057230924622753,0.003996832621103346,4.5,38985042.87849765,1444512.5326469298 
 04/22  18:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,25.010828928421606,7.905447741076042,23.84110197138022,8.66065029696628,22.201534186342688,6.499432560033346,22.86005336793577,9.312971034225356,23.89865314977795,5.444234515875362,23.89808165338932,9.54112515104126,25.010828928421606,33.61372382832536,771.8006588380795,0.0,23.84110197138022,37.95324193934606,0.0,921.8115218141841,22.201534186342688,36.15645367878663,0.0,485.4718449747733,22.86005336793577,42.079242968520035,0.0,745.8420015511174,23.89865314977795,30.330012921804784,0.0,1297.9229081233243,23.89808165338932,40.13464602981127,0.0,1506.29695926478,0.0,456.29191962724406,36.38903562293745,0.0,0.0,132.6881224674616,0.0,0.0,0.0,129.52640719129633,247.18955881919385,0.0,0.0,4.94229092806265,4.94229092806265,456.29191962724406,570.364899534055,111.60804704229288,36.38903562293745,7.291317116068386,7.271255091987816,0.10810023940506147,147.99708266523032,46.06882306500132,0.0030062361575733396,7.291317116068386,0.10810023940506147,11.6824470973799,0.004871655868563423,3.308213573055558,13.016604440130367,0.4778001703856349,0.004871655868563423,13.0,79.1244883696151,0.0007189471054037935,0.0016165489480779185,0.00023435055332737115,7.22,0.0,4.49958115108373,0.31057230924622753,0.003905257589471293,11.5,4.49958115108373,0.31057230924622753,0.003905257589471293,4.5,37928780.86224209,1424753.9688790338 
 04/22  19:00:00,3.5249999999999995,5.5,2.5,5.5,2.5,10.0,24.37798935749385,7.562219230926169,22.465519375756003,7.60712610242036,22.201338507215233,4.7752721431854805,22.218862805315776,7.915957655269931,22.914014148679613,4.29596841538429,23.416957543889914,9.208025985209797,24.37798935749385,34.10131163840409,291.84235933739484,0.0,22.465519375756003,38.39733714757561,0.0,558.3872839678985,22.201338507215233,32.111779548835386,0.7011765681232589,67.17858494559837,22.218862805315776,39.831554595457135,14.389671312707492,168.6050776781676,22.914014148679613,29.706609942019107,0.0,714.0661846898772,23.416957543889914,40.39795115736061,0.0,828.0615125490574,0.0,3501.924019139905,0.0,0.0,197.74703617297476,551.4806384414032,541.4523454635194,21.76322115448126,0.0,306.31929841427564,1594.5008739733453,0.0,0.0,0.0,0.0,3448.3552519911655,4310.444064988957,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,48.20825959022129,0.0248751073012225,7.288340122650421,0.0,7.747818099593488,0.0042975909904861345,1.561620295796311,12.999888433057059,0.3705044250126874,0.0042975909904861345,13.0,80.26353695689454,0.0018327747363566511,0.015523530883527478,0.0,7.219999999999999,0.0,4.499622993545721,0.31057230924622753,0.003845405951559796,11.5,4.499622993545721,0.31057230924622753,0.003845405951559796,4.5,22978099.868648555,1354960.257918031 
 04/22  20:00:00,3.675,0.0,0.0,0.0,0.0,0.0,23.13526077471824,5.6612834032696595,22.201930355608567,4.717637755841865,22.20139461498489,2.3782789282815537,22.202867557001202,4.999264624172673,22.201402738882127,2.187847830281264,22.332539088256667,7.365290362633373,23.13526077471824,32.249271997593674,30.736545186479816,60.33943809060065,22.201930355608567,32.00899742863223,553.4508434396788,0.0,22.20139461498489,27.114927895766996,304.7057518030415,0.0,22.202867557001202,32.64419705598475,728.2265231980114,0.0,22.201402738882127,26.74603769862395,37.79998032550702,65.82762891301974,22.332539088256667,38.097715726145836,0.0,426.17678797050564,0.0,6566.352624758265,0.0,0.0,1284.5936906374777,922.1061277348072,1419.8054486548785,653.5800702135939,313.3296112344079,259.3524158468068,1663.9886805712033,0.0,0.0,0.0,0.0,6566.352624758265,8207.940780947833,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,49.94229245218321,0.04908575324675652,7.288340122650421,0.0,7.561794342402202,0.004184045619363646,1.1998448243755586,13.000173605413195,0.3705044250126874,0.004184045619363646,13.0,81.93137160776223,0.0014830142737660326,0.01597389411946743,0.0,7.22,0.0,4.500185513552877,0.31057230924622753,0.0038464711152621286,11.5,4.500185513552877,0.31057230924622753,0.0038464711152621286,4.5,12200655.725112146,1354960.257918031 
 04/22  21:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.955905299221307,4.604158015159093,20.730147292566834,3.421859606661608,20.77219551258275,1.5338194201558732,20.631594568716395,3.679193030304707,21.206433121593896,1.4117994054486618,21.86083480627812,6.190498369048161,21.955905299221307,32.18440095711562,0.0,0.0,20.730147292566834,31.935756393487793,47.52,0.0,20.77219551258275,27.845727168632642,20.520000000000003,0.0,20.631594568716395,32.72037753804209,47.52,0.0,21.206433121593896,26.872152578757753,20.520000000000003,0.0,21.86083480627812,36.13813707981019,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,22.124318065540656,0.005338274086091567,4.613787568740202,22.124318065540656,0.0,0.005338274086091567,13.0,81.9978508361355,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.0,0.00393412793409231,11.5,3.5249999999999995,0.0,0.00393412793409231,4.5,5760000.0,0.0 
 04/22  22:00:00,3.675,0.0,0.0,0.0,0.0,0.0,20.882174572911566,4.605024316370896,19.810941620701115,3.422785150713943,19.89846536096048,1.5343305298999146,19.737331391985936,3.6801446089818413,20.256021935378612,1.4122530866799456,21.26228939856974,6.1913955153484865,20.882174572911566,34.371349752804186,0.0,0.0,19.810941620701115,33.79159029179535,27.720000000000002,0.0,19.89846536096048,29.38082299040687,11.970000000000002,0.0,19.737331391985936,34.56810266487425,27.720000000000002,0.0,20.256021935378612,28.487961711004495,11.970000000000002,0.0,21.26228939856974,37.49022030505917,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,21.12624815580854,0.005334993587472504,4.605107478419287,21.12624815580854,0.0,0.005334993587472504,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,3.675,0.0,0.003900967650739582,11.5,3.675,0.0,0.003900967650739582,4.5,1710000.0,0.0 
 04/22  23:00:00,2.8374999999999995,0.0,0.0,0.0,0.0,0.0,19.98223552412074,4.604986409764457,19.289810412848947,3.4227446181328705,19.406881929450783,1.5343081789351705,19.25504876832796,3.6801029382505543,19.628250761452268,1.4122332297604894,20.7318227769297,6.191356269695111,19.98223552412074,36.33383094273016,0.0,0.0,19.289810412848947,34.90258129966018,15.840000000000002,0.0,19.406881929450783,30.290557288583837,6.840000000000001,0.0,19.25504876832796,35.61911186501023,15.840000000000002,0.0,19.628250761452268,29.616406271649847,6.840000000000001,0.0,20.7318227769297,38.730914614932615,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,20.19652582938385,0.005334947084753561,4.604984017861171,20.19652582938385,0.0,0.005334947084753561,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.0,0.003949912242168797,11.5,2.8374999999999995,0.0,0.003949912242168797,4.5,1710000.0,0.0 
 04/22  24:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,19.19071752334127,4.604987998774419,18.94526175947466,3.4227462854729853,19.075799233547226,1.5343090795290324,18.935497374468916,3.680104639182936,19.208636338341368,1.412234009675723,20.386068916571883,6.191357802072865,19.19071752334127,38.16470491789838,0.0,0.0,18.94526175947466,35.65990735057946,15.840000000000002,0.0,19.075799233547226,30.92134428975461,6.840000000000001,0.0,18.935497374468916,36.33554486946679,15.840000000000002,0.0,19.208636338341368,30.39894589523273,6.840000000000001,0.0,20.386068916571883,39.56499146487474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,19.379423824823345,0.0053349485963094774,4.604987998774419,19.379423824823345,0.0,0.0053349485963094774,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,2.8875,0.0,0.0040803103715772145,11.5,2.8875,0.0,0.0040803103715772145,4.5,1710000.0,0.0 
 04/23  01:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.518392354139355,4.604987998774419,18.733777020618312,3.4227462854729853,18.855142305016876,1.5343090480139294,18.732666857792747,3.680104639182936,18.93423098907379,1.412234009675723,20.16848867182253,6.191357676463372,18.518392354139355,39.80114175549514,0.0,0.0,18.733777020618312,36.134256142862505,15.840000000000002,0.0,18.855142305016876,31.350229464343737,6.840000000000001,0.0,18.732666857792747,36.799037453691454,15.840000000000002,0.0,18.93423098907379,30.923677421760214,6.840000000000001,0.0,20.16848867182253,40.10048915499159,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,18.671688094129927,0.0053349485497721045,4.604987998774419,18.671688094129927,0.0,0.0053349485497721045,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.004038283459042751,11.5,2.9875,0.0,0.004038283459042751,4.5,1710000.0,0.0 
 04/23  02:00:00,1.4249999999999998,0.0,0.0,0.0,0.0,0.0,17.980051089471264,4.604987998774419,18.520417939102,3.4227462854729853,18.639122718499102,1.5343090480139294,18.520365029304873,3.680104639182936,18.684792821141713,1.412234009675723,20.005096809203707,6.191357676463372,17.980051089471264,41.16881435740599,0.0,0.0,18.520417939102,36.62030741886365,15.840000000000002,0.0,18.639122718499102,31.776766311662726,6.840000000000001,0.0,18.520365029304873,37.29156266770974,15.840000000000002,0.0,18.684792821141713,31.40971756859291,6.840000000000001,0.0,20.005096809203707,40.508046157384406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,18.107391452835696,0.005334948551117633,4.604987998774419,18.107391452835696,0.0,0.005334948551117633,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.0,0.003901041944575793,11.5,1.4249999999999998,0.0,0.003901041944575793,4.5,1710000.0,0.0 
 04/23  03:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.496081128179,4.604987998774419,18.315384006852874,3.4227462854729853,18.44047597285639,1.5343090480139294,18.3178656923968,3.680104639182936,18.467085799254214,1.412234009675723,19.871180436889702,6.191357676463372,17.496081128179,42.443955487445365,0.0,0.0,18.315384006852874,37.09395883772696,15.840000000000002,0.0,18.44047597285639,32.17453366599565,6.840000000000001,0.0,18.3178656923968,37.76788597423008,15.840000000000002,0.0,18.467085799254214,31.840727374915897,6.840000000000001,0.0,19.871180436889702,40.845596348331725,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,17.613728517092,0.0053349485510818286,4.604987998774419,17.613728517092,0.0,0.0053349485510818286,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.0,0.00382792238781996,11.5,0.9125000000000001,0.0,0.00382792238781996,4.5,1710000.0,0.0 
 04/23  04:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.048849828456504,4.604987998774419,18.16576207867142,3.4227462854729853,18.28973219811056,1.5343090480139294,18.170090312759054,3.680104639182936,18.305228527578656,1.412234009675723,19.756491372182417,6.191357676463372,17.048849828456504,43.66181759884555,0.0,0.0,18.16576207867142,37.4440935870842,15.840000000000002,0.0,18.28973219811056,32.480224211275,6.840000000000001,0.0,18.170090312759054,38.11996022935227,15.840000000000002,0.0,18.305228527578656,32.16559897929332,6.840000000000001,0.0,19.756491372182417,41.13720150798656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,17.15656975609154,0.005334948551082665,4.604987998774419,17.15656975609154,0.0,0.005334948551082665,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003707191830482695,11.5,0.7875000000000001,0.0,0.003707191830482695,4.5,1710000.0,0.0 
 04/23  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.64992987889904,4.604987998774419,18.038209356410363,3.4227462854729853,18.159781526594287,1.5343090480139294,18.042309608607596,3.680104639182936,18.168811073910472,1.412234009675723,19.658542684075705,6.191357676463372,16.64992987889904,44.78124298562138,0.0,0.0,18.038209356410363,37.745468356891166,15.840000000000002,0.0,18.159781526594287,32.74633116341731,6.840000000000001,0.0,18.042309608607596,38.42731519335834,15.840000000000002,0.0,18.168811073910472,32.44226693816941,6.840000000000001,0.0,19.658542684075705,41.38810115856118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,16.74476080436603,0.005334948551082652,4.604987998774419,16.74476080436603,0.0,0.005334948551082652,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0037674692756324516,11.5,0.6,0.0,0.0037674692756324516,4.5,1710000.0,0.0 
 04/23  06:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.32083182461934,4.613935760688051,17.992347374382454,3.431608549429934,18.34077039933647,1.5430359353515737,18.195615249514894,3.688985492928555,18.11916759261807,1.4209522206665033,19.57797254365619,6.20042108044763,16.32083182461934,45.757385214508716,0.0,0.0,17.992347374382454,37.87820199010797,15.840000000000002,0.0,18.34077039933647,32.403255113648264,6.840000000000001,0.0,18.195615249514894,38.08838480478936,15.840000000000002,0.0,18.11916759261807,32.56401182732557,6.840000000000001,0.0,19.57797254365619,41.6218283425473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,50.95931164610743,0.0,7.288340122650421,0.0,16.38476333963104,0.005334948551082654,4.613935760688051,16.38476333963104,0.0,0.005334948551082654,13.0,81.9978508361355,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.0,0.003930959178497325,11.5,1.2874999999999999,0.0,0.003930959178497325,4.5,1710000.0,0.0 
 04/23  07:00:00,3.0749999999999997,0.0,0.0,0.0,0.0,0.0,17.101723644656133,3.636553877856346,21.516530365589556,2.836381686107727,22.050994333096668,1.3895298156318714,21.969414955657392,3.0560930843103122,21.626260001318556,1.315947342395864,21.550687137596,5.473871714852655,17.101723644656133,40.70653402000514,1756.6378627521906,0.0,21.516530365589556,29.276148504510303,2846.870133609086,0.0,22.050994333096668,25.4885827553664,485.87075125955096,17.454432866092816,21.969414955657392,28.876388574175245,1661.7859214628404,0.0,21.626260001318556,26.050335411984122,1282.1218377637426,0.0,21.550687137596,35.12722889965542,2555.815267561175,0.0,0.0,15069.29581118881,0.0,0.0,3517.7134651720626,1074.1285234725672,2331.5812464328883,1919.1809171024436,3216.777254883553,448.2363304455929,2053.4949150739567,0.0,0.0,0.0,0.0,14884.410035993935,18605.512544992416,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,67.18934310898581,0.25648419553121743,7.288340122650421,0.0,6.523943967595439,0.004166403577003104,1.1609456815510726,13.00071356101136,0.3705044250126874,0.004166403577003104,13.0,81.88896622911764,0.002833679218953149,0.02254183273616905,0.0,7.219999999999999,0.0,4.500755137779146,0.31057230924622753,0.004000995569118267,11.5,4.500755137779146,0.31057230924622753,0.004000995569118267,4.5,3305969.227277161,1354960.257918031 
 04/23  08:00:00,5.2749999999999995,0.0,0.0,0.0,0.0,0.0,18.087479297197877,2.5127145242318916,22.20200841848554,1.8405927962833162,22.458948334498874,1.119420931174092,22.20026861426404,1.9796425423679846,22.199741746127835,1.0959783411433126,22.201485876569656,3.9902672726396453,18.087479297197877,35.29696395476448,1627.9802320836454,0.0,22.20200841848554,26.069989699659274,1647.8285982333455,0.0,22.458948334498874,24.37401417932773,0.0,578.487270324632,22.20026861426404,26.333932007498056,346.2014385555339,0.0,22.199741746127835,24.71410060525092,666.0871165991468,0.0,22.201485876569656,30.371984719148735,1657.2650937604762,0.0,0.0,8681.172243501538,0.0,0.0,2379.1767882222375,56.410117366556385,1039.1389988272651,1347.3828517916825,2380.9113243235684,3.9774679630207213,1751.2376143967726,0.0,0.0,0.0,0.0,8681.172243501538,10851.465304376925,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,58.83919159538114,0.09052383505858962,7.288340122650421,0.0,7.328745957694877,0.004120723845947927,1.0089179291203378,13.00031720520754,0.3705044250126874,0.004120723845947927,13.0,81.99999999999575,0.00001697768820079735,0.017467484792930657,0.0,7.22,0.0,5.287651322957646,0.31057230924622753,0.0040154040096355035,11.5,5.287651322957646,0.31057230924622753,0.0040154040096355035,4.5,3149604.029776921,1354960.257918031 
 04/23  09:00:00,7.1625,11.0,5.0,11.0,5.0,20.0,19.799532760513838,2.766535459700794,22.200256973202457,3.6242096628202978,23.865186482566305,2.858795764462826,22.59232238333628,3.7695731812642483,22.200324539233087,2.971753047720735,22.552571548849528,5.246411370152023,19.799532760513838,32.27978037342211,2588.2553068541465,0.0,22.200256973202457,29.65778631131537,3.3366893530530604,311.9443372787958,23.865186482566305,25.365322061366307,0.0,1259.0720140508286,22.59232238333628,29.244741206065797,0.0,723.5920076359325,22.200324539233087,28.30111034811906,0.0,207.44956416631751,22.552571548849528,32.48666645832507,0.0,756.4739243335524,0.0,1273.9331664090655,0.0,0.0,424.0054501251112,0.0,0.0,474.06398230993267,0.0,0.0,723.6675872856767,0.0,0.0,0.0,0.0,1273.9331664090655,1592.4164580113318,0.0,0.0,7.288340122650421,7.288340122650421,0.0,0.0,51.482937083236585,0.010360656987915837,7.288340122650421,0.0,10.33261653131092,0.004242244636527997,1.40760312945778,13.000320995409087,0.41843659109207665,0.004242244636527997,13.0,82.0,0.0,0.0053545031075427005,0.0,7.22,0.0,7.1625,0.31057230924622753,0.00411854439990314,11.5,7.1625,0.31057230924622753,0.00411854439990314,4.5,32893889.36423424,1384232.6010378506 
 04/23  10:00:00,8.1125,11.0,5.0,11.0,5.0,20.0,21.541345208485726,5.1477213694893384,22.85446594973324,6.349934025924132,23.899032540284615,3.803166055576657,23.550594441481458,6.701717830748645,22.207263495309245,4.814336880673108,23.72287605478586,8.145178986358307,21.541345208485726,34.2775353605627,2299.962526343563,0.0,22.85446594973324,34.398110689989466,0.0,786.7948951473669,23.899032540284615,27.040414570971787,0.0,1857.9366115130147,23.550594441481458,33.793172163972905,0.0,797.7101927984968,22.207263495309245,32.16020709675584,0.0,624.2426285589986,23.72287605478586,36.91551510225068,0.0,1052.29379157226,0.0,43.299251358532196,366.1955222409856,0.0,0.0,0.0,0.0,58.977954997091636,0.0,0.0,2.6999947663700317,0.0,0.0,389.2111064083193,389.2111064083193,43.299251358532196,54.12406419816524,428.9530131658167,366.1955222409856,7.487856284272054,7.228542515331302,0.2852945509655044,795.1485354068024,47.902727164333214,0.00030466427774038886,7.487856284272054,0.28529455096550443,12.948247484366934,0.004506381615168841,2.2470328588639656,13.001010565038651,0.49046869612393695,0.004506381615168841,13.0,82.0,0.0,0.000012183888951425082,0.016570292013239025,7.219999999999999,0.0,8.1125,0.31057230924622753,0.003970068296100607,11.5,8.1125,0.31057230924622753,0.003970068296100607,4.5,45091460.49836215,1434492.758711133 
 04/23  11:00:00,8.9875,11.0,5.0,11.0,5.0,20.0,23.090224581375075,6.802615461134991,23.63507224717935,7.9859624130405376,23.899107498096306,4.738223572512297,23.898610718958167,8.14610218357754,22.47703257535334,5.802817066697201,23.898957853052853,9.042387183210838,23.090224581375075,34.9792522386864,1816.224125919757,0.0,23.63507224717935,36.70550392505083,0.0,855.4564042850658,23.899107498096306,28.88192479199498,0.0,1812.542494209792,23.898610718958167,36.52383831854806,0.0,1027.0102872826424,22.47703257535334,33.88716105474681,0.0,704.030019357198,23.898957853052853,38.80629432015363,0.0,1714.4251995339516,0.0,0.0,1683.6052652927237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1697.0197752823751,1697.0197752823751,0.0,0.0,708.4013627804583,1683.6052652927237,8.225834351872226,7.22,0.39571170376443854,2392.0066280731826,47.79681623056797,0.0,8.225834351872226,0.39571170376443865,15.231586992880676,0.004920754352581513,3.465561470864133,12.99923365918549,0.5631742793419033,0.004920754352581513,13.0,82.0,0.0,0.0,0.06746899085414258,7.219999999999999,0.0,8.9875,0.31057230924622753,0.003937459138857932,11.5,8.9875,0.31057230924622753,0.003937459138857932,4.5,47610177.830280215,1495892.0577007374 
 04/23  12:00:00,10.4625,8.8,4.0,8.8,4.0,16.0,24.284098482917976,7.671238124289429,23.898654880713302,8.728743186239912,23.899237427908304,5.705479856348418,23.89864208464194,8.399561383164105,22.698169928434616,6.498651769668745,23.898607965491372,8.938362617951158,24.284098482917976,34.55134216083832,1117.1803650909997,0.0,23.898654880713302,37.99276914170462,0.0,983.3669087287719,23.899237427908304,30.888665333629536,0.0,1396.620772434696,23.89864208464194,37.15457691124054,0.0,1093.33651077394,22.698169928434616,35.0793073667185,0.0,720.2493508079209,23.898607965491372,38.535511657904536,0.0,1787.5780242130652,0.0,0.0,2371.556112961836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2272.137875916242,2272.137875916242,0.0,0.0,829.7412133463861,2371.556112961836,8.432638917306416,7.22,0.46554223006570794,3201.2973263082217,47.79681623056797,0.0,8.432638917306416,0.46554223006570794,16.351671139473297,0.005276142023376732,4.436287101284652,13.006400446975885,0.5479576902619714,0.005276142023376732,13.0,82.0,0.0,0.0,0.0890269331491081,7.22,0.0,10.4625,0.31057230924622753,0.00429665324523977,11.5,10.4625,0.31057230924622753,0.00429665324523977,4.5,46747024.27204246,1481669.9744798164 
 04/23  13:00:00,12.162500000000001,4.4,2.0,4.4,2.0,8.0,25.183292301062533,7.756869336521945,23.893910482195807,8.174598831902026,23.899350850038704,5.987778075335096,23.899020572295157,7.910863622298845,22.58878115929102,6.216862021804368,23.898859772736767,8.437422046051383,25.183292301062533,32.941816904659504,528.2022010229507,0.0,23.893910482195807,36.60641195195454,0.0,888.3775998440894,23.899350850038704,31.493909841065193,0.0,864.8454292557761,23.899020572295157,35.94280937809144,0.0,926.5120706033892,22.58878115929102,34.63420445037343,0.0,709.6016422058647,23.898859772736767,37.25246750634212,0.0,1404.496883740539,0.0,0.0,1929.5588393165722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.62289711191116,208.62289711191116,1513.8346500404932,1513.8346500404932,0.0,0.0,752.1168328760127,1929.5588393165722,8.04220371217891,7.22,0.5615336603544885,2681.675672192585,47.79681623056797,0.0,8.04220371217891,0.5615336603544885,15.536093508296958,0.005411033510217683,4.7980566763920445,13.033814110632834,0.44296178301157685,0.005411033510217683,13.0,82.0,0.0,0.0,0.05964588832415296,7.219999999999999,0.01605992694186099,11.500120625900324,0.31057230924622753,0.00486883990712526,11.5,12.162500000000001,0.31057230924622753,0.00486883990712526,4.5,42424141.96433829,1399934.15938592 
 04/23  14:00:00,13.4875,8.8,4.0,8.8,4.0,16.0,25.90188885913647,7.7712187523311975,23.899073258647903,8.4186252817768,23.899520440651187,7.404101963961425,23.899154186341615,8.339476754460014,23.15479668852024,7.2325898132927895,23.89893873511218,8.794133559168703,25.90188885913647,31.59063933513901,165.6576815988792,0.0,23.899073258647903,37.207671404402426,0.0,1286.817972859057,23.899520440651187,34.73863445660112,0.0,795.7617808701671,23.899154186341615,37.01099547445476,0.0,1248.0727975618627,23.15479668852024,35.891830140139156,0.0,757.4321454292527,23.89893873511218,38.1679106875397,0.0,1913.613527672251,0.0,0.0,3645.8690007552914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,626.38777772339,626.38777772339,2992.8439985426858,2992.8439985426858,0.0,0.0,1063.1032425946962,3645.8690007552914,8.612478073847845,7.22,0.6238582641811274,4708.972243349987,47.79681623056797,0.0,8.612478073847845,0.6238582641811274,17.628186724913736,0.005879434490516095,5.978430995762965,12.964838517616322,0.544662572125729,0.005879434490516095,13.0,82.0,0.0,0.0,0.11816687201995849,7.22,0.05042744423163541,11.500065796087473,0.31057230924622753,0.005350111995996049,11.5,13.4875,0.31057230924622753,0.005350111995996049,4.5,46379956.97696887,1478848.9085693036 
 04/23  15:00:00,14.2125,11.0,5.0,11.0,5.0,20.0,26.429946423269126,9.017015604430217,23.89887035819477,9.393372632206427,23.89909314918077,9.062141247912255,23.89896951213714,9.555941335140918,23.87401713290862,8.707877718165715,23.89878442261294,9.949913793856672,26.429946423269126,33.324372837920656,13.780727034765505,114.75377026108345,23.89887035819477,39.741222602906966,0.0,1597.2085638830372,23.89909314918077,38.87134954489851,0.0,755.2716407362507,23.89896951213714,40.18198260319015,0.0,1378.661988462029,23.87401713290862,37.999991210787194,0.0,1007.7395684163307,23.89878442261294,41.25899616721725,0.0,2123.6955575969155,0.0,0.0,5266.741362510581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.018044728541,855.018044728541,4143.381869301074,4143.381869301074,0.0,0.0,1366.0751458208842,5266.741362510581,8.443525310720437,7.22,1.026375317120366,6632.816508331465,47.79681623056797,0.0,8.443525310720437,1.026375317120366,18.889379619230958,0.006306054371021666,6.9704629938714096,12.990782671459332,0.617914649053529,0.006306054371021666,13.0,82.0,0.0,0.0,0.21597068821419377,7.22,0.07043555709607452,11.500246258369692,0.31057230924622753,0.005486110700348247,11.5,14.2125,0.31057230924622753,0.005486110700348247,4.5,48814444.88415024,1552337.2212653933 
 04/23  16:00:00,15.15,11.0,5.0,11.0,5.0,20.0,26.68137032999933,10.015530658769187,23.898633891466563,10.137838600653435,23.755514026525006,10.182731676675775,23.89875756419798,10.605608074615075,23.89866274501685,9.288400765438709,23.898514540014176,10.997750658220601,26.68137032999933,35.11335159827369,0.0,347.7566831045024,23.898633891466563,41.77468221999257,0.0,1744.311723362367,23.755514026525006,42.267347030014314,0.0,727.0555301949455,23.89875756419798,43.10346767144012,0.0,1319.1391595384061,23.89866274501685,39.457396429643694,0.0,1352.4098192337326,23.898514540014176,44.2439120191499,0.0,2061.8476307896476,0.0,0.0,6040.459571020752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1150.9150469871306,1150.9150469871306,4675.411265308606,4675.411265308606,0.0,0.0,1516.9518579365417,6040.459571020752,8.593698073823976,7.22,1.0484601225864716,7557.411428957294,47.79681623056797,0.0,8.593698073823976,1.0484601225864716,19.40633757105402,0.006686686264538957,7.803405736626869,12.996748145892138,0.6490309787346418,0.006686686264538957,13.0,82.0,0.0,0.0,0.36259560854665057,7.22,0.09422667284642158,11.500039740607846,0.31057230924622753,0.005618577324242204,11.5,15.15,0.31057230924622753,0.005618577324242204,4.5,47613541.0100293,1587953.9686960443 
 04/23  17:00:00,14.85,11.0,5.0,11.0,5.0,20.0,26.788089345939603,10.647908663344916,23.898475109019195,10.597696874831932,23.31238470415673,10.625643924899265,23.89871222398107,11.503320674369926,23.8986109339046,9.426562275994495,23.89835029597443,11.789399919138232,26.788089345939603,36.39832905212184,0.0,297.5618171093188,23.898475109019195,43.07637855427247,0.0,1614.814461195948,23.31238470415673,44.7094160981238,0.0,696.37749456017,23.89871222398107,45.751636857581644,0.0,1018.4105473818913,23.8986109339046,39.82520245435664,0.0,1500.3022120405512,23.89835029597443,46.62397015496595,0.0,1786.673382576179,0.0,0.0,5328.496941912713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1056.1645910635173,1056.1645910635173,4001.4275149066098,4001.427514906608,0.0,0.0,1380.0835420506423,5328.496941912713,8.488133243471902,7.22,1.0015093893522622,6708.580483963355,47.79681623056797,0.0,8.488133243471902,1.0015093893522622,18.874123531157863,0.006762197279226428,7.9628726360124675,13.012135695161808,0.5993838302722474,0.006762197279226428,13.0,82.0,0.0,0.0,0.29979508437944546,7.22,0.08683537235789292,11.500206668302356,0.31057230924622753,0.005565938502194268,11.5,14.85,0.31057230924622753,0.005565938502194268,4.5,43421466.15069721,1531802.5700500277 
 04/23  18:00:00,13.400000000000002,11.0,5.0,11.0,5.0,20.0,26.681416192609177,10.960097909624114,23.898462905448454,10.850885807590346,22.833541906821416,10.401440439308832,23.809855839390966,12.207887451960332,23.898579031731405,9.239342211354199,23.89802121877196,12.085957958568388,26.681416192609177,37.396450731163895,8.18491216641587,101.02669986067758,23.898462905448454,43.80912391157798,0.0,1299.60501374358,22.833541906821416,45.33809700408196,0.0,663.3101147018976,23.809855839390966,48.1860178078288,0.0,828.8415550111799,23.898579031731405,39.326330126640514,0.0,1347.0708841933392,23.89802121877196,47.543470374060504,0.0,1741.1948918004846,0.0,0.0,3969.234304622668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.7384425470157,598.7384425470157,3096.6596238237294,3096.6596238237307,0.0,0.0,1122.5618116540181,3969.234304622668,8.230664593431595,7.22,0.9348467673833527,5091.796116276686,47.79681623056797,0.0,8.230664593431595,0.9348467673833527,17.920187282923173,0.0065915142307866334,7.581608220702291,13.019439349154766,0.536919768173568,0.0065915142307866334,13.0,82.0,0.0,0.0,0.245385891023046,7.22,0.04814192859307555,11.500385043279325,0.31057230924622753,0.0053823512380921645,11.5,13.400000000000002,0.31057230924622753,0.0053823512380921645,4.5,42373924.51881097,1472675.8830652996 
 04/23  19:00:00,12.1125,5.5,2.5,5.5,2.5,10.0,25.868319571618887,10.586268276457806,22.919391719475726,10.121222259386627,22.209021151159483,8.50836626910941,22.549603153919676,11.104992410003423,23.121898655298146,7.994318747430114,23.632695888855473,11.778205707761217,25.868319571618887,38.26994802738956,0.0,157.432621906328,22.919391719475726,44.26478928107095,0.0,794.8974218701762,22.209021151159483,41.502416935058704,0.0,356.59800337906387,22.549603153919676,48.345991913518745,0.0,680.424638889379,23.121898655298146,37.87801778185233,0.0,753.3807682126908,23.632695888855473,47.33751945875858,0.0,847.3206367798664,0.0,253.44456101730972,1202.0219670783192,0.0,0.0,264.27781082266154,44.625901458607615,0.0,0.0,0.0,0.0,192.98376350363503,192.98376350363503,701.114027494884,701.114027494884,253.44456101730972,316.80570127163713,624.0516905722453,1202.0219670783192,7.529276134540743,7.22,0.9257349936316259,1826.0736576505647,47.3256130902073,0.0017390101658846407,7.529276134540743,0.9257349936316263,13.86363229676783,0.005767696850766237,5.6657379076199215,13.000596026894563,0.3705044250126874,0.005767696850766237,13.0,82.0,0.0,0.0,0.02955058743861607,7.22,0.014645442390479395,11.500123043976565,0.31057230924622753,0.005301329304336156,11.5,12.1125,0.31057230924622753,0.005301329304336156,4.5,26054782.822720237,1354960.257918031 
 04/23  20:00:00,10.2625,0.0,0.0,0.0,0.0,0.0,24.352836365537712,8.892886435713505,22.202654090653613,7.9645136142370925,22.2007034493416,6.30371037405875,22.202293621210465,8.482551132807512,22.203424151750152,6.142153859232716,22.459837351636082,10.24944811594333,24.352836365537712,37.38788575799991,0.0,471.23054002182425,22.202654090653613,40.012797333114506,108.24134417714822,56.297997182764504,22.2007034493416,35.69566089116646,79.15501554229309,2.630171306247661,22.202293621210465,41.457119649447975,211.28196026274614,0.0,22.203424151750152,35.29057963125324,0.0,187.13301405964992,22.459837351636082,45.92264321451308,0.0,616.1737150337831,0.0,2924.110206408204,430.99841425126436,0.0,786.3282127746445,695.7020582949453,906.0162443323431,496.552524952931,136.17551922090828,0.0,19.048164377912777,0.0,0.0,241.8602506314389,241.8602506314389,2924.110206408204,3655.1377580102544,386.6441582860564,430.99841425126436,7.349291856825736,7.241247032911999,0.7125090171501746,817.6425725373208,44.76083134454437,0.018711770154649573,7.349291856825736,0.7125090171501746,12.592032223111863,0.005633347617580375,5.3347750871441155,13.000307859164854,0.3705044250126874,0.005633347617580375,13.0,82.0,0.0,0.0000956539931367863,0.010725785164945522,7.22,0.0,10.2625,0.31057230924622753,0.00529334182163798,11.5,10.2625,0.31057230924622753,0.00529334182163798,4.5,14219717.604637472,1354960.257918031 
 04/23  21:00:00,8.4,0.0,0.0,0.0,0.0,0.0,23.44631625940436,7.959934389448534,21.145134313229626,6.901202414146561,21.248696827595055,5.564895992824602,21.104160745843053,7.300906823332852,21.561744563836896,5.464334706867086,22.06818355803359,9.209433338644448,23.44631625940436,37.063033725424816,0.0,0.0,21.145134313229626,39.660283711256255,47.52,0.0,21.248696827595055,35.93443209436391,20.520000000000003,0.0,21.104160745843053,40.86777906486729,47.52,0.0,21.561744563836896,35.003146717705405,20.520000000000003,0.0,22.06818355803359,43.846421482966306,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,23.59734560913928,0.006772965318006684,7.97672922953788,23.59734560913928,0.0,0.006772965318006684,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.4,0.0,0.005282552451282256,11.5,8.4,0.0,0.005282552451282256,4.5,5760000.0,0.0 
 04/23  22:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,22.330036327712858,7.965268713927713,20.323825238595607,6.906615696702984,20.41238494094415,5.565990655506122,20.25454421862988,7.307652888936191,20.688990304372748,5.464715856764854,21.576705896047024,9.215215084762763,22.330036327712858,39.671420741366745,0.0,0.0,20.323825238595607,41.72538125758121,27.720000000000002,0.0,20.41238494094415,37.82859683987028,11.970000000000002,0.0,20.25454421862988,43.07235723906784,27.720000000000002,0.0,20.688990304372748,36.92904202462906,11.970000000000002,0.0,21.576705896047024,45.203111652065765,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,22.608972542974417,0.006769837345217314,7.9645446861744205,22.608972542974417,0.0,0.006769837345217314,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.005563536494287804,11.5,8.1125,0.0,0.005563536494287804,4.5,1710000.0,0.0 
 04/23  23:00:00,8.675,0.0,0.0,0.0,0.0,0.0,21.28883958144235,7.955800957168987,19.870453073118103,6.897225445571254,19.96109587784027,5.55679196060932,19.825132759634087,7.29820434149997,20.13058266316143,5.455539770291445,21.057807309731565,9.20564378218228,21.28883958144235,42.24720372732871,0.0,0.0,19.870453073118103,42.883130793898694,15.840000000000002,0.0,19.96109587784027,38.87285653433092,6.840000000000001,0.0,19.825132759634087,44.20260806118054,15.840000000000002,0.0,20.13058266316143,38.197854485876526,6.840000000000001,0.0,21.057807309731565,46.63218473580506,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,21.534526664562538,0.0067700805922990825,7.95583015450889,21.534526664562538,0.0,0.0067700805922990825,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.005757471120550741,11.5,8.675,0.0,0.005757471120550741,4.5,1710000.0,0.0 
 04/23  24:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,20.501072994763298,7.95026038534791,19.599432357619527,6.891731821615727,19.682597892483933,5.551356162748584,19.56678310232094,7.29269349804664,19.78251352664009,5.4501083430139525,20.716860454032098,9.200047612737736,20.501072994763298,44.32497167588458,0.0,0.0,19.599432357619527,43.59376164602374,15.840000000000002,0.0,19.682597892483933,39.53490267235177,6.840000000000001,0.0,19.56678310232094,44.90004156380636,15.840000000000002,0.0,19.78251352664009,39.015288685359074,6.840000000000001,0.0,20.716860454032098,47.602119759140365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,20.670851955221316,0.006770067889787455,7.950259303885137,20.670851955221316,0.0,0.006770067889787455,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.2125,0.0,0.005611849334442214,11.5,9.2125,0.0,0.005611849334442214,4.5,1710000.0,0.0 
 04/24  01:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,19.892786013096323,7.94101586335697,19.410158855192094,6.88256550342445,19.489151458452795,5.5422882016151895,19.385024349423155,7.283497461471157,19.547260242990912,5.441047780342915,20.46543069203274,9.190709996836613,19.892786013096323,45.99427670592215,0.0,0.0,19.410158855192094,44.0819496409846,15.840000000000002,0.0,19.489151458452795,39.98769177447457,6.840000000000001,0.0,19.385024349423155,45.38177973948481,15.840000000000002,0.0,19.547260242990912,39.564325825788124,6.840000000000001,0.0,20.46543069203274,48.315130745316935,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,20.034565603650993,0.006770068442107324,7.94101586335697,20.034565603650993,0.0,0.006770068442107324,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.005540789043791888,11.5,9.0875,0.0,0.005540789043791888,4.5,1710000.0,0.0 
 04/24  02:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,19.384152397398104,7.935467382172948,19.23811112750103,6.877063878167321,19.32126179409868,5.536845863226562,19.217922537666638,7.277978168873957,19.35508898092292,5.435609828360298,20.29705831651839,9.185105801345657,19.384152397398104,47.45219010355648,0.0,0.0,19.23811112750103,44.539948114319,15.840000000000002,0.0,19.32126179409868,40.39240212751742,6.840000000000001,0.0,19.217922537666638,45.83924872748055,15.840000000000002,0.0,19.35508898092292,40.02498004519481,6.840000000000001,0.0,20.29705831651839,48.80153390130839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,19.50380742229401,0.0067700684204149925,7.935467382172948,19.50380742229401,0.0,0.0067700684204149925,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.005386743102588111,11.5,8.2125,0.0,0.005386743102588111,4.5,1710000.0,0.0 
 04/24  03:00:00,8.799999999999999,0.0,0.0,0.0,0.0,0.0,18.952386733328893,7.926214375964409,19.122820896408403,6.86788926577372,19.199496420864975,5.527769703359766,19.104996014925558,7.268773814260054,19.219747717763397,5.42654106258141,20.177571919515007,9.175760034318586,18.952386733328893,48.71547218496418,0.0,0.0,19.122820896408403,44.83272547153545,15.840000000000002,0.0,19.199496420864975,40.67417602680091,6.840000000000001,0.0,19.104996014925558,46.13382802224215,15.840000000000002,0.0,19.219747717763397,40.33819174912519,6.840000000000001,0.0,20.177571919515007,49.13236473428893,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,19.051990102828114,0.006770068421208571,7.926214375964409,19.051990102828114,0.0,0.006770068421208571,13.0,82.0,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.0,0.005575873481123634,11.5,8.799999999999999,0.0,0.005575873481123634,4.5,1710000.0,0.0 
 04/24  04:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.609352902632622,7.911399735085133,19.073024699816848,6.853200017210274,19.137112186708855,5.513238316195856,19.05749846554423,7.254037151450176,19.148730382712003,5.412021500851876,20.084869123097263,9.160796620977555,18.609352902632622,49.721072480533735,0.0,0.0,19.073024699816848,44.92683637273678,15.840000000000002,0.0,19.137112186708855,40.79147900108106,6.840000000000001,0.0,19.05749846554423,46.22405652105733,15.840000000000002,0.0,19.148730382712003,40.476277103647824,6.840000000000001,0.0,20.084869123097263,49.36514593952717,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,18.688013385715834,0.006770068421181167,7.911399735085133,18.688013385715834,0.0,0.006770068421181167,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.005756586568093743,11.5,9.4,0.0,0.005756586568093743,4.5,1710000.0,0.0 
 04/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.33919491258451,7.905841430412363,19.02394000961175,6.847688717198995,19.08527172199826,5.507786211426256,19.011692182652006,7.248507982616711,19.09200327684877,5.4065738218515476,20.014938183713483,9.15518240340483,18.33919491258451,50.550802782432655,0.0,0.0,19.02394000961175,45.047599784515604,15.840000000000002,0.0,19.08527172199826,40.908095333737165,6.840000000000001,0.0,19.011692182652006,46.33884207103374,15.840000000000002,0.0,19.09200327684877,40.604354372918515,6.840000000000001,0.0,20.014938183713483,49.56059317772551,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,18.40047302544489,0.006770068421182069,7.905841430412363,18.40047302544489,0.0,0.006770068421182069,13.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.0,0.005900353678510192,11.5,9.4,0.0,0.005900353678510192,4.5,1710000.0,0.0 
 04/24  06:00:00,10.4625,0.0,0.0,0.0,0.0,0.0,18.14222863251282,7.905841430412363,19.03991255051846,6.847688717198995,19.268225853700486,5.507786211426256,19.175338524998722,7.248507982616711,19.10570178055999,5.4065738218515476,19.96313322893482,9.15518240340483,18.14222863251282,51.17956635454268,0.0,0.0,19.03991255051846,45.002880805500126,15.840000000000002,0.0,19.268225853700486,40.449905126120655,6.840000000000001,0.0,19.175338524998722,45.873126870081066,15.840000000000002,0.0,19.10570178055999,40.56987731562805,6.840000000000001,0.0,19.96313322893482,49.719884120911225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.304988131647996,7.304988131647996,0.0,0.0,44.1969876448553,0.0,7.304988131647996,0.0,18.177673950035214,0.006770068421182043,7.905841430412363,18.177673950035214,0.0,0.006770068421182043,13.0,82.0,0.0,0.0,0.0,7.22,0.0,10.4625,0.0,0.005971364830365497,11.5,10.4625,0.0,0.005971364830365497,4.5,1710000.0,0.0 
 04/24  07:00:00,12.475000000000001,0.0,0.0,0.0,0.0,0.0,18.81104821026649,7.25536251519793,21.91637959287145,6.708603074393233,22.12018400932747,5.916828374631777,22.092945479015683,7.005891725505212,21.95676390941767,5.892102525279521,21.80144018108406,8.705133575327533,18.811048210266488,46.97318788680845,1217.769054143399,0.0,21.91637959287145,37.3553002120815,2126.843569660334,0.0,22.12018400932747,34.908182283769875,296.4156538614743,70.35088914346332,22.092945479015683,37.70378289995417,992.3497862913623,0.0,21.95676390941767,35.2029999772338,947.4515755325531,0.0,21.80144018108406,43.12722669840368,2214.9884341782576,0.0,0.0,10640.707298052512,554.1829013807205,0.0,2834.3825857900088,838.8009793190884,1675.3476388183276,1611.9010668967624,2900.9251579317265,0.0,0.0,307.60050495757486,307.60050495757486,250.2534061948267,250.2534061948267,10338.981413098094,12923.726766372616,510.96129279495113,554.1829013807205,7.609631852153342,7.219999999999999,0.35919078747974204,1065.1441941756716,64.16732487683589,0.15853264461486916,7.609631852153342,0.3591907874797422,12.665397052227265,0.0060794950713009555,6.3524941950055895,13.000401758131556,0.3705044250126874,0.0060794950713009555,13.0,81.80143517427575,0.0,0.0,0.011455289734566575,7.22,0.024068706627680285,11.500165884101648,0.31057230924622753,0.005996045526626216,11.5,12.475000000000001,0.31057230924622753,0.005996045526626216,4.5,5383659.846003069,1354960.257918031 
 04/24  08:00:00,14.7375,0.0,0.0,0.0,0.0,0.0,19.639413771207366,6.8393656537508996,22.19972994402312,6.478625578770365,22.545856921116304,6.234713352278368,22.199954629069207,6.619311675015787,22.199606461873373,6.2413289520495345,22.201332980968154,7.856192140722038,19.639413771207366,43.337300599656004,1053.4791468938372,0.0,22.19972994402312,36.10846845073597,903.4289346284515,0.0,22.545856921116304,34.773376048298985,0.0,611.2580266064201,22.199954629069207,36.45990141719498,8.831349681667007,121.6530342409026,22.199606461873373,35.5222891751973,346.2305758575086,0.0,22.201332980968154,39.683093688977934,1316.7109653115617,0.0,0.0,5090.116048384275,1363.0691668195318,0.0,1637.9397813998978,31.606784756588652,582.7640926041424,1029.9354954103228,2044.3617680863822,0.0,0.0,1021.5048363364126,1021.5048363364126,298.0936098018268,298.0936098018268,5090.116048384275,6362.645060480344,652.4874543358765,1363.0691668195318,8.019269361388316,7.22,0.403733443054765,2015.5566211554083,55.04089710531999,0.045505179063010937,8.019269361388316,0.4037334430547652,12.793116677560027,0.006042105468721845,6.2638895607730625,13.001063820511401,0.3705044250126874,0.006042105468721845,13.0,81.99999972249415,0.0,0.0,0.013483353474940736,7.22,0.08367435004411464,11.50008834498335,0.31057230924622753,0.005989667295509823,11.5,14.7375,0.31057230924622753,0.005989667295509823,4.5,5827799.787543767,1354960.257918031 
 04/24  09:00:00,16.974999999999998,11.0,5.0,11.0,5.0,20.0,21.29213574021894,7.316757079969138,22.43369247241875,8.043778789283179,23.877052628435944,7.593851212939526,23.260177817363036,8.221338104636828,22.1998597824001,7.705292379223495,22.771262619488255,9.054257115489495,21.29213574021894,40.43058594746711,2045.7198629506177,0.0,22.43369247241875,39.65574128018581,0.0,747.7770525884524,23.877052628435944,35.232635651819834,0.0,1351.8575521808568,23.260177817363036,38.17083264166779,0.0,776.7169482198508,22.1998597824001,39.310672031782204,0.0,476.9869811140844,22.771262619488255,41.596984582912526,0.0,776.3139570940591,0.0,149.15031394054162,2761.654361152438,0.0,6.438090486650554,0.0,0.0,207.16264386061147,0.0,0.0,0.0,1727.9269655981034,1727.9269655981034,870.6060328531807,870.6060328531807,149.15031394054162,186.437892425677,907.9482246657099,2761.654361152438,8.314273675542168,7.219999999999999,0.6253382130392844,3669.6025858181474,51.83677079917148,0.001190274418060171,8.314273675542168,0.6253382130392845,14.088841808482933,0.006201616778795961,6.62707909392868,12.999686382183773,0.4263281578471837,0.006201616778795961,13.0,81.99999998564854,0.0,0.0,0.035903326820535014,7.219999999999999,0.13864025736009034,11.500215426885568,0.31057230924622753,0.0061238436413812766,11.5,16.974999999999998,0.31057230924622753,0.0061238436413812766,4.5,36734350.87416148,1389338.0821927823 
