Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/24  10:00:00,18.8,11.0,5.0,11.0,5.0,20.0,22.97815908864949,9.561666868667295,23.7042635430768,10.567256043248484,23.899124791264065,8.89728968188154,23.89740562999841,10.526428041379196,22.7156146718779,9.553085863595694,23.827454933743773,11.554417053103526,22.97815908864949,42.483903551724666,1800.6757815634721,0.0,23.7042635430768,43.503048553586396,0.0,980.7629782306751,23.899124791264065,38.43986423445855,0.0,2013.2876149361393,23.89740562999841,42.884833584731346,0.0,1330.3111338836948,22.7156146718779,43.14491548647411,0.0,724.2764645815081,23.827454933743773,46.11017687438434,0.0,1347.3687022689396,0.0,0.0,5067.460702525528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2304.9664895498613,2304.9664895498613,2705.7684329649055,2705.7684329649064,0.0,0.0,1348.362451704862,5067.460702525528,8.560667152087076,7.22,0.9069608452493121,6415.823154230391,51.22065040316648,0.0,8.560667152087076,0.9069608452493121,16.750660105990512,0.006870334683989696,8.087240797134374,12.997020747264573,0.5853698076946431,0.006870334683989696,13.0,81.99999998628333,0.0,0.0,0.19489825862974502,7.22,0.18237664210158372,11.50006657430662,0.31057230924622753,0.006363594170233746,11.5,18.8,0.31057230924622753,0.006363594170233746,4.5,49060390.79626032,1521903.2387286827 
 04/24  11:00:00,20.8375,11.0,5.0,11.0,5.0,20.0,24.317203495576305,11.286573426596503,23.898955171713524,11.97794391388366,23.899352740153464,10.55020680819619,23.89901303199745,11.716258333756963,23.375666973995074,11.280719078475656,23.898942881043318,12.716998358578547,24.317203495576305,43.97570972593746,1135.3370027900537,0.0,23.898955171713524,47.21054987402892,0.0,1526.3332495487134,23.899352740153464,42.95626727763334,0.0,2022.7069738808418,23.89901303199745,46.404347596835095,0.0,1691.4052169406148,23.375666973995074,46.527649396470345,0.0,774.8054903852986,23.898942881043318,49.560524115442306,0.0,2001.5340065293267,0.0,0.0,7823.341698622654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2951.62025617118,2951.6202561711793,4686.408728863189,4686.408728863187,0.0,0.0,1909.0115865239713,7823.341698622654,9.00783370712851,7.22,1.0466691997459892,9732.353285146626,51.22065040316648,0.0,9.00783370712851,1.0466691997459892,18.70315406953201,0.007782269165383809,9.897867937319415,12.996899841921847,0.723682222022941,0.007782269165383809,13.0,81.99999998628333,0.0,0.0,0.26115329433107615,7.219999999999999,0.4240244819534236,11.500062112974323,0.31057230924622753,0.006964967946140982,11.5,20.8375,0.31057230924622753,0.006964967946140982,4.5,52725077.22388214,1689707.0177696473 
 04/24  12:00:00,22.3875,8.8,4.0,8.8,4.0,16.0,25.25384934865495,12.3260970887343,23.89890986244225,12.622508843895616,23.89947696665525,11.727231983707547,23.898955924313686,12.495566939307686,23.773109022175447,12.414316078935736,23.898715205958286,13.39802994174118,25.25384934865495,44.539044065623514,416.6893726085691,0.0,23.89890986244225,49.24961727295078,0.0,1717.7063649541783,23.89947696665525,46.43305085597055,0.0,1638.5720707513156,23.898955924313686,48.841217081621124,0.0,1836.6891490541261,23.773109022175447,48.94945692876972,0.0,809.3708900129295,23.898715205958286,51.813678437430205,0.0,1972.3445794252132,0.0,0.0,8653.70089839619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3445.5861546069627,3445.586154606962,4988.244397943074,4988.244397943074,0.0,0.0,2096.503545327093,8653.70089839619,9.283580403346365,7.219999999999999,1.0003306773412652,10750.204443723283,51.22065040316648,0.0,9.283580403346365,1.0003306773412652,19.183343141124862,0.008424833778563557,11.050775643971965,13.002242029839934,0.7168451545259378,0.008424833778563557,13.0,81.99999998628333,0.0,0.0,0.2392193668021208,7.22,0.3936617718082992,11.500013225083745,0.31057230924622753,0.007611191883522564,11.5,22.3875,0.31057230924622753,0.007611191883522564,4.5,51996201.253957964,1678480.7809217505 
 04/24  13:00:00,22.1125,4.4,2.0,4.4,2.0,8.0,25.94033901781858,12.769346524910285,23.89919806588804,12.68402832401443,23.899407800801818,12.135334467983414,23.899175871218482,12.564285667020005,23.726402321209402,12.512552656576101,23.899029502808613,13.49099630744847,25.94033901781858,44.02580470034738,14.054532429810024,52.860151273478095,23.89919806588804,49.44681305608054,0.0,1446.363200330822,23.899407800801818,47.694474834439575,0.0,1098.9632855819673,23.899175871218482,49.05996484933578,0.0,1638.2294869847183,23.726402321209402,49.40418268104659,0.0,800.4539928679173,23.899029502808613,52.126269665647264,0.0,1572.4868171560934,0.0,0.0,7295.88239215025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3361.0162930219803,3361.0162930219813,3597.0137321512293,3597.0137321512298,0.0,0.0,1812.6342217946722,7295.88239215025,8.84026835659822,7.22,1.0750746873965258,9108.516613944921,51.22065040316648,0.0,8.84026835659822,1.0750746873965258,18.27932273248493,0.008692110294158523,11.50584986842544,13.021284182975505,0.5907301058967547,0.008692110294158523,13.0,81.99999998628333,0.0,0.0,0.16191665797458368,7.219999999999999,0.34374353240208677,11.500085797436634,0.31057230924622753,0.008023204985057777,11.5,22.1125,0.31057230924622753,0.008023204985057777,4.5,46837719.85738291,1523181.8092186751 
 04/24  14:00:00,21.324999999999996,8.8,4.0,8.8,4.0,16.0,26.31891677418394,12.978179376837678,23.89921532243635,13.23462932610993,23.899303882883196,12.870911216507439,23.89920895618517,13.096599925530043,23.739971949252816,13.006512805526077,23.898859304753223,13.80957157275423,26.31891677418394,43.64456446445657,0.0,182.8388240934405,23.89921532243635,51.26762794023639,0.0,1453.3980141945704,23.899303882883196,50.062549495215116,0.0,917.0286760647625,23.89920895618517,50.80679819367427,0.0,1645.9310085061948,23.739971949252816,50.99548558930426,0.0,803.7370453634778,23.898859304753223,53.22215154211705,0.0,2026.359932432742,0.0,0.0,7518.320579491649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3113.5877124690037,3113.5877124690032,4179.64190651199,4081.590653546958,0.0,0.0,1850.3482842512321,7518.320579491649,8.871545303050368,7.22,1.08580887818957,9368.668863742882,51.22065040316648,0.0,8.871545303050368,1.08580887818957,18.803441199361263,0.0089305885156645,11.89976673934223,12.994216455816199,0.6148449596098182,0.008865580169125278,13.0,81.99999998628333,0.0,0.0,0.18258159117885536,7.219999999999999,0.2944749956569001,11.500028902011637,0.31057230924622753,0.008367767939913647,11.5,21.324999999999996,0.31057230924622753,0.008367767939913647,4.5,49708843.82228778,1548658.5182514843 
 04/24  15:00:00,20.0375,11.0,5.0,11.0,5.0,20.0,26.464772906440672,13.774667992959529,23.898777169154748,14.07848527314948,23.86569311279954,13.658799638136523,23.898750292245886,13.885916232717857,23.503913083354107,13.596710454396398,23.898383369433216,14.429889871681716,26.464772906440672,45.57932365806334,1.9186081647526407,38.256061807629976,23.898777169154748,54.16104398687614,0.0,1283.5588917912457,23.86569311279954,52.80946585658702,0.0,758.6423589000196,23.898750292245886,53.48765183073041,0.0,1438.3611443775872,23.503913083354107,53.753717525514546,0.0,785.7378163310641,23.898383369433216,55.40701797198605,0.0,2117.5670346847755,0.0,0.0,7694.654604708925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3364.357529949458,2710.165678423944,4042.234391312055,3583.917458645145,0.0,0.0,1874.4859754221916,7694.654604708925,8.773636850709272,7.22,1.1824596752013135,9569.140580131116,51.22065040316648,0.0,8.773636850709272,1.1824596752013137,18.38512754610889,0.009205099397546043,12.347148428088076,13.00629058221659,0.5753056921485362,0.008888345323998723,13.0,81.99999998628333,0.0,0.0,0.17637576327225818,7.219999999999999,0.3151235937038423,11.500787563943625,0.31057230924622753,0.008531888632502527,11.5,20.0375,0.31057230924622753,0.009366995968301955,4.5,50743569.285501376,1507575.0188819563 
 04/24  16:00:00,17.3375,11.0,5.0,11.0,5.0,20.0,26.36627055369013,14.344055704073208,23.827344224493284,14.930994603237316,23.321410701974024,13.988485544444048,23.898821543092797,14.689680103861209,22.952874941049185,13.758981783453635,23.898251248883618,14.860206638228405,26.36627055369013,47.57136850538562,201.33346093611908,0.0,23.827344224493284,57.48106887746454,0.0,873.604352925574,23.321410701974024,55.75036882894236,0.0,698.7507570798839,23.898821543092797,56.34745676653849,0.0,961.9585016096535,22.952874941049185,56.161737886703854,0.0,743.2672759961745,23.898251248883618,56.96737996893148,0.0,1928.8820147507397,0.0,0.0,6595.339200628937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3641.2488490907363,1858.4125174123037,2608.293143474597,2208.2483295539823,0.0,0.0,1635.9871505933004,6595.339200628937,8.43490548519516,7.22,1.295131313756718,8231.326351222237,51.22065040316648,0.0,8.43490548519516,1.295131313756718,16.732599603660415,0.009280902466768139,12.450858842827031,13.02463614014575,0.477841204912417,0.008948384382652236,13.0,81.99999998628333,0.0,0.0,0.11336789332681906,7.220000000000001,0.3482837831251602,11.499918404153895,0.31057230924622753,0.008662055016670377,11.5,17.3375,0.31057230924622753,0.010937933106127673,4.5,48105600.42246486,1424561.8410535334 
 04/24  17:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.86250013118584,14.748302867526919,23.36300530934899,15.444982609586354,22.68152674331705,13.950494923768398,23.623033619630508,15.423312706192599,22.37066736684413,13.709384255042835,23.89836727119731,15.331838134269727,25.86250013118584,50.3085890692511,406.6916495156588,0.0,23.36300530934899,61.09186014471602,0.0,834.3913052412761,22.68152674331705,57.807463141979525,0.0,656.1321149153391,23.623033619630508,60.06086150534942,0.0,809.6702146212887,22.37066736684413,57.993233394439976,0.0,700.5391689420244,23.89836727119731,58.724183901183125,0.0,1545.9082884151535,0.0,0.0,5881.085465103335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3712.9141986450486,1585.3619177853902,1849.8019573045303,1508.8341838587698,0.0,0.0,1492.3335277378483,5881.085465103335,8.288123204121458,7.22,1.3130443100193643,7373.418992841183,51.22065040316648,0.0,8.288123204121458,1.3130443100193643,15.561977440448382,0.009277953030972048,12.434619257025249,13.015029841194451,0.4308787735509476,0.008964278313383171,13.0,81.99999998628333,0.0,0.0,0.0815101729330914,7.22,0.3571045499950734,11.500079857333168,0.31057230924622753,0.008708241752351013,11.5,16.474999999999998,0.31057230924622753,0.011424166033755933,4.5,43972255.95621284,1391898.03092677 
 04/24  18:00:00,13.2,11.0,5.0,11.0,5.0,20.0,25.315747094183532,15.023169165138285,23.034465445883416,15.53797830975744,22.285874125335326,13.848922688148926,23.27936336506675,15.703581666681528,22.201332375018733,13.627057008257239,23.898171112253824,15.784251865095824,25.315747094183532,52.89318421042283,556.0017406417292,0.0,23.034465445883416,62.68903738495568,0.0,808.9003962033865,22.285874125335326,58.82355571469918,0.0,600.6099879740684,23.27936336506675,62.42811632125381,0.0,784.630916611678,22.201332375018733,58.279655228566035,0.0,582.9681083237299,23.898171112253824,60.451591648212876,0.0,1446.1989140171643,0.0,87.71077741562705,2974.2970798905953,0.0,0.0,29.220017302082127,0.0,105.3687253486689,0.0,0.0,0.0,1066.8372789286693,571.926954554975,1549.3302845982637,1293.9316768105732,87.71077741562705,109.63847176953381,943.8162673596602,2974.2970798905953,7.874100597306804,7.22,1.0547146398109306,3918.113347250256,50.82483927727231,0.0006685358297365255,7.874100597306804,1.054714639810931,15.11173740630906,0.009125530159712548,12.200300817142166,13.003624591763186,0.42167256495404415,0.008886088253633549,13.0,81.99999998657594,0.0,0.0,0.06957129289283989,7.22,0.09877487978663992,11.400163033490625,0.31057230924622753,0.008469966290019382,11.5,13.2,0.31057230924622753,0.009101743344803993,4.5,41754588.97267498,1385940.7389876293 
 04/24  19:00:00,10.4125,5.5,2.5,5.5,2.5,10.0,24.45600219868485,14.534309240781381,22.235826320679536,14.201675490378777,22.20161171730387,12.138798087960362,22.281571136722697,14.439393535142319,22.203072839486186,11.9016925960397,23.323062149371488,15.451955830849277,24.45600219868485,53.947597478542676,171.81564521302857,0.0,22.235826320679536,60.420306659064806,0.0,356.502622431673,22.20161171730387,52.93796179950256,0.0,182.0041070623901,22.281571136722697,61.17632854420643,0.0,425.6305657966199,22.203072839486186,52.11350976084448,0.0,170.6597463625177,23.323062149371488,61.26381909966567,0.0,826.589134305166,0.0,1386.3142714078954,520.9915882102138,0.0,385.26197208163256,440.1158321667905,280.68020583300586,515.8068573986959,0.0,0.0,0.0,0.0,0.0,273.14300187691066,273.14300187691094,1386.3142714078954,1732.892839259869,506.33608266873296,520.9915882102138,7.355953078041757,7.22,0.9027591327355132,1027.3276708789467,47.361567891235225,0.009450045026313199,7.355953078041757,0.9027591327355132,12.726552656831316,0.00760909173508692,9.536709269266236,13.000184175970439,0.3705044250126874,0.00760909173508692,13.0,81.99999999108488,0.0,0.0,0.017320890314665507,7.22,0.0,10.4125,0.31057230924622753,0.006992956661965229,11.5,10.4125,0.31057230924622753,0.006992956661965229,4.5,25617032.89244552,1354960.257918031 
 04/24  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,23.28668044985597,12.327664805837513,22.202577656626694,11.265439051109949,22.202030061548513,9.213037928755876,22.20335186080711,11.514087912004277,22.20290529753146,9.01982368099502,22.30707178828885,13.566015196312371,23.28668044985597,50.14086754496866,7.354334195907086,99.4244786351453,22.202577656626694,49.98530222494055,473.88431397484516,0.0,22.202030061548513,43.55811875831284,171.5611629663697,0.0,22.20335186080711,50.81426281593288,423.43636279969127,0.0,22.20290529753146,42.98751298984055,176.5228439876676,0.0,22.30707178828885,57.7193118881665,0.0,416.6460494523582,0.0,4389.635461121205,221.9630950655095,0.0,1208.049969526685,791.8711047764201,1118.5219903939872,861.142770299487,325.0411428855599,0.0,0.0,0.0,0.0,72.64794634503522,72.64794634503485,4389.635461121205,5487.044326401505,455.2353400235419,221.9630950655095,7.3022692669009395,7.22,0.6391803088878328,677.1984350890514,46.000820456564256,0.0292598434909224,7.3022692669009395,0.6391803088878328,12.194085429979756,0.0067234300592771004,7.765437623582397,12.999906590389543,0.3705044250126874,0.0067234300592771004,13.0,81.99999999821787,0.0,0.0,0.006563471966733806,7.22,0.0,10.0,0.31057230924622753,0.00618992885954874,11.5,10.0,0.31057230924622753,0.00618992885954874,4.5,14409000.639565118,1354960.257918031 
 04/24  21:00:00,9.3125,0.0,0.0,0.0,0.0,0.0,22.311397172582375,11.088524500118861,20.948006906251713,9.859227777847444,21.1185084534058,8.072094801223336,20.986044771781582,10.093639748425701,21.114023439032263,7.933451029062948,21.895610769889064,12.371452945291772,22.311397172582375,48.99954124847641,0.0,0.0,20.948006906251713,49.07521275761452,47.52,0.0,21.1185084534058,43.036365868962086,20.520000000000003,0.0,20.986044771781582,49.73504032680312,47.52,0.0,21.114023439032263,42.64392715143601,20.520000000000003,0.0,21.895610769889064,54.6953211359574,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,22.47237702647926,0.008427175052298482,11.110387749400449,22.47237702647926,0.0,0.008427175052298482,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.0,0.004987486276177669,11.5,9.3125,0.0,0.004987486276177669,4.5,5760000.0,0.0 
 04/24  22:00:00,8.2125,0.0,0.0,0.0,0.0,0.0,21.387415574891495,11.123614019571752,20.09837662633894,9.895468827961896,20.277885238917666,8.104178927395836,20.130127508025307,10.130156046300446,20.273285700200315,7.964834724263295,21.357990212822344,12.406389990158745,21.387415574891495,51.96050163032923,0.0,0.0,20.09837662633894,51.825623637293205,27.720000000000002,0.0,20.277885238917666,45.41313891502825,11.970000000000002,0.0,20.130127508025307,52.54364862875589,27.720000000000002,0.0,20.273285700200315,44.99727194346648,11.970000000000002,0.0,21.357990212822344,56.65581866225807,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,21.595795275594245,0.008422215262507372,11.122670147457384,21.595795275594245,0.0,0.008422215262507372,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,8.2125,0.0,0.004069144020281645,11.5,8.2125,0.0,0.004069144020281645,4.5,1710000.0,0.0 
 04/24  23:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,20.650436345036876,11.138507931296319,19.619668801625952,9.910186040089073,19.795551641319427,8.118764489884908,19.643411838306754,10.144896704339303,19.792538191641803,7.979418333956403,20.88207941349869,12.421446883331459,20.650436345036876,54.42080937609352,0.0,0.0,19.619668801625952,53.437653078160274,15.840000000000002,0.0,19.795551641319427,46.834729885718644,6.840000000000001,0.0,19.643411838306754,54.204466772925784,15.840000000000002,0.0,19.792538191641803,46.40137378445421,6.840000000000001,0.0,20.88207941349869,58.39139419478826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,20.82932466957407,0.008422600961000969,11.138545928678214,20.82932466957407,0.0,0.008422600961000969,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,7.1125,0.0,0.0036562304555149234,11.5,7.1125,0.0,0.0036562304555149234,4.5,1710000.0,0.0 
 04/24  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.961104298721246,11.163173877960375,19.28814623976586,9.934612733957856,19.45282428624242,8.142842994288205,19.3059498331734,10.169368975774923,19.45102485628118,8.003469664221917,20.553238559646474,12.446364569252541,19.961104298721246,56.88185474745688,0.0,0.0,19.28814623976586,54.63990053104844,15.840000000000002,0.0,19.45282428624242,47.92048568804495,6.840000000000001,0.0,19.3059498331734,55.444261502138446,15.840000000000002,0.0,19.45102485628118,47.47352636455277,6.840000000000001,0.0,20.553238559646474,59.68344756731467,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,20.128814186002437,0.008422580819589343,11.163172534573233,20.128814186002437,0.0,0.008422580819589343,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.0,0.0032073597110743963,11.5,6.324999999999999,0.0,0.0032073597110743963,4.5,1710000.0,0.0 
 04/25  01:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,19.3261342704395,11.174547764597088,19.031030133331214,9.945875544104213,19.186619660135257,8.153945950583058,19.04403872795519,10.180652722491091,19.185567671190572,8.014560301486515,20.323036400689578,12.457854200515827,19.3261342704395,59.213750185311326,0.0,0.0,19.031030133331214,55.56447833625582,15.840000000000002,0.0,19.186619660135257,48.75790406052795,6.840000000000001,0.0,19.04403872795519,56.39916660571918,15.840000000000002,0.0,19.185567671190572,48.3008974038634,6.840000000000001,0.0,20.323036400689578,60.58273497724265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,19.479209004242865,0.008422581695361166,11.174547764597088,19.479209004242865,0.0,0.008422581695361166,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,5.4125,0.0,0.003019764521099365,11.5,5.4125,0.0,0.003019764521099365,4.5,1710000.0,0.0 
 04/25  02:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.753443412842273,11.184016936421784,18.82057248427953,9.955253102445837,18.967852705368056,8.163189983943106,18.830792132187682,10.190047992350912,18.967241660193928,8.02379403279123,20.16032856128326,12.46742052258199,18.753443412842273,61.406226110810216,0.0,0.0,18.82057248427953,56.33490810126951,15.840000000000002,0.0,18.967852705368056,49.45889000322027,6.840000000000001,0.0,18.830792132187682,57.191075781615005,15.840000000000002,0.0,18.967241660193928,48.9939687728377,6.840000000000001,0.0,20.16032856128326,61.233682614208746,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,18.889893818781474,0.008422581660965277,11.184016936421784,18.889893818781474,0.0,0.008422581660965277,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.0,0.00313742119270794,11.5,4.625,0.0,0.00313742119270794,4.5,1710000.0,0.0 
 04/25  03:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,18.265421343726928,11.18969718175337,18.644359686932315,9.960878126252693,18.77919625633923,8.168735125094805,18.650424648130624,10.195683643697677,18.77884176642532,8.029332939863114,20.027251231728368,12.473158841806155,18.265421343726928,63.33603478791906,0.0,0.0,18.644359686932315,56.980757606128904,15.840000000000002,0.0,18.77919625633923,50.06417030428714,6.840000000000001,0.0,18.650424648130624,57.86171164807686,15.840000000000002,0.0,18.77884176642532,49.59276786918617,6.840000000000001,0.0,20.027251231728368,61.76333389830208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,18.381026604075796,0.00842258166222359,11.18969718175337,18.381026604075796,0.0,0.00842258166222359,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.0,0.003211144656408816,11.5,3.7124999999999995,0.0,0.003211144656408816,4.5,1710000.0,0.0 
 04/25  04:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.81982178397488,11.18969718175337,18.486286187931253,9.960878126252693,18.615735548009162,8.168735125094805,18.491617522768323,10.195683643697677,18.615529246714388,8.029332939863114,19.91490976365493,12.473158841806155,17.81982178397488,65.13575551598953,0.0,0.0,18.486286187931253,57.54758563188451,15.840000000000002,0.0,18.615735548009162,50.578734665742644,6.840000000000001,0.0,18.491617522768323,58.4399681256865,15.840000000000002,0.0,18.615529246714388,50.10202364726464,6.840000000000001,0.0,19.91490976365493,62.19469851857794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,17.927951189923135,0.008422581662180139,11.18969718175337,17.927951189923135,0.0,0.008422581662180139,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.0,0.0031193558646717846,11.5,3.3,0.0,0.0031193558646717846,4.5,1710000.0,0.0 
 04/25  05:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.413791582642922,11.18969718175337,18.359837543294617,9.960878126252693,18.482846492054286,8.168735125094805,18.36391503510926,10.195683643697677,18.482726520659224,8.029332939863114,19.81735733464439,12.473158841806155,17.413791582642922,66.82569538213605,0.0,0.0,18.359837543294617,58.00566801660261,15.840000000000002,0.0,18.482846492054286,51.00151047213268,6.840000000000001,0.0,18.36391503510926,58.909765374245424,15.840000000000002,0.0,18.482726520659224,50.520543761608465,6.840000000000001,0.0,19.81735733464439,62.572027620589765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,17.510916886504667,0.008422581662181565,11.18969718175337,17.510916886504667,0.0,0.008422581662181565,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.0,0.003056604094138982,11.5,2.9875,0.0,0.003056604094138982,4.5,1710000.0,0.0 
 04/25  06:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.070357058899216,11.18969718175337,18.297066626518482,9.960878126252693,18.593115445971925,8.168735125094805,18.452839950494003,10.195683643697677,18.420886903560422,8.029332939863114,19.735343186399277,12.473158841806155,17.070357058899216,68.29314701079865,0.0,0.0,18.297066626518482,58.234518872337574,15.840000000000002,0.0,18.593115445971925,50.65686458971009,6.840000000000001,0.0,18.452839950494003,58.58761377460512,15.840000000000002,0.0,18.420886903560422,50.71675507846291,6.840000000000001,0.0,19.735343186399277,62.89123992306889,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,47.41625411141494,0.0,7.295807721484082,0.0,17.13882502079037,0.00842258166218152,11.18969718175337,17.13882502079037,0.0,0.00842258166218152,13.0,81.99999999973896,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.0,0.0031426457842017607,11.5,3.4875,0.0,0.0031426457842017607,4.5,1710000.0,0.0 
 04/25  07:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,17.7389328458643,9.319227471418383,21.65876027830393,7.6907893904235145,22.06541228822342,4.903951470611047,22.000476100080476,7.985511230536838,21.742844238938396,4.58862219260598,21.65743033304422,10.941703269955392,17.7389328458643,57.978232104315225,1561.9937990773863,0.0,21.65876027830393,40.86807708547019,2703.282971295517,0.0,22.06541228822342,32.86379006343151,482.6244003088228,5.273752961325954,22.000476100080476,40.72080182443289,1598.319994378245,0.0,21.742844238938396,32.91433061241336,1204.000926728804,0.0,21.65743033304422,50.692807252184636,2438.1582172424105,0.0,0.0,14199.805586664741,0.0,0.0,3372.9855677333244,1081.7909292120796,2262.5482892132027,1845.4518096886388,3093.86344550367,13.787703865207071,1849.1596820931404,0.0,0.0,0.0,0.0,13928.018263440772,17410.022829300968,0.0,0.0,7.295807721484081,7.295807721484081,0.0,0.0,66.0557029648231,0.23000533294628034,7.295807721484081,0.0,7.064079150565912,0.003828299798517269,-0.037815135739518294,12.999805089033934,0.3705044250126874,0.003828299798517269,13.0,81.83465594081032,0.00006651552048246473,0.01906547226529642,0.0,7.219999999999999,0.0,5.006423607903802,0.31057230924622753,0.0030988632142197347,11.5,5.006423607903802,0.31057230924622753,0.0030988632142197347,4.5,3281003.2939431258,1354960.257918031 
 04/25  08:00:00,6.975,0.0,0.0,0.0,0.0,0.0,18.59056582113498,5.3239748124752815,22.20490588956889,3.3147975910586034,22.2951850736791,0.44787547483320345,22.202939780287544,3.6497295551749214,22.202500450538793,0.20080268095848405,22.20665858271115,7.472688974433378,18.59056582113498,41.82117176633758,1436.6717567303574,0.0,22.20490588956889,29.024040209877754,1503.688492462186,0.0,22.2951850736791,23.463925594313057,0.0,494.8025362045588,22.202939780287544,29.72295273283636,359.18888588185524,0.0,22.202500450538793,23.14350835041715,590.8055189484439,0.0,22.20665858271115,38.72445508602872,1566.0446979720482,0.0,0.0,7880.992777420805,0.0,0.0,2230.6010647708144,128.99269440406403,1050.591385680364,1270.985809459887,2282.827420087055,0.0,1185.09047844278,0.0,0.0,0.0,0.0,7880.992777420805,9851.240971776006,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,57.142168650831586,0.0765154272585832,7.295807721484082,0.0,8.83278593412047,0.003540045166174453,-0.9931259148738893,12.999561340770175,0.3705044250126874,0.003540045166174453,13.0,81.99999999989468,0.0,0.009848112141019171,0.0,7.219999999999999,0.0,6.975,0.31057230924622753,0.0030524440780134578,11.5,6.975,0.31057230924622753,0.0030524440780134578,4.5,3136443.0011149663,1354960.257918031 
 04/25  09:00:00,8.487499999999999,11.0,5.0,11.0,5.0,20.0,20.084224759839458,2.958725145183235,22.200406574194158,3.056840303503793,23.80973091931809,1.0150497264181346,22.588250082404834,3.365953193839761,22.20025881922988,0.9703803302779974,22.593652516755427,6.776756916149197,20.084224759839458,32.169211954047135,2394.168503755852,0.0,22.200406574194158,28.454939459227823,0.0,388.4977207360962,23.80973091931809,22.300583047348105,0.0,1054.1071924062908,22.588250082404834,28.395740248691887,0.0,723.1885559664222,22.20025881922988,24.519475352577942,0.0,261.68376907258875,22.593652516755427,35.98738629194363,0.0,760.7163197910777,0.0,870.7760073703768,0.0,0.0,343.61544552249063,0.0,0.0,419.02382165248616,0.0,0.0,401.3026499214776,0.0,0.0,0.0,0.0,870.7760073703768,1088.4700092129708,0.0,0.0,7.295807721484082,7.295807721484082,0.0,0.0,50.491812592053584,0.006835999026632756,7.295807721484082,0.0,11.02483961592511,0.0035174047018691375,-1.0788442982081954,13.000650141529725,0.40031055059556736,0.0035174047018691375,13.0,81.99999999999969,0.0,0.002694125179924869,0.0,7.219999999999999,0.0,8.487499999999999,0.31057230924622753,0.003163709293241775,11.5,8.487499999999999,0.31057230924622753,0.003163709293241775,4.5,32879250.294715106,1372881.8935441696 
 04/25  10:00:00,9.2125,11.0,5.0,11.0,5.0,20.0,21.645708826021938,4.0192633655114705,22.896952064237936,4.900898301311115,23.8989880574956,1.457724677112301,23.536858909709924,5.365629666447488,22.212114235577094,2.5605669186669715,23.745353880182787,8.170446622924795,21.645708826021938,31.473390630193506,2225.618387038749,0.0,22.896952064237936,31.0240917981293,0.0,789.2846796497504,23.8989880574956,22.887281232529094,0.0,1701.611417935585,23.536858909709924,30.831186725241743,0.0,795.8145356222531,22.212114235577094,27.425608491973353,0.0,644.9851999633363,23.745353880182787,36.919487468150315,0.0,1077.0477814137876,0.0,28.312123732978932,623.7768863678862,0.0,0.0,0.0,0.0,37.555771813514006,0.0,0.0,0.0,0.0,0.0,653.9767752056305,653.9767752056305,28.312123732978932,35.39015466622366,524.7883127223619,623.7768863678862,7.639768733672817,7.219999999999999,0.346541142130926,1148.565199090248,47.767198361572994,0.00019814554325403637,7.639768733672817,0.3465411421309261,13.500980422207746,0.003651197408131854,-0.6245081411273481,13.00152262761311,0.47863563044158874,0.003651197408131854,13.0,81.99999999999977,0.0,0.0,0.027394005179252716,7.219999999999999,0.0,9.2125,0.31057230924622753,0.002879534641185204,11.5,9.2125,0.31057230924622753,0.002879534641185204,4.5,45483922.683295295,1425702.2674492623 
 04/25  11:00:00,10.15,11.0,5.0,11.0,5.0,20.0,22.95549942131046,5.079100743108314,23.625656579661367,6.084373288595914,23.89901942771802,1.9225922601949517,23.898043653714772,6.3540967339114545,22.497009092091496,3.1998560995597174,23.898462308448387,7.814813700749109,22.95549942131046,31.300998941281723,1874.9591320872814,0.0,23.625656579661367,32.232415203986946,0.0,848.6158148777088,23.89901942771802,23.666095402244444,0.0,1667.9379850958728,23.898043653714772,32.304017810187055,0.0,980.7060826191384,22.497009092091496,28.204768752741494,0.0,704.4573150187691,23.898462308448387,35.71098031738221,0.0,1704.6925034223937,0.0,0.0,1848.8536829079026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1841.3839988252055,1841.3839988252055,0.0,0.0,737.4496751506232,1848.8536829079026,8.29575452984553,7.22,0.40784421416738026,2586.3033580585256,47.726506743038286,0.0,8.29575452984553,0.40784421416738026,15.578905765516799,0.003870778581986683,0.10012955913844991,12.99582985330392,0.5450484883691658,0.003870778581986683,13.0,81.99999999999977,0.0,0.0,0.07281380436604133,7.22,0.0,10.15,0.31057230924622753,0.002656393211070929,11.5,10.15,0.31057230924622753,0.002656393211070929,4.5,47709258.73545182,1479236.5572972083 
 04/25  12:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,23.884003459690412,5.385761887261054,23.89300697071555,6.442487301598825,23.899014458950766,2.3790924463388334,23.898423033647322,6.05611182513783,22.68030550592993,3.353911717006045,23.898428620379086,6.8083334745137565,23.884003459690412,30.237872329688678,1338.4414795052198,0.0,23.89300697071555,32.51141403952005,0.0,913.9718501601187,23.899014458950766,24.446414835139493,0.0,1267.4270444795704,23.898423033647322,31.646739501707824,0.0,1037.2970989336081,22.68030550592993,28.197899662715457,0.0,717.116884656371,23.898428620379086,33.33408015073646,0.0,1741.479134291503,0.0,0.0,2166.65435540337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2035.637830095277,2035.637830095277,0.0,0.0,793.5520686906159,2166.65435540337,8.346125651556004,7.22,0.45901532922241434,2960.2064240939862,47.726506743038286,0.0,8.346125651556004,0.45901532922241434,16.09608420625166,0.003959803106413632,0.40476560378994464,13.009150394222388,0.521832237641676,0.003959803106413632,13.0,81.99999999999977,0.0,0.0,0.079748855713174,7.22,0.0,10.9125,0.31057230924622753,0.0028074061325355157,11.5,10.9125,0.31057230924622753,0.0028074061325355157,4.5,46588086.41204556,1459019.1101866919 
 04/25  13:00:00,11.474999999999998,4.4,2.0,4.4,2.0,8.0,24.51995664595257,4.7979550884598865,23.74435188145126,4.98873659428174,23.857593057306396,1.6707158733955993,23.897964616992837,4.772599103092895,22.498376535769587,1.831395666398495,23.89886585970403,5.423939236726307,24.51995664595257,27.950941769697877,829.0510370599222,0.0,23.74435188145126,29.680604370204154,0.0,854.2295996270655,23.857593057306396,23.304413873186892,0.0,783.7993957210977,23.897964616992837,28.960336596809526,0.0,822.8389439465004,22.498376535769587,25.60649944193423,0.0,700.9248719066009,23.89886585970403,30.302319189292625,0.0,1333.6325023723236,0.0,0.0,1350.781210563386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.550780204132003,19.550780204132003,1121.676786138441,1121.676786138441,0.0,0.0,650.0109836957519,1350.781210563386,7.837095252151351,7.22,0.5247078073158282,2000.7921942591377,47.726506743038286,0.0,7.837095252151351,0.5247078073158282,14.77689552256055,0.0035973043425352627,-0.7915560210907957,13.037099409708615,0.41890830888674213,0.0035973043425352627,13.0,81.99999999999977,0.0,0.0,0.04507132685731971,7.22,0.0013637778985698856,11.412690376224816,0.31057230924622753,0.0029228591022134494,11.5,11.474999999999998,0.31057230924622753,0.0029228591022134494,4.5,42006951.86008528,1384207.3085253474 
 04/25  14:00:00,12.0125,8.8,4.0,8.8,4.0,16.0,25.072249622077248,3.7635034217722136,23.895783639394153,4.40599522703736,23.77073918711116,2.374204242267138,23.89878890328184,4.324070441898671,22.989174099938907,1.9604897131605967,23.89861592137579,4.828111628099839,25.072249622077248,25.137113607040973,657.6445914953888,0.0,23.895783639394153,28.216781096791955,0.0,1059.7850966673625,23.77073918711116,24.6436152435083,0.0,725.4083273042947,23.89878890328184,28.050203865635684,0.0,1097.8809336220681,22.989174099938907,25.0682746039626,0.0,742.4172955330397,23.89861592137579,29.0564815177098,0.0,1847.0763201654522,0.0,0.0,2440.0330619231772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.63992714561647,160.63992714561647,2249.789716874765,2249.789716874765,0.0,0.0,842.949486281304,2440.0330619231772,8.26913636700213,7.22,0.5546368261189846,3282.982548204481,47.726506743038286,0.0,8.26913636700213,0.5546368261189846,16.611945430256625,0.003778798936024225,-0.19419598404164273,12.96548539650899,0.5005885677128057,0.003778798936024225,13.0,81.99999999999977,0.0,0.0,0.08847118333296734,7.22,0.012004979846931465,11.500596399949682,0.31057230924622753,0.0029949366790837364,11.5,12.0125,0.31057230924622753,0.0029949366790837364,4.5,45486808.75023757,1441943.498748741 
 04/25  15:00:00,12.2,11.0,5.0,11.0,5.0,20.0,25.54148875070154,4.498525827838786,23.89854621447048,5.054289378682439,23.647752708024964,3.9293681226088504,23.89866903176833,5.212421146595268,23.80731639137462,3.4222303159934713,23.898371681064877,5.549588373543205,25.54148875070154,25.740964360593384,533.1059857404048,0.0,23.89854621447048,29.520104432191967,0.0,1325.2808846639978,23.647752708024964,27.706605505499464,0.0,716.7191565283549,23.89866903176833,29.850491175706733,0.0,1186.4559061814434,23.80731639137462,26.470581324298877,0.0,911.2262733497464,23.898371681064877,30.55770499548273,0.0,2023.9906436091833,0.0,0.0,3372.652088635167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.48725254145057,219.48725254145057,3086.1512644136938,3086.1512644136938,0.0,0.0,1010.9516581760208,3372.652088635167,8.63197907905531,7.22,0.5694510585318172,4383.603746811187,47.726506743038286,0.0,8.63197907905531,0.5694510585318172,17.699504989953336,0.003972871266372131,0.46284096263955044,12.98431970463834,0.5587215484239738,0.003972871266372131,13.0,81.99999999999977,0.0,0.0,0.1214784786572081,7.219999999999999,0.016643458232878848,11.500536611797656,0.31057230924622753,0.002976226693600369,11.5,12.2,0.31057230924622753,0.002976226693600369,4.5,47055218.99976555,1491909.719665973 
 04/25  16:00:00,12.2,11.0,5.0,11.0,5.0,20.0,25.807689454698565,5.23516023159105,23.89835119190635,5.406015241638785,23.40294847653341,4.703876955191157,23.898573569064443,6.107282754014877,23.89828296756709,3.5688734566921854,23.898234264519154,6.301910431535299,25.807689454698565,26.67355596648811,339.984525408629,0.0,23.89835119190635,30.250114733680846,0.0,1442.6178805459954,23.40294847653341,29.679321584723155,0.0,699.9741653144788,23.898573569064443,31.759479693764288,0.0,1087.0889492869737,23.89828296756709,26.59865956647916,0.0,1243.4601747446745,23.898234264519154,32.1886238866009,0.0,1948.6615282054095,0.0,0.0,3819.335117612172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.48324542259243,219.48324542259243,3484.761916451455,3484.761916451455,0.0,0.0,1092.1722718833526,3819.335117612172,8.785391005668329,7.22,0.5818260273123721,4911.507389495524,47.726506743038286,0.0,8.785391005668329,0.5818260273123721,18.1814156309673,0.0040974079136876975,0.8886557014017427,12.996946718816018,0.5832093599410214,0.0040974079136876975,13.0,81.99999999999977,0.0,0.0,0.13753344432252634,7.219999999999999,0.016643458232878848,11.500361998740276,0.31057230924622753,0.0028306603459445122,11.5,12.2,0.31057230924622753,0.0028306603459445122,4.5,45582427.230918795,1515335.744102054 
 04/25  17:00:00,11.8875,11.0,5.0,11.0,5.0,20.0,25.91322733009124,5.384604048576491,23.898312401610315,5.386089076117331,22.942077699283956,4.618994644514687,23.850135288028167,6.9659689049221205,23.898429504341614,2.939345746789706,23.89818015676761,6.829574091296929,25.91322733009124,26.78406338937514,330.5112005922897,0.0,23.898312401610315,30.20827717385132,0.0,1346.1673880529497,22.942077699283956,30.335380434290514,0.0,667.8437386021292,23.850135288028167,33.79581292402578,0.0,829.8549817062868,23.898429504341614,25.44163456116582,0.0,1424.296670964674,23.89818015676761,33.37922148790699,0.0,1672.7008583433526,0.0,0.0,3307.156909710622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.54766049692898,121.54766049692898,2987.5672042637443,2987.5672042637443,0.0,0.0,998.5873299152654,3307.156909710622,8.565555954015466,7.22,0.5862591874401885,4305.7442396258875,47.726506743038286,0.0,8.565555954015466,0.5862591874401885,17.694592211326604,0.0039667719232297834,0.4432358263086992,13.012952774862526,0.5437722606795495,0.0039667719232297834,13.0,81.99999999999977,0.0,0.0,0.11665058296039246,7.219999999999999,0.00896313592700392,11.499965623061492,0.31057230924622753,0.0027070048840791942,11.5,11.8875,0.31057230924622753,0.0027070048840791942,4.5,41612200.68684046,1477941.3037039984 
 04/25  18:00:00,11.0125,11.0,5.0,11.0,5.0,20.0,25.8086085013746,5.451997777194915,23.898457426024482,5.5801371812126535,22.4893759002142,3.9944876792659474,23.51141377602289,7.341029699137297,23.89852655375921,2.4246526090538483,23.897931099861324,6.9812907381652245,25.8086085013746,27.07744439999439,420.6980232195874,0.0,23.898457426024482,30.619044317097725,0.0,1060.275784231508,22.4893759002142,29.844863087762153,0.0,636.4872424081025,23.51141377602289,35.384615625998286,0.0,793.5334408600131,23.89852655375921,24.526590540417395,0.0,1268.0607429499548,23.897931099861324,33.728396134853554,0.0,1631.9180172673582,0.0,0.0,2450.590013654322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2232.6122939861393,2232.6122939861393,0.0,0.0,844.2953367092143,2450.590013654322,8.23056538434441,7.22,0.5778545014894045,3294.885350363536,47.726506743038286,0.0,8.23056538434441,0.5778545014894045,16.615267076545024,0.003724228555948433,-0.3726569094389025,13.021404472244576,0.49942763145619357,0.003724228555948433,13.0,81.99999999999977,0.0,0.0,0.08707179158214678,7.219999999999999,0.0,11.0125,0.31057230924622753,0.002554339266325662,11.5,11.0125,0.31057230924622753,0.002554339266325662,4.5,41012589.17076598,1441520.1865619272 
 04/25  19:00:00,10.225,5.5,2.5,5.5,2.5,10.0,25.06933279763514,4.708917067840082,22.679396896440625,4.325427431812411,22.202732337317833,1.2501812467561035,22.36188611701541,5.383943641167912,22.95042198828608,0.5622722173044479,23.529688316550338,6.4267995621108,25.06933279763514,26.86976001835003,92.1502936528043,0.0,22.679396896440625,30.201352382056477,0.0,729.9772452233211,22.202732337317833,25.042221855040488,0.0,241.7707793199472,22.36188611701541,33.182399284907866,0.0,538.5324298020266,22.95042198828608,22.709260678712646,0.0,730.5997035918551,23.529688316550338,33.193919687286865,0.0,835.0738865180595,0.0,492.91727860841047,483.4796103021501,0.0,41.958107740461905,375.302973982667,168.2642114085774,6.3072960319329,0.0,0.0,0.0,0.0,0.0,250.29441204298934,250.29441204298934,492.91727860841047,616.1465982605131,500.02952341910213,483.4796103021501,7.415136089079214,7.219999999999999,0.5839594714909138,983.5091337212523,46.86538142322805,0.0033262598569201067,7.415136089079214,0.5839594714909142,12.662888017668802,0.003039861575800701,-2.785740163569041,12.999656847739406,0.3705044250126874,0.003039861575800701,13.0,81.99999999999977,0.0,0.0,0.01142174209911686,7.22,0.0,10.225,0.31057230924622753,0.002567649450966594,11.5,10.225,0.31057230924622753,0.002567649450966594,4.5,25295362.926777378,1354960.257918031 
 04/25  20:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,23.65398505763008,2.232845268196499,22.201677352230934,0.982529321751541,22.200723243986033,-1.6086646374842446,22.201793397512972,1.623731130343278,22.201495767269034,-1.8265808925645792,22.389363283345567,4.281845982496138,23.65398505763008,24.566566468314733,0.0,217.1946321358398,22.201677352230934,24.555151079386174,248.50843512641674,0.4929659340458272,22.200723243986033,20.009623375883542,155.6440382116508,0.0,22.201793397512972,25.744211614837923,390.29015114321237,0.0,22.201495767269034,19.643974755782892,11.869828940650393,105.27744350029897,22.389363283345567,30.6719497618821,0.0,539.8528638734516,0.0,3817.8145159748165,24.84037984370501,0.0,978.4018918651143,771.8366196852594,1081.246441676392,586.8084180733425,202.9936716345538,0.0,237.26282846961539,0.0,0.0,1.489858509834185,1.489858509834185,3817.8145159748165,4772.268144968521,56.44864568451894,24.84037984370501,7.292726037518446,7.281695537064416,0.06710656906511674,81.28902552822395,44.537923343761555,0.024360321367808857,7.292726037518446,0.06710656906511674,11.36488310478224,0.0030233091942270646,-2.8458744850402815,12.99999602372567,0.3705044250126874,0.0030233091942270646,13.0,81.99999999999993,0.0,0.0014401628704531731,0.00007397384010605698,7.22,0.0,8.9375,0.31057230924622753,0.0027015178701051273,11.5,8.9375,0.31057230924622753,0.0027015178701051273,4.5,12442531.53395842,1354960.257918031 
 04/25  21:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,22.687212689142285,0.9059578566785683,21.049347639623782,-0.5305281769745093,21.101316837271103,-2.497871511741675,20.96549326035875,-0.05837453901660889,21.399746406389102,-2.627056326117266,21.96548366075972,2.848251968310377,22.687212689142285,23.671050797740634,0.0,0.0,21.049347639623782,23.452169161437105,47.52,0.0,21.101316837271103,19.843539441619445,20.520000000000003,0.0,20.96549326035875,24.510689881726975,47.52,0.0,21.399746406389102,19.27150766924267,20.520000000000003,0.0,21.96548366075972,28.41530858303949,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,22.85220319024798,0.004103074464844293,0.9305844100492174,22.85220319024798,0.0,0.004103074464844293,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.002852713000116313,11.5,7.987500000000001,0.0,0.002852713000116313,4.5,5760000.0,0.0 
 04/25  22:00:00,6.737499999999999,0.0,0.0,0.0,0.0,0.0,21.636744080320057,0.9271517133914953,20.169215145778285,-0.5114032711264853,20.24037020037491,-2.4857932436623194,20.097866834216187,-0.037930798055158595,20.523555637725273,-2.616075478914428,21.437588480232137,2.8696744317653398,21.636744080320057,25.272951910402874,0.0,0.0,20.169215145778285,24.79248785850652,27.720000000000002,0.0,20.24037020037491,20.941262744401413,11.970000000000002,0.0,20.097866834216187,25.894156142513253,27.720000000000002,0.0,20.523555637725273,20.35511873190601,11.970000000000002,0.0,21.437588480232137,29.39338277662272,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,21.890783035287964,0.004100139435234627,0.9260876194406078,21.890783035287964,0.0,0.004100139435234627,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.0,0.0031692814163729295,11.5,6.737499999999999,0.0,0.0031692814163729295,4.5,1710000.0,0.0 
 04/25  23:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,20.766320075450096,0.9268119110726327,19.63841341512125,-0.5117132290900823,19.74231694286789,-2.4859547872000887,19.593685057780384,-0.03826844185172368,19.912997880601356,-2.616213838432139,20.93327530416635,2.869331497825331,20.766320075450096,26.657338216516017,0.0,0.0,19.63841341512125,25.619728567936008,15.840000000000002,0.0,19.74231694286789,21.59623639698928,6.840000000000001,0.0,19.593685057780384,26.714450405527778,15.840000000000002,0.0,19.912997880601356,21.13675363197374,6.840000000000001,0.0,20.93327530416635,30.31539529945392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,20.96278922361974,0.00410036767807289,0.9268547976620253,20.96278922361974,0.0,0.00410036767807289,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.0032332511796404157,11.5,5.7875,0.0,0.0032332511796404157,4.5,1710000.0,0.0 
 04/25  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,20.013788331201468,0.9268163152344269,19.2953382659914,-0.5117091744963561,19.405766298365446,-2.4859526935519143,19.267428590137584,-0.03826406598501017,19.50676872893529,-2.616212079628054,20.583225834018013,2.869336017655991,20.013788331201468,27.925150392890032,0.0,0.0,19.2953382659914,26.171987606265162,15.840000000000002,0.0,19.405766298365446,22.052446009653444,6.840000000000001,0.0,19.267428590137584,27.26198285242585,15.840000000000002,0.0,19.50676872893529,21.676198633974735,6.840000000000001,0.0,20.583225834018013,30.975681617885282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,20.196497425933188,0.004100355759092051,0.926814717555894,20.196497425933188,0.0,0.004100355759092051,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,5.6,0.0,0.0031911303946621696,11.5,5.6,0.0,0.0031911303946621696,4.5,1710000.0,0.0 
 04/26  01:00:00,5.225,0.0,0.0,0.0,0.0,0.0,19.333308123612007,0.9355000776034524,19.03638711963884,-0.5041353184607299,19.150316530575534,-2.478489199939581,19.01682786521298,-0.030663575796002467,19.20926407735609,-2.608755771180853,20.331231589639543,2.8781586199477034,19.333308123612007,29.148298065481733,0.0,0.0,19.03638711963884,26.614485750745093,15.840000000000002,0.0,19.150316530575534,22.420087696329,6.840000000000001,0.0,19.01682786521298,27.708573418546727,15.840000000000002,0.0,19.20926407735609,22.0950552827492,6.840000000000001,0.0,20.331231589639543,31.480678804093653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,19.49534753377158,0.004100356277343096,0.9355001150645373,19.49534753377158,0.0,0.004100356277343096,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,5.225,0.0,0.003072201087168072,11.5,5.225,0.0,0.003072201087168072,4.5,1710000.0,0.0 
