Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/26  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.743078341849984,0.9407086784208373,18.84219611591839,-0.49959251560529766,18.954109219059347,-2.474012521100758,18.827648925888187,-0.026104846944184076,18.989257340532347,-2.6042834196046285,20.164268090320924,2.883450603493207,18.743078341849984,30.25265593178687,0.0,0.0,18.84219611591839,26.94919773514339,15.840000000000002,0.0,18.954109219059347,22.704687537433156,6.840000000000001,0.0,18.827648925888187,28.048317734784234,15.840000000000002,0.0,18.989257340532347,22.4086346031599,6.840000000000001,0.0,20.164268090320924,31.81918126965732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,18.881302529987753,0.0041003562569888125,0.9407086784208373,18.881302529987753,0.0,0.0041003562569888125,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,5.0,0.0,0.0029335394217831247,11.5,5.0,0.0,0.0029335394217831247,4.5,1710000.0,0.0 
 04/26  03:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,18.26192616022435,0.9407086784208373,18.678084569252327,-0.49959251560529766,18.78700095328481,-2.474012521100758,18.66708948587218,-0.026104846944184076,18.80733943337847,-2.6042834196046285,20.03014197868737,2.883450603493207,18.26192616022435,31.178250253713845,0.0,0.0,18.678084569252327,27.227238432036465,15.840000000000002,0.0,18.78700095328481,22.943015742091035,6.840000000000001,0.0,18.66708948587218,28.331431863295883,15.840000000000002,0.0,18.80733943337847,22.664753926196806,6.840000000000001,0.0,20.03014197868737,32.084402354422075,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,18.374013027601496,0.00410035625773344,0.9407086784208373,18.374013027601496,0.0,0.00410035625773344,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,4.3125,0.0,0.002885971680326304,11.5,4.3125,0.0,0.002885971680326304,4.5,1710000.0,0.0 
 04/26  04:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,17.835752504240745,0.9493845906002862,18.50804301135276,-0.4920256698369835,18.621576271425035,-2.4665559104166506,18.500021450026818,-0.01851143728301218,18.633351722095483,-2.5968341132272537,19.919583572712632,2.8922653204204334,17.835752504240745,32.04509428926065,0.0,0.0,18.50804301135276,27.535950708639415,15.840000000000002,0.0,18.621576271425035,23.196233503046113,6.840000000000001,0.0,18.500021450026818,28.647352901740614,15.840000000000002,0.0,18.633351722095483,22.927143638565795,6.840000000000001,0.0,19.919583572712632,32.325134450770946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,17.938934408570226,0.004100356257707724,0.9493845906002862,17.938934408570226,0.0,0.004100356257707724,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.0,0.0028016400378772497,11.5,3.2124999999999995,0.0,0.0028016400378772497,4.5,1710000.0,0.0 
 04/26  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.439038158669277,0.9545885955028166,18.351659813503893,-0.4874869434648952,18.467949854739167,-2.462083265034534,18.345231781886714,-0.013956781886658288,18.47478235960099,-2.5923658501002764,19.822304001064,2.8975526212898393,17.439038158669277,32.86941495728289,0.0,0.0,18.351659813503893,27.817654350222355,15.840000000000002,0.0,18.467949854739167,23.42929615142855,6.840000000000001,0.0,18.345231781886714,28.937553431447867,15.840000000000002,0.0,18.47478235960099,23.164653359103816,6.840000000000001,0.0,19.822304001064,32.53287858392732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,17.53609291640972,0.0041003562577085675,0.9545885955028166,17.53609291640972,0.0,0.0041003562577085675,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.0027672200344338095,11.5,2.425,0.0,0.0027672200344338095,4.5,1710000.0,0.0 
 04/26  06:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.083339188801173,0.9632568319596081,18.264813359212283,-0.47992700249369424,18.572701965664827,-2.454633503526015,18.424564134074934,-0.005915349184228771,18.39092297368731,-2.5849232062162617,19.73734280793998,2.9063594742115813,17.083339188801173,33.638277095560724,0.0,0.0,18.264813359212283,27.98709444436298,15.840000000000002,0.0,18.572701965664827,23.293887623526786,6.840000000000001,0.0,18.424564134074934,28.814840543166827,15.840000000000002,0.0,18.39092297368731,23.301277448057377,6.840000000000001,0.0,19.73734280793998,32.72527338100976,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,45.059644751269786,0.0,7.290509185216476,0.0,17.155406395452182,0.00410035625770854,0.9632568319596081,17.155406395452182,0.0,0.00410035625770854,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.0,0.002760704249016818,11.5,2.5749999999999997,0.0,0.002760704249016818,4.5,1710000.0,0.0 
 04/26  07:00:00,3.4875,0.0,0.0,0.0,0.0,0.0,17.720641774273012,-0.22474718542824773,21.62380994160676,-1.2697146053349995,22.06133908766406,-2.945978983009879,21.991262919243542,-0.8687517676515629,21.716631600423153,-3.0489571777760514,21.64663596887879,1.9623036085799188,17.720641774273012,29.598975723555952,1550.9158931811953,0.0,21.62380994160676,21.36853904717284,2741.1164166558756,0.0,22.06133908766406,18.034507915735823,478.2783513165117,4.9316357638922454,21.991262919243542,21.566781187763663,1619.0886421486302,0.0,21.716631600423153,18.283907533078324,1222.5876400694597,0.0,21.64663596887879,27.276814018285492,2430.5568531150793,0.0,0.0,14940.792250227714,0.0,0.0,3418.3607068614037,1078.1323018413286,2288.4756111142897,1864.4446782474674,3097.2527650868046,317.62353289130056,2008.7718706788974,0.0,0.0,0.0,0.0,14590.883981185256,18238.604976481573,0.0,0.0,7.290509185216475,7.290509185216475,0.0,0.0,66.0813741875748,0.2392040305328512,7.290509185216475,0.0,6.627215830457154,0.002801339362279157,-3.694651295109589,13.000745191628587,0.3705044250126874,0.002801339362279157,13.0,81.78876583283375,0.0018859078855236243,0.021773532990624705,0.0,7.219999999999999,0.0,4.500350120980778,0.31057230924622753,0.00260941150484286,11.5,4.500350120980778,0.31057230924622753,0.00260941150484286,4.5,3289622.346564517,1354960.257918031 
 04/26  08:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,18.543823948724405,-1.8766883621431054,22.202356783647524,-3.00180778740422,22.29530776149447,-4.1825350857074834,22.200972512479737,-2.7357940569568635,22.20155522101551,-4.25806485474674,22.20219418923223,-0.20663228728654712,18.543823948724405,24.520068193878593,1446.555385308035,0.0,22.202356783647524,17.790805238237343,1585.5306812290705,0.0,22.29530776149447,16.007780127309353,0.0,495.58775629604884,22.200972512479737,18.19698774022438,397.1193100115756,0.0,22.20155522101551,15.992172286858747,625.5507283261126,0.0,22.20219418923223,22.427693106417387,1571.8008208276988,0.0,0.0,8702.109685548034,0.0,0.0,2314.1314462781233,126.66186808330826,1087.8606677539967,1304.7930008278393,2292.7548667495935,13.775672633371508,1804.177714673735,0.0,0.0,0.0,0.0,8702.109685548034,10877.637106935044,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,58.110855743922684,0.08775513660420464,7.290509185216476,0.0,7.170710484842473,0.0025322415106522524,-4.874646982349514,13.000364440634797,0.3705044250126874,0.0025322415106522524,13.0,81.99999999995218,0.0000657130043611325,0.018209723065378998,0.0,7.22,0.0,5.0064418433676225,0.31057230924622753,0.002368383971329964,11.5,5.0064418433676225,0.31057230924622753,0.002368383971329964,4.5,3146981.698982218,1354960.257918031 
 04/26  09:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,20.03329009245148,-2.2528371678100347,22.200296708796984,-1.4403491658143557,23.80788752231978,-2.627206651143182,22.552093964662372,-1.2091538370269634,22.200585389250683,-2.6287326534506765,22.585115775008042,0.91430141443959,20.03329009245148,21.6325993320912,2407.9775053771127,0.0,22.200296708796984,20.33655355241972,0.0,330.0466483776528,23.80788752231978,16.66709599674298,0.0,1051.5921939712002,22.552093964662372,20.26425166995572,0.0,718.5247864761706,22.200585389250683,18.39282882209914,0.0,230.2313742405623,22.585115775008042,23.845206715953687,0.0,757.0103006455993,0.0,1794.651614957936,0.0,0.0,400.3487180193016,0.0,0.0,449.16507783236773,0.0,0.0,1212.6818520703862,0.0,0.0,0.0,0.0,1794.651614957936,2243.31451869742,0.0,0.0,7.290509185216476,7.290509185216476,0.0,0.0,52.447891505261175,0.014782469847758594,7.290509185216476,0.0,9.013708180454811,0.0024663506241270772,-5.179267517588168,13.000254954007678,0.4002848136632205,0.0024663506241270772,13.0,81.67472778026463,0.0,0.010106255248276496,0.0,7.22,0.0,5.9125,0.31057230924622753,0.0022803553258472333,11.5,5.9125,0.31057230924622753,0.0022803553258472333,4.5,32886648.126812704,1372867.6485619075 
 04/26  10:00:00,6.7875,11.0,5.0,11.0,5.0,20.0,21.708959246806877,0.29391624069237965,22.876843070814548,1.7865125104361808,23.899077761386934,-1.3994221795054569,23.575401138652374,2.2681122788782435,22.21458332160075,-0.38161494495010984,23.74226222373199,4.344671976826873,21.708959246806877,23.99333089631663,2197.105679135594,0.0,22.876843070814548,24.936370067553753,0.0,786.0920146610962,23.899077761386934,18.350805434215427,0.0,1723.4687722823344,23.575401138652374,24.747365441833686,0.0,797.5025210039266,22.21458332160075,22.101338013542595,0.0,640.4057194448885,23.74226222373199,28.369354374320903,0.0,1081.4246910192278,0.0,233.96651260893512,146.32651553125976,0.0,0.0,0.0,0.0,41.173956592914,0.0,0.0,232.84800383817128,0.0,0.0,159.28764756748905,159.28764756748905,110.72864826714442,138.41081033393053,234.7182158798782,146.32651553125976,7.360040131144455,7.255254592608238,0.16447368888036784,381.04473141113795,49.03027798888915,0.0017148476854951021,7.360040131144455,0.16447368888036784,11.983763371640208,0.002865107936236142,-3.42819164272381,13.001412347864992,0.48160481814398726,0.002865107936236142,13.0,79.80206174645318,0.0,0.0015176325750920875,0.006981974979204282,7.219999999999999,0.0,6.7875,0.31057230924622753,0.002359715651402153,11.5,6.7875,0.31057230924622753,0.002359715651402153,4.5,44275943.52859649,1428056.8490031573 
 04/26  11:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,23.301582351072057,2.6451552172963044,23.672415541624844,4.103998120309745,23.89907693130765,-0.04829558550486622,23.898769441072783,4.241416841108003,22.53525559040942,1.3086949088798978,23.89894088940045,5.40332577410934,23.301582351072057,25.82583142502694,1704.5396471770293,0.0,23.672415541624844,28.0044280156878,0.0,867.6196655795942,23.89907693130765,20.49801599293515,0.0,1787.566996724136,23.898769441072783,27.8901045514092,0.0,1057.9310252292275,22.53525559040942,24.59270502834158,0.0,706.2843347037683,23.89894088940045,30.243432598431106,0.0,1757.0680348653914,0.0,0.0,1426.5989492896483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1471.3096065565176,1471.3096065565176,0.0,0.0,663.8061116697196,1426.5989492896483,8.090528862389295,7.22,0.38575167512427255,2090.405060959368,48.77307710674461,0.0,8.090528862389295,0.38575167512427255,14.812161293227629,0.003296777457641095,-1.7493273909023603,12.999469963892661,0.5697942525347052,0.003296777457641095,13.0,79.26963520845038,0.0,0.0,0.05897121839527825,7.219999999999999,0.0,7.8875,0.31057230924622753,0.0022675853124135455,11.5,7.8875,0.31057230924622753,0.0022675853124135455,4.5,47446916.191424966,1502338.0836254607 
 04/26  12:00:00,8.675,8.8,4.0,8.8,4.0,16.0,24.604145104029296,3.5405821158263846,23.899030553295695,4.825684410952457,23.899247213036418,0.6977554195627492,23.899042099065383,4.387546399969771,22.722440253035433,1.8981142922834944,23.89897764398112,5.047981661962421,24.604145104029296,25.449362808566313,939.8375558067958,0.0,23.899030553295695,29.050424745362992,0.0,990.6474719198967,23.899247213036418,21.670162399409698,0.0,1415.2614925117953,23.899042099065383,28.17335941881418,0.0,1085.1322949405296,22.722440253035433,25.359658009260478,0.0,720.284966826126,23.89897764398112,29.50582471047399,0.0,1825.1250327318603,0.0,0.0,2007.2229510779457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1880.0532349700745,1880.0532349700745,0.0,0.0,764.7181387318426,2007.2229510779457,8.260382344093209,7.22,0.45995232844373474,2771.9410898097885,48.77307710674461,0.0,8.260382344093209,0.45995232844373474,15.617666728101252,0.0034855041255954042,-1.08960255266555,13.00039789745705,0.5541769762772153,0.0034855041255954042,13.0,79.26963520845038,0.0,0.0,0.07421400400539893,7.22,0.0,8.675,0.31057230924622753,0.0023706603949211376,11.5,8.675,0.31057230924622753,0.0023706603949211376,4.5,46513446.33589357,1487320.6104332814 
 04/26  13:00:00,9.5875,4.4,2.0,4.4,2.0,8.0,25.701465882260162,3.2672018373303007,23.890698428639645,3.6265082219263065,23.899044695097228,0.20282161851838953,23.89885619263439,3.3634352784988213,22.5631314188055,0.6593267931260393,23.898633976355182,3.925066549413481,25.701465882260162,23.39734428328834,293.8197249423574,0.0,23.890698428639645,26.735482162773373,0.0,876.4214343286183,23.899044695097228,20.900188931126017,0.0,889.2153062528434,23.89885619263439,26.226825740303454,0.0,880.5391914990905,22.5631314188055,23.437920188343476,0.0,705.4744894056546,23.898633976355182,27.28587516844543,0.0,1443.9845864590695,0.0,0.0,1207.5089348779582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,997.2817284405651,997.2817284405651,0.0,0.0,625.2664053856081,1207.5089348779582,7.761129120688512,7.219999999999999,0.5344317747406147,1832.7753402635662,48.77307710674461,0.0,7.761129120688512,0.5344317747406147,14.388930159490517,0.00326577352884703,-1.8628216182076285,13.03428159430144,0.44476697027157924,0.00326577352884703,13.0,79.26963520845038,0.0,0.0,0.040524061996459325,7.219999999999999,0.0,9.5875,0.31057230924622753,0.002557670992425073,11.5,9.5875,0.31057230924622753,0.002557670992425073,4.5,41943768.99926737,1401160.8419098398 
 04/26  14:00:00,10.375,8.8,4.0,8.8,4.0,16.0,26.447152777321303,2.5859734959360607,23.89898753597493,3.3892938610466956,23.899523298307145,1.6310871328242988,23.899061797449086,3.372477262534453,23.13183016052165,1.4354589924260748,23.898822312164036,3.8195846243008638,26.447152777321303,21.31709886304901,0.0,132.40275653877052,23.89898753597493,26.267752271352684,0.0,1258.0941068949944,23.899523298307145,23.208499581639572,0.0,809.2965083915233,23.899061797449086,26.23966489836903,0.0,1190.6438384564822,23.13183016052165,23.946459545041545,0.0,752.6739298677171,23.898822312164036,27.07818982335396,0.0,1967.4363925546531,0.0,0.0,2776.650222474315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2764.7433748178437,2764.7433748178437,0.0,0.0,901.7521026913552,2776.650222474315,8.363621876431058,7.22,0.5788604510658664,3678.40232516567,48.77307710674461,0.0,8.363621876431058,0.5788604510658664,17.232410023033793,0.003715115610595939,-0.31928959330483214,12.965763776158619,0.5447954480643679,0.003715115610595939,13.0,79.26963520845038,0.0,0.0,0.1088207702562963,7.219999999999999,0.0,10.375,0.31057230924622753,0.0030644921318861316,11.5,10.375,0.31057230924622753,0.0030644921318861316,4.5,45757760.85762994,1478919.2522754027 
 04/26  15:00:00,10.225,11.0,5.0,11.0,5.0,20.0,26.9117636011253,4.126223209466623,23.8988619850112,4.810667437078164,23.878461236824783,4.251393108458434,23.898956597735854,5.114225003338664,23.85802261119435,3.8003002009575235,23.89870817141651,5.382471051426424,26.9117636011253,23.136576068932918,0.0,351.7684396479149,23.8988619850112,29.031390006506967,0.0,1501.1817455893213,23.878461236824783,27.96630849760624,0.0,742.2238395798172,23.898956597735854,29.65848273269482,0.0,1268.4718029117525,23.85802261119435,27.112098626588665,0.0,971.0463112814361,23.89870817141651,30.21483941637691,0.0,2171.706064311575,0.0,0.0,3719.9755320965883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3641.3688325247026,3641.3688325247026,0.0,0.0,1070.9166957331013,3719.9755320965883,8.720225868268365,7.22,0.5913206881683943,4790.8922278296895,48.77307710674461,0.0,8.720225868268365,0.5913206881683943,18.260879299520106,0.004222034322105208,1.3701395257032016,12.987263762591116,0.6014274428198589,0.004222034322105208,13.0,79.26963520845038,0.0,0.0,0.1443301002316985,7.219999999999999,0.0,10.225,0.31057230924622753,0.0035128299064321657,11.5,10.225,0.31057230924622753,0.0035128299064321657,4.5,47333499.735006966,1534194.7954399213 
 04/26  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,27.043639276682768,5.6684819547710985,23.89860463481612,5.936604351090882,23.589068097763008,5.757312766138131,23.898781111649505,6.68731071001877,23.89854092101567,4.626414262864512,23.89846834596787,6.772110265038475,27.043639276682768,25.561797731317537,0.0,487.71450639508566,23.89860463481612,31.386284546535727,0.0,1579.0129744294836,23.589068097763008,31.5864901629432,0.0,712.8467542013179,23.898781111649505,33.06080105807992,0.0,1132.551076060748,23.89854092101567,28.649434179754525,0.0,1301.8509602926317,23.89846834596787,33.251956620321096,0.0,2091.516931694301,0.0,0.0,3998.9712466699066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3868.2207736630307,3868.2207736630307,0.0,0.0,1121.094823322077,3998.9712466699066,8.811821637406325,7.22,0.5991446003827263,5120.066069991984,48.77307710674461,0.0,8.811821637406325,0.5991446003827263,18.487448836775044,0.004556378059975498,2.4289432478332316,12.99821484681247,0.6177343222214117,0.004556378059975498,13.0,79.26963520845038,0.0,0.0,0.15324187984772158,7.22,0.0,10.0,0.31057230924622753,0.003510547338017601,11.5,10.0,0.31057230924622753,0.003510547338017601,4.5,45738669.76364542,1551523.682229286 
 04/26  17:00:00,9.3125,11.0,5.0,11.0,5.0,20.0,26.98172023374924,6.404084497443213,23.89856221406914,6.5520509760203485,23.035952012092864,6.157454790344429,23.849142547550457,7.995621735824807,23.898685621863855,4.694655631783492,23.89837388896555,7.698841477726045,26.98172023374924,26.99044820162796,0.0,298.94038294371467,23.89856221406914,32.74837976729864,0.0,1391.6034404373418,23.035952012092864,33.571102890339425,0.0,674.721933001752,23.849142547550457,36.26912460268913,0.0,833.8774952694569,23.898685621863855,28.786000674332442,0.0,1421.1628138464798,23.89837388896555,35.42894824455254,0.0,1791.9289969621286,0.0,0.0,3007.3172488279515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2776.011829170337,2776.011829170337,0.0,0.0,941.9798241612233,3007.3172488279515,8.424634701690083,7.22,0.5952574098013085,3949.2970729891754,48.77307710674461,0.0,8.424634701690083,0.5952574098013085,17.183803657620643,0.004637228607350255,2.675275960857168,13.014803249314198,0.5584490959987962,0.004637228607350255,13.0,79.26963520845038,0.0,0.0,0.108343018949045,7.219999999999999,0.0,9.3125,0.31057230924622753,0.003570370477424732,11.5,9.3125,0.31057230924622753,0.003570370477424732,4.5,41430081.0963558,1491333.6547795301 
 04/26  18:00:00,8.2125,11.0,5.0,11.0,5.0,20.0,26.67313312919304,6.954024926466333,23.896690547766315,7.195429504420361,22.507537583954598,5.924828999810362,23.471210963320836,8.72554974985329,23.898546210389313,4.5978415093008485,23.898031460002635,8.176956418569656,26.67313312919304,28.544902702027336,29.348739139355985,67.94056750177242,23.896690547766315,34.231984290397456,0.0,1061.9002292190949,22.507537583954598,34.10889404119686,0.0,638.5108006370865,23.471210963320836,38.97694649757217,0.0,791.3087675334167,23.898546210389313,28.59300953503845,0.0,1252.9914803993734,23.898031460002635,36.59845453960247,0.0,1721.1128020114031,0.0,0.0,1854.243917192848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1622.9821689997116,1622.9821689997116,0.0,0.0,738.2247885396184,1854.243917192848,7.982636268359915,7.22,0.5784605029541872,2592.4687057324663,48.77307710674461,0.0,7.982636268359915,0.5784605029541874,15.362192209901755,0.00444163333507864,2.0683941822951875,13.02244685515182,0.5058971887624045,0.00444163333507864,13.0,79.26963520845038,0.0,0.0,0.06415541457303259,7.220000000000001,0.0,8.2125,0.31057230924622753,0.003342156132259287,11.5,8.2125,0.31057230924622753,0.003342156132259287,4.5,40636529.5170852,1446762.2643464513 
 04/26  19:00:00,7.1125,5.5,2.5,5.5,2.5,10.0,25.618899441782638,6.560734365625269,22.650474772470638,6.317146427615309,22.202688697019806,3.615971222984337,22.347460968438572,7.292336204007366,22.848117002842613,2.877418727478058,23.60466460431613,7.822620469267288,25.618899441782638,29.5662099392785,0.0,126.16763657940858,22.650474772470638,34.74610884256163,0.0,692.2534967640676,22.202688697019806,29.61873357014148,0.0,214.78963892478413,22.347460968438572,37.86570808493075,0.0,468.46395578455156,22.848117002842613,26.986341270817153,0.0,706.1994796921724,23.60466460431613,36.36232255264183,0.0,841.9143410424342,0.0,1346.8612876355273,0.0,0.0,78.31461716004088,402.9057312454322,237.8008227136615,24.10092772372067,0.0,0.0,690.3949212875494,0.0,0.0,0.0,0.0,1346.8612876355273,1683.576609544409,0.0,0.0,7.667068728425324,7.667068728425324,0.0,0.0,47.12457703440069,0.009144495550659463,7.667068728425324,0.0,10.153383089374362,0.003570129886688666,-0.8182695449070561,12.999994222943057,0.3705044250126874,0.003570129886688666,13.0,79.9618765068919,0.0,0.0050540552947923026,0.0,7.220000000000001,0.0,7.1125,0.31057230924622753,0.0030660008820220506,11.5,7.1125,0.31057230924622753,0.0030660008820220506,4.5,22963460.859143704,1354960.257918031 
 04/26  20:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,23.98482570411008,4.132939395121811,22.20198403635086,3.0448978998431224,22.20185637207724,0.3792409624161706,22.202209502263152,3.692343228947389,22.20119904785153,0.09448288759040868,22.419650931385092,5.852629490597168,23.98482570411008,27.549242592019944,0.0,338.8192193751179,22.20198403635086,28.46627070954005,349.7105874338574,0.0,22.20185637207724,23.465772816840026,192.07024391822966,0.0,22.202209502263152,29.808463211260523,488.3984401907665,0.0,22.20119904785153,22.959752569155096,22.805667143250105,72.05005828357884,22.419650931385092,34.14471971351768,0.0,586.2773249021623,0.0,5008.459642130153,0.0,0.0,1080.5457803950071,808.8820010778688,1179.7105162468329,631.5595391640513,159.86099410423537,0.0,1035.868184304144,0.0,0.0,0.0,0.0,5008.459642130153,6260.574552662692,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,45.98282904021507,0.03339092679448743,7.667068728425325,0.0,9.231471113325176,0.003534983569771973,-0.9355660896915952,13.000144077216493,0.3705044250126874,0.003534983569771973,13.0,81.6407261867589,0.0,0.008179049781123342,0.0,7.220000000000001,0.0,6.324999999999999,0.31057230924622753,0.003187281938237613,11.5,6.324999999999999,0.31057230924622753,0.003187281938237613,4.5,12185991.061942808,1354960.257918031 
 04/26  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,22.874279878189597,2.7707408764549246,20.93249897662571,1.6553488154057172,20.988543190235283,-0.43711736101734844,20.84884623988085,2.1838749886514783,21.273437307718243,-0.580258408791376,21.98466333942647,4.63531992233771,22.874279878189597,26.746740441892996,0.0,0.0,20.93249897662571,27.812793356420816,47.52,0.0,20.988543190235283,23.72227065062193,20.520000000000003,0.0,20.84884623988085,29.03406178950696,47.52,0.0,21.273437307718243,23.034122990697295,20.520000000000003,0.0,21.98466333942647,32.1904648084263,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425324,7.667068728425324,0.0,0.0,47.579930024629846,0.0,7.667068728425324,0.0,23.02634538979002,0.004672907817911659,2.7827334839013633,23.02634538979002,0.0,0.004672907817911659,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.0032203157527674314,11.5,6.1,0.0,0.0032203157527674314,4.5,5760000.0,0.0 
 04/26  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,21.656498974547148,2.772220411306531,20.03387327306242,1.6566683745235202,20.12584990767282,-0.4365653557523038,19.963540495077332,2.1853322197219645,20.39001415090597,-0.5798289785029296,21.420081448112178,4.636570700186306,21.656498974547148,28.805908018792184,0.0,0.0,20.03387327306242,29.392448990028168,27.720000000000002,0.0,20.12584990767282,25.013032864926814,11.970000000000002,0.0,19.963540495077332,30.657974904062915,27.720000000000002,0.0,20.39001415090597,24.31887555985097,11.970000000000002,0.0,21.420081448112178,33.325881742200565,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,21.861634745193932,0.004669379474536673,2.7722258291633484,21.861634745193932,0.0,0.004669379474536673,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.0,0.0029998575462725436,11.5,5.7875,0.0,0.0029998575462725436,4.5,1710000.0,0.0 
 04/26  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,20.722244910994416,2.7722315019641384,19.543843215470957,1.6566779951338124,19.650160308726015,-0.43656121421317606,19.500246244568654,2.185342960264669,19.813528078165525,-0.5798257652875918,20.907864495301038,4.6365798718399045,20.722244910994416,30.503601099077336,0.0,0.0,19.543843215470957,30.298104543763625,15.840000000000002,0.0,19.650160308726015,25.760393937675143,6.840000000000001,0.0,19.500246244568654,31.550778526856934,15.840000000000002,0.0,19.813528078165525,25.200577697819135,6.840000000000001,0.0,20.907864495301038,34.38863582399786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,20.93638458819793,0.004669381106543691,2.772230868556814,20.93638458819793,0.0,0.004669381106543691,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.002717906594669407,11.5,5.6,0.0,0.002717906594669407,4.5,1710000.0,0.0 
 04/26  24:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.92857517274877,2.7722311602264282,19.237879024140145,1.6566779951338124,19.345257720498182,-0.43656133319116075,19.211274523256435,2.185342776548961,19.442183951325042,-0.5798258047614797,20.55323763902065,4.6365798718399045,19.92857517274877,32.03590550477309,0.0,0.0,19.237879024140145,30.880212745540753,15.840000000000002,0.0,19.345257720498182,26.253192383298867,6.840000000000001,0.0,19.211274523256435,32.12317629319951,15.840000000000002,0.0,19.442183951325042,25.788237221741213,6.840000000000001,0.0,20.55323763902065,35.14767808700278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,20.11672694204883,0.004669381243408924,2.7722311602264282,20.11672694204883,0.0,0.004669381243408924,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.002611004555368089,11.5,5.6,0.0,0.002611004555368089,4.5,1710000.0,0.0 
 04/27  01:00:00,5.6,0.0,0.0,0.0,0.0,0.0,19.258105607353396,2.763436114585058,19.181489267239183,1.6479626379345895,19.271108727924457,-0.44412177322208657,19.166356902725635,2.17658977823217,19.32762052314974,-0.5873782263819587,20.50455763619944,4.627650586084399,19.258105607353396,33.37681245715066,0.0,0.0,19.181489267239183,30.96925826932675,15.840000000000002,0.0,19.271108727924457,26.357957578619075,6.840000000000001,0.0,19.166356902725635,32.192824119196175,15.840000000000002,0.0,19.32762052314974,25.9561727507841,6.840000000000001,0.0,20.50455763619944,35.23085084597916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,19.41246385578121,0.004669381235695413,2.763436114585058,19.41246385578121,0.0,0.004669381235695413,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.00261264287934169,11.5,5.6,0.0,0.00261264287934169,4.5,4950000.0,0.0 
 04/27  02:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.735608624447615,2.7581575985816094,19.099661270753376,1.6427319605159119,19.187570072507846,-0.4486593953933938,19.093321882966734,2.1713364734468703,19.220459363191083,-0.5919110413328401,20.433407510552563,4.622291386444556,18.735608624447615,34.46971502000629,0.0,0.0,19.099661270753376,31.116024931280283,15.840000000000002,0.0,19.187570072507846,26.485603287445628,6.840000000000001,0.0,19.093321882966734,32.32766782681831,15.840000000000002,0.0,19.220459363191083,26.12023070103698,6.840000000000001,0.0,20.433407510552563,35.37268237913676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.852725911554714,0.004669381236042657,2.7581575985816094,18.852725911554714,0.0,0.004669381236042657,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.0,0.002634611953677706,11.5,5.9125,0.0,0.002634611953677706,4.5,4950000.0,0.0 
 04/27  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.32305682807641,2.7581575985816094,19.031156659563713,1.6427319605159119,19.118643069199482,-0.4486593953933938,19.034622322048666,2.1713364734468703,19.137573767274446,-0.5919110413328401,20.324902015693628,4.622291386444556,18.32305682807641,35.371916112356544,0.0,0.0,19.031156659563713,31.249305607961425,15.840000000000002,0.0,19.118643069199482,26.599668437725693,6.840000000000001,0.0,19.034622322048666,32.44628313742187,15.840000000000002,0.0,19.137573767274446,26.255529640216366,6.840000000000001,0.0,20.324902015693628,35.61052171642672,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.418983081181068,0.004669381236028723,2.7581575985816094,18.418983081181068,0.0,0.004669381236028723,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.0026470508823501385,11.5,6.1,0.0,0.0026470508823501385,4.5,4950000.0,0.0 
 04/27  04:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.986476907236515,2.7405461425425335,18.977691832370724,1.6252801598932656,19.065359022299887,-0.46379913423916685,18.98766029452326,2.1538090819684075,19.0763275859735,-0.6070347290472546,20.243005702902224,4.604411352319606,17.986476907236515,36.08240959692152,0.0,0.0,18.977691832370724,31.314552818131375,15.840000000000002,0.0,19.065359022299887,26.65484863858054,6.840000000000001,0.0,18.98766029452326,32.50083496662419,15.840000000000002,0.0,19.0763275859735,26.32304946544253,6.840000000000001,0.0,20.243005702902224,35.74643515635747,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.063970413567674,0.0046693812360292415,2.7405461425425335,18.063970413567674,0.0,0.0046693812360292415,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.0,0.002491527401448871,11.5,6.475,0.0,0.002491527401448871,4.5,4950000.0,0.0 
 04/27  05:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.718493297060018,2.7299730694864235,18.945193446695434,1.614802872788785,19.030604055936912,-0.47288850087690326,18.958388064401785,2.143286532243497,19.03700243840504,-0.616114458473882,20.18400505605875,4.593676837309329,17.718493297060018,36.66892560874345,0.0,0.0,18.945193446695434,31.35460840438951,15.840000000000002,0.0,19.030604055936912,26.69266608684726,6.840000000000001,0.0,18.958388064401785,32.53584777767776,15.840000000000002,0.0,19.03700243840504,26.367910097950244,6.840000000000001,0.0,20.18400505605875,35.85017484025931,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.77911672909718,0.004669381236029224,2.7299730694864235,17.77911672909718,0.0,0.004669381236029224,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.7,0.0,0.0021252987688109596,11.5,6.7,0.0,0.0021252987688109596,4.5,4950000.0,0.0 
 04/27  06:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.523523741470544,2.7299730694864235,18.946767298721362,1.614802872788785,19.093056092325444,-0.47288850087690326,19.026327501514487,2.143286532243497,19.068691668512237,-0.616114458473882,20.14186771876917,4.593676837309329,17.523523741470544,37.122628825633,0.0,0.0,18.946767298721362,31.351523779784646,15.840000000000002,0.0,19.093056092325444,26.58886427733612,6.840000000000001,0.0,19.026327501514487,32.39815503049241,15.840000000000002,0.0,19.068691668512237,26.315830708813408,6.840000000000001,0.0,20.14186771876917,35.94374284513994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.565583552479772,0.004669381236029227,2.7299730694864235,17.565583552479772,0.0,0.004669381236029227,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.324999999999999,0.0,0.0023240693588204484,11.5,6.324999999999999,0.0,0.0023240693588204484,4.5,4950000.0,0.0 
 04/27  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.390575474814586,2.7299730694864235,18.96459629536317,1.614802872788785,19.13891376478361,-0.47288850087690326,19.070147735636738,2.143286532243497,19.127512762465976,-0.616114458473882,20.117768157085692,4.593676837309329,17.390575474814586,37.435650433454576,0.0,0.0,18.96459629536317,31.316654598806217,15.840000000000002,0.0,19.13891376478361,26.512953368854973,6.840000000000001,0.0,19.070147735636738,32.309723085872164,15.840000000000002,0.0,19.127512762465976,26.219483381766803,6.840000000000001,0.0,20.117768157085692,35.997383702989154,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.41836722684127,0.004669381236029226,2.7299730694864235,17.41836722684127,0.0,0.004669381236029226,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.0,0.0030209891944997405,11.5,6.475,0.0,0.0030209891944997405,4.5,4950000.0,0.0 
 04/27  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.322560852792577,2.7299730694864235,19.050018795286537,1.614802872788785,19.28962132505812,-0.47288850087690326,19.22369263806229,2.143286532243497,19.28066704359005,-0.616114458473882,20.10845434341271,4.593676837309329,17.322560852792577,37.596919535122495,0.0,0.0,19.050018795286537,31.150157541554062,15.840000000000002,0.0,19.28962132505812,26.265250465088844,6.840000000000001,0.0,19.22369263806229,32.0020266969031,15.840000000000002,0.0,19.28066704359005,25.97052648177541,6.840000000000001,0.0,20.10845434341271,36.018137638664676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.33231275936209,0.0046693812360292285,2.7299730694864235,17.33231275936209,0.0,0.0046693812360292285,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.7,0.0,0.0033208586091517385,11.5,6.7,0.0,0.0033208586091517385,4.5,4950000.0,0.0 
 04/27  09:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,17.340386006071103,2.7211546893666028,19.20333609235218,1.606064415735354,19.557044045271397,-0.4804696054844439,19.47749223346895,2.134510203122799,19.529490106720367,-0.6236875189441501,20.12405519462216,4.584724007077185,17.340386006071103,37.53107649515886,0.0,0.0,19.20333609235218,30.83456322747905,15.840000000000002,0.0,19.557044045271397,25.8158977086857,6.840000000000001,0.0,19.47749223346895,31.48087404751127,15.840000000000002,0.0,19.529490106720367,25.5556702245177,6.840000000000001,0.0,20.12405519462216,35.96085326173868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.327300575621248,0.004669381236029232,2.7211546893666028,17.327300575621248,0.0,0.004669381236029232,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.3875,0.0,0.0034440938883448556,11.5,7.3875,0.0,0.0034440938883448556,4.5,4950000.0,0.0 
 04/27  10:00:00,7.8,0.0,0.0,0.0,0.0,0.0,17.446224391836502,2.7070358688918126,19.368354148193376,1.59207350176035,19.814979321655862,-0.4926076737066415,19.716130377052686,2.120458790730426,19.77333677649262,-0.635812692660481,20.163061946076787,4.570389793827696,17.446224391836502,37.2435765289831,0.0,0.0,19.368354148193376,30.488555984794257,15.840000000000002,0.0,19.814979321655862,25.380024450266102,6.840000000000001,0.0,19.716130377052686,30.986165280388697,15.840000000000002,0.0,19.77333677649262,25.146125453072813,6.840000000000001,0.0,20.163061946076787,35.838205877827086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.412495746163984,0.004669381236029233,2.7070358688918126,17.412495746163984,0.0,0.004669381236029233,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.0,0.003813780266963527,11.5,7.8,0.0,0.003813780266963527,4.5,4950000.0,0.0 
 04/27  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,17.607469834832518,2.6840645373027967,19.469348524746493,1.5693102965154324,19.959450811046924,-0.5123570123112505,19.85000739397953,2.0975970446182597,19.920164040917463,-0.65554107496626,20.210298010101674,4.5470680099229135,17.607469834832518,36.80626572817617,0.0,0.0,19.469348524746493,30.248088671407842,15.840000000000002,0.0,19.959450811046924,25.112550990529563,6.840000000000001,0.0,19.85000739397953,30.67957757058246,15.840000000000002,0.0,19.920164040917463,24.877430195002816,6.840000000000001,0.0,20.210298010101674,35.67537754913026,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.56502537694411,0.004669381236029233,2.6840645373027967,17.56502537694411,0.0,0.004669381236029233,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.0,0.00420547151817122,11.5,7.8,0.0,0.00420547151817122,4.5,4950000.0,0.0 
 04/27  12:00:00,7.8,0.0,0.0,0.0,0.0,0.0,17.774385012748198,2.6557482678160795,19.54513841069923,1.5412505587217913,20.053280395107627,-0.536702636632902,19.943498814356733,2.0694159349911647,20.02150617796306,-0.6798608994429546,20.257373717166928,4.518319852429311,17.774385012748198,36.347614493946736,0.0,0.0,19.54513841069923,30.04534016691587,15.840000000000002,0.0,20.053280395107627,24.91680271832988,6.840000000000001,0.0,19.943498814356733,30.440939667603878,15.840000000000002,0.0,20.02150617796306,24.67199033953088,6.840000000000001,0.0,20.257373717166928,35.500170334103586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.73383078812757,0.004669381236029233,2.6557482678160795,17.73383078812757,0.0,0.004669381236029233,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.0,0.004929091926026615,11.5,7.8,0.0,0.004929091926026615,4.5,4950000.0,0.0 
 04/27  13:00:00,7.425,0.0,0.0,0.0,0.0,0.0,17.91290057025502,2.636253020856777,19.45467264457763,1.5219318910807325,20.024255608966428,-0.5534648650325675,19.859823993836233,2.050013747653855,20.00389248669815,-0.6966053525880046,20.30458781220185,4.498527327351873,17.91290057025502,35.981822339178684,0.0,0.0,19.45467264457763,30.173356325206136,15.840000000000002,0.0,20.024255608966428,24.927101693227797,6.840000000000001,0.0,19.859823993836233,30.557247534148598,15.840000000000002,0.0,20.00389248669815,24.664734675034182,6.840000000000001,0.0,20.30458781220185,35.34767552577619,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.885544652854975,0.004669381236029233,2.636253020856777,17.885544652854975,0.0,0.004669381236029233,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.0,0.005728943177967023,11.5,7.425,0.0,0.005728943177967023,4.5,4950000.0,0.0 
 04/27  14:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.893695904606446,2.622058522664654,19.299930383626673,1.5078659503486809,19.90356445890559,-0.5656698251915178,19.69296475754462,2.0358869592221636,19.895103855382327,-0.7087973903307937,20.31454139151007,4.484116393836544,17.893695904606446,35.98900519596515,0.0,0.0,19.299930383626673,30.434265426625124,15.840000000000002,0.0,19.90356445890559,25.088825524668945,6.840000000000001,0.0,19.69296475754462,30.84373433388922,15.840000000000002,0.0,19.895103855382327,24.806479680425607,6.840000000000001,0.0,20.31454139151007,35.29029195743176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.918107342817088,0.004669381236029232,2.622058522664654,17.918107342817088,0.0,0.004669381236029232,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.0,0.006152667783996115,11.5,7.2,0.0,0.006152667783996115,4.5,4950000.0,0.0 
 04/27  15:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.756584336979063,2.5989638736939193,19.210247095069334,1.4849804998465972,19.78538167021515,-0.5855281621154058,19.58272804622252,2.012902505982356,19.7851014980788,-0.7286346759421684,20.28459192903581,4.46066960835996,17.756584336979063,36.24165365237478,0.0,0.0,19.210247095069334,30.5545529529122,15.840000000000002,0.0,19.78538167021515,25.231917263058342,6.840000000000001,0.0,19.58272804622252,31.004698593810204,15.840000000000002,0.0,19.7851014980788,24.9353176236327,6.840000000000001,0.0,20.28459192903581,35.29765748994424,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.791943569335345,0.004669381236029229,2.5989638736939193,17.791943569335345,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.0,0.006382920433834242,11.5,7.2,0.0,0.006382920433834242,4.5,4950000.0,0.0 
 04/27  16:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.622107856764774,2.552670611726785,19.114120315961443,1.4391064055192955,19.637113260189462,-0.6253367196703966,19.441321399535468,1.9668300182996132,19.637359295805147,-0.7684011163087767,20.244282860798357,4.413670504503996,17.622107856764774,36.43010886716835,0.0,0.0,19.114120315961443,30.637168712772166,15.840000000000002,0.0,19.637113260189462,25.381541872877232,6.840000000000001,0.0,19.441321399535468,31.175696832911047,15.840000000000002,0.0,19.637359295805147,25.082368926353,6.840000000000001,0.0,20.244282860798357,35.269397203806804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.65465972838847,0.00466938123602923,2.552670611726785,17.65465972838847,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.0,0.006477782173675049,11.5,7.2,0.0,0.006477782173675049,4.5,4950000.0,0.0 
 04/27  17:00:00,7.575,0.0,0.0,0.0,0.0,0.0,17.498241939282913,2.522340254361083,19.056032849311723,1.40905064416341,19.486137733803364,-0.6514200362553842,19.317984751094862,1.936644303149385,19.485947945202696,-0.794456753832911,20.205071106888884,4.382877889326148,17.498241939282913,36.63696691420945,0.0,0.0,19.056032849311723,30.682146829620024,15.840000000000002,0.0,19.486137733803364,25.565586709835774,6.840000000000001,0.0,19.317984751094862,31.348177197708416,15.840000000000002,0.0,19.485947945202696,25.26492757907507,6.840000000000001,0.0,20.205071106888884,35.27880405485151,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.52769655212722,0.00466938123602923,2.522340254361083,17.52769655212722,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.575,0.0,0.006493649229567272,11.5,7.575,0.0,0.006493649229567272,4.5,4950000.0,0.0 
 04/27  18:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,17.405050740419235,2.508043493054432,19.086728740628125,1.394883334480168,19.380136127743572,-0.6637154048327774,19.269592956734563,1.9224157693484427,19.379971076946923,-0.8067390985384224,20.168699811072596,4.3683632477237575,17.405050740419235,36.81579454783122,0.0,0.0,19.086728740628125,30.592248394452508,15.840000000000002,0.0,19.380136127743572,25.708596230053562,6.840000000000001,0.0,19.269592956734563,31.41084858284871,15.840000000000002,0.0,19.379971076946923,25.406216219935068,6.840000000000001,0.0,20.168699811072596,35.322304120490614,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.423947236006903,0.0046693812360292285,2.508043493054432,17.423947236006903,0.0,0.0046693812360292285,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.0,0.00650978097542964,11.5,8.1125,0.0,0.00650978097542964,4.5,4950000.0,0.0 
 04/27  19:00:00,8.3,0.0,0.0,0.0,0.0,0.0,17.351309327683023,2.4937339072918983,19.057815359495457,1.3807032093319394,19.264805750169906,-0.6760221832703088,19.1737357877077,1.9081743602798555,19.26469684165927,-0.8190328299966314,20.139564622461595,4.353835586845564,17.351309327683023,36.9034656240559,0.0,0.0,19.057815359495457,30.616289778382438,15.840000000000002,0.0,19.264805750169906,25.867525449288053,6.840000000000001,0.0,19.1737357877077,31.566886470666404,15.840000000000002,0.0,19.26469684165927,25.5631871578895,6.840000000000001,0.0,20.139564622461595,35.350011731853485,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.362754302760347,0.004669381236029229,2.4937339072918983,17.362754302760347,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.0,0.006831749350917198,11.5,8.3,0.0,0.006831749350917198,4.5,4950000.0,0.0 
 04/27  20:00:00,8.675,0.0,0.0,0.0,0.0,0.0,17.308971032824502,2.479411363868191,19.041478327951243,1.366510307702586,19.18999088950944,-0.6883403717490173,19.11342125336992,1.8939201351545782,19.18992434066451,-0.8313379640661461,20.114609612935045,4.3392947834181275,17.308971032824502,36.96470137366579,0.0,0.0,19.041478327951243,30.616287158204365,15.840000000000002,0.0,19.18999088950944,25.96188323134063,6.840000000000001,0.0,19.11342125336992,31.653507090762183,15.840000000000002,0.0,19.18992434066451,25.656366680951244,6.840000000000001,0.0,20.114609612935045,35.36856836377978,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.319207277676803,0.00466938123602923,2.479411363868191,17.319207277676803,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,8.675,0.0,0.007208647922566665,11.5,8.675,0.0,0.007208647922566665,4.5,4950000.0,0.0 
