Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/27  21:00:00,8.9,0.0,0.0,0.0,0.0,0.0,17.27374063864294,2.4650758910491475,19.044496813959732,1.3523045682235517,19.159628104453247,-0.7006700099391937,19.094014489741262,1.879652961620267,19.159588466137997,-0.8436545431324158,20.09665290444296,4.324740866992687,17.27374063864294,37.009382417156786,0.0,0.0,19.044496813959732,30.579296530043486,15.840000000000002,0.0,19.159628104453247,25.984536881992952,6.840000000000001,0.0,19.094014489741262,31.659520000117467,15.840000000000002,0.0,19.159588466137997,25.67871140682315,6.840000000000001,0.0,20.09665290444296,35.371781640251385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.281306115805947,0.00466938123602923,2.4650758910491475,17.281306115805947,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.0,0.007327619325461682,11.5,8.9,0.0,0.007327619325461682,4.5,4950000.0,0.0 
 04/27  22:00:00,9.2125,0.0,0.0,0.0,0.0,0.0,17.253393882269478,2.441751541331727,19.05322978263746,1.3291912749853136,19.14889001682402,-0.7207314986902942,19.090152604101792,1.8564398231374404,19.148866462289753,-0.863694773342581,20.085524088836912,4.301061136824309,17.253393882269478,36.995569721065316,0.0,0.0,19.05322978263746,30.51193500116414,15.840000000000002,0.0,19.14889001682402,25.958798513944572,6.840000000000001,0.0,19.090152604101792,31.61461065705021,15.840000000000002,0.0,19.148866462289753,25.65324966285413,6.840000000000001,0.0,20.085524088836912,35.33742532762342,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.257176813145794,0.00466938123602923,2.441751541331727,17.257176813145794,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,9.2125,0.0,0.007498660468903113,11.5,9.2125,0.0,0.007498660468903113,4.5,4950000.0,0.0 
 04/27  23:00:00,10.15,0.0,0.0,0.0,0.0,0.0,17.24809204359081,2.421991558425013,19.095321180237768,1.3096100904335706,19.1721377233326,-0.7377278232086123,19.123541592315206,1.8367740027549555,19.17212400205058,-0.8806731099689276,20.07971556362644,4.281000103266903,17.24809204359081,36.95594539017699,0.0,0.0,19.095321180237768,30.389141647755412,15.840000000000002,0.0,19.1721377233326,25.884761143789227,6.840000000000001,0.0,19.123541592315206,31.504495229657028,15.840000000000002,0.0,19.17212400205058,25.5800685375767,6.840000000000001,0.0,20.07971556362644,35.30042434517854,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.247390792177626,0.004669381236029229,2.421991558425013,17.247390792177626,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,10.15,0.0,0.008005242451999373,11.5,10.15,0.0,0.008005242451999373,4.5,4950000.0,0.0 
 04/27  24:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,17.272788146575515,2.389597196671887,19.173760655101756,1.277508775370354,19.231186465323695,-0.7655929130644281,19.1953573209122,1.8045340608092182,19.23117856077765,-0.9085086606255293,20.081915328980298,4.248112406828163,17.272788146575515,36.81324841297991,0.0,0.0,19.173760655101756,30.171217844125298,15.840000000000002,0.0,19.231186465323695,25.730275235819164,6.840000000000001,0.0,19.1953573209122,31.291521402062934,15.840000000000002,0.0,19.23117856077765,25.42739164842316,6.840000000000001,0.0,20.081915328980298,35.21428493228867,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.262843758842436,0.00466938123602923,2.389597196671887,17.262843758842436,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,11.287499999999998,0.0,0.008664192640870993,11.5,11.287499999999998,0.0,0.008664192640870993,4.5,4950000.0,0.0 
 04/28  01:00:00,12.0125,0.0,0.0,0.0,0.0,0.0,17.33886478306501,2.3643630440582863,19.25848477101804,1.252502881725394,19.300991958948245,-0.7872998481557738,19.273845526215165,1.7794201261484004,19.300987408105804,-0.9301926072810984,20.093679373453707,4.22249386807551,17.33886478306501,36.59387395800859,0.0,0.0,19.25848477101804,29.958374293516073,15.840000000000002,0.0,19.300991958948245,25.572579125359624,6.840000000000001,0.0,19.273845526215165,31.082873957686363,15.840000000000002,0.0,19.300987408105804,25.271546591732964,6.840000000000001,0.0,20.093679373453707,35.12543500308066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.318660373174353,0.004669381236029229,2.3643630440582863,17.318660373174353,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,12.0125,0.0,0.008936949270494543,11.5,12.0125,0.0,0.008936949270494543,4.5,4950000.0,0.0 
 04/28  02:00:00,13.2625,0.0,0.0,0.0,0.0,0.0,17.439193503072175,2.3499230883084423,19.35777102779646,1.2381935684067065,19.385828432067612,-0.7997218603069848,19.366671614634033,1.7650490245076966,19.385825854581725,-0.9426014792114296,20.113134163315824,4.207834006167937,17.439193503072175,36.32518094756936,0.0,0.0,19.35777102779646,29.743145226390414,15.840000000000002,0.0,19.385828432067612,25.411741445044633,6.840000000000001,0.0,19.366671614634033,30.871999441147622,15.840000000000002,0.0,19.385825854581725,25.112599257230542,6.840000000000001,0.0,20.113134163315824,35.047086796065194,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.41130878585499,0.004669381236029229,2.3499230883084423,17.41130878585499,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,13.2625,0.0,0.009359329040744591,11.5,13.2625,0.0,0.009359329040744591,4.5,4950000.0,0.0 
 04/28  03:00:00,14.5875,0.0,0.0,0.0,0.0,0.0,17.57257188628177,2.3445052356664253,19.482815343379254,1.2328247063194409,19.497785418906496,-0.8043826547620386,19.487961897059005,1.7596569988177437,19.49778398867297,-0.9472573474731733,20.140605711534604,4.20233365207615,17.57257188628177,36.00662300225532,0.0,0.0,19.482815343379254,29.50120709031855,15.840000000000002,0.0,19.497785418906496,25.225610216406704,6.840000000000001,0.0,19.487961897059005,30.62804987579704,15.840000000000002,0.0,19.49778398867297,24.928657278765527,6.840000000000001,0.0,20.140605711534604,34.97404839073567,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.53562496553213,0.00466938123602923,2.3445052356664253,17.53562496553213,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,14.5875,0.0,0.00936258538330992,11.5,14.5875,0.0,0.00936258538330992,4.5,4950000.0,0.0 
 04/28  04:00:00,13.625,0.0,0.0,0.0,0.0,0.0,17.739896724588696,2.353534309790542,19.538380832138575,1.2417721252632647,19.563327513317383,-0.7966152656962122,19.545872089703607,1.7686430275293872,19.56332667231951,-0.93949816826765,20.1750233077647,4.211500208915267,17.739896724588696,35.65152082787075,0.0,0.0,19.538380832138575,29.41831147915703,15.840000000000002,0.0,19.563327513317383,25.139148250509585,6.840000000000001,0.0,19.545872089703607,30.537541357667227,15.840000000000002,0.0,19.56332667231951,24.84321202590348,6.840000000000001,0.0,20.1750233077647,34.92211321292465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.696508736502828,0.0046693812360292285,2.353534309790542,17.696508736502828,0.0,0.0046693812360292285,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,13.625,0.0,0.008030119017489526,11.5,13.625,0.0,0.008030119017489526,4.5,4950000.0,0.0 
 04/28  05:00:00,12.1125,0.0,0.0,0.0,0.0,0.0,17.89082452305639,2.3499230883084423,19.507773959639028,1.2381935684067065,19.55915489553672,-0.7997218603069848,19.522983446645284,1.7650490245076966,19.559154399263395,-0.9426014792114296,20.205493551887272,4.207834006167937,17.89082452305639,35.30499476867385,0.0,0.0,19.507773959639028,29.466755554440894,15.840000000000002,0.0,19.55915489553672,25.139200269346784,6.840000000000001,0.0,19.522983446645284,30.573154007579795,15.840000000000002,0.0,19.559154399263395,24.843263800693627,6.840000000000001,0.0,20.205493551887272,34.84739692463685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.85848386795677,0.00466938123602923,2.3499230883084423,17.85848386795677,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,12.1125,0.0,0.007218984913370666,11.5,12.1125,0.0,0.007218984913370666,4.5,4950000.0,0.0 
 04/28  06:00:00,10.6375,0.0,0.0,0.0,0.0,0.0,17.997756642958812,2.353534309790542,19.511801578438018,1.2417721252632647,19.753203156227556,-0.7966152656962122,19.708391202409906,1.7686430275293872,19.630754284884215,-0.93949816826765,20.232789738025957,4.211500208915267,17.997756642958812,35.07713280951808,0.0,0.0,19.511801578438018,29.46695853652536,15.840000000000002,0.0,19.753203156227556,24.844631153847867,6.840000000000001,0.0,19.708391202409906,30.230954863777484,15.840000000000002,0.0,19.630754284884215,24.73939116035141,6.840000000000001,0.0,20.232789738025957,34.7975715902959,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.973484610218915,0.00466938123602923,2.353534309790542,17.973484610218915,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,10.6375,0.0,0.007462884982646967,11.5,10.6375,0.0,0.007462884982646967,4.5,4950000.0,0.0 
 04/28  07:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,18.07979891929459,2.3679709622171217,19.529104202745543,1.2560781778550887,19.93150621053811,-0.7841961633621768,19.83834907586361,1.7830108698271385,19.76658608396498,-0.9270922112206188,20.27825521802097,4.226156755568592,18.07979891929459,34.93250332980355,0.0,0.0,19.529104202745543,29.465577437635897,15.840000000000002,0.0,19.93150621053811,24.596522106921743,6.840000000000001,0.0,19.83834907586361,30.018848220247865,15.840000000000002,0.0,19.76658608396498,24.556858694452444,6.840000000000001,0.0,20.27825521802097,34.73561957895767,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.061652595553248,0.004669381236029229,2.3679709622171217,18.061652595553248,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,8.9375,0.0,0.0071482176773435754,11.5,8.9375,0.0,0.0071482176773435754,4.5,4950000.0,0.0 
 04/28  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,18.120830239308592,2.382394475739566,19.497768930757804,1.2703711918132845,19.899482978289207,-0.7717886792198324,19.79343065536474,1.7973656372465052,19.802501737584116,-0.9146978707075466,20.316368072763925,4.2407999280947495,18.120830239308592,34.878321837251015,0.0,0.0,19.497768930757804,29.55339281526881,15.840000000000002,0.0,19.899482978289207,24.670712139326866,6.840000000000001,0.0,19.79343065536474,30.133551162637637,15.840000000000002,0.0,19.802501737584116,24.527357663552053,6.840000000000001,0.0,20.316368072763925,34.68951890295518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.115392965946103,0.004669381236029229,2.382394475739566,18.115392965946103,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.0,0.0069939258346084195,11.5,8.3,0.0,0.0069939258346084195,4.5,4950000.0,0.0 
 04/28  09:00:00,7.3,0.0,0.0,0.0,0.0,0.0,18.125734064810132,2.4147953218169125,19.498169572835373,1.302478981326805,19.931562243306267,-0.7439178180090478,19.820355272532318,1.8296121040512132,19.866239127586258,-0.8868565390788837,20.33229323249433,4.273694328135594,18.125734064810132,34.94815342601118,0.0,0.0,19.498169572835373,29.62096540764683,15.840000000000002,0.0,19.931562243306267,24.67859101425703,6.840000000000001,0.0,19.820355272532318,30.152771842341075,15.840000000000002,0.0,19.866239127586258,24.487034759669378,6.840000000000001,0.0,20.33229323249433,34.73548251407367,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.126036468022786,0.004669381236029229,2.4147953218169125,18.126036468022786,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,7.3,0.0,0.0063037152640785694,11.5,7.3,0.0,0.0063037152640785694,4.5,4950000.0,0.0 
 04/28  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.114924711092804,2.448931459029952,19.469571343914566,1.336306221076034,19.935047681656865,-0.7145559193602313,19.81250465467944,1.8635855082213264,19.888588569080834,-0.8575257315972343,20.344069814611238,4.308350424560694,18.114924711092804,35.05702492429764,0.0,0.0,19.469571343914566,29.74589966352636,15.840000000000002,0.0,19.935047681656865,24.733311287433974,6.840000000000001,0.0,19.81250465467944,30.24087860852398,15.840000000000002,0.0,19.888588569080834,24.512641038824636,6.840000000000001,0.0,20.344069814611238,34.79469745848404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.119238618279695,0.00466938123602923,2.448931459029952,18.119238618279695,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.7,0.0,0.005540744239870591,11.5,6.7,0.0,0.005540744239870591,4.5,4950000.0,0.0 
 04/28  11:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.092115471413393,2.477618604673623,19.471784114867322,1.3647337877354482,19.972653568858156,-0.6898822931912223,19.839151180470314,1.8921359254609658,19.934795794716266,-0.8328782546237582,20.34926653778292,4.337474768351418,18.092115471413393,35.17910437516116,0.0,0.0,19.471784114867322,29.802609294545075,15.840000000000002,0.0,19.972653568858156,24.726190201460582,6.840000000000001,0.0,19.839151180470314,30.252658774699196,15.840000000000002,0.0,19.934795794716266,24.492504800568653,6.840000000000001,0.0,20.34926653778292,34.854642938191596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.0980429812035,0.004669381236029229,2.477618604673623,18.0980429812035,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.324999999999999,0.0,0.005240507503959096,11.5,6.324999999999999,0.0,0.005240507503959096,4.5,4950000.0,0.0 
 04/28  12:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.070154082658462,2.506253998451273,19.468699803676024,1.3931100070151885,19.999551538554737,-0.6652544667508123,19.860227417859605,1.9206347816746026,19.96926114082555,-0.8082765210534267,20.355176825328627,4.3665464056105,18.070154082658462,35.29958557295085,0.0,0.0,19.468699803676024,29.869147483983625,15.840000000000002,0.0,19.999551538554737,24.73538753139814,6.840000000000001,0.0,19.860227417859605,30.27478797676372,15.840000000000002,0.0,19.96926114082555,24.490116132721823,6.840000000000001,0.0,20.355176825328627,34.9130075140922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.075529296178466,0.004669381236029229,2.506253998451273,18.075529296178466,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.0,0.005022841997717525,11.5,5.7875,0.0,0.005022841997717525,4.5,4950000.0,0.0 
 04/28  13:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.046126664958404,2.525912425050748,19.44864345787393,1.412590484900424,19.985622660718022,-0.6483479772216665,19.849348091334733,1.9401994424815814,19.966158254301714,-0.7913879455324784,20.357298408003263,4.386504509600829,18.046126664958404,35.402448247841896,0.0,0.0,19.44864345787393,29.948305486095094,15.840000000000002,0.0,19.985622660718022,24.791406721279166,6.840000000000001,0.0,19.849348091334733,30.337639441899164,15.840000000000002,0.0,19.966158254301714,24.529121690642736,6.840000000000001,0.0,20.357298408003263,34.95730045835198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.052693538463732,0.004669381236029229,2.525912425050748,18.052693538463732,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.00481858919364882,11.5,5.6,0.0,0.00481858919364882,4.5,4950000.0,0.0 
 04/28  14:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.01360391371301,2.5491104875122423,19.418028169531986,1.4355784927090176,19.946316010456528,-0.6283981456399121,19.81616624473201,1.9632868471162703,19.938344344879464,-0.7714593051213964,20.351031575117624,4.41005617831767,18.01360391371301,35.533560020561225,0.0,0.0,19.418028169531986,30.054977781036026,15.840000000000002,0.0,19.946316010456528,24.89292166800965,6.840000000000001,0.0,19.81616624473201,30.450370136198693,15.840000000000002,0.0,19.938344344879464,24.61203236682286,6.840000000000001,0.0,20.351031575117624,35.02861353125518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,18.0226777988526,0.004669381236029229,2.5491104875122423,18.0226777988526,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.004744961491656587,11.5,5.6,0.0,0.004744961491656587,4.5,4950000.0,0.0 
 04/28  15:00:00,5.6,0.0,0.0,0.0,0.0,0.0,17.973054237637005,2.5687159164473674,19.398963780131343,1.455006428575107,19.91794144529053,-0.6115385288052734,19.79459796235907,1.9827987898410628,19.92260635723058,-0.7546175231606468,20.339645306414226,4.429960444888092,17.973054237637005,35.67404272485507,0.0,0.0,19.398963780131343,30.13264131464105,15.840000000000002,0.0,19.91794144529053,24.97153065770744,6.840000000000001,0.0,19.79459796235907,30.53368657924276,15.840000000000002,0.0,19.92260635723058,24.6704274544174,6.840000000000001,0.0,20.339645306414226,35.102181605740434,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.98376517774101,0.00466938123602923,2.5687159164473674,17.98376517774101,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.004738297184557687,11.5,5.6,0.0,0.004738297184557687,4.5,4950000.0,0.0 
 04/28  16:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.92923890728259,2.582958135191529,19.375068271186727,1.4691196741797277,19.867254378141592,-0.5992914117073561,19.751228838311064,1.9969730987611427,19.884187549367653,-0.7423833306692493,20.325840795358786,4.444419767619466,17.92923890728259,35.80880998028778,0.0,0.0,19.375068271186727,30.20808012068344,15.840000000000002,0.0,19.867254378141592,25.075537038608953,6.840000000000001,0.0,19.751228838311064,30.64702743800344,15.840000000000002,0.0,19.884187549367653,24.75433799047863,6.840000000000001,0.0,20.325840795358786,35.16774368924838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.94035645403671,0.004669381236029229,2.582958135191529,17.94035645403671,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.0,0.00461428405934452,11.5,5.9125,0.0,0.00461428405934452,4.5,4950000.0,0.0 
 04/28  17:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.875960808923907,2.5971875890708285,19.305033358252697,1.4832202883455954,19.742819633797705,-0.587055536990998,19.62663364271127,2.0111346771790197,19.761737368968397,-0.7301604325286182,20.303996640034658,4.458866213985783,17.875960808923907,35.96552627500435,0.0,0.0,19.305033358252697,30.370896380675415,15.840000000000002,0.0,19.742819633797705,25.295599809872705,6.840000000000001,0.0,19.62663364271127,30.916526486383724,15.840000000000002,0.0,19.761737368968397,24.96850708463198,6.840000000000001,0.0,20.303996640034658,35.2509075886596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.89169967187908,0.00466938123602923,2.5971875890708285,17.89169967187908,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.004535685932983497,11.5,6.1,0.0,0.004535685932983497,4.5,4950000.0,0.0 
 04/28  18:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.777591906367228,2.6025208083259015,19.14506195945705,1.4885052491862505,19.483347794360256,-0.5824695524165533,19.362704045075407,2.0164424748319965,19.493039120858306,-0.7255793004643086,20.261263090319616,4.464280863920795,17.777591906367228,36.20288735004148,0.0,0.0,19.14506195945705,30.686858884543792,15.840000000000002,0.0,19.483347794360256,25.716597507228364,6.840000000000001,0.0,19.362704045075407,31.44023511719572,15.840000000000002,0.0,19.493039120858306,25.39856427731067,6.840000000000001,0.0,20.261263090319616,35.35755323853209,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.808196902120187,0.004669381236029229,2.6025208083259015,17.808196902120187,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.004421304750006649,11.5,6.1,0.0,0.004421304750006649,4.5,4950000.0,0.0 
 04/28  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.620977507447108,2.61140431671088,19.008984636441316,1.4973082546448024,19.251926925988258,-0.5748309102225995,19.14051188606452,2.025283591355648,19.25734087818874,-0.7179487586234011,20.206324690756777,4.473299720716696,17.620977507447108,36.58542541281372,0.0,0.0,19.008984636441316,30.967976589572253,15.840000000000002,0.0,19.251926925988258,26.106065540027405,6.840000000000001,0.0,19.14051188606452,31.898425412704267,15.840000000000002,0.0,19.25734087818874,25.790051121256205,6.840000000000001,0.0,20.206324690756777,35.50029842651793,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.664182584816448,0.004669381236029229,2.61140431671088,17.664182584816448,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.004350960135592348,11.5,6.1,0.0,0.004350960135592348,4.5,4950000.0,0.0 
 04/28  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.44033796461331,2.625608319041153,18.925399971922886,1.5113836119076682,19.102603877295774,-0.5626175401411779,19.006700540485657,2.0394198418990106,19.10567233667221,-0.7057483324599544,20.15162651712052,4.4877203008422715,17.44033796461331,37.042502671574596,0.0,0.0,18.925399971922886,31.161430653769195,15.840000000000002,0.0,19.102603877295774,26.376725484604403,6.840000000000001,0.0,19.006700540485657,32.19821441451079,15.840000000000002,0.0,19.10567233667221,26.06123295049619,6.840000000000001,0.0,20.15162651712052,35.65660915561298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.48542622082123,0.004669381236029229,2.625608319041153,17.48542622082123,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.0043465373052204975,11.5,6.1,0.0,0.0043465373052204975,4.5,4950000.0,0.0 
 04/28  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.270071084969892,2.6397996750515413,18.86981651576471,1.5254464064453055,19.00834374052384,-0.5504153696328233,18.92428479729289,2.05354345753862,19.01010379590757,-0.6935590950232681,20.10436213555431,4.502128047022158,17.270071084969892,37.48119517441972,0.0,0.0,18.86981651576471,31.301387382604368,15.840000000000002,0.0,19.00834374052384,26.559070617408448,6.840000000000001,0.0,18.92428479729289,32.396980894402425,15.840000000000002,0.0,19.01010379590757,26.243535120723905,6.840000000000001,0.0,20.10436213555431,35.79714601667859,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.310739126699485,0.00466938123602923,2.6397996750515413,17.310739126699485,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,6.1,0.0,0.004454438992789087,11.5,6.1,0.0,0.004454438992789087,4.5,4950000.0,0.0 
 04/28  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,17.121242558030232,2.636253020856777,18.814828272190976,1.5219318910807325,18.934799027493927,-0.5534648650325675,18.855296629555607,2.050013747653855,18.935814819733764,-0.6966053525880046,20.065018482769336,4.498527327351873,17.121242558030232,37.826367136980366,0.0,0.0,18.814828272190976,31.40121922432709,15.840000000000002,0.0,18.934799027493927,26.67456002868627,6.840000000000001,0.0,18.855296629555607,32.52869619702173,15.840000000000002,0.0,18.935814819733764,26.35887564040514,6.840000000000001,0.0,20.065018482769336,35.875372676525316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.156429370901684,0.004669381236029229,2.636253020856777,17.156429370901684,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.0,0.004425721077633232,11.5,5.7875,0.0,0.004425721077633232,4.5,4950000.0,0.0 
 04/28  23:00:00,5.6,0.0,0.0,0.0,0.0,0.0,16.98995932374781,2.6397996750515413,18.773587317541207,1.5254464064453055,18.878637282096022,-0.5504153696328233,18.804598405622563,2.05354345753862,18.879226475144012,-0.6935590950232681,20.03149043341696,4.502128047022158,16.98995932374781,38.15204843650149,0.0,0.0,18.773587317541207,31.490229306907217,15.840000000000002,0.0,18.878637282096022,26.775060094864273,6.840000000000001,0.0,18.804598405622563,32.64016609336045,15.840000000000002,0.0,18.879226475144012,26.45889101116862,6.840000000000001,0.0,20.03149043341696,35.959005865554104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,17.021641115338536,0.004669381236029229,2.6397996750515413,17.021641115338536,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.00447535954387657,11.5,5.6,0.0,0.00447535954387657,4.5,4950000.0,0.0 
 04/28  24:00:00,5.225,0.0,0.0,0.0,0.0,0.0,16.87044561375093,2.645118647830532,18.73681769726448,1.5307171863396234,18.832296289271547,-0.5458420051387961,18.762213818906403,2.058837037122455,18.832638738480185,-0.6889905801677857,20.002738408348584,4.5075280543153635,16.87044561375093,38.45690052944563,0.0,0.0,18.73681769726448,31.574680853637652,15.840000000000002,0.0,18.832296289271547,26.862873517915062,6.840000000000001,0.0,18.762213818906403,32.73917556230502,15.840000000000002,0.0,18.832638738480185,26.54607614603476,6.840000000000001,0.0,20.002738408348584,36.03671400197917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.899320267409095,0.00466938123602923,2.645118647830532,16.899320267409095,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.225,0.0,0.004666832841521676,11.5,5.225,0.0,0.004666832841521676,4.5,4950000.0,0.0 
 04/29  01:00:00,4.625,0.0,0.0,0.0,0.0,0.0,16.746534447902413,2.645118647830532,18.537953589345378,1.5307171863396234,18.64241432270686,-0.5458420051387961,18.5594597505985,2.058837037122455,18.642613181748537,-0.6889905801677857,19.807479428607564,4.5075280543153635,16.746534447902413,38.7607200289998,0.0,0.0,18.537953589345378,31.970393770444666,15.840000000000002,0.0,18.64241432270686,27.18398438938008,6.840000000000001,0.0,18.5594597505985,33.15748976265935,15.840000000000002,0.0,18.642613181748537,26.863640307221946,6.840000000000001,0.0,19.807479428607564,36.47579277944752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.779966864908815,0.004669381236029229,2.645118647830532,16.779966864908815,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,4.625,0.0,0.004852750235009673,11.5,4.625,0.0,0.004852750235009673,4.5,1710000.0,0.0 
 04/29  02:00:00,4.775,0.0,0.0,0.0,0.0,0.0,16.607360714213232,2.645118647830532,18.431244884610948,1.5307171863396234,18.53058294716775,-0.5458420051387961,18.448536313382853,2.058837037122455,18.53069867843854,-0.6889905801677857,19.699495141046366,4.5075280543153635,16.607360714213232,39.10512863187061,0.0,0.0,18.431244884610948,32.18474814986047,15.840000000000002,0.0,18.53058294716775,27.374901105041438,6.840000000000001,0.0,18.448536313382853,33.38857872426736,15.840000000000002,0.0,18.53069867843854,27.052448610038823,6.840000000000001,0.0,19.699495141046366,36.72085324626675,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.64181352433993,0.004669381236029229,2.645118647830532,16.64181352433993,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,4.775,0.0,0.004911684637668076,11.5,4.775,0.0,0.004911684637668076,4.5,1710000.0,0.0 
 04/29  03:00:00,5.375,0.0,0.0,0.0,0.0,0.0,16.47810474421999,2.645118647830532,18.385871433539535,1.5307171863396234,18.476736199515457,-0.5458420051387961,18.400507174580266,2.058837037122455,18.476803620293275,-0.6889905801677857,19.64084374603491,4.5075280543153635,16.47810474421999,39.42804467114718,0.0,0.0,18.385871433539535,32.27644700663155,15.840000000000002,0.0,18.476736199515457,27.46741464667999,6.840000000000001,0.0,18.400507174580266,33.48926987696358,15.840000000000002,0.0,18.476803620293275,27.14395384583451,6.840000000000001,0.0,19.64084374603491,36.854830799212124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.50857912902648,0.004669381236029229,2.645118647830532,16.50857912902648,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.375,0.0,0.004787434088560387,11.5,5.375,0.0,0.004787434088560387,4.5,1710000.0,0.0 
 04/29  04:00:00,5.6,0.0,0.0,0.0,0.0,0.0,16.374855870210872,2.636253020856777,18.358290620491797,1.5219318910807325,18.444995897681807,-0.5534648650325675,18.371830675612166,2.050013747653855,18.445035173683692,-0.6966053525880046,19.600605829033658,4.498527327351873,16.374855870210872,39.663097139726936,0.0,0.0,18.358290620491797,32.311959552019054,15.840000000000002,0.0,18.444995897681807,27.504772642281438,6.840000000000001,0.0,18.371830675612166,33.5284138548494,15.840000000000002,0.0,18.445035173683692,27.180920215740386,6.840000000000001,0.0,19.600605829033658,36.923785031668395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.397666644408563,0.004669381236029229,2.636253020856777,16.397666644408563,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.004824098452483342,11.5,5.6,0.0,0.004824098452483342,4.5,1710000.0,0.0 
 04/29  05:00:00,5.6,0.0,0.0,0.0,0.0,0.0,16.30161975561472,2.6309320310514765,18.34208603980801,1.516659124881332,18.428707296570483,-0.5580399867377727,18.35753985712605,2.0447181975833946,18.428730200748692,-0.7011756104267318,19.572852715068365,4.493125175634225,16.30161975561472,39.833570628956004,0.0,0.0,18.34208603980801,32.332594541837054,15.840000000000002,0.0,18.428707296570483,27.52246480496534,6.840000000000001,0.0,18.35753985712605,33.54579632847339,15.840000000000002,0.0,18.428730200748692,27.198432108107674,6.840000000000001,0.0,19.572852715068365,36.97353173557303,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.317290825305495,0.00466938123602923,2.6309320310514765,16.317290825305495,0.0,0.00466938123602923,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.6,0.0,0.004891158203025193,11.5,5.6,0.0,0.004891158203025193,4.5,1710000.0,0.0 
 04/29  06:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,16.274379045261313,2.6309320310514765,18.405698928565712,1.516659124881332,18.64775450429443,-0.5580399867377727,18.584960739807062,2.0447181975833946,18.539431071803488,-0.7011756104267318,19.561735930365366,4.493125175634225,16.274379045261313,39.90278878616893,0.0,0.0,18.405698928565712,32.203922698119726,15.840000000000002,0.0,18.64775450429443,27.147894907700106,6.840000000000001,0.0,18.584960739807062,33.071602584337,15.840000000000002,0.0,18.539431071803488,27.010578786235286,6.840000000000001,0.0,19.561735930365366,36.99908416412108,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,47.579930024629846,0.0,7.667068728425325,0.0,16.27444029497332,0.004669381236029229,2.6309320310514765,16.27444029497332,0.0,0.004669381236029229,13.0,81.96217761247203,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.0,0.004887708041896333,11.5,5.9125,0.0,0.004887708041896333,4.5,1710000.0,0.0 
 04/29  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,17.204487102329733,2.236190705270941,21.681083970210388,1.92692156005084,21.8440400029496,1.0765784950912214,21.773062316882744,2.2880536053055143,21.776574424831193,1.1023798633685575,21.55949229926278,4.246065158373357,17.204487102329733,36.586305055562605,1706.2886186361382,0.0,21.681083970210388,27.10157137985393,2713.2889722211507,0.0,21.8440400029496,25.223318876035307,1100.3226212900788,0.0,21.773062316882744,27.651827024795736,2387.314178743907,0.0,21.776574424831193,25.372986712072297,1185.8380662017921,0.0,21.55949229926278,32.19343315765283,2554.1336710037413,0.0,0.0,15310.941980359954,0.0,0.0,3402.700063500751,1694.2716789937851,3046.0566897733243,1836.3616886786845,3221.4375094695783,0.0,1430.232944834907,0.0,0.0,0.0,0.0,15100.390867190223,18875.48858398778,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,67.26045419812144,0.26417233387385525,7.667068728425325,0.0,8.189682944881525,0.004739732933726047,2.8481902729345716,13.000084423483063,0.3705044250126874,0.004739732933726047,13.0,81.86801848974561,0.0,0.012756287226115779,0.0,7.220000000000001,0.0,6.475,0.31057230924622753,0.004778888324322554,11.5,6.475,0.31057230924622753,0.004778888324322554,4.5,3313223.1429294855,1354960.257918031 
 04/29  08:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.164956440762463,2.5738129865100006,22.199447409242534,2.412555617830682,22.198081411688126,2.448208814422167,22.199505477996517,2.55129211664536,22.199438056771687,2.4983470176145652,22.20074390135995,3.706061841126435,18.164956440762463,35.25959813594193,1589.79767775232,0.0,22.199447409242534,27.158509769550342,1653.006364438003,0.0,22.198081411688126,27.231237257732715,467.79406734222425,0.0,22.199505477996517,27.427493570225014,1217.8522954657494,0.0,22.199438056771687,27.32607126419815,604.0598588761554,0.0,22.20074390135995,29.76322341682667,1728.8810908506673,0.0,0.0,10030.620059346686,0.0,0.0,2386.4722290971768,1086.0026403809998,1911.993017949522,1286.3489380356846,2455.5236810412607,0.0,1206.2636988366842,0.0,0.0,0.0,0.0,10030.620059346686,12538.275074183357,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,58.50682045470502,0.10283210023912495,7.667068728425325,0.0,8.785595514795522,0.004715347381227206,2.7818950608472597,12.999848535447903,0.3705044250126874,0.004715347381227206,13.0,81.99999999999741,0.0,0.009969473280337534,0.0,7.220000000000001,0.0,7.0125,0.31057230924622753,0.0047356469852540784,11.5,7.0125,0.31057230924622753,0.0047356469852540784,4.5,3161093.2741756593,1354960.257918031 
 04/29  09:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,19.475512754573796,3.8107700876242676,22.200531242136442,4.91544316862389,22.20031432008448,4.644187977004178,22.217770238102514,4.98665161492979,22.20103930808997,4.579564586254706,22.44561300334494,5.759595437661634,19.475512754573796,35.47434658646683,2385.641085986673,0.0,22.200531242136442,32.477884060092336,38.23840615754003,199.1286377374379,22.20031432008448,31.83215408551262,0.0,392.49826424871276,22.217770238102514,32.60304379453173,0.0,524.7864163959814,22.20103930808997,31.681248078306396,0.0,232.28764527934553,22.44561300334494,33.9117982824441,0.0,748.555511271554,0.0,1847.6644096452887,0.0,0.0,572.5820451219125,226.2068967116326,171.30951521223108,450.25702705538845,0.0,0.0,853.8330726419166,0.0,0.0,0.0,0.0,1847.6644096452887,2309.580512056611,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,49.64349281298594,0.01405188975791376,7.667068728425325,0.0,9.724388181187306,0.004761171648260657,2.908089014609998,12.999926750130388,0.3705044250126874,0.004761171648260657,13.0,81.98502645404233,0.0,0.00632094143637148,0.0,7.220000000000001,0.0,7.8875,0.31057230924622753,0.004726575981672927,11.5,7.8875,0.31057230924622753,0.004726575981672927,4.5,32868045.15588978,1354960.257918031 
 04/29  10:00:00,8.9875,11.0,5.0,11.0,5.0,20.0,20.790541476361263,6.459709546522573,22.74595145766711,7.373407904929174,23.34682464133652,6.289040061119178,23.265211993108927,7.552954629040885,22.263380821408827,5.998304986761775,23.61405075915495,8.761472910317858,20.790541476361263,39.31399143109939,2229.756370782426,0.0,22.74595145766711,37.14751649706827,0.0,778.9437153038057,23.34682464133652,33.2447777579618,0.0,696.8197265903019,23.265211993108927,36.441135540937424,0.0,776.8400173633252,22.263380821408827,34.79846981900168,0.0,663.4532954231838,23.61405075915495,38.748228902649856,0.0,916.5321258490817,0.0,389.92859363896315,0.0,0.0,0.0,0.0,0.0,24.759673978361082,0.0,0.0,369.378020577493,0.0,0.0,0.0,0.0,186.6197224838566,233.27465310482077,0.0,0.0,7.667068728425325,7.667068728425325,0.0,0.0,46.09257570290204,0.0026059999079596314,7.667068728425325,0.0,11.030971990750832,0.005045701845499384,3.713764773888047,12.999892439906317,0.37710795292044597,0.005045701845499384,13.0,78.69247350002318,0.0,0.0024935925718040045,0.0,7.220000000000001,0.0,8.9875,0.31057230924622753,0.004843360460587971,11.5,8.9875,0.31057230924622753,0.004843360460587971,4.5,43211276.61074194,1358854.7124546939 
 04/29  11:00:00,9.775,11.0,5.0,11.0,5.0,20.0,22.20572250326984,8.455036124792079,23.440703937575304,9.065767179884398,23.898155140508607,7.606848966674523,23.889828434747248,9.206940937927033,22.708808532924692,7.24666584568377,23.899057614502247,10.293921444835146,22.20572250326984,41.317211469020094,2137.0722106477415,0.0,23.440703937575304,39.96118383346322,0.0,835.3944067628547,23.898155140508607,35.21160820642989,0.0,851.3813425961689,23.889828434747248,39.26725725769123,0.0,1025.0751652239255,22.708808532924692,36.91067691063399,0.0,721.7471477321692,23.899057614502247,42.212730329449734,0.0,1527.0585724783768,0.0,0.0,886.7043082675706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.2357410657959,743.2357410657959,0.0,0.0,569.8814299758037,886.7043082675706,7.5667521320338995,7.22,0.6003534400577271,1456.5857382433742,45.795998877047396,0.0,7.5667521320338995,0.6003534400577274,13.711964603476897,0.005650289324819522,5.312989287752762,12.99946361700519,0.4585166966291299,0.005650289324819522,13.0,77.81193796460161,0.0,0.0,0.030858908445361193,7.22,0.0,9.775,0.31057230924622753,0.005051592726433289,11.5,9.775,0.31057230924622753,0.005051592726433289,4.5,47215092.74769907,1411230.1628908273 
 04/29  12:00:00,10.0,8.8,4.0,8.8,4.0,16.0,23.270793463997467,9.426546640452699,23.740986735712298,10.054968478974716,23.898805355283677,8.20454540019792,23.89866981168523,9.62732342924437,22.8932956702428,8.095985375023353,23.898719667979897,10.53015548023015,23.270793463997467,41.362335437294384,1638.6998397853808,0.0,23.740986735712298,41.93761820644124,0.0,859.6158867572105,23.898805355283677,36.66590634052963,0.0,841.5541419773585,23.89866981168523,40.36627173526997,0.0,1104.3819427610028,22.8932956702428,38.67310527171488,0.0,735.4504410523748,23.898719667979897,42.88166881811723,0.0,1620.6005644775855,0.0,0.0,1297.979761292302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1112.6661920304052,1112.6661920304052,0.0,0.0,640.9136996885644,1297.979761292302,7.6099728559576425,7.22,0.7937657294397067,1938.8934609808664,45.795998877047396,0.0,7.6099728559576425,0.7937657294397076,14.499678937640684,0.005994201048690815,6.154730683325378,13.007178352751444,0.47323175037295195,0.005994201048690815,13.0,77.81193796460161,0.0,0.0,0.045122099212475224,7.22,0.0,10.0,0.31057230924622753,0.0052300233640851495,11.5,10.0,0.31057230924622753,0.0052300233640851495,4.5,46308636.62856581,1421128.9744799947 
 04/29  13:00:00,10.6875,4.4,2.0,4.4,2.0,8.0,23.842165881156475,9.364772532007738,23.274040329677586,9.659154497182197,23.243410997662146,7.916072801269019,23.694927108138437,9.342372518625197,22.388585421193792,7.681243419536447,23.899206586955618,10.136076462967488,23.842165881156475,39.800291014428,1034.0101972830491,0.0,23.274040329677586,42.005845420497394,0.0,820.5012165610303,23.243410997662146,37.401559096275875,0.0,688.7451793551758,23.694927108138437,40.088507074249144,0.0,808.3887004021982,22.388585421193792,38.76457974454901,0.0,696.2614867196878,23.899206586955618,41.76739553398187,0.0,1188.6218693592857,0.0,0.0,829.9680415509282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,617.7286330056982,617.7286330056982,0.0,0.0,559.496624104693,829.9680415509282,7.457783771663928,7.219999999999999,0.8315167916238612,1389.464665655621,45.795998877047396,0.0,7.457783771663928,0.8315167916238619,13.611311289205693,0.006022410856695005,6.224874867435694,13.027920583842773,0.3997483983264789,0.006022410856695005,13.0,77.81193796460161,0.0,0.0,0.026154676613149734,7.219999999999999,0.0,10.6875,0.31057230924622753,0.005591113041724388,11.5,10.6875,0.31057230924622753,0.005591113041724388,4.5,41951387.444974884,1372257.1287893732 
 04/29  14:00:00,12.85,8.8,4.0,8.8,4.0,16.0,24.317254725957216,9.193806463653459,23.747179138571315,9.69675695425545,23.360281842155857,8.363394843369239,23.89475848463005,9.52104158280792,23.014961427583017,8.135335273547376,23.899041553441037,10.181505657700459,24.317254725957216,38.23264984464582,984.1025265984965,0.0,23.747179138571315,40.926504415402974,0.0,952.9752500230417,23.360281842155857,38.28726797148339,0.0,700.7383402232989,23.89475848463005,40.08950804532211,0.0,1124.0109110370017,23.014961427583017,38.49155018809564,0.0,747.4046038280659,23.899041553441037,41.89450775682849,0.0,1728.66163244661,0.0,0.0,2460.83535986041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,425.42847508444015,425.42847508444015,1903.3903468486217,1903.3903468486217,0.0,0.0,848.0902957280164,2460.83535986041,7.8338748141574515,7.219999999999999,0.9486350348476816,3308.925655588426,45.795998877047396,0.0,7.8338748141574515,0.9486350348476816,16.016996396385128,0.006259803366443879,6.778183511716835,12.968789702439812,0.48236325794716756,0.006259803366443879,13.0,77.81193796460161,0.0,0.0,0.07525623744453391,7.22,0.033868029878328314,11.500770033650582,0.31057230924622753,0.005650766870903044,11.5,12.85,0.31057230924622753,0.005650766870903044,4.5,45854317.53551774,1428495.3924347823 
 04/29  15:00:00,14.5875,11.0,5.0,11.0,5.0,20.0,24.936679549921873,9.830146422484184,23.898433275678645,10.215634643495175,23.56863989458883,9.374137337232268,23.898602538379038,10.09151180495006,23.85116204407502,9.022295090288758,23.898315803802355,10.714305316675198,24.936679549921873,38.453757978182075,853.0699201506181,0.0,23.898433275678645,41.99108006488979,0.0,1374.376424066421,23.56863989458883,40.484748780534716,0.0,714.8025334927121,23.898602538379038,41.64542872537259,0.0,1317.4309207178121,23.85116204407502,38.865323215120455,0.0,970.6042428329264,23.898315803802355,43.41437668996405,0.0,1966.9898951365508,0.0,0.0,4241.820499230895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,972.8648709385773,972.8648709385773,3102.280584654506,3102.280584654506,0.0,0.0,1175.6620967816445,4241.820499230895,8.239948234944945,7.22,0.9914848573867345,5417.48259601254,45.795998877047396,0.0,8.239948234944945,0.9914848573867345,17.57779122656156,0.0063524703930562965,6.975182278721345,12.98125657392986,0.5724563625465178,0.0063524703930562965,13.0,77.81193796460161,0.0,0.0,0.12249549545270474,7.22,0.08011310782756201,11.500068950996164,0.31057230924622753,0.005260339637103265,11.5,14.5875,0.31057230924622753,0.005260339637103265,4.5,48049825.897649564,1505310.9047466198 
 04/29  16:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,25.517374719452995,10.22308940920965,23.89829666143789,10.231827436530256,23.487270675001184,9.901357860310652,23.89853779854678,10.604883375053948,23.898348039135072,9.00023386041164,23.898222252574286,11.175325241387123,25.517374719452995,38.13891280633106,455.7633238118319,0.0,23.89829666143789,42.03659716544566,0.0,1602.5699362279056,23.487270675001184,42.148532274344134,0.0,708.8681672543552,23.89853779854678,43.09798009096078,0.0,1251.7199696256343,23.898348039135072,38.69727690737605,0.0,1326.546900319275,23.898222252574286,44.76532428804529,0.0,1925.938318773287,0.0,0.0,5227.525008811828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1220.5888093983067,1220.5888093983067,3816.0388569200213,3816.038856920023,0.0,0.0,1362.9324361761269,5227.525008811828,8.489214522081017,7.22,0.9822627358902531,6590.457444987955,45.795998877047396,0.0,8.489214522081017,0.9822627358902531,18.39638978220521,0.0065102533518181915,7.323383691764981,12.994710935274925,0.6155502176818034,0.0065102533518181915,13.0,77.81193796460161,0.0,0.0,0.28250192370631694,7.22,0.09959953321211511,11.500632737987646,0.31057230924622753,0.005137385356181948,11.5,15.375000000000002,0.31057230924622753,0.005137385356181948,4.5,46959618.61719248,1549405.4302885935 
