Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 04/29  17:00:00,15.912500000000001,11.0,5.0,11.0,5.0,20.0,25.911561837844793,10.351466153196897,23.898302697738842,10.208960547766772,23.165037678755596,10.019245635254741,23.89856721398255,11.156466114713416,23.89852112480885,8.78978859848952,23.898209467199916,11.609294656850693,25.911561837844793,37.578552470836605,259.1769021238315,0.0,23.898302697738842,41.97234186722184,0.0,1561.562562021434,23.165037678755596,43.316052906530224,0.0,686.3192272361298,23.89856721398255,44.70923619919908,0.0,1010.9128238805571,23.89852112480885,38.15085573230006,0.0,1488.722153295942,23.898209467199916,46.07104339121434,0.0,1679.6968278236643,0.0,0.0,5156.254002008674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1389.978925556914,1389.978925556914,3509.5858892630763,3509.5858892630754,0.0,0.0,1351.3076380309576,5156.254002008674,8.43968802492647,7.22,1.0082737936411719,6507.561640039632,45.795998877047396,0.0,8.43968802492647,1.0082737936411719,18.218001276695787,0.006472259854935443,7.230208622780499,13.00889562534229,0.5831095864865792,0.006472259854935443,13.0,77.81193796460161,0.0,0.0,0.26180222617278387,7.22,0.11268308240933253,11.500417708060128,0.31057230924622753,0.005133976947088105,11.5,15.912500000000001,0.31057230924622753,0.005133976947088105,4.5,43307307.535469525,1515015.9603241337 
 04/29  18:00:00,15.787500000000001,11.0,5.0,11.0,5.0,20.0,26.050725543126685,10.399499157305895,23.898199206918356,10.072948378168832,22.859409479414577,9.549661936143705,23.879186510499196,11.514760172253059,23.8983230911142,8.266169009235533,23.897797775518377,11.65150062990841,26.050725543126685,37.39006939144988,254.9293283654374,0.0,23.898199206918356,41.59278732227157,0.0,1342.4972214649904,22.859409479414577,42.7579053730895,0.0,664.7476632799451,23.879186510499196,45.83535051967078,0.0,861.162643920931,23.8983230911142,36.825052849380846,0.0,1351.2248898456432,23.897797775518377,46.200921390065616,0.0,1671.0254514598053,0.0,0.0,4582.093313220099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1349.7124639046513,1349.7124639046513,2941.822844074206,2941.822844074206,0.0,0.0,1242.6481707746511,4582.093313220099,8.259028368430211,7.22,1.0525228044431127,5824.7414839947505,45.795998877047396,0.0,8.259028368430211,1.0525228044431127,17.638096696369075,0.006078275794458549,6.303622766363961,13.018669488821224,0.5373702448032056,0.006078275794458549,13.0,77.81193796460161,0.0,0.0,0.11499181304771901,7.22,0.10956033390270828,11.499524788757148,0.31057230924622753,0.004655174034577096,11.5,15.787500000000001,0.31057230924622753,0.004655174034577096,4.5,42914886.25178623,1473067.9179405281 
 04/29  19:00:00,14.85,5.5,2.5,5.5,2.5,10.0,25.541738935761252,9.53171037355151,23.049403298512395,8.76784841405669,22.222903190818055,6.86648573280422,22.712230337727707,9.926979305293443,23.16840091508627,6.221627456529362,23.59567931127647,10.920088350680732,25.541738935761252,36.36455335540204,9.588521059439245,18.879215296353777,23.049403298512395,40.09795154847345,0.0,804.4014926024163,22.222903190818055,37.102275305323566,0.0,398.8604232123415,22.712230337727707,44.26019379007148,0.0,736.823849028101,23.16840091508627,33.45178567541559,0.0,755.8488123232912,23.59567931127647,44.82140408822511,0.0,843.728444684471,0.0,193.93306201867279,2048.864646791673,0.0,0.0,222.2254745851765,0.0,0.0,0.0,0.0,0.0,1053.854716530671,1053.854716530671,678.309254987274,678.309254987274,193.93306201867279,242.41632752334095,775.0132879059681,2048.864646791673,7.688228580648081,7.22,1.042519153382523,2823.8779346976407,45.310198539736525,0.0012590025949501286,7.688228580648081,1.042519153382524,13.804329829925564,0.004919705807645379,3.313141756453849,13.000653480619096,0.3705044250126874,0.004919705807645379,13.0,78.00022690795458,0.0,0.0,0.028673701402362268,7.22,0.08657939335823282,11.500209023941062,0.31057230924622753,0.004377489713666073,11.5,14.85,0.31057230924622753,0.004377489713666073,4.5,26705237.655449197,1354960.257918031 
 04/29  20:00:00,13.712500000000002,0.0,0.0,0.0,0.0,0.0,24.214900579119515,7.275738814929009,22.20296413061638,6.139378400633674,22.200921391943886,4.151608737032413,22.20231127558003,6.770792405331621,22.203043784925,3.95490270291527,22.445767549185298,8.970055715588982,24.214900579119515,33.77826753671256,0.0,416.7455927156909,22.20296413061638,35.31627089725754,26.39961217951651,163.42576054082605,22.200921391943886,30.732777450514646,32.89399333356948,15.865760505371412,22.20231127558003,36.9012089361439,81.82592306579363,34.41695537375213,22.203043784925,30.302575518469435,0.0,250.38529189771768,22.445767549185298,42.18415210146436,0.0,609.358121867212,0.0,2597.7571442284675,1437.6289013398655,0.0,596.832452870134,635.4194288481073,741.6489593243576,432.36417080070885,141.04414140221576,0.0,0.0,695.8712346152383,695.8712346152383,602.9085159515555,602.9085159515555,2597.7571442284675,3247.1964302855845,665.447401421736,1437.6289013398655,7.736360363524444,7.22,0.6712364747349808,2103.0763027616017,43.30381847899665,0.01601334673090538,7.736360363524444,0.671236474734981,13.602847606169938,0.0048464510428755875,3.1087177684730865,12.999788728987845,0.3705044250126874,0.0048464510428755875,13.0,79.92452799473932,0.0,0.0,0.02576076765961785,7.22,0.056402473818988684,11.501014377832794,0.31057230924622753,0.0044875696990020015,11.5,13.712500000000002,0.31057230924622753,0.0044875696990020015,4.5,15182935.66806372,1354960.257918031 
 04/29  21:00:00,12.6125,0.0,0.0,0.0,0.0,0.0,23.501459094352825,6.1862766115476555,21.439885492530173,4.958986785524888,21.4390749371818,3.4064560451202546,21.383970040373,5.446118557176708,21.812194996698146,3.294544573196389,22.07636348771188,7.788854517186923,23.501459094352825,32.70666136695885,0.0,0.0,21.439885492530173,34.04666975847912,47.52,0.0,21.4390749371818,30.531353995087276,20.520000000000003,0.0,21.383970040373,35.34378891240188,47.52,0.0,21.812194996698146,29.60559218117668,20.520000000000003,0.0,22.07636348771188,39.800175292026225,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,23.637954403171975,0.0060274922205724515,6.199874957354545,23.637954403171975,0.0,0.0060274922205724515,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,12.6125,0.0,0.004524928161507319,11.5,12.6125,0.0,0.004524928161507319,4.5,5760000.0,0.0 
 04/29  22:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,22.60961319792139,6.21594476749072,20.67741072638149,4.987179240967736,20.74205459191187,3.420688037083554,20.60980703670608,5.478274257212618,21.0356336187455,3.3064485973005224,21.635059361621686,7.819429927921789,22.60961319792139,34.5914490252203,0.0,0.0,20.67741072638149,35.74680222318034,27.720000000000002,0.0,20.74205459191187,31.896948067447603,11.970000000000002,0.0,20.60980703670608,37.14388301789652,27.720000000000002,0.0,21.0356336187455,31.075215740586675,11.970000000000002,0.0,21.635059361621686,40.97460414469272,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,22.837796694257904,0.006033553292828962,6.214375338257305,22.837796694257904,0.0,0.006033553292828962,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.0,0.004524194545242032,11.5,11.8875,0.0,0.004524194545242032,4.5,1710000.0,0.0 
 04/29  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.751688336798534,6.206095533675141,20.218393608033175,4.977454590843147,20.27974211038086,3.4114006820839666,20.169094362989764,5.4684219465452175,20.45161443920646,3.297223402144216,21.167271816408096,7.809440785793848,21.751688336798534,36.42138576305828,0.0,0.0,20.218393608033175,36.74678123281029,15.840000000000002,0.0,20.27974211038086,32.796452716416184,6.840000000000001,0.0,20.169094362989764,38.14056730530409,15.840000000000002,0.0,20.45161443920646,32.189617259748346,6.840000000000001,0.0,21.167271816408096,42.13575725307973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,21.956823110943507,0.006033952383182757,6.206161328594607,21.956823110943507,0.0,0.006033952383182757,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.004537153318077335,11.5,11.7,0.0,0.004537153318077335,4.5,1710000.0,0.0 
 04/29  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,21.004177054387778,6.20060795255202,19.937983914827946,4.972020724094465,20.000716333584737,3.406030064042856,19.901016033439344,5.4629680115931585,20.102219342458874,3.291856777286224,20.85019967748434,7.803882275108229,21.004177054387778,38.11346292239923,0.0,0.0,19.937983914827946,37.37576655561516,15.840000000000002,0.0,20.000716333584737,33.354678427324814,6.840000000000001,0.0,19.901016033439344,38.76404041451673,15.840000000000002,0.0,20.102219342458874,32.87944281699032,6.840000000000001,0.0,20.85019967748434,42.94835041426881,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,21.179855113896995,0.0060339285966581075,6.200605437870095,21.179855113896995,0.0,0.0060339285966581075,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.004538889371184022,11.5,11.7,0.0,0.004538889371184022,4.5,1710000.0,0.0 
 04/30  01:00:00,11.7,0.0,0.0,0.0,0.0,0.0,20.43644516566898,6.191437010911695,19.749077957099036,4.96294020999323,19.812844767263062,3.3970641676884332,19.724509211031176,5.453851413368415,19.871729290080523,3.282899221789685,20.61948318361227,7.794592204430506,20.43644516566898,39.443344383913676,0.0,0.0,19.749077957099036,37.792059050211776,15.840000000000002,0.0,19.812844767263062,33.7238274326886,6.840000000000001,0.0,19.724509211031176,39.165776032017845,15.840000000000002,0.0,19.871729290080523,33.33087432705998,6.840000000000001,0.0,20.61948318361227,43.53516123867078,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,20.559931109205188,0.0060339296925700754,6.191437010911695,20.559931109205188,0.0,0.0060339296925700754,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.7,0.0,0.0047618573486022395,11.5,11.7,0.0,0.0047618573486022395,4.5,1710000.0,0.0 
 04/30  02:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.98302827398895,6.195105790662633,19.608323292988654,4.9665728383855114,19.675063255537587,3.4006510044746965,19.594667289300077,5.457498564110395,19.70908106142096,3.286482676983476,20.443775794578727,7.798308633592907,19.98302827398895,40.575120181255706,0.0,0.0,19.608323292988654,38.13353064762533,15.840000000000002,0.0,19.675063255537587,34.022106131510256,6.840000000000001,0.0,19.594667289300077,39.49294488979492,15.840000000000002,0.0,19.70908106142096,33.677472118878974,6.840000000000001,0.0,20.443775794578727,44.02074962033409,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,20.090405626741486,0.006033929647978818,6.195105790662633,20.090405626741486,0.0,0.006033929647978818,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.0,0.005039140428583176,11.5,11.325,0.0,0.005039140428583176,4.5,1710000.0,0.0 
 04/30  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.590085103516138,6.209772899019552,19.49469970360765,4.981095159927917,19.564002403437005,3.4149899101695964,19.48881102965035,5.472078531717997,19.583621460198597,3.3008083479891273,20.314821212388296,7.813165968887395,19.590085103516138,41.61835980043856,0.0,0.0,19.49469970360765,38.44264998315896,15.840000000000002,0.0,19.564002403437005,34.292317260230185,6.840000000000001,0.0,19.48881102965035,39.79388884840644,15.840000000000002,0.0,19.583621460198597,33.97524961899824,6.840000000000001,0.0,20.314821212388296,44.41760666335262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,19.683198002627506,0.006033929649653226,6.209772899019552,19.683198002627506,0.0,0.006033929649653226,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.0053829120166078385,11.5,11.1,0.0,0.0053829120166078385,4.5,1710000.0,0.0 
 04/30  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,19.26142166888651,6.215270224516169,19.41619516822357,4.986538142284046,19.4814277391147,3.4203642293348904,19.414506080965896,5.477543239934719,19.493209518907143,3.306177683934489,20.229044212348306,7.818734650021433,19.26142166888651,42.49387496846302,0.0,0.0,19.41619516822357,38.64547857982799,15.840000000000002,0.0,19.4814277391147,34.48189125435905,6.840000000000001,0.0,19.414506080965896,39.99341628766467,15.840000000000002,0.0,19.493209518907143,34.17969168502407,6.840000000000001,0.0,20.229044212348306,44.67065498343298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,19.336048813745634,0.006033929649594115,6.215270224516169,19.336048813745634,0.0,0.006033929649594115,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.005380870567157565,11.5,11.1,0.0,0.005380870567157565,4.5,1710000.0,0.0 
 04/30  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,18.995988434252496,6.215270224516169,19.353422242343754,4.986538142284046,19.41689652372052,3.4203642293348904,19.355070766785577,5.477543239934719,19.423589789495335,3.306177683934489,20.16065597796699,7.818734650021433,18.995988434252496,43.20297325858306,0.0,0.0,19.353422242343754,38.79673750491483,15.840000000000002,0.0,19.41689652372052,34.62056554659492,6.840000000000001,0.0,19.355070766785577,40.14160772986786,15.840000000000002,0.0,19.423589789495335,34.327998967542555,6.840000000000001,0.0,20.16065597796699,44.859990933525665,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,19.05828951740035,0.006033929649596093,6.215270224516169,19.05828951740035,0.0,0.006033929649596093,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.0,0.004810147717635098,11.5,11.1,0.0,0.004810147717635098,4.5,1710000.0,0.0 
 04/30  06:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,18.823509593854475,6.215270224516169,19.382518254702994,4.986538142284046,19.825201196544207,3.4203642293348904,19.74801514782008,5.477543239934719,19.505509342224673,3.306177683934489,20.118672863378496,7.818734650021433,18.823509593854475,43.67059427523836,0.0,0.0,19.382518254702994,38.72659838311455,15.840000000000002,0.0,19.825201196544207,33.758751781099804,6.840000000000001,0.0,19.74801514782008,39.17749784873817,15.840000000000002,0.0,19.505509342224673,34.15374191642063,6.840000000000001,0.0,20.118672863378496,44.97665399514341,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7313452809595775,7.7313452809595775,0.0,0.0,43.28664563437822,0.0,7.7313452809595775,0.0,18.84922830672821,0.006033929649596035,6.215270224516169,18.84922830672821,0.0,0.006033929649596035,13.0,81.26320968381214,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.0,0.004431517960176822,11.5,10.7875,0.0,0.004431517960176822,4.5,1710000.0,0.0 
 04/30  07:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,19.397948962507048,5.186876704278061,22.057027396403065,4.224790332702923,22.150650206500114,2.9134652328061303,22.1344906986988,4.61897906561617,22.08537486050177,2.825283098792763,21.874893339850622,6.946736276591805,19.397948962507048,39.275696348578805,1037.2424077497385,0.0,22.057027396403065,31.17725379993898,1909.2316289908654,0.0,22.150650206500114,28.23535231478254,242.58078281072625,5.394918190428427,22.1344906986988,31.886621473559394,890.4655364908992,0.0,22.08537486050177,28.180804477791312,799.0433749548195,0.0,21.874893339850622,38.10584619869693,2038.5621865072021,0.0,0.0,10069.79648417388,225.70691106477892,0.0,2624.0518707766532,850.0386707388428,1573.7780509257616,1470.4720737210191,2725.9474309575126,0.0,0.0,0.0,0.0,102.7629026765766,102.7629026765766,9736.521061800571,12170.651327250713,455.1755153912701,225.70691106477892,7.398587048194935,7.219999999999999,0.3045934332745411,680.8824264560491,62.06770081071084,0.13081600747908717,7.398587048194935,0.30459343327454114,12.271322660420427,0.004577194659748757,2.3189051860861634,13.00007942124198,0.3705044250126874,0.004577194659748757,13.0,81.74774668829893,0.0,0.0,0.004873747557797805,7.219999999999999,0.0,10.9125,0.31057230924622753,0.004361418249183378,11.5,10.9125,0.31057230924622753,0.004361418249183378,4.5,5106425.761443024,1354960.257918031 
 04/30  08:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,19.99456060746702,3.744472463146153,22.201849397530378,2.75510485896029,22.201317233012645,1.8792655748869591,22.20041873655333,2.9828029376734015,22.2008439494262,1.8188250255524052,22.202176487428193,5.089155490001842,19.99456060746702,34.19510740204507,904.5245244403256,0.0,22.201849397530378,27.83469640367264,1053.5523858426207,0.0,22.201317233012645,26.148792329583088,0.0,37.595714417499664,22.20041873655333,28.29231805839077,347.773887240876,0.0,22.2008439494262,26.036920175525697,348.1318839577206,0.0,22.202176487428193,32.80780711159414,1255.491888768774,0.0,0.0,6196.56070418988,369.0141066386307,0.0,1784.7550642313315,580.0597455689718,1040.5958962530083,1029.4576064782705,1979.1288608470368,0.0,0.0,19.58381536082795,19.58381536082795,294.53186664466153,294.53186664466153,6196.56070418988,7745.70088023735,479.415714908188,369.0141066386307,7.4807669915831045,7.219999999999999,0.3359975994144176,848.4298215468187,53.88916252126836,0.052895547037489,7.4807669915831045,0.3359975994144176,12.782648686446082,0.004214538422553967,1.181060647409657,13.000760348512035,0.3705044250126874,0.004214538422553967,13.0,81.99999477970454,0.0,0.0,0.013326609520302695,7.219999999999999,0.0013662612246826303,11.412690588903974,0.31057230924622753,0.004025988019140241,11.5,11.474999999999998,0.31057230924622753,0.004025988019140241,4.5,5149287.284704217,1354960.257918031 
 04/30  09:00:00,12.0125,11.0,5.0,11.0,5.0,20.0,21.167509407719862,3.2125932683817857,22.20042056132435,3.8960757219270663,22.450611887144557,2.8623757288057208,22.675425308200968,4.1053222442071355,22.201277696519554,2.69615271331706,22.732047283343324,5.925908351387616,21.167509407719862,30.620144523084548,1805.5894927457548,0.0,22.20042056132435,30.211471311718235,0.0,596.582840630682,22.450611887144557,27.631243048954925,0.0,634.8959408219268,22.675425308200968,29.769648050316277,0.0,730.2138679043624,22.201277696519554,27.73009070276216,0.0,412.3474023057777,22.732047283343324,33.676712372729654,0.0,771.2517638790785,0.0,297.5450731569528,622.7267990469471,0.0,136.57136098490912,0.0,0.0,269.38400312347295,0.0,0.0,0.0,160.85370289834367,160.85370289834367,386.5312271272032,386.5312271272032,297.5450731569528,371.931341446191,522.9609649082871,622.7267990469471,7.59569919434647,7.219999999999999,0.39385702789604105,1145.687763955234,50.43885640239592,0.0022755421263072253,7.59569919434647,0.39385702789604116,13.027620891784988,0.003910226837234407,0.16285154104972785,13.000541161757745,0.3705044250126874,0.003910226837234407,13.0,81.99999986992762,0.0,0.0,0.01714904071334001,7.22,0.012022921130572954,11.500596453113543,0.31057230924622753,0.0037368744277425613,11.5,12.0125,0.31057230924622753,0.0037368744277425613,4.5,35102064.19734762,1354960.257918031 
 04/30  10:00:00,12.2,11.0,5.0,11.0,5.0,20.0,22.24834284111399,5.066175618429361,22.900970953270846,5.498934968234114,23.006630782094113,3.6063964731467717,23.61867184995355,5.9435921669350495,22.274679286126627,3.156082443760831,23.787183792485802,7.851885666959557,22.24834284111399,32.64629100248313,1747.7081376605847,0.0,22.900970953270846,32.33481646350876,0.0,791.2864652784056,23.006630782094113,28.1432231439935,0.0,673.5948554615193,23.61867184995355,31.932642996312786,0.0,803.5881986572829,22.274679286126627,28.501605694601313,0.0,687.3866946163361,23.787183792485802,36.0369223149058,0.0,1152.4588935943016,0.0,3.834998869178164,1001.5531977438784,0.0,0.0,0.0,0.0,1.428332057237435,0.0,0.0,0.0,219.738997167946,219.738997167946,717.0313303296448,717.0313303296448,3.834998869178164,4.793748586472704,588.873772637169,1001.5531977438784,7.753071464491809,7.22,0.44718514865884346,1590.4269703810473,49.617319442564465,0.00002830650617914806,7.753071464491809,0.4471851486588435,13.791681445768356,0.0037213499829558865,-0.4532946976390877,12.984233470737827,0.39705868367327724,0.0037213499829558865,13.0,81.9999998815002,0.0,0.0,0.0301260738560572,7.22,0.016666184815703023,11.500062549236743,0.31057230924622753,0.003231149486340534,11.5,12.2,0.31057230924622753,0.003231149486340534,4.5,45752288.30745332,1370929.6619056356 
 04/30  11:00:00,12.575,11.0,5.0,11.0,5.0,20.0,23.160042408507287,5.905315598318985,23.468039995891054,6.1941169552467406,23.334984227795374,3.73014075903433,23.897675329527306,6.265438979445266,22.684856899713402,3.1707475651836883,23.898181801715708,7.612290109978959,23.160042408507287,32.7432927032264,1659.1970367305335,0.0,23.468039995891054,32.786838914456624,0.0,837.67153375607,23.334984227795374,27.83106285876852,0.0,696.2844748465211,23.897675329527306,32.1079913361861,0.0,1088.817870218659,22.684856899713402,27.826624655691095,0.0,719.8481831646633,23.898181801715708,35.22036049179068,0.0,1674.0969233635647,0.0,0.0,1894.2942293338128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.9200854126294,336.9200854126294,1520.1987330465288,1520.1987330465288,0.0,0.0,746.1341838470876,1894.2942293338128,8.162228957422741,7.22,0.47818779368471875,2640.428413180901,49.62487059891441,0.0,8.162228957422741,0.47818779368471875,15.347869658016835,0.0038268323484346068,-0.11551477867950817,12.973571676568747,0.4668903207309315,0.0038268323484346068,13.0,81.99999988154342,0.0,0.0,0.060623410097706026,7.22,0.026136610978404484,11.500936055929978,0.31057230924622753,0.0028028762488123767,11.5,12.575,0.31057230924622753,0.0028028762488123767,4.5,47742746.634419166,1416748.8317613485 
 04/30  12:00:00,13.1125,8.8,4.0,8.8,4.0,16.0,23.788746611470778,5.64843276945863,23.64616934118055,6.142363791148095,23.37099880271752,3.3543675608100725,23.898219946642293,5.351644761963603,22.838357056100364,2.8256571293776296,23.898362070789663,6.545173926985149,23.788746611470778,30.9764908571899,1338.6744948709375,0.0,23.64616934118055,32.32431183890265,0.0,849.856985082155,23.37099880271752,27.048615563767335,0.0,696.8223845145282,23.898219946642293,30.143910308015226,0.0,1127.510364022651,22.838357056100364,26.907929065127746,0.0,729.1658522864931,23.898362070789663,32.7389835602156,0.0,1663.370201634657,0.0,0.0,2273.3617531281498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.400228098179,505.400228098179,1651.3614736718323,1651.3614736718323,0.0,0.0,813.8878061913778,2273.3617531281498,8.257528323261182,7.22,0.5221567097550028,3087.249559319528,49.62487059891441,0.0,8.257528323261182,0.522156709755003,15.640458190993408,0.003693376368410475,-0.5502575169486394,13.001190030824809,0.4701807096790481,0.003693376368410475,13.0,81.99999988154342,0.0,0.0,0.06522056728496561,7.22,0.04005742400181595,11.500706932552298,0.31057230924622753,0.0025830249396563464,11.5,13.1125,0.31057230924622753,0.0025830249396563464,4.5,46679328.34283829,1418965.955887525 
 04/30  13:00:00,13.3,4.4,2.0,4.4,2.0,8.0,24.211703977773254,4.271489809250673,23.56382386927412,4.268875360748616,23.24719928053486,1.1298640357056853,23.898489706686718,3.188304287709838,22.78970079854528,0.6705545408442661,23.898819075833828,4.915664243812464,24.211703977773254,27.4558864223453,920.9982943838031,0.0,23.56382386927412,28.546291573135058,0.0,840.8510453039289,23.24719928053486,23.284106313491385,0.0,686.4347429101337,23.898489706686718,25.928414575276356,0.0,1043.700124284632,22.78970079854528,23.140392027074917,0.0,723.3593988314433,23.898819075833828,29.25291163112977,0.0,1248.4602864072872,0.0,0.0,1946.8278631652947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,564.0940079741765,564.0940079741765,1207.4186751969953,1207.4186751969953,0.0,0.0,755.6660039148825,1946.8278631652947,8.04934045109453,7.22,0.5601542717723267,2702.4938670801776,49.62487059891441,0.0,8.04934045109453,0.5601542717723267,14.928326753635222,0.003212733623139485,-2.224062295532256,13.0197541042619,0.42575172318035587,0.003212733623139485,13.0,81.99999988154342,0.0,0.0,0.04841809095251892,7.22,0.044987577003603375,11.500389492163796,0.31057230924622753,0.002386658876326682,11.5,13.3,0.31057230924622753,0.002386658876326682,4.5,42424281.511512354,1388565.4767539904 
 04/30  14:00:00,13.9875,8.8,4.0,8.8,4.0,16.0,24.73361383742919,2.5940706849744193,23.864189043409308,3.4787108693458473,23.54654830287563,1.0342944856521392,23.898826206220125,2.275929689881718,23.223545072656933,0.6785496805309419,23.898531474156396,4.036276889384318,24.73361383742919,23.614336179431817,812.4398281474696,0.0,23.864189043409308,26.486044537563792,0.0,957.6842817962211,23.54654830287563,22.687349324271278,0.0,709.6499322918191,23.898826206220125,24.26865556788884,0.0,1383.6213032851874,23.223545072656933,22.541001511738457,0.0,759.0142810790384,23.898531474156396,27.487916660346542,0.0,1803.775277978113,0.0,0.0,3158.53314623551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.9753720938908,779.9753720938908,2338.688200609836,2338.688200609836,0.0,0.0,974.8875243486445,3158.53314623551,8.505251917764287,7.22,0.5855939075745088,4133.420670584154,49.62487059891441,0.0,8.505251917764287,0.5855939075745088,16.690140945735532,0.003410064039715251,-1.5196172598216218,12.969088293087449,0.5138569507637364,0.003410064039715251,13.0,81.99999988154342,0.0,0.0,0.09188392001365989,7.22,0.06373181453239132,11.499981098068027,0.31057230924622753,0.0025502076253143104,11.5,13.9875,0.31057230924622753,0.0025502076253143104,4.5,46000872.173390694,1452545.404707883 
 04/30  15:00:00,14.4,11.0,5.0,11.0,5.0,20.0,25.26166393046701,3.3520165640839568,23.89866498738406,4.53118825600432,23.703177721831096,2.797291398487758,23.898710117605194,3.3638491042668535,23.508527839636884,2.4293803621348378,23.898333569148292,4.674480525201075,25.26166393046701,24.145684546734056,695.6704284808288,0.0,23.89866498738406,28.46446704411843,0.0,1096.2088808105207,23.703177721831096,25.491282856934312,0.0,719.3443288290345,23.898710117605194,26.222407045884047,0.0,1431.4593815502712,23.508527839636884,25.124243126558625,0.0,779.1869641473858,23.898333569148292,28.749962796950033,0.0,1986.9673724375698,0.0,0.0,3892.4582612870745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,909.6266965369138,909.6266965369138,2862.8995712283777,2862.8995712283777,0.0,0.0,1110.0799345744285,3892.4582612870745,8.73542691640893,7.22,0.6125666088175461,5002.5381958615035,49.62487059891441,0.0,8.73542691640893,0.6125666088175461,17.419074409745907,0.003621191738538033,-0.8050516468545406,12.993997331947384,0.5476153586354249,0.003621191738538033,13.0,81.99999988154342,0.0,0.0,0.1121005273336965,7.22,0.07523239347810856,11.499706067729358,0.31057230924622753,0.0026970497335411263,11.5,14.4,0.31057230924622753,0.0026970497335411263,4.5,47441201.20919457,1481362.3882604644 
 04/30  16:00:00,14.775,11.0,5.0,11.0,5.0,20.0,25.5782845694876,4.3883894428156545,23.898525145076295,5.4037918267114815,23.527303267718587,3.690036159030256,23.898637422913886,4.450848188084832,23.628173786193162,3.3236643213779136,23.898281169127042,5.460066760611537,25.5782845694876,25.487370284543758,563.533284360899,0.0,23.898525145076295,30.24716771370271,0.0,1079.1998521772355,23.527303267718587,27.43501242832526,0.0,707.2141011368094,23.898637422913886,28.30402254816242,0.0,1260.6301860922122,23.628173786193162,26.570213023226994,0.0,787.6917662845748,23.898281169127042,30.366831085585158,0.0,1887.1894443509605,0.0,0.0,3802.2057787425438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1027.2024833587698,1027.2024833587698,2614.8630981015863,2614.8630981015863,0.0,0.0,1094.284605251193,3802.2057787425438,8.624157902355805,7.22,0.6457897408861487,4896.490383993736,49.62487059891441,0.0,8.624157902355805,0.6457897408861487,17.188956076279695,0.003802487582278173,-0.222673375418331,13.004826720003019,0.5217789260865519,0.003802487582278173,13.0,81.99999988154342,0.0,0.0,0.101994439366142,7.219999999999999,0.08441222635079106,11.500657714372293,0.31057230924622753,0.002832514339122928,11.5,14.775,0.31057230924622753,0.002832514339122928,4.5,45592530.77839583,1458993.0629245453 
 04/30  17:00:00,15.0,11.0,5.0,11.0,5.0,20.0,25.77100273278154,5.037193336313261,23.89829465196841,5.63271668965535,23.2236315391762,4.048818915160464,23.898624884375216,5.470118531654231,23.89605866641758,3.3979251860400663,23.89831299184484,6.304242562966992,25.77100273278154,26.365627481235293,495.983283143069,0.0,23.89829465196841,30.730270048763835,0.0,1186.1803153249077,23.2236315391762,28.655086260973334,0.0,686.8136993531972,23.898624884375216,30.389487045713484,0.0,1041.4639542314637,23.89605866641758,26.28382920424928,0.0,1014.3236314972116,23.89831299184484,32.19556429649272,0.0,1622.9522601566566,0.0,0.0,3727.6323628854625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1097.9203565568782,1097.9203565568782,2458.0539504831495,2458.0539504831495,0.0,0.0,1080.9972112149808,3727.6323628854625,8.55377255710013,7.22,0.6665058448260344,4808.629574100443,49.62487059891441,0.0,8.55377255710013,0.6665058448260344,17.016826560952623,0.003878048731007984,0.012381807989407499,13.006588516603692,0.5063544455905065,0.003878048731007984,13.0,81.99999988154342,0.0,0.0,0.09582752627492218,7.220000000000001,0.08992826009731021,11.500311918341382,0.31057230924622753,0.0028475683136446996,11.5,15.0,0.31057230924622753,0.0028475683136446996,4.5,41951201.9908294,1446442.2350703846 
 04/30  18:00:00,13.625,11.0,5.0,11.0,5.0,20.0,25.87391374620058,5.5813341211969,23.88428935293605,6.3988773265122285,22.82554659431723,4.723435803980154,23.833449123512082,6.845427050804052,23.87746771474957,4.249668513405729,23.898508512271825,7.191166898570881,25.87391374620058,27.220005929883897,523.8882773765313,0.0,23.88428935293605,32.45174278115778,0.0,951.188985086174,22.82554659431723,30.796932162901058,0.0,659.0160789771343,23.833449123512082,33.57098190096319,0.0,835.8628653488141,23.87746771474957,27.970723149729025,0.0,866.841428359635,23.898508512271825,34.22470074768694,0.0,1615.0497269954017,0.0,0.0,2676.392544163557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.8133365947949,667.8133365947949,1775.5189815684769,1775.5189815684769,0.0,0.0,887.2591111948243,2676.392544163557,8.200981385903326,7.22,0.649416675716492,3563.6516553583815,49.62487059891441,0.0,8.200981385903326,0.649416675716492,16.02207594099014,0.004485448939385447,1.9803030444182008,13.022912310312647,0.4535639401328212,0.004485448939385447,13.0,81.99999988154342,0.0,0.0,0.06951745548769953,7.219999999999999,0.05413783307184539,11.499959194684081,0.31057230924622753,0.003914059677734579,11.5,13.625,0.31057230924622753,0.003914059677734579,4.5,41199001.94013606,1407429.372138521 
 04/30  19:00:00,12.1125,5.5,2.5,5.5,2.5,10.0,25.27281546421067,6.642681997376894,22.68724764260325,7.242016722114863,22.20879489181163,5.599425123160686,22.573395442134156,7.541222885185159,22.642649384587088,5.562636797248003,23.537365575538274,8.189232350794398,25.27281546421067,30.365488261143824,23.842336482831797,8.633636065083238,22.68724764260325,36.95597811915664,0.0,761.0844275432244,22.20879489181163,33.96283191640241,0.0,353.95934651938643,22.573395442134156,37.97570995600093,0.0,682.2816978402302,22.642649384587088,33.019109277934035,0.0,656.5104347190775,23.537365575538274,37.445269400180315,0.0,836.8425674886823,0.0,301.37085032190265,1073.2577492823277,0.0,13.20051525135447,265.7755895604474,42.258710053708896,59.73468985679918,0.0,0.0,0.0,192.87868878187507,192.87868878187507,660.8760746157396,660.8760746157396,301.37085032190265,376.71356290237827,601.4716002394832,1073.2577492823277,7.622556964403789,7.22,0.6325526333923344,1674.729349521811,49.00790661616041,0.002161762666441726,7.622556964403789,0.632552633392335,13.75703716061066,0.0053119584932207475,4.366529470506117,13.000285022456247,0.3705044250126874,0.0053119584932207475,13.0,81.99999988905952,0.0,0.0,0.028004711704212547,7.219999999999999,0.014635926156651128,11.500123903484337,0.31057230924622753,0.005146546488443734,11.5,12.1125,0.31057230924622753,0.005146546488443734,4.5,25704181.2506444,1354960.257918031 
 04/30  20:00:00,11.325,0.0,0.0,0.0,0.0,0.0,23.937212660468305,6.873036163294323,22.20091402165945,6.667062693406464,22.19984571114119,5.74921528056851,22.201441523224428,6.837457030885914,22.20114123104475,5.724429982676243,22.407682394814145,7.909601122899613,23.937212660468305,33.4030581555112,0.0,324.1204827458737,22.20091402165945,36.58470497183016,145.3727373894206,13.749749534725055,22.19984571114119,34.33330933061468,71.23733582221223,1.9941321971597574,22.201441523224428,37.01609756391116,189.4394102474846,0.5214061734721156,22.20114123104475,34.27157195282897,7.707241211027963,86.76402920964108,22.407682394814145,39.32903501383261,0.0,563.0654216158146,0.0,3086.0202464511112,669.2039123813133,0.0,866.0887117522001,688.6231455415722,884.1960306469067,604.5354124891916,183.76298610761836,0.0,0.0,3.949686199609363,3.949686199609363,524.8808700438702,524.8808700438702,3086.0202464511112,3857.5253080638886,531.370906694176,669.2039123813133,7.5077391808886285,7.219999999999999,0.552874903123467,1200.5748190754894,45.5054255995055,0.020145483072236063,7.5077391808886285,0.5528749031234675,13.394657021949628,0.0057948624180001245,5.630486201348123,12.999983586729641,0.3705044250126874,0.0057948624180001245,13.0,81.99999995454468,0.0,0.0,0.022684110414665903,7.22,0.00025969190346245236,11.312473177625463,0.31057230924622753,0.005689045251341901,11.5,11.325,0.31057230924622753,0.005689045251341901,4.5,14595221.519382194,1354960.257918031 
 04/30  21:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,23.11859926420231,6.633877087466406,21.266452349394292,6.249935219953031,21.344444698568182,5.693848009791735,21.237439759958857,6.375720968040187,21.525765954706273,5.687817231802227,22.01530695999141,7.400422946722313,23.11859926420231,34.52165682079405,0.0,0.0,21.266452349394292,37.63877435890722,47.52,0.0,21.344444698568182,36.04303678035044,20.520000000000003,0.0,21.237439759958857,38.03479193085388,47.52,0.0,21.525765954706273,35.627940121137584,20.520000000000003,0.0,22.01530695999141,38.90284595944565,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,23.277634582383822,0.00621416145052492,6.637999678365382,23.277634582383822,0.0,0.00621416145052492,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.005932059718742001,11.5,10.7875,0.0,0.005932059718742001,4.5,5760000.0,0.0 
 04/30  22:00:00,10.1,0.0,0.0,0.0,0.0,0.0,22.17139752800606,6.633641482243986,20.462578346025335,6.249553810479744,20.575539947933784,5.683822015902621,20.44094858973869,6.376546161108816,20.746843867771627,5.677170005525709,21.5466987637921,7.403673584570155,22.17139752800606,36.56385239293653,0.0,0.0,20.462578346025335,39.53927827706113,27.720000000000002,0.0,20.575539947933784,37.7577169804295,11.970000000000002,0.0,20.44094858973869,39.940580187014355,27.720000000000002,0.0,20.746843867771627,37.34461711246267,11.970000000000002,0.0,21.5466987637921,40.04352001799568,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,22.4069260171979,0.00621604255508625,6.633167224622049,22.4069260171979,0.0,0.00621604255508625,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,10.1,0.0,0.005965050259492598,11.5,10.1,0.0,0.005965050259492598,4.5,1710000.0,0.0 
 04/30  23:00:00,9.3,0.0,0.0,0.0,0.0,0.0,21.293747158680564,6.627915725963647,20.007346406850214,6.24384916802722,20.10934834575049,5.6783666809536495,19.995021514459843,6.370807667142042,20.21291137728882,5.671729395869703,21.06307118937753,7.397831640242145,21.293747158680564,38.56267023814549,0.0,0.0,20.007346406850214,40.650240306393144,15.840000000000002,0.0,20.10934834575049,38.844036007532594,6.840000000000001,0.0,19.995021514459843,41.03919083139104,15.840000000000002,0.0,20.21291137728882,38.57844220974018,6.840000000000001,0.0,21.06307118937753,41.230929450198445,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,21.50226937441207,0.006216166416121582,6.6279356136340555,21.50226937441207,0.0,0.006216166416121582,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,9.3,0.0,0.005877995934400997,11.5,9.3,0.0,0.005877995934400997,4.5,1710000.0,0.0 
 04/30  24:00:00,8.5,0.0,0.0,0.0,0.0,0.0,20.59599489447797,6.618716745735717,19.69078930862987,6.2346784228849845,19.798794610712743,5.669233848173703,19.69246793008449,6.361628050968985,19.860402215637613,5.662596829558154,20.744896475225175,7.388576748865676,20.59599489447797,40.22578613675488,0.0,0.0,19.69078930862987,41.42950355009356,15.840000000000002,0.0,19.798794610712743,39.57334165341606,6.840000000000001,0.0,19.69246793008449,41.7896958909444,15.840000000000002,0.0,19.860402215637613,39.40438343446262,6.840000000000001,0.0,20.744896475225175,42.0187096192447,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,20.751998742653157,0.006216159033774348,6.618715927662153,20.751998742653157,0.0,0.006216159033774348,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,8.5,0.0,0.00551775991578172,11.5,8.5,0.0,0.00551775991578172,4.5,1710000.0,0.0 
 05/01  01:00:00,7.700000000000001,0.0,0.0,0.0,0.0,0.0,19.999468701898895,6.649975413475655,19.436526279447158,6.265840566595232,19.54494308797055,5.700254097854518,19.43911015735747,6.392822064041685,19.58105238990843,5.693615400131026,20.504077951634176,7.420029515237051,19.999468701898895,41.82664864725703,0.0,0.0,19.436526279447158,42.180160666867195,15.840000000000002,0.0,19.54494308797055,40.288834199839016,6.840000000000001,0.0,19.43911015735747,42.54453573582718,15.840000000000002,0.0,19.58105238990843,40.1800899746236,6.840000000000001,0.0,20.504077951634176,42.739046771802876,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,20.144560283916086,0.006216159373899807,6.649975413475655,20.144560283916086,0.0,0.006216159373899807,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,7.700000000000001,0.0,0.005929107782864517,11.5,7.700000000000001,0.0,0.005929107782864517,4.5,1710000.0,0.0 
 05/01  02:00:00,6.9,0.0,0.0,0.0,0.0,0.0,19.451239541859685,6.672018293758393,19.240616435076678,6.287815349665971,19.34714301910755,5.722128805026272,19.239841851619413,6.414819209408819,19.36815283117642,5.71548896930191,20.351754081229473,7.442209281485603,19.451239541859685,43.33936737824098,0.0,0.0,19.240616435076678,42.76225643688745,15.840000000000002,0.0,19.34714301910755,40.84919836866811,6.840000000000001,0.0,19.239841851619413,43.14064211990022,15.840000000000002,0.0,19.36815283117642,40.77705633853659,6.840000000000001,0.0,20.351754081229473,43.207951015095304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,19.58344826391054,0.006216159360060536,6.672018293758393,19.58344826391054,0.0,0.006216159360060536,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,6.9,0.0,0.005942255796194213,11.5,6.9,0.0,0.005942255796194213,4.5,1710000.0,0.0 
 05/01  03:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.96090759000123,6.672018293758393,19.079301389215114,6.287815349665971,19.186418311694094,5.722128805026272,19.08081267255562,6.414819209408819,19.199352866386544,5.71548896930191,20.245734838915652,7.442209281485603,18.96090759000123,44.683744253182006,0.0,0.0,19.079301389215114,43.19446913864755,15.840000000000002,0.0,19.186418311694094,41.2602245345256,6.840000000000001,0.0,19.08081267255562,43.57046714817544,15.840000000000002,0.0,19.199352866386544,41.20800807263059,6.840000000000001,0.0,20.245734838915652,43.49196569441959,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,19.075899606490065,0.006216159360580202,6.672018293758393,19.075899606490065,0.0,0.006216159360580202,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005664294661490633,11.5,6.1,0.0,0.005664294661490633,4.5,1710000.0,0.0 
 05/01  04:00:00,5.3,0.0,0.0,0.0,0.0,0.0,18.539935917497683,6.672018293758393,18.92992752493425,6.287815349665971,19.03882624759523,5.722128805026272,18.935904242164455,6.414819209408819,19.046157525664707,5.71548896930191,20.152222600769726,7.442209281485603,18.539935917497683,45.875636101083046,0.0,0.0,18.92992752493425,43.599103044692455,15.840000000000002,0.0,19.03882624759523,41.6417713157776,6.840000000000001,0.0,18.935904242164455,43.9663467251278,15.840000000000002,0.0,19.046157525664707,41.60357324815529,6.840000000000001,0.0,20.152222600769726,43.74422168332448,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,18.64219308925415,0.006216159360561857,6.672018293758393,18.64219308925415,0.0,0.006216159360561857,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,5.3,0.0,0.005420794284421277,11.5,5.3,0.0,0.005420794284421277,4.5,1710000.0,0.0 
 05/01  05:00:00,6.062499999999999,0.0,0.0,0.0,0.0,0.0,18.151194134706714,6.672018293758393,18.835468080503873,6.287815349665971,18.940926270437537,5.722128805026272,18.847159208403472,6.414819209408819,18.944114578521663,5.71548896930191,20.06800921849576,7.442209281485603,18.151194134706714,47.008087317717,0.0,0.0,18.835468080503873,43.857032494797075,15.840000000000002,0.0,18.940926270437537,41.896930111649475,6.840000000000001,0.0,18.847159208403472,44.21065596260016,15.840000000000002,0.0,18.944114578521663,41.869310608615976,6.840000000000001,0.0,20.06800921849576,43.9728042634331,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,18.244160372673356,0.0062161593605624755,6.672018293758393,18.244160372673356,0.0,0.0062161593605624755,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,6.062499999999999,0.0,0.005605676488265628,11.5,6.062499999999999,0.0,0.005605676488265628,4.5,1710000.0,0.0 
 05/01  06:00:00,7.3875,0.0,0.0,0.0,0.0,0.0,17.84064817899239,6.672018293758393,18.87249801828306,6.287815349665971,19.118010730037813,5.722128805026272,19.0387152065911,6.414819209408819,18.986804111183464,5.71548896930191,20.0011411810207,7.442209281485603,17.84064817899239,47.934861273892174,0.0,0.0,18.87249801828306,43.75578053935849,15.840000000000002,0.0,19.118010730037813,41.440310493931264,6.840000000000001,0.0,19.0387152065911,43.688763764770414,15.840000000000002,0.0,18.986804111183464,41.75802430873861,6.840000000000001,0.0,20.0011411810207,44.15524478578366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469883305774534,7.469883305774534,0.0,0.0,44.8710716022163,0.0,7.469883305774534,0.0,17.89914999391206,0.006216159360562455,6.672018293758393,17.89914999391206,0.0,0.006216159360562455,13.0,81.9999999874425,0.0,0.0,0.0,7.22,0.0,7.3875,0.0,0.006071713279399782,11.5,7.3875,0.0,0.006071713279399782,4.5,1710000.0,0.0 
 05/01  07:00:00,10.549999999999999,0.0,0.0,0.0,0.0,0.0,18.457104361179795,6.702832168928583,21.856982694738424,6.7876272706968095,22.093847762278006,6.803504143576301,22.06881245950856,6.856555767774394,21.909576442638677,6.8667940914152705,21.807667455381953,7.532767530458953,18.457104361179795,46.21554453941594,1339.5691653756198,0.0,21.856982694738424,37.6825127706879,2267.63338417632,0.0,22.093847762278006,37.186198883047936,479.5273605427302,0.0,22.068812459508564,37.37044583448636,1282.5636838558362,0.0,21.909576442638677,37.76304627727124,1001.3736499689073,0.0,21.807667455381953,39.77748490136132,2228.6770703727852,0.0,0.0,11586.22824801744,198.17273607186033,0.0,2974.763279622146,1091.8290340913682,1966.6119582340634,1664.1147773554471,2921.8093752584214,0.0,216.2743011711808,55.334862263306384,55.33486226330657,89.01571403884714,89.01571403884734,11289.162352696496,14111.45294087062,242.0514784863505,198.17273607186033,7.4489970080823475,7.344941652887266,0.22232023436722817,440.2242145582108,64.28012733112288,0.17248442218851492,7.4489970080823475,0.2223202343672288,11.66394423318766,0.0068871795762358735,8.15223773559134,13.00017798166167,0.3705044250126874,0.0068871795762358735,13.0,81.80822933429366,0.0,0.0014197169523878805,0.006606210409791897,7.219999999999999,0.005962132916738206,10.375111759868766,0.31057230924622753,0.007019726570926932,11.5,10.55,0.31057230924622753,0.007019726570926932,4.5,4302763.452571731,1354960.257918031 
 05/01  08:00:00,12.8875,0.0,0.0,0.0,0.0,0.0,19.23450980245729,7.696467212883194,22.19914217194963,8.02994999834095,22.200176337729378,8.509574992918221,22.19926991449139,8.017045046537717,22.20070327511875,8.577631879260126,22.198874208631377,8.038581521332919,19.23450980245729,47.12273354066181,1192.0192409667886,0.0,22.19914217194963,40.1626239885241,1094.6110084908178,0.0,22.200176337729378,41.488560063567064,0.07378033768611658,66.9411464684498,22.19926991449139,40.126675975299904,290.0455130426549,0.0,22.20070327511875,41.678305166109425,386.6336422486076,0.0,22.198874208631377,40.182976908436224,1371.2312621822357,0.0,0.0,6290.818389930594,836.6632872283379,0.0,1831.9102144645753,554.0221754620184,987.3159618318283,1072.0577355057685,2103.304524749838,0.0,0.0,438.8824111250378,438.88241112503744,270.74575195769074,270.74575195769097,6290.818389930594,7863.522987413241,559.8371738460063,836.6632872283379,7.528101318913655,7.219999999999999,0.6466307542415028,1396.500461074344,54.96211762061206,0.056002178942137604,7.528101318913655,0.6466307542415028,12.721646812301884,0.007227012636151957,8.872319303737212,13.001632100968285,0.3705044250126874,0.007227012636151957,13.0,81.99999994370279,0.0,0.0,0.019643767454052562,7.219999999999999,0.052177161101252374,11.500026466278932,0.31057230924622753,0.00736196513356018,11.5,12.8875,0.31057230924622753,0.00736196513356018,4.5,5727495.491279317,1354960.257918031 
