Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 05/01  09:00:00,13.9875,11.0,5.0,11.0,5.0,20.0,20.605979032597556,9.20321116200044,22.219017896707733,10.177839810533362,22.326668820145894,10.161842524352622,22.748756584029667,10.220426464778374,22.200288991517517,10.116520817899595,22.687105573795172,10.217441690952112,20.605979032597556,47.94458481781032,2017.565470919294,0.0,22.219017896707733,46.42580869506584,0.0,623.0941284758667,22.326668820145894,46.034151592917624,0.0,630.2318479266254,22.748756584029667,45.059132974059054,0.0,739.5525502822472,22.200288991517517,46.25447875598075,0.0,427.48140362538317,22.687105573795172,45.233753034777834,0.0,770.674183570666,0.0,270.051388534474,1267.903268703153,0.0,115.59400243582193,0.0,0.0,258.3086975167775,0.0,0.0,0.0,786.7398267461012,786.7398267461014,351.6075287573123,351.60752875731225,270.051388534474,337.5642356680924,635.420671524297,1267.903268703153,7.670697558703175,7.22,0.6699430700618709,1903.3239402274498,51.12174995140042,0.0021156307221891924,7.670697558703175,0.6699430700618714,12.934573545721433,0.00727512398037797,8.978470561971854,13.00023078018921,0.3705044250126874,0.00727512398037797,13.0,81.99999999885605,0.0,0.0,0.024721577956457422,7.219999999999999,0.09920861553179638,11.500028971553311,0.31057230924622753,0.007284118204679309,11.5,13.9875,0.31057230924622753,0.007284118204679309,4.5,35760755.72038487,1354960.257918031 
 05/01  10:00:00,14.775,11.0,5.0,11.0,5.0,20.0,22.024943335161417,11.545587923347043,23.17868312603836,12.29796862478027,23.241743453284496,11.553485682193616,23.80699703392603,12.446196195528483,22.53544455780787,11.344065328302307,23.782899932680706,12.967584146424032,22.024943335161417,51.38681248361985,1925.3925710209542,0.0,23.17868312603836,50.3506145191141,0.0,817.5884287737559,23.241743453284496,47.753758207176716,0.0,693.200838525263,23.80699703392603,48.95824666281796,0.0,997.8298455891628,22.53544455780787,49.15497847438542,0.0,712.0344247276345,23.782899932680706,50.740935659167626,0.0,1151.8942342209793,0.0,0.0,1940.7389280274306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1036.1185978981446,1036.118597898144,843.0359748232393,843.0359748232389,0.0,0.0,755.6791058239565,1940.7389280274306,7.965413919753749,7.219999999999999,0.6237962311410188,2696.418033851387,50.31589195051434,0.0,7.965413919753749,0.6237962311410189,14.019957789518141,0.007725791321901822,9.86193910083325,12.995041976264282,0.412423738564085,0.007725791321901822,13.0,81.99999999894075,0.0,0.0,0.048378634259087644,7.220000000000001,0.12451542413805831,11.500169858787674,0.31057230924622753,0.007466338830671186,11.5,14.775,0.31057230924622753,0.007466338830671186,4.5,46525293.73303419,1380984.594772255 
 05/01  11:00:00,15.375000000000002,11.0,5.0,11.0,5.0,20.0,23.298956692650762,13.107588993083677,23.843735559491932,13.724117140519247,23.81236705674082,12.683948802537298,23.898699631791096,13.25375644183314,23.158470614643246,12.41593613838524,23.898868198030193,14.102505854279453,23.298956692650762,52.70917611496414,1727.0891270218756,0.0,23.843735559491932,53.10314674492471,0.0,977.7703809718294,23.81236705674082,49.70685957348772,0.0,762.018415441645,23.898699631791096,51.32716817416604,0.0,1459.5501756079434,23.158470614643246,50.802892792149365,0.0,760.2180075045712,23.898868198030193,54.24257186428141,0.0,1795.427004851959,0.0,0.0,3472.5386294895607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.4715972750664,1225.4715972750664,2123.748824615714,2123.748824615714,0.0,0.0,1035.0802204988229,3472.5386294895607,8.360405446206174,7.22,0.7234889214577572,4507.618849988383,50.31589195051434,0.0,8.360405446206174,0.7234889214577572,16.184723934332254,0.008252588876146442,10.840410789801336,12.985420026426238,0.521417326226409,0.008252588876146442,13.0,81.99999999894075,0.0,0.0,0.10496230902342574,7.219999999999999,0.15281737472043055,11.501247157914348,0.31057230924622753,0.007411559561052379,11.5,15.375000000000002,0.31057230924622753,0.007411559561052379,4.5,49051656.10128693,1459779.4525355706 
 05/01  12:00:00,15.912500000000001,8.8,4.0,8.8,4.0,16.0,24.19915553631261,13.606095158633874,23.89858649008466,14.019160251310602,23.898679633663264,12.99530071819603,23.898575578757285,13.273219726657317,23.552301112266086,12.890099234971782,23.89857243341118,14.273084221047132,24.19915553631261,51.58428559557726,1216.26675058111,0.0,23.89858649008466,53.94901945462595,0.0,1157.2826439984383,23.898679633663264,50.46675658494165,0.0,839.3281526621079,23.898575578757285,51.392117494110565,0.0,1631.3221060677,23.552301112266086,51.17645945877951,0.0,789.3640085664864,23.89857243341118,54.8444887412351,0.0,1843.2191183572486,0.0,0.0,4378.169479388156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1396.0293059467706,1396.02930594677,2792.9739824031276,2792.973982403127,0.0,0.0,1204.6492412222674,4378.169479388156,8.46231322399953,7.22,0.8397288466235479,5582.818720610423,50.31589195051434,0.0,8.46231322399953,0.8397288466235479,17.12134303369632,0.008551502808947245,11.36928958625689,12.996334647051674,0.5634154018452913,0.008551502808947245,13.0,81.99999999894075,0.0,0.0,0.1287278357469341,7.22,0.17198109483958798,11.500029293815535,0.31057230924622753,0.007458307139426101,11.5,15.912500000000001,0.31057230924622753,0.007458307139426101,4.5,48455519.67960389,1496254.2988310591 
 05/01  13:00:00,15.787500000000001,4.4,2.0,4.4,2.0,8.0,24.83167951961295,13.408247174016891,23.898848768954824,13.45515151776099,23.869808539450652,12.504257227759982,23.898804562882535,12.720437086396014,23.472954832614562,12.410212093012651,23.898698678589373,13.857793099291202,24.83167951961295,49.039088109565625,706.8255409549647,0.0,23.898848768954824,52.01074465870447,0.0,979.79288873819,23.869808539450652,48.95727515782144,0.0,738.6763037650901,23.898804562882535,49.57179189425816,0.0,1438.1741735558537,23.472954832614562,49.83275468742608,0.0,780.9434085525031,23.898698678589373,53.39067408247833,0.0,1461.348931931354,0.0,0.0,3666.1544274418675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1356.7529553099926,1356.752955309993,2040.0470894421328,2040.0470894421328,0.0,0.0,1071.4686310096092,3666.1544274418675,8.182002661580974,7.22,0.909588784281377,4737.623058451476,50.31589195051434,0.0,8.182002661580974,0.9095887842813771,16.318218099156375,0.008392220505438308,11.09041191390299,13.024450183880612,0.4885845021407614,0.008392220505438308,13.0,81.99999999894075,0.0,0.0,0.09762453495974088,7.22,0.16269401839376593,11.49980725886011,0.31057230924622753,0.0075416102959045585,11.5,15.787500000000001,0.31057230924622753,0.0075416102959045585,4.5,43926629.990570456,1432554.9799493225 
 05/01  14:00:00,15.225,8.8,4.0,8.8,4.0,16.0,25.354234290701623,12.991552400696623,23.898962745183162,13.404531398248732,23.896598395866267,12.686193653815057,23.89907137660869,12.811754139469032,23.640718424070393,12.558057327288829,23.898641392089118,13.732169269596422,25.354234290701623,46.24991478244013,486.50694888264616,0.0,23.898962745183162,51.835600976895265,0.0,1175.375271513763,23.896598395866267,49.466305692081164,0.0,765.5334692992434,23.89907137660869,49.86675378771251,0.0,1579.5847905425494,23.640718424070393,49.81190595478347,0.0,796.7367811446647,23.898641392089118,52.95319308101655,0.0,1948.6774942493257,0.0,0.0,4438.803009723803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1178.8485657004107,1178.8485657004107,3110.756216596834,3110.756216596831,0.0,0.0,1213.7748621356077,4438.803009723803,8.434323076304887,7.22,0.8724465276676392,5652.577871859411,50.31589195051434,0.0,8.434323076304887,0.8724465276676392,17.67094001215207,0.008519889198205934,11.31495418688458,12.980514042902403,0.5629973686768666,0.008519889198205934,13.0,81.99999999894075,0.0,0.0,0.14382070792562415,7.22,0.13252408807599805,11.500590687595205,0.31057230924622753,0.007700820910885944,11.5,15.225,0.31057230924622753,0.007700820910885944,4.5,47167738.86222156,1495522.8189127936 
 05/01  15:00:00,15.687500000000002,11.0,5.0,11.0,5.0,20.0,25.703995169754958,13.614334436030365,23.898795363519742,14.167395732656665,23.896722196311057,13.582295304679244,23.898839103918334,13.664869292926113,23.709998842266423,13.428586299697322,23.898488255379426,14.332986455828436,25.703995169754958,47.180757480427545,421.3746761362445,0.0,23.898795363519742,54.47494441574601,0.0,1208.3921968129719,23.896722196311057,52.45016176506978,0.0,748.8524443596223,23.898839103918334,52.725964553487785,0.0,1550.1390515324815,23.709998842266423,52.512811189009895,0.0,801.5115200439543,23.898488255379426,55.06207264291026,0.0,2097.85039136897,0.0,0.0,5045.698034671668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1326.4332159907706,1326.4332159907708,3531.999335859651,3369.107980601194,0.0,0.0,1329.718018148782,5045.698034671668,8.52830693987778,7.22,0.9190435797576688,6375.416052820449,50.31589195051434,0.0,8.52830693987778,0.919043579757669,18.01724967990604,0.008913119157663895,11.986068892977704,12.997332910012068,0.5754023759155524,0.008800786495349655,13.0,81.99999999894075,0.0,0.0,0.1544087443629995,7.219999999999999,0.13089932566224438,11.500390598131895,0.31057230924622753,0.008153525733501314,11.5,15.687500000000002,0.31057230924622753,0.008153525733501314,4.5,48539879.96576256,1507397.321226879 
 05/01  16:00:00,16.1,11.0,5.0,11.0,5.0,20.0,25.837726227549577,14.28171758469725,23.89853631425947,14.728814203276254,23.713875221001306,13.998486596000923,23.898533035371077,14.216392621058835,23.643178142069402,13.794049050506766,23.898223561105226,14.823500991899705,25.837726227549577,48.87957879608075,400.3082269972201,0.0,23.89853631425947,56.48565193954861,0.0,1114.140414046696,23.713875221001306,54.479485633719214,0.0,726.4684552766013,23.898533035371077,54.64445180830897,0.0,1382.2227487031669,23.643178142069402,53.989355935080226,0.0,796.1629354440595,23.898223561105226,56.83260097602199,0.0,1972.7398692026027,0.0,0.0,4878.791928142152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.5536327982347,1456.5536327982338,3143.5682730197286,2942.272492820376,0.0,0.0,1299.4533087099026,4878.791928142152,8.36641566671509,7.22,1.0160577798263444,6178.245236852054,50.31589195051434,0.0,8.36641566671509,1.0160577798263444,17.598650665521376,0.008982460360105004,12.09399537965105,13.008330946253482,0.5400555512935593,0.008835093738302543,13.0,81.99999999894075,0.0,0.0,0.1367384950174588,7.22,0.15190516421020508,11.50084013657899,0.31057230924622753,0.008009953328397606,11.5,16.1,0.31057230924622753,0.008009953328397606,4.5,46687423.36219483,1474649.1060158089 
 05/01  17:00:00,16.474999999999998,11.0,5.0,11.0,5.0,20.0,25.90321926954836,14.543061488794216,23.898501101517347,15.048376188375663,23.308805721495883,13.925172728556634,23.898561026575187,14.596373961599056,23.78443077864163,13.749508794742356,23.898228535425254,15.151233193241234,25.90321926954836,49.51997859981968,484.8304521246464,0.0,23.898501101517347,57.66119856278503,0.0,959.7296974412643,23.308805721495883,55.56100793049379,0.0,697.8899901406282,23.898561026575187,56.00517304630457,0.0,1089.7377484049457,23.78443077864163,53.377634036297565,0.0,805.5385139014581,23.898228535425254,58.04525049956627,0.0,1669.4605591979187,0.0,0.0,3923.5051128423183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1574.994965630262,1574.9949656302622,2056.2846973484734,2056.2846973484734,0.0,0.0,1121.05909768908,3923.5051128423183,8.07379238784928,7.22,1.096656344392671,5044.564210531398,50.31589195051434,0.0,8.07379238784928,1.096656344392671,16.458140880776476,0.00876020234373259,11.714214153595446,13.020848676666281,0.47315988419686333,0.00876020234373259,13.0,81.99999999894075,0.0,0.0,0.091544435995704,7.220000000000001,0.17348929904340712,11.500245399499832,0.31057230924622753,0.007831983145109956,11.5,16.474999999999998,0.31057230924622753,0.007831983145109956,4.5,42465797.27019299,1421105.7240125532 
 05/01  18:00:00,16.325,11.0,5.0,11.0,5.0,20.0,25.89124279658948,14.734515211523853,23.833701350875252,15.320606705277536,22.91784016349652,13.74345912251164,23.888393499889105,15.061634871475237,23.57094789062479,13.650234011951401,23.898047958637587,15.35826343229946,25.89124279658948,50.17183340490845,514.4378167495247,0.0,23.833701350875252,58.909343080541014,0.0,877.1854695445678,22.91784016349652,56.22225903419088,0.0,671.976706583376,23.888393499889105,57.7471462074236,0.0,882.50118694352,23.57094789062479,53.7210992411285,0.0,790.3109066840289,23.898047958637587,58.82247583190217,0.0,1637.6659963162313,0.0,0.0,3482.904209346957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527.6389753721114,1527.6389753721114,1679.4462183852197,1679.4462183852197,0.0,0.0,1038.776785863015,3482.904209346957,7.958962318999546,7.22,1.1237281087379563,4521.680995209972,50.31589195051434,0.0,7.958962318999546,1.1237281087379567,15.851396389279472,0.00867612682602797,11.570314927487894,13.009750828565648,0.44439103536451297,0.00867612682602797,13.0,81.99999999894075,0.0,0.0,0.07672564933064899,7.22,0.1691105000561948,11.499685672982421,0.31057230924622753,0.007816307291734147,11.5,16.325,0.31057230924622753,0.007816307291734147,4.5,42174287.25771457,1400911.8410100406 
 05/01  19:00:00,14.725,5.5,2.5,5.5,2.5,10.0,25.258412271702927,14.37469392717838,22.64466915665842,14.44137917989222,22.229184034912763,12.578478124024944,22.75554033753231,14.445900744964172,22.35828520140552,12.450929024208854,23.5602737597893,15.186232775362443,25.258412271702927,50.89463312711602,15.924092523524905,12.869495068939386,22.64466915665842,59.80840791062862,0.0,776.7338381411587,22.229184034912763,54.34629474396786,0.0,415.77673118253915,22.75554033753231,59.424207750154686,0.0,743.7728151303307,22.35828520140552,53.45957087549232,0.0,584.9401031660412,23.5602737597893,59.37082040479385,0.0,845.0383695660353,0.0,248.27795022529727,1980.7319240317952,0.0,0.0,209.19532819133704,0.0,114.54341446906676,0.0,0.0,0.0,1020.5910776177426,1020.5910776177423,663.3638650600869,663.363865060087,248.27795022529727,310.3474377816216,762.7967934665293,1980.7319240317952,7.661912857813771,7.219999999999999,1.0657906450641323,2743.5287174983246,49.662880225622075,0.0018169429770802526,7.661912857813771,1.0657906450641326,13.759832208245236,0.008129246883789649,10.602582438227053,13.000408839956275,0.3705044250126874,0.008129246883789649,13.0,81.99999999899897,0.0,0.0,0.035945889687498865,7.219999999999999,0.11478380062098709,11.500439896555527,0.31057230924622753,0.0076604673224686245,11.5,14.725,0.31057230924622753,0.0076604673224686245,4.5,26683187.172746927,1354960.257918031 
 05/01  20:00:00,12.837499999999999,0.0,0.0,0.0,0.0,0.0,24.040230063218342,12.962189219185229,22.201776715201255,12.295944206944503,22.20267694418601,10.681758549435955,22.203082921858122,12.409113601777513,22.2011900969629,10.55293809145287,22.43372954490552,13.90836397215163,24.040230063218342,49.937318862185506,0.0,362.4252402130112,22.201776715201255,53.473180371767754,91.78801641094637,30.173098352502052,22.20267694418601,48.035086189448265,31.55961689780287,19.175049550465104,22.203082921858122,53.866284764066805,80.02708828811228,47.319079867061305,22.2011900969629,47.62686077242307,8.460753434158505,66.05445483962788,22.43372954490552,58.53436295320197,0.0,607.1029309716085,0.0,2750.628146853876,1222.40428354758,0.0,798.4441865269881,633.9467738627385,730.4551556304565,628.27200811756,146.12657594752682,0.0,0.0,422.8665625195054,422.8665625195057,592.067530341062,592.0675303410621,2750.628146853876,3438.2851835673446,627.5064339519873,1222.40428354758,7.562265922544663,7.22,0.8468764877840129,1849.9107174995675,45.74980844964013,0.018036343724601805,7.562265922544663,0.8468764877840129,13.571750715396881,0.007585584765492392,9.587505138039571,13.000438761610615,0.3705044250126874,0.007585584765492392,13.0,81.9999999995491,0.0,0.0,0.03697088233245979,7.220000000000001,0.052532651897121516,11.500378220479117,0.31057230924622753,0.007170935565892969,11.5,12.837499999999999,0.31057230924622753,0.007170935565892969,4.5,15209816.271937411,1354960.257918031 
 05/01  21:00:00,11.5125,0.0,0.0,0.0,0.0,0.0,23.33555929161776,12.096716520475129,21.35304715047093,11.173160424278095,21.429110706379902,9.783423779853504,21.362712908724337,11.301059488149106,21.537885563180904,9.681066377027063,22.092163695100837,12.971681181252254,23.33555929161776,49.2227657331529,0.0,0.0,21.35304715047093,52.247883564621105,47.52,0.0,21.429110706379902,47.39428380902132,20.520000000000003,0.0,21.362712908724337,52.66182480630955,47.52,0.0,21.537885563180904,46.756244237258485,20.520000000000003,0.0,22.092163695100837,56.21218110773412,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,23.475767052394325,0.008984955766162483,12.107928975504992,23.475767052394325,0.0,0.008984955766162483,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,11.5125,0.0,0.006951401958654293,11.5,11.5125,0.0,0.006951401958654293,4.5,5760000.0,0.0 
 05/01  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,22.434088161784267,12.121150511541618,20.558878107344093,11.202024243045969,20.71318436672674,9.805345598123957,20.578765362125058,11.3296927199558,20.788885906313567,9.702162976152353,21.66349380981889,12.9967606615102,22.434088161784267,52.07070425631839,0.0,0.0,20.558878107344093,54.95889500191675,27.720000000000002,0.0,20.71318436672674,49.594444945239246,11.970000000000002,0.0,20.578765362125058,55.35827223855234,27.720000000000002,0.0,20.788885906313567,49.02382560386673,11.970000000000002,0.0,21.66349380981889,57.800513033573544,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,22.665398244166866,0.008992087567972307,12.119857806725285,22.665398244166866,0.0,0.008992087567972307,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.0,0.00679099350709645,11.5,10.4125,0.0,0.00679099350709645,4.5,1710000.0,0.0 
 05/01  23:00:00,8.9375,0.0,0.0,0.0,0.0,0.0,21.548723410954572,12.120584919420839,20.094687412355263,11.201356385079047,20.23109981808635,9.80483839030507,20.106064361529327,11.329030207447204,20.27790842923049,9.701674812616968,21.19500995560387,12.99618030197771,21.548723410954572,54.95715193756198,0.0,0.0,20.094687412355263,56.55324901885324,15.840000000000002,0.0,20.23109981808635,51.08802086310417,6.840000000000001,0.0,20.106064361529327,56.99394503160106,15.840000000000002,0.0,20.27790842923049,50.588974045929604,6.840000000000001,0.0,21.19500995560387,59.47904698680651,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,21.76279055936909,0.008992557160345903,12.120639120315142,21.76279055936909,0.0,0.008992557160345903,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,8.9375,0.0,0.006680285126873258,11.5,8.9375,0.0,0.006680285126873258,4.5,1710000.0,0.0 
 05/01  24:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,20.786728181494986,12.120594755586962,19.759826470783224,11.201367714458373,19.898046857371305,9.804846898540749,19.779541714014435,11.329041502858733,19.92579716691853,9.701683280848043,20.876902792958628,12.996190459459605,20.786728181494986,57.58635337830974,0.0,0.0,19.759826470783224,57.73854279510921,15.840000000000002,0.0,19.898046857371305,52.15187460273613,6.840000000000001,0.0,19.779541714014435,58.15836867623945,15.840000000000002,0.0,19.92579716691853,51.70300935094025,6.840000000000001,0.0,20.876902792958628,60.65261675875641,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,20.959356334451734,0.008992529171770222,12.120592626988083,20.959356334451734,0.0,0.008992529171770222,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,7.987500000000001,0.0,0.006690890492515967,11.5,7.987500000000001,0.0,0.006690890492515967,4.5,1710000.0,0.0 
 05/02  01:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.15208965510373,12.12059478925258,19.526190375075227,11.201367944146318,19.65353674439961,9.804847065698226,19.545587118842594,11.329041598494443,19.66978425019638,9.701683772121955,20.628353254527724,12.996190284608936,20.15208965510373,59.88632187358264,0.0,0.0,19.526190375075227,58.58217090149724,15.840000000000002,0.0,19.65353674439961,52.94881475936671,6.840000000000001,0.0,19.545587118842594,59.009181399137475,15.840000000000002,0.0,19.66978425019638,52.530384766908305,6.840000000000001,0.0,20.628353254527724,61.587929712643366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,20.306916178905837,0.00899253046128248,12.120594945465966,20.306916178905837,0.0,0.00899253046128248,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,7.8,0.0,0.006537749901452608,11.5,7.8,0.0,0.006537749901452608,4.5,1710000.0,0.0 
 05/02  02:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.575665855747594,12.120594633039197,19.347637494295643,11.201367944146318,19.46601075756256,9.804847065698226,19.365986476520668,11.329041598494443,19.475436739426,9.701683772121955,20.444854803135193,12.996190284608936,19.575665855747594,62.064744002975615,0.0,0.0,19.347637494295643,59.236486489922896,15.840000000000002,0.0,19.46601075756256,53.56947338416154,6.840000000000001,0.0,19.365986476520668,59.67205402320212,15.840000000000002,0.0,19.475436739426,53.16859777954735,6.840000000000001,0.0,20.444854803135193,62.28873582440946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,19.712801648374512,0.008992530408813875,12.120594633039197,19.712801648374512,0.0,0.008992530408813875,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.0,0.0062721258337535574,11.5,7.425,0.0,0.0062721258337535574,4.5,1710000.0,0.0 
 05/02  03:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.08013244453059,12.120594633039197,19.192418262927383,11.201367944146318,19.306096379181522,9.804847065698226,19.210117351534294,11.329041598494443,19.312293921809793,9.701683772121955,20.314286800511432,12.996190284608936,19.08013244453059,64.00862717175842,0.0,0.0,19.192418262927383,59.81195361498005,15.840000000000002,0.0,19.306096379181522,54.105239213453096,6.840000000000001,0.0,19.210117351534294,60.2541132640939,15.840000000000002,0.0,19.312293921809793,53.711101312410854,6.840000000000001,0.0,20.314286800511432,62.79300456127628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,19.1944985572311,0.008992530410784074,12.120594633039197,19.1944985572311,0.0,0.008992530410784074,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,6.8875,0.0,0.006042947975209371,11.5,6.8875,0.0,0.006042947975209371,4.5,1710000.0,0.0 
 05/02  04:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.672465835800345,12.120594633039197,19.072166535174933,11.201367944146318,19.174845869732938,9.804847065698226,19.085775776415847,11.329041598494443,19.17826641808901,9.701683772121955,20.208187671468757,12.996190284608936,18.672465835800345,65.65953016780637,0.0,0.0,19.072166535174933,60.26206278823991,15.840000000000002,0.0,19.174845869732938,54.54944099141614,6.840000000000001,0.0,19.085775776415847,60.722991238582026,15.840000000000002,0.0,19.17826641808901,54.16141954536751,6.840000000000001,0.0,20.208187671468757,63.20616613782928,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,18.76958467087768,0.008992530410714513,12.120594633039197,18.76958467087768,0.0,0.008992530410714513,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.0,0.005974822473062057,11.5,7.0125,0.0,0.005974822473062057,4.5,1710000.0,0.0 
 05/02  05:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.316839253545655,12.130154888083956,18.980312698394286,11.210858729937723,19.07838938176076,9.814233070886953,18.995368162958318,11.338541965348114,19.07621803575832,9.711061438648326,20.12075922008907,13.005816838983174,18.316839253545655,67.18125578871796,0.0,0.0,18.980312698394286,60.64671662903231,15.840000000000002,0.0,19.07838938176076,54.913087948883,6.840000000000001,0.0,18.995368162958318,61.10497558707047,15.840000000000002,0.0,19.07621803575832,54.541516330802764,6.840000000000001,0.0,20.12075922008907,63.58899606784501,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,18.399857449284955,0.008992530410716838,12.130154888083956,18.399857449284955,0.0,0.008992530410716838,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,6.8875,0.0,0.00584862602821244,11.5,6.8875,0.0,0.00584862602821244,4.5,1710000.0,0.0 
 05/02  06:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,18.034242595046877,12.135889298279087,18.967790057767573,11.216551516998049,19.13748381965647,9.81986297259263,19.066720762131922,11.34424051487175,19.09666118790524,9.716686805772254,20.053715167688004,13.011591086122252,18.034242595046877,68.40982278357023,0.0,0.0,18.967790057767573,60.717024023464006,15.840000000000002,0.0,19.13748381965647,54.731989905532984,6.840000000000001,0.0,19.066720762131922,60.85678306138585,15.840000000000002,0.0,19.09666118790524,54.49263792987606,6.840000000000001,0.0,20.053715167688004,63.87751168467317,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,44.511940346150155,0.0,7.5222194977336745,0.0,18.09645791262752,0.008992530410716766,12.135889298279087,18.09645791262752,0.0,0.008992530410716766,13.0,81.99999999985627,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.0,0.0060178215134427445,11.5,7.0125,0.0,0.0060178215134427445,4.5,1710000.0,0.0 
 05/02  07:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,18.55305187119148,11.121244061185934,21.862777425135114,10.4057263230294,21.96965489443876,9.103024322611475,22.010707141112892,10.536931549777929,21.923950315810043,9.003754954671294,21.828249091273612,12.286354198936714,18.55305187119148,61.98430401125097,1293.4477388971563,0.0,21.862777425135114,48.19998530392218,2411.6703910411165,0.0,21.96965489443876,43.84445762110197,983.3069294667326,0.0,22.010707141112892,48.16433233195554,2043.4298398087672,0.0,21.923950315810043,43.67844460391288,1050.7044976089728,0.0,21.828249091273612,54.696167540913535,2239.1620917111627,0.0,0.0,13785.410449470131,0.0,0.0,3111.4177451141013,1585.823065696971,2717.0871843711375,1712.5045144085425,2923.6426191047426,0.0,904.5861090956835,0.0,0.0,0.0,0.0,13467.443987655419,16834.304984569273,0.0,0.0,7.5222194977336745,7.5222194977336745,0.0,0.0,64.79826059193871,0.21157346384905415,7.5222194977336745,0.0,9.60289236006575,0.006939387954977567,8.31589724755478,13.000057227661804,0.3705044250126874,0.006939387954977567,13.0,81.79903162580575,0.0,0.006842227386217203,0.0,7.220000000000001,0.0,7.8875,0.31057230924622753,0.006637365692636338,11.5,7.8875,0.31057230924622753,0.006637365692636338,4.5,3263601.8654542807,1354960.257918031 
 05/02  08:00:00,10.424999999999999,0.0,0.0,0.0,0.0,0.0,19.15579012015403,9.917972029252569,22.20053834833186,9.478088058028998,22.19868590263133,8.883123759124382,22.200834981829225,9.567999504809588,22.198465817235558,8.86526101172457,22.202373715888477,11.036941339036746,19.15579012015403,55.044140527235655,1225.1262495463957,0.0,22.20053834833186,44.28989028407885,1348.6599356463598,0.0,22.19868590263133,42.551124440323676,347.85272460325126,1.7950856343869646,22.200834981829225,44.55820213044702,984.7350318910892,0.0,22.198465817235558,42.50049116687691,519.2632544344049,0.0,22.202373715888477,49.156428041836335,1455.1872205918735,0.0,0.0,8014.78260439209,159.57630411105856,0.0,2084.194854084831,966.9960129839584,1681.1453010164441,1204.4811730305037,2183.09319844691,0.0,172.6337533299253,15.931866975673882,15.931866975674051,87.26986683801056,87.26986683801066,8014.78260439209,10018.478255490114,235.48432805298626,159.57630411105856,7.464976272551421,7.371109748866837,0.20188408840154487,395.0606321640448,56.74308998094756,0.07670379093835117,7.464976272551421,0.20188408840154487,11.776708174666563,0.007255895123401007,8.965966112798942,13.000584986444107,0.3705044250126874,0.007255895123401007,13.0,81.999999999125,0.0,0.0010689518116680534,0.0061977134223098855,7.22,0.0017304134894141894,10.374622675765394,0.31057230924622753,0.007139762169157628,11.5,10.424999999999999,0.31057230924622753,0.007139762169157628,4.5,4170069.8169748783,1354960.257918031 
 05/02  09:00:00,14.1375,11.0,5.0,11.0,5.0,20.0,20.413271671241496,10.125344682951855,22.281750765115618,10.836825375609994,23.105371297313425,10.625903219934301,22.773436286419695,10.918018858319694,22.20016291379853,10.56940094512476,22.633141858551724,11.883764264842656,20.413271671241496,51.6108676984651,2138.47848171876,0.0,22.281750765115618,48.29881786851645,0.0,639.6017314472027,23.105371297313425,45.270356058516654,0.0,708.931111229815,22.773436286419695,47.11120838829411,0.0,742.0018757971305,22.20016291379853,47.690462501609325,0.0,412.61510128558047,22.633141858551724,50.651059752101645,0.0,767.7774464211984,0.0,263.22087293290866,1233.6910294919267,0.0,104.67122618929086,0.0,0.0,273.6722730963537,0.0,0.0,0.0,834.8756532691987,834.8756532691984,361.13573547715254,361.1357354771525,263.22087293290866,329.0260911661358,629.9385068896266,1233.6910294919267,7.747413185514565,7.219999999999999,0.5471961181880094,1863.6295363815532,52.305174720307015,0.0021524900950471953,7.747413185514565,0.5471961181880096,12.953288490031476,0.00777866377127194,9.976630394770801,12.997415299631488,0.37280882760006934,0.00777866377127194,13.0,81.99999999999676,0.0,0.0,0.02184982075347039,7.219999999999999,0.08694732964227458,11.500706398756133,0.31057230924622753,0.007782244322155286,11.5,14.1375,0.31057230924622753,0.007782244322155286,4.5,35629485.04841896,1356308.4401318019 
 05/02  10:00:00,17.6625,11.0,5.0,11.0,5.0,20.0,22.117457089444535,12.31083354541151,23.555664565404037,13.069294581277571,23.89857537845672,12.153903634668456,23.84731219539355,13.106243435908587,22.643158740526147,12.338184198490607,23.78157564008279,13.99592206801999,22.117457089444535,53.7421175011358,2106.5767062485857,0.0,23.555664565404037,51.77239191416765,0.0,905.5482925879005,23.89857537845672,47.75788840708145,0.0,1398.3825906350864,23.84731219539355,51.00231840787146,0.0,1135.8058488326453,22.643158740526147,52.14736848586256,0.0,720.6001678430474,23.78157564008279,54.25771532145758,0.0,1202.777664287454,0.0,0.0,3588.2704019014195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1951.5222843734082,1951.5222843734086,1612.3308404116613,1612.3308404116615,0.0,0.0,1064.2559071806163,3588.2704019014195,8.470076546683197,7.22,0.6731497496891515,4652.526309082035,51.4554967398615,0.0,8.470076546683197,0.6731497496891516,15.277335405869017,0.00836601511062882,11.056500401548984,12.998984584089122,0.4933673343516325,0.00836601511062882,13.0,81.99999999999699,0.0,0.0,0.07783266804060995,7.220000000000001,0.20241274661872125,11.500321837477221,0.31057230924622753,0.008009783234148478,11.5,17.6625,0.31057230924622753,0.008009783234148478,4.5,47740935.87612299,1440334.1274381275 
 05/02  11:00:00,19.9625,11.0,5.0,11.0,5.0,20.0,23.821259287747957,13.693624455158911,23.898835524270815,14.064619732910526,23.89901218145757,12.609641153155948,23.898848993170876,13.819457342471512,23.332525510704023,13.287084973131355,23.898895348749363,14.825729222113331,23.821259287747957,53.073127063006595,1489.247923234782,0.0,23.898835524270815,54.107691792018784,0.0,1441.8164089416136,23.89901218145757,49.20653796435688,0.0,1641.334209098789,23.898848993170876,53.252938018187095,0.0,1622.8436007731505,23.332525510704023,53.22315015662946,0.0,773.1841709877639,23.898895348749363,56.83791424671325,0.0,1937.6969233513698,0.0,0.0,6749.445171700687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2675.907864025333,2675.907864025332,3869.842700732836,3869.842700732836,0.0,0.0,1685.0274620386997,6749.445171700687,8.882087921464809,7.22,0.9678250805337848,8434.472633739388,51.4554967398615,0.0,8.882087921464809,0.9678250805337848,17.98911929137838,0.008657778504366675,11.569173162520997,12.999764204971576,0.6686034087180859,0.008657778504366675,13.0,81.99999999999699,0.0,0.0,0.17480149147689913,7.22,0.3527928067026641,11.500577440086571,0.31057230924622753,0.007213231456000906,11.5,19.9625,0.31057230924622753,0.007213231456000906,4.5,51770332.32205824,1613845.271025456 
 05/02  12:00:00,21.599999999999998,8.8,4.0,8.8,4.0,16.0,25.154116734692987,13.678444472486255,23.89861229204312,13.574740355766034,23.89900754018722,12.43428229330482,23.89863671989393,13.376275508154395,23.76127017967431,13.21057070571685,23.89845467166778,14.519620144828506,25.154116734692987,48.9687975950544,516.7897194923607,0.0,23.89861229204312,52.416374131959884,0.0,1673.2271151884675,23.89900754018722,48.64317630686597,0.0,1428.452903913499,23.89863671989393,51.74189338923444,0.0,1817.0056599400707,23.76127017967431,51.61109099334907,0.0,811.8402023197962,23.89845467166778,55.72908877916692,0.0,1979.5425542041853,0.0,0.0,8108.010459629398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3191.363363446785,3191.363363446786,4648.622576536811,4648.622576536812,0.0,0.0,1974.5910307187396,8108.010459629398,8.844740753324643,7.22,1.1896215587593475,10082.601490348137,51.4554967398615,0.0,8.844740753324643,1.1896215587593475,18.92737332033157,0.008565000366049347,11.399300569211654,12.998082396487947,0.6920897604975527,0.008565000366049347,13.0,81.99999999999699,0.0,0.0,0.21342999247536687,7.219999999999999,0.4821587891369481,11.500492489334524,0.31057230924622753,0.0067835049648994295,11.5,21.599999999999998,0.31057230924622753,0.0067835049648994295,4.5,51696503.015058115,1643538.5048897907 
 05/02  13:00:00,22.575,4.4,2.0,4.4,2.0,8.0,26.065562134414733,13.069919010381428,23.898658040460393,12.579093860146125,23.898861791259392,11.87511899067585,23.898664392197443,12.431875696343633,23.817986620114148,12.355533494975845,23.898538824351732,13.718532822784109,26.065562134414733,44.585732949473126,0.36398741715765937,166.4194018044027,23.898658040460393,49.11777209207603,0.0,1588.479212494912,23.898861791259392,46.88804034144624,0.0,1091.9450958700731,23.898664392197443,48.64440176229129,0.0,1720.441042052696,23.817986620114148,48.63754800802583,0.0,808.0151957389046,23.898538824351732,52.912958435688104,0.0,1619.1556068275913,0.0,0.0,7754.123477074609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3500.6526310773424,3500.6526310773424,3943.308043281327,3943.308043281326,0.0,0.0,1911.183053270137,7754.123477074609,8.708682262654998,7.22,1.2423318100345964,9665.306530344746,51.4554967398615,0.0,8.708682262654998,1.2423318100345964,18.62122277039074,0.008312435787759724,10.94862664089161,13.01152466349991,0.6138897432775714,0.008312435787759724,13.0,81.99999999999699,0.0,0.0,0.18936192068501048,7.219999999999999,0.4929115742648373,11.500015420497554,0.31057230924622753,0.00694627604826714,11.5,22.575,0.31057230924622753,0.00694627604826714,4.5,47370358.634815685,1547176.342516086 
 05/02  14:00:00,23.487499999999997,8.8,4.0,8.8,4.0,16.0,26.62224969117113,12.440640812448544,23.898686480285946,12.25510616827056,23.898870783650604,11.919292126888276,23.898718340719725,12.170638213665582,23.89732146012301,12.037797682512238,23.898355499601628,13.300655620787886,26.62224969117113,41.3853199201695,0.0,727.2298223439111,23.898686480285946,48.07417088204144,0.0,1962.5108624948798,23.898870783650604,47.02180975798158,0.0,1084.5629450656702,23.898718340719725,47.807520543852426,0.0,2044.3235391922328,23.89732146012301,47.39513236064066,0.0,1074.3751751043246,23.898355499601628,51.48489947277172,0.0,2147.1281791019305,0.0,0.0,9914.742241320433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3786.804432770784,3786.8044327707835,6019.764944372055,6019.764944372056,0.0,0.0,2379.4027303815647,9914.742241320433,9.189613991203293,7.219999999999999,1.219105792759014,12294.144971701997,51.4554967398615,0.0,9.189613991203293,1.219105792759014,20.270762797327425,0.008147521515936096,10.650782521635573,12.984818303998505,0.7453052044700645,0.008147521515936096,13.0,81.99999999999699,0.0,0.0,0.3057136131161578,7.22,0.5089457063114688,11.500479636945908,0.31057230924622753,0.006644311253746862,11.5,23.487499999999997,0.31057230924622753,0.006644311253746862,4.5,51909973.26718525,1722547.407402732 
 05/02  15:00:00,23.525,11.0,5.0,11.0,5.0,20.0,27.030956056350387,12.576537917263124,23.898847344340545,12.64139320577566,23.89898362186873,12.490783018766727,23.898888257435445,12.628311636189645,23.89883866447068,12.27275359549549,23.898454705127325,13.579925196915603,27.030956056350387,40.76420828325321,0.0,1045.9943125680702,23.898847344340545,49.31547217522839,0.0,2088.688209083096,23.89898362186873,48.832666140209064,0.0,1025.0032279341779,23.898888257435445,49.27418188786933,0.0,2058.6821287449998,23.89883866447068,48.13406096105726,0.0,1351.0601073728817,23.898454705127325,52.43432320209353,0.0,2336.3676941468034,0.0,0.0,11058.825215333081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3803.1145321362746,3803.114532136274,6932.462804356346,6932.462804356348,0.0,0.0,2628.552452394061,11058.825215333081,9.373606722541496,7.22,1.2264700327934475,13687.377667727145,51.4554967398615,0.0,9.373606722541496,1.2264700327934475,20.922167434550623,0.008467771263108638,11.211420062531394,12.99835405875131,0.7951426393737777,0.008467771263108638,13.0,81.99999999999699,0.0,0.0,0.3299772498468054,7.219999999999999,0.4810104176887467,11.500579410077481,0.31057230924622753,0.00729256430668138,11.5,23.525,0.31057230924622753,0.00729256430668138,4.5,53798444.18467134,1807294.706874147 
 05/02  16:00:00,22.9875,11.0,5.0,11.0,5.0,20.0,27.276767752108643,13.326174479138004,23.898626327026257,13.382939383860872,23.898699976988468,13.347603268540347,23.898657496453666,13.441357048257643,23.89855079970759,12.832879305774131,23.898337396495677,14.23571270789111,27.276767752108643,42.202974135913976,0.0,1047.9441878925481,23.898626327026257,51.7626803765842,0.0,1913.6968032062732,23.898699976988468,51.64374295736053,0.0,878.8859575041646,23.898657496453666,51.960628231600595,0.0,1813.4678893017322,23.89855079970759,49.9336092740853,0.0,1386.8877815234541,23.898337396495677,54.714469331504084,0.0,2227.0788823912276,0.0,0.0,10187.00374135561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3634.22669913763,3634.22669913763,6211.831676806668,6211.831676806669,0.0,0.0,2430.2196694402564,10187.00374135561,9.181368986570686,7.22,1.2405197286554661,12617.223410795865,51.4554967398615,0.0,9.181368986570686,1.2405197286554661,20.623335983239606,0.008712097805020833,11.632074877318352,13.00350478685752,0.7373407715749885,0.008712097805020833,13.0,81.99999999999699,0.0,0.0,0.2781077466375384,7.219999999999999,0.42980853957452847,11.500474396327167,0.31057230924622753,0.007448007665336892,11.5,22.9875,0.31057230924622753,0.007448007665336892,4.5,51199773.49650395,1709704.9968353421 
 05/02  17:00:00,21.737500000000004,11.0,5.0,11.0,5.0,20.0,27.313097955905484,13.645102531371762,23.898261757541654,13.5248415947552,23.823565539841347,13.544309315621955,23.898343166964754,13.697290386554187,23.89826194084195,12.498819044149549,23.898064896263808,14.536166995964072,27.313097955905484,42.99567975677341,0.0,791.2011655259821,23.898261757541654,52.24347732374635,0.0,1642.213665188242,23.823565539841347,52.545250900194844,0.0,736.6947961296719,23.898343166964754,52.83301710830779,0.0,1468.1542294423748,23.89826194084195,48.8555551803052,0.0,1529.495404803331,23.898064896263808,55.78789172647937,0.0,1916.511275528249,0.0,0.0,8621.697083426077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3234.6740270414907,3234.6740270414907,5008.897580453149,5008.89758045315,0.0,0.0,2082.495999827509,8621.697083426077,8.748465954944388,7.22,1.346745759854113,10704.193083253587,51.4554967398615,0.0,8.748465954944388,1.346745759854113,19.83876983326865,0.008440982456627555,11.160381594445152,13.00912385242464,0.6548905953907348,0.008440982456627555,13.0,81.99999999999699,0.0,0.0,0.23458425599978605,7.22,0.49516023668905834,11.500901140818575,0.31057230924622753,0.006772961792818574,11.5,21.737500000000004,0.31057230924622753,0.006772961792818574,4.5,46330991.11070178,1595021.326856965 
 05/02  18:00:00,19.725,11.0,5.0,11.0,5.0,20.0,27.183699622477643,13.489181767335106,23.898127370194402,13.273251003627458,23.438002672421153,12.992750345703707,23.898195219304302,13.59770195558997,23.898281556777505,11.789884182007935,23.897652970345877,14.321383484714525,27.183699622477643,42.88532683362507,0.0,471.06252423701153,23.898127370194402,51.394393424318125,0.0,1353.386951803942,23.438002672421153,51.87933553335791,0.0,706.3800874826813,23.898195219304302,52.49242818626682,0.0,1180.7165484996017,23.898281556777505,46.6267223293853,0.0,1308.0077161597346,23.897652970345877,55.02145522350844,0.0,1862.7131374134278,0.0,0.0,6681.917398659467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2595.9715869511556,2595.9715869511556,3840.6205229293323,3840.620522929332,0.0,0.0,1669.6528163610278,6681.917398659467,8.742807534391819,7.22,1.0451792068574384,8351.570215020496,51.4554967398615,0.0,8.742807534391819,1.0451792068574384,18.789654151777814,0.007885096101041942,10.147829937094928,13.018886228215475,0.5788573250808735,0.007885096101041942,13.0,81.99999999999699,0.0,0.0,0.20229187747640526,7.22,0.20411162155620097,11.500466715687775,0.31057230924622753,0.006158237211959551,11.5,19.725,0.31057230924622753,0.006158237211959551,4.5,44484450.12684188,1512152.20571888 
 05/02  19:00:00,17.525,5.5,2.5,5.5,2.5,10.0,26.632647010792255,12.50821796946935,23.229373324758683,11.966950801474404,22.350130534691807,10.38750143865027,23.141918571787414,12.30878840798661,23.263929187063994,9.788455501055232,23.770302368374995,13.589988116114858,26.632647010792255,41.548848743671186,0.0,355.5635923336388,23.229373324758683,49.11801432675139,0.0,821.4213126393338,22.350130534691807,46.69804750371612,0.0,560.0157606565242,23.141918571787414,50.503613222373936,0.0,771.2904024172299,23.263929187063994,42.4057682652876,0.0,765.3259203992726,23.770302368374995,52.87320461718023,0.0,860.1670660745821,0.0,52.554667313097674,2986.426642377695,0.0,0.0,72.04026624286323,0.0,0.0,0.0,0.0,0.0,1900.5659042635632,1900.5659042635632,746.4968448012687,746.496844801269,52.554667313097674,65.69333414137208,949.9063957003254,2986.426642377695,7.923368629979813,7.219999999999999,1.0090756208477125,3936.3330380780208,51.3641817629848,0.0004086913313541365,7.923368629979813,1.0090756208477127,13.982576025459775,0.006426474678641766,7.1650675126364725,13.000115694164991,0.3705044250126874,0.006426474678641766,13.0,81.99999999999702,0.0,0.0,0.0489033728193294,7.219999999999999,0.1517270605463647,11.500190746330933,0.31057230924622753,0.0058512802695327255,11.5,17.525,0.31057230924622753,0.0058512802695327255,4.5,27303306.614891984,1354960.257918031 
 05/02  20:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,25.240127315873153,10.377115482534245,22.236704958097576,9.513813443261807,22.200676466924083,7.736670674488158,22.226777911126373,9.781939862394633,22.205855646497554,7.552428329181642,22.62517223281096,11.863888966733658,25.240127315873153,39.18117418151098,0.0,772.5881835258426,22.236704958097576,44.33809097279099,0.0,335.1330317231389,22.200676466924083,39.38386334799277,0.0,106.78291558798199,22.226777911126373,45.17571993807816,0.0,271.2200502284816,22.205855646497554,38.874444957527935,0.0,341.996142861122,22.62517223281096,50.6046419759132,0.0,767.2949960545807,0.0,1422.584213292842,2217.5382115304487,0.0,403.7992481847871,513.2229848856906,427.52885498212606,342.7383454504224,0.0,0.0,0.0,1305.0904190110546,1305.0904190110546,665.5422377063967,665.5422377063967,1422.584213292842,1778.2302666160524,806.0566967680181,2217.5382115304487,7.784944584449054,7.22,0.9373825916691136,3023.5949082984666,47.9960722340967,0.009788648899971372,7.784944584449054,0.9373825916691136,13.76814402742401,0.006204922172009438,6.66939910148261,13.000262573009188,0.3705044250126874,0.006204922172009438,13.0,81.99999999999795,0.0,0.0,0.02818488601912885,7.22,0.10617758768162712,11.500051452932297,0.31057230924622753,0.005817751368342292,11.5,15.6375,0.31057230924622753,0.005817751368342292,4.5,15928209.186054356,1354960.257918031 
 05/02  21:00:00,13.25,0.0,0.0,0.0,0.0,0.0,24.5993482733277,9.17912353299182,21.7045764073471,8.331284186283822,21.748854800396714,6.964509556084198,21.659806724520624,8.555103723082519,22.049293634192097,6.864390043787798,22.266000514224746,10.702446087459673,24.5993482733277,37.55774327001761,0.0,0.0,21.7045764073471,42.248006790081945,47.52,0.0,21.748854800396714,38.379380907415495,20.520000000000003,0.0,21.659806724520624,43.012167030553925,47.52,0.0,22.049293634192097,37.42282028751448,20.520000000000003,0.0,22.266000514224746,47.880312096847206,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,24.72836190842401,0.0074102420758626105,9.253410422873145,24.72836190842401,0.0,0.0074102420758626105,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,13.25,0.0,0.005797931491030054,11.5,13.25,0.0,0.005797931491030054,4.5,5760000.0,0.0 
 05/02  22:00:00,10.825,0.0,0.0,0.0,0.0,0.0,23.64758168675154,9.194982956479945,20.90956528957783,8.349475510997024,21.031313973219255,6.9786539904754274,20.872863557654533,8.573752834314142,21.276618900857923,6.877261710096729,21.891959068093477,10.717946959979905,23.64758168675154,39.812387030631825,0.0,0.0,20.90956528957783,44.41455166972854,27.720000000000002,0.0,21.031313973219255,40.144945245827294,11.970000000000002,0.0,20.872863557654533,45.19709687338427,27.720000000000002,0.0,21.276618900857923,39.27158315190418,11.970000000000002,0.0,21.891959068093477,49.03814850122701,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,23.91239155362122,0.00737902913982,9.192075144265072,23.91239155362122,0.0,0.00737902913982,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,10.825,0.0,0.005763053317914947,11.5,10.825,0.0,0.005763053317914947,4.5,1710000.0,0.0 
 05/02  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,22.61418412671343,9.194902067554342,20.362394321812793,8.349258991387785,20.471839261910873,6.9783949810407755,20.3397255935079,8.573540099466605,20.608983339352413,6.8770155931363135,21.409563120681053,10.717844671106729,22.61418412671343,42.37886648072424,0.0,0.0,20.362394321812793,45.933343524749034,15.840000000000002,0.0,20.471839261910873,41.548266845829794,6.840000000000001,0.0,20.3397255935079,46.702741156604354,15.840000000000002,0.0,20.608983339352413,40.912791306471505,6.840000000000001,0.0,21.409563120681053,50.50408650244532,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7063045562892345,7.7063045562892345,0.0,0.0,44.88218713398954,0.0,7.7063045562892345,0.0,22.867787345318366,0.007380505192700131,9.195007368462306,22.867787345318366,0.0,0.007380505192700131,13.0,81.99999999999893,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.006044550445693982,11.5,10.0,0.0,0.006044550445693982,4.5,1710000.0,0.0 
